time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
95.071622;1.0351213686213625;0.833148318126754;0.8048907893221245;-0.021842743681848516;-0.021101505953910665;1.0350182284369696;10.000082559569444;0.8335024586380759;-0.005993999302927021;-0.005993999347407529;0.7246290770681318;0.005212001553771793;0.7246331579772021
95.081622;1.0351212550099091;0.8331485788472328;0.8048908804879528;-0.021842743668783124;-0.021101505981761182;1.0350180419646524;10.000080778416518;0.8335025160498157;-0.005993999318049806;-0.00599399933282568;0.7246290806254593;0.005212001282375843;0.7246330906534659
95.091622;1.0351211461496568;0.8331488402932233;0.8048909714848184;-0.021842743656182946;-0.021101506011634106;1.0350178503488847;10.000078975259914;0.8335025709936309;-0.005993999332475366;-0.005993999319131398;0.7246290831858405;0.005212001030826386;0.7246330268661476
95.101622;1.035121041837159;0.8331491018510456;0.804891061777911;-0.021842743643936815;-0.021101506043308602;1.035017654213568;10.000077149315066;0.8335026234145094;-0.005993999346282092;-0.005993999306388373;0.7246290845842629;0.0052120007989842005;0.7246329667288782
95.111622;1.03512094187252;0.8331493629981899;0.8048911507994649;-0.021842743631938204;-0.021101506076586195;1.0350174543510684;10.000075299263637;0.8335026733618335;-0.005993999359579422;-0.005993999294650645;0.7246290846988299;0.005212000586728661;0.7246329103285131
95.121622;1.0351208460742043;0.8331496232803435;0.8048912380376807;-0.021842743620091865;-0.021101506111285653;1.0350172516304956;10.000073423634577;0.8335027209412081;-0.005993999372477361;-0.005993999283958133;0.7246290834466013;0.005212000394246346;0.7246328576910479
95.131622;1.0351207542719714;0.8331498823116757;0.8048913230517408;-0.021842743608305012;-0.02110150614723968;1.0350170469128572;10.000071520929307;0.8335027663370672;-0.005993999385068932;-0.005993999274325848;0.7246290807886087;0.0052120002219293035;0.7246328087656285
95.141622;1.0351206662812766;0.8331501397881617;0.804891405434735;-0.021842743596475374;-0.021101506184306035;1.0350168409675011;10.000069589792755;0.8335028098571341;-0.0059939993974163;-0.005993999265742957;0.7246290767742161;0.005212000069952038;0.7246327634132438
95.151622;1.0351205819117628;0.8331503954654971;0.8048914848281579;-0.021842743584496976;-0.021101506222362294;1.0350166344645733;10.000067628764064;0.8335028518839961;-0.005993999409535591;-0.005993999258186779;0.7246290715936419;0.0052119999379497284;0.7246327214093801
95.161622;1.035120501023937;0.8331506491216456;0.8048915609627401;-0.02184274357227951;-0.02110150626127809;1.035016428069433;10.000065635464813;0.833502892784681;-0.0059939994213941755;-0.005993999251641975;0.7246290655703357;0.005211999825198929;0.7246326824802214
95.171622;1.0351204235395197;0.8331509005413323;0.804891633658747;-0.021842743559761443;-0.021101506300905487;1.0350162224943473;10.000063606392866;0.833502932921464;-0.005993999432929757;-0.005993999246118547;0.7246290590816595;0.0052119997310795295;0.7246326463675092
95.181622;1.0351203493670424;0.833151149508027;0.8048917027579955;-0.021842743546901175;-0.02110150634109334;1.0350160184774602;10.000061537350057;0.8335029727246949;-0.005993999444076314;-0.005993999241665005;0.7246290524716257;0.005211999655304524;0.7246326128805702
95.191622;1.0351202783804425;0.8331513957860873;0.8048917680346853;-0.021842743533652436;-0.021101506381689818;1.035015816768476;10.000059423457499;0.8335030127025399;-0.00599399945477307;-0.005993999238374585;0.724629045971983;0.005211999597755432;0.7246325818814624
95.201622;1.03512021047711;0.8331516391388664;0.8048918291913971;-0.02184274351995682;-0.02110150642252573;1.0350156181248447;10.000057258820682;0.8335030533676622;-0.005993999464962851;-0.005993999236397181;0.7246290396676347;0.005211999558086263;0.724632553206792
95.211622;1.0351201455938404;0.833151879394343;0.8048918859444449;-0.021842743505754304;-0.021101506463402333;1.0350154233152304;10.00005503690344;0.8335030951487692;-0.0059939994745918865;-0.0059939992359537;0.7246290335629842;0.005211999535555064;0.7246325266169025
95.221622;1.0351200837050183;0.8331521164602981;0.8048919380796423;-0.021842743490987134;-0.021101506504090456;1.0350152331175932;10.000052751956765;0.8335031383581927;-0.005993999483613415;-0.0059939992373179716;0.7246290276771775;0.005211999529308705;0.7246325018147467
95.231622;1.0351200248291184;0.8331523502420859;0.8048919854386032;-0.0218427434756022;-0.021101506544325754;1.0350150482951557;10.000050400588071;0.8335031831910709;-0.005993999491999847;-0.005993999240763355;0.7246290220887235;0.005211999538662327;0.7246324784918154
95.241622;1.0351199689806292;0.833152580550058;0.8048920279056984;-0.02184274345954544;-0.021101506583803133;1.0350148695418937;10.000047982218469;0.8335032297128936;-0.0059939994997457655;-0.0059939992465122055;0.7246290169255012;0.005211999563115754;0.7246324563553593
95.251622;1.0351199160934332;0.833152807085422;0.8048920654124795;-0.021842743442756437;-0.021101506622188647;1.0350146973677956;10.000045498063514;0.8335032778735753;-0.005993999506848072;-0.005993999254714787;0.7246290122986278;0.005211999602326397;0.7246324351100172
95.261622;1.0351198659579177;0.8331530295007292;0.8048920979469399;-0.021842743425204335;-0.021101506659143995;1.0350145319985125;10.000042950152322;0.8335033275600822;-0.005993999513290931;-0.005993999265456838;0.7246290082552546;0.00521199965608428;0.724632414435793
95.271622;1.0351198182153372;0.8331532474451235;0.8048921255731362;-0.02184274340692732;-0.021101506694345316;1.0350143734097688;10.00004034161443;0.8335033786645907;-0.00599399951905259;-0.005993999278779862;0.7246290048329529;0.005211999724291261;0.7246323940228768
95.281622;1.0351197724621828;0.8331534605390101;0.8048921484371816;-0.021842743388028878;-0.02110150672749062;1.0350142214533766;10.000037676915683;0.8335034311607599;-0.005993999524117537;-0.005993999294691371;0.724629002120131;0.005211999806953979;0.7246323736259926
95.291622;1.03511972835714;0.8331536683398182;0.8048921667553248;-0.021842743368667334;-0.021101506758309324;1.0350140759965023;10.00003496082201;0.8335034851458164;-0.005993999528479003;-0.005993999313152439;0.7246290002048427;0.005211999903868791;0.7246323530866362
95.301622;1.0351196856231566;0.8331538703488631;0.8048921808034061;-0.021842743349050602;-0.021101506786583932;1.03501393703825;10.0000321969312;0.8335035407867412;-0.005993999532137565;-0.0059939993340642275;0.7246289990923637;0.0052120000140704415;0.7246323323395488
95.311622;1.035119644012415;0.8331540660503823;0.8048921909003173;-0.0218427433294193;-0.02110150681215669;1.0350138047046955;10.000029387356166;0.833503598213969;-0.005993999535105731;-0.005993999357281198;0.7246289986887375;0.005212000135693709;0.7246323114012436
95.321622;1.0351196033054755;0.833154254972255;0.8048921973639027;-0.021842743310030104;-0.021101506834898028;1.0350136791301823;10.000026533926523;0.8335036574838759;-0.005993999537408978;-0.005993999382636581;0.7246289987930967;0.005212000266356552;0.7246322903011337
95.331622;1.0351195633660195;0.8331544367511503;0.8048922004724347;-0.02184274329114257;-0.021101506854669744;1.035013560377047;10.000023639256534;0.8335037185906714;-0.005993999539074238;-0.005993999409953696;0.724628999073361;0.005212000403803469;0.7246322689903193
95.341622;1.0351195241907305;0.8331546111782627;0.8048922004975526;-0.02184274327300014;-0.021101506871322014;1.0350134484417621;10.000020706688273;0.8335037814590485;-0.005993999540106212;-0.005993999439049571;0.7246289990895067;0.0052120005465221345;0.7246322473394524
95.351622;1.0351194858484674;0.8331547782000276;0.8048921977650101;-0.021842743255815072;-0.021101506884713225;1.0350133432984534;10.000017740141724;0.8335038459426654;-0.005993999540462339;-0.005993999469739839;0.7246289983518044;0.005212000693765766;0.7246322252374775
95.361622;1.035119448379106;0.8331549378790569;0.8048921926225383;-0.02184274323976531;-0.021101506894729852;1.0350132449602205;10.000014744547533;0.8335039117960467;-0.005993999540057472;-0.005993999501842757;0.7246289963511643;0.0052120008450305105;0.7246322026711159
95.371622;1.0351194117854605;0.8331550903213701;0.8048921853286024;-0.021842743224999933;-0.02110150690130394;1.0350131534990972;10.000011726134185;0.8335039786360059;-0.00599399953880516;-0.005993999535184777;0.724628992592426;0.005212000999747329;0.7246321797073884
95.381622;1.0351193760992607;0.833155235573662;0.8048921760296961;-0.02184274321166282;-0.0211015069044237;1.035013068964841;10.000008691751054;0.8335040460330756;-0.005993999536657034;-0.005993999569603532;0.7246289866719756;0.005212001157549097;0.7246321564064478
95.391622;1.0351193414469644;0.8331553735915589;0.8048921648538672;-0.021842743199921497;-0.02110150690413182;1.0350129913140103;10.000005647819297;0.8335041136723335;-0.0059939995336078375;-0.005993999604944843;0.7246289783164449;0.005212001318836902;0.7246321327462213
95.401622;1.0351193080645826;0.8331555043236651;0.8048921519604879;-0.021842743189961558;-0.021101506900513073;1.0350129204752636;10.000002599980615;0.8335041813693175;-0.0059939995296750485;-0.005993999641057252;0.7246289673434599;0.005212001484951461;0.7246321086310928
95.411622;1.0351192762601158;0.8331556277704271;0.804892137535162;-0.02184274318194563;-0.021101506893683362;1.035012856452072;9.999999553507102;0.833504248950578;-0.005993999524892816;-0.005993999677787031;0.7246289536277065;0.005212001657639217;0.7246320839615429
95.421622;1.0351192463704761;0.8331557439718854;0.8048921218254976;-0.02184274317597361;-0.021101506883801725;1.0350127993138454;9.999996514116566;0.8335043161622213;-0.005993999519327206;-0.005993999714971551;0.7246289370850213;0.0052120018384242805;0.7246320587018059
95.431622;1.0351192187104346;0.8331558530351254;0.8048921051882458;-0.021842743172085944;-0.021101506871094126;1.0350127491213077;9.999993488577699;0.8335043826675346;-0.0059939995130676126;-0.005993999752421922;0.7246289176606301;0.005212002028307758;0.7246320329375695
95.441622;1.0351191935214703;0.8331559551755265;0.8048920880982497;-0.0218427431703137;-0.021101506855851077;1.0350127059064713;9.999990484431295;0.8335044480951744;-0.005993999506190018;-0.005993999789911694;0.724628895334363;0.005212002227559716;0.7246320068890088
95.451622;1.0351191709677123;0.8331560506531837;0.8048920710896521;-0.02184274317071877;-0.021101506838398208;1.0350126696920383;9.999987509018048;0.833504512110814;-0.005993999498734702;-0.0059939998272038495;0.724628870095035;0.005212002435673948;0.7246319808458266
95.461622;1.0351191511748505;0.833156139673548;0.8048920546413773;-0.02184274317339114;-0.021101506819066584;1.0350126404977749;9.99998456850331;0.8335045745010145;-0.005993999490709031;-0.005993999864093867;0.7246288419060211;0.005212002651815563;0.7246319551290211
95.471622;1.0351191343009063;0.8331562224038235;0.804892039121057;-0.02184274317843165;-0.0211015067981782;1.0350126183412167;9.999981667441741;0.8335046351965539;-0.005993999482109144;-0.0059939999004133444;0.7246288107359989;0.005212002875330032;0.7246319301275074
95.481622;1.035119120597975;0.8331562990406206;0.8048920248320366;-0.021842743185933614;-0.021101506776047736;1.0350126032051783;9.999978809112578;0.8335046941932983;-0.005993999472951138;-0.00599399993599889;0.7246287766053703;0.005212003105723119;0.7246319062730334
95.491622;1.035119110386229;0.8331563697894716;0.8048920120903078;-0.02184274319595529;-0.021101506752974817;1.0350125950167117;9.999975996198275;0.8335047514371497;-0.005993999463284206;-0.005993999970681755;0.7246287395994496;0.005212003342346684;0.7246318839449929
95.501622;1.0351191039652867;0.8331564348146859;0.8048920012461632;-0.021842743208508736;-0.021101506729219444;1.0350125937082901;9.999973231192854;0.8335048067332668;-0.005993999453179869;-0.005994000004303923;0.7246286998808935;0.005212003583990335;0.7246318634411111
95.511622;1.0351191015362406;0.8331564942432569;0.8048919926120673;-0.021842743223582015;-0.02110150670500372;1.03501259924152;9.999970516715194;0.833504859730035;-0.005993999442715598;-0.005994000036716671;0.7246286576895021;0.005212003828530228;0.7246318450096996
95.521622;1.0351191031566764;0.8331565481986746;0.804891986375946;-0.02184274324115615;-0.021101506680547638;1.035012611575447;9.999967855973019;0.8335049100175937;-0.005993999431965883;-0.005994000067760657;0.7246286133146833;0.00521200407310644;0.724631828856073
95.531622;1.0351191087641605;0.8331565968568599;0.804891982584929;-0.021842743261192562;-0.02110150665609436;1.035012630688608;9.999965252693618;0.8335049572688233;-0.005993999421002052;-0.005994000097264395;0.7246285670519546;0.005212004314653285;0.7246318151158502
95.541622;1.0351191182472752;0.8331566404750802;0.8048919811745594;-0.0218427432836187;-0.02110150663189886;1.0350126565308462;9.999962710533266;0.833505001313614;-0.005993999409891815;-0.005994000125061372;0.7246285191297785;0.005212004550281021;0.7246318038741276
95.551622;1.0351191314970374;0.8331566793253832;0.8048919820114561;-0.021842743308332163;-0.021101506608202238;1.0350126888734927;9.999960233219754;0.8335050421392948;-0.005993999398701838;-0.005994000150996536;0.7246284696657026;0.00521200477755348;0.7246317952636099
95.561622;1.035119148456068;0.8331567136044412;0.8048919849216299;-0.02184274333521371;-0.021101506585219563;1.0350127272806318;9.99995782529915;0.833505079869697;-0.005993999387503338;-0.0059940001749278415;0.72462841869786;0.005212004994664947;0.7246317895306262
95.571622;1.0351191691468444;0.8331567434278746;0.804891989678535;-0.02184274336413661;-0.021101506563125753;1.035012771197063;9.99995549184795;0.8335051147241397;-0.005993999376363124;-0.005994000196757198;0.7246283662197643;0.005212005200302861;0.7246317869812917
95.581622;1.0351191936395914;0.8331567689029559;0.8048919959967401;-0.021842743394968982;-0.021101506542035922;1.0350128200038688;9.999953237023318;0.8335051469349624;-0.005993999365323323;-0.0059940002164719135;0.7246283122128943;0.005212005393493728;0.724631787861534
95.591622;1.0351192220206828;0.8331567901985558;0.8048920035639828;-0.021842743427566796;-0.021101506522012366;1.0350128730702097;9.999951063434006;0.8335051766968412;-0.0059939993543910415;-0.005994000234142044;0.7246282567067388;0.005212005573575294;0.7246317922665827
95.601622;1.0351192543719592;0.833156807556262;0.804892012071807;-0.021842743461762255;-0.021101506503093646;1.0350129298197333;9.999948972868408;0.8335052042159653;-0.005993999343543931;-0.005994000249883646;0.7246281997986698;0.005212005739947835;0.7246318001338489
95.611622;1.035119290691416;0.8331568212760648;0.8048920211980639;-0.021842743497369848;-0.021101506485315065;1.0350129897239946;9.999946966511702;0.8335052297608309;-0.0059939993327379395;-0.0059940002638276;0.7246281416197441;0.005212005892008522;0.7246318113018426
95.621622;1.0351193307659143;0.8331568317284224;0.8048920305503799;-0.02184274353421668;-0.021101506468709508;1.035013052212873;9.999945044623585;0.8335052536454536;-0.005993999321906933;-0.00599400027609575;0.7246280823148622;0.005212006029491675;0.7246318255867626
95.631622;1.0351193741239548;0.8331568393502705;0.8048920396110538;-0.021842743572163734;-0.02110150645329247;1.0350131166335064;9.99994320689066;0.8335052762321292;-0.005993999310963758;-0.005994000286792392;0.7246280220579291;0.005212006152632444;0.7246318428384954
95.641622;1.035119420136877;0.8331568446038651;0.8048920476966809;-0.021842743611103905;-0.021101506439046968;1.0350131823473252;9.999941452549562;0.8335052979487648;-0.005993999299807821;-0.005994000296021177;0.7246279610752687;0.005212006262138891;0.7246318629486678
95.651622;1.0351194681317482;0.8331568479596053;0.8048920539896967;-0.02184274365095963;-0.02110150642592652;1.035013248871382;9.999939779889255;0.8335053192314986;-0.005993999288329384;-0.00599400030390743;0.7246278996226163;0.005212006358964716;0.7246318858526187
95.661622;1.0351195174143466;0.8331568498788122;0.8048920576785042;-0.02184274369168165;-0.021101506413877882;1.035013315938221;9.999938186133058;0.8335053404422459;-0.005993999276405651;-0.00599400031060003;0.7246278379203827;0.0052120064439836805;0.7246319115749831
95.671622;1.0351195673191136;0.8331568507389493;0.8048920580953577;-0.021842743733239856;-0.02110150640285493;1.0350133834420214;9.99993666764541;0.8335053618434358;-0.005993999263888166;-0.005994000316233256;0.7246277761363015;0.005212006518192364;0.7246319402627242
95.681622;1.0351196173380086;0.8331568507648061;0.8048920547468991;-0.021842743775619105;-0.02110150639280471;1.035013451327497;9.999935220183543;0.8335053836376334;-0.005993999250602254;-0.0059940003208736265;0.7246277144113538;0.005212006583055045;0.7246319721356993
95.691622;1.0351196671633736;0.8331568500420935;0.8048920472586052;-0.021842743818825228;-0.021101506383656276;1.035013519493588;9.999933839465982;0.8335054060328241;-0.005993999236382675;-0.005994000324509841;0.7246276528808682;0.005212006640315127;0.7246320073737554
95.701622;1.0351197165750805;0.8331568485809595;0.8048920353212525;-0.021842743862899677;-0.02110150637532844;1.0350135877246647;9.999932521872887;0.8335054292666645;-0.005993999221112186;-0.005994000327092776;0.7246275917179116;0.005212006691724062;0.7246320460282685
95.711622;1.035119765360487;0.8331568463568503;0.8048920186906636;-0.021842743907936484;-0.021101506367735;1.0350136556909175;9.99993126466531;0.8335054535771959;-0.005993999204724974;-0.005994000328586194;0.7246275311760149;0.005212006739100339;0.7246320880232511
95.721622;1.0351198133827528;0.8331568432962804;0.8048919972070768;-0.021842743954072662;-0.02110150636078736;1.0350137230286405;9.999930065455537;0.8335054791449499;-0.005993999187187494;-0.005994000328989523;0.7246274715920705;0.005212006784404788;0.7246321332246352
95.731622;1.0351198606859748;0.8331568392470121;0.8048919707758603;-0.021842744001443745;-0.021101506354406628;1.035013789426701;9.999928921465283;0.8335055060470974;-0.005993999168472784;-0.005994000328328592;0.7246274133712528;0.005212006829617664;0.7246321815314102
95.741622;1.0351199075137225;0.8331568339915277;0.8048919393180465;-0.021842744050142898;-0.02110150634853771;1.0350138547256915;9.999927829550527;0.8335055342672864;-0.005993999148529795;-0.005994000326649699;0.7246273569452982;0.005212006876473789;0.7246322329264333
95.751622;1.0351199541925118;0.8331568272633285;0.8048919027547313;-0.021842744100211024;-0.02110150634315599;1.0350139190004373;9.999926787095374;0.8335055637629568;-0.0059939991272621096;-0.005994000324031747;0.7246273027176776;0.005212006926235664;0.7246322874292423
95.761622;1.0351200009933401;0.8331568187128432;0.8048918610082034;-0.02184274415164199;-0.021101506338261355;1.0350139824939473;9.999925792518834;0.8335055945636476;-0.0059939991045403415;-0.005994000320596167;0.7246272510517284;0.005212006979864125;0.7246323450318938
95.771622;1.0351200481207359;0.8331568078824553;0.8048918139805243;-0.021842744204390172;-0.021101506333858905;1.035014045448501;9.999924844809714;0.8335056268088907;-0.005993999080237715;-0.005994000316498451;0.7246272022927314;0.005212007038556616;0.7246324057130779
95.781622;1.035120095738738;0.8331567942493421;0.8048917615575787;-0.021842744258386615;-0.021101506329948914;1.0350141080436936;9.999923943184948;0.8335056606615114;-0.0059939990542552555;-0.005994000311900805;0.7246271567741746;0.005212007104118358;0.7246324694615769
95.791622;1.0351201439683273;0.8331567772936921;0.8048917036297966;-0.02184274431356408;-0.02110150632654524;1.035014170461829;9.99992308733109;0.8335056962209962;-0.005993999026528098;-0.005994000306944112;0.7246271147846068;0.005212007178707251;0.7246325362674246
95.801622;1.0351201929450693;0.8331567565205671;0.8048916400708763;-0.021842744369883985;-0.021101506323690258;1.035014232906436;9.999922277317234;0.8335057335741296;-0.00599399899701973;-0.005994000301749084;0.7246270765315043;0.005212007264259185;0.7246326061427365
95.811622;1.0351202428969735;0.8331567314297441;0.8048915707308488;-0.02184274442734752;-0.02110150632143216;1.0350142955841521;9.999921512832069;0.8335057728855569;-0.005993998965710208;-0.0059940002964471075;0.724627042149903;0.005212007362445323;0.7246326791502244
95.821622;1.0351202941621285;0.8331567015011367;0.8048914954935144;-0.021842744485983116;-0.02110150631979629;1.03501435876205;9.999920792862097;0.8335058143743467;-0.005993998932577138;-0.005994000291187258;0.7246270117427528;0.005212007474854756;0.7246327553804
95.831622;1.035120347143482;0.8331566662534443;0.80489141432641;-0.02184274454583299;-0.021101506318793137;1.0350144228202531;9.99992011656095;0.8335058582175298;-0.0059939988975692355;-0.005994000286095352;0.7246269854296243;0.005212007602506025;0.7246328349018032
95.841622;1.0351204022163631;0.8331566253231528;0.8048913272896497;-0.021842744606946452;-0.021101506318445817;1.035014488206979;9.999919483973201;0.8335059045075682;-0.005993998860599025;-0.005994000281246625;0.7246269633595188;0.005212007745275673;0.7246329177216557
95.851622;1.03512045967988;0.8331565784674985;0.80489123450439;-0.021842744669363427;-0.02110150631880526;1.0350145553480905;9.99991889538419;0.8335059532902326;-0.005993998821567864;-0.005994000276684203;0.7246269456356885;0.005212007902081554;0.7246330037736566
95.861622;1.0351205197743254;0.8331565255289429;0.8048911360876949;-0.021842744733100182;-0.021101506319947394;1.0350146246215322;9.999918350156936;0.8335060045713423;-0.005993998780384704;-0.005994000272443255;0.7246269322160326;0.005212008071306984;0.7246330929250606
95.871622;1.0351205826735124;0.8331564664740971;0.8048910321472653;-0.02184274479816007;-0.02110150632195645;1.0350146963773892;9.999917846634242;0.8335060582340557;-0.005993998736963606;-0.005994000268567291;0.7246269229036592;0.005212008250934865;0.7246331849664419
95.881622;1.035120648462784;0.8331564014759331;0.8048909228359356;-0.02184274486455892;-0.021101506324915448;1.0350147709356787;9.999917383243236;0.8335061139994888;-0.005993998691237076;-0.005994000265121983;0.7246269174209545;0.005212008438733153;0.7246332795982798
95.891622;1.0351207171483023;0.833156330906152;0.8048908084061119;-0.02184274493234189;-0.021101506328916705;1.0350148486412287;9.999916959224327;0.8335061715159848;-0.005993998643191462;-0.005994000262184833;0.7246269154535265;0.005212008632384346;0.7246333764551578
95.901622;1.0351207887065936;0.8331562552181428;0.8048906893117305;-0.02184274500157115;-0.021101506334068904;1.0350149298882487;9.999916574119233;0.8335062305171052;-0.005993998592894479;-0.005994000259827907;0.724626916613499;0.005212008828991393;0.7246334751444437
95.911622;1.035120863154978;0.8331561748079951;0.8048905662862664;-0.021842745072292093;-0.02110150634049219;1.0350150149708803;9.999916226876673;0.833506290946664;-0.005993998540502538;-0.005994000258139011;0.724626920397698;0.005212009024602914;0.7246335752872378
95.921622;1.0351209405713115;0.8331560899438836;0.804890440259664;-0.021842745144513478;-0.021101506348321523;1.0350151039671638;9.999915915475576;0.8335063529386479;-0.005993998486244015;-0.005994000257249606;0.7246269262168921;0.005212009214573839;0.7246336765778413
95.931622;1.0351210210576534;0.8331560007860898;0.8048903121883842;-0.021842745218205305;-0.021101506357704407;1.0350151968119494;9.999915637045035;0.8335064166710132;-0.005993998430386719;-0.00599400025731327;0.7246269334774194;0.005212009394153731;0.7246337787988303
95.941622;1.035121104695505;0.8331559074234453;0.8048901829436134;-0.021842745293305085;-0.0211015063687631;1.0350152934223222;9.999915388117802;0.8335064822336679;-0.00599399837322045;-0.005994000258462939;0.7246269416533124;0.005212009558769854;0.7246338817472561
95.951622;1.0351211915213268;0.8331558098981297;0.8048900532854815;-0.021842745369735555;-0.021101506381551335;1.0350153937411284;9.999915165254642;0.8335065495786738;-0.005993998315052791;-0.005994000260799582;0.7246269503275924;0.005212009704249351;0.7246339851651034
95.961622;1.03512128156042;0.833155708255938;0.8048899238944467;-0.02184274544742858;-0.021101506396057297;1.0350154977020163;9.999914966128788;0.8335066185515594;-0.005993998256196988;-0.005994000264400152;0.724626959234049;0.005212009826920762;0.7246340887738053
95.971622;1.0351213748972345;0.8331556026015399;0.8048897954311711;-0.021842745526344683;-0.02110150641224178;1.0350156052317823;9.99991478999552;0.8335066889775018;-0.005993998196966539;-0.005994000269317728;0.7246269683025762;0.005212009923523271;0.7246341923713847
95.981622;1.0351214716759118;0.8331554931239491;0.8048896685669458;-0.02184274560647521;-0.021101506430070804;1.035015716314633;9.999914637101309;0.8335067607539404;-0.005993998137682084;-0.005994000275585968;0.724626977638686;0.0052120099912711815;0.7246342958729567
95.991622;1.0351215719989062;0.8331553801013277;0.8048895439441571;-0.021842745687827674;-0.02110150644953263;1.035015830995603;9.99991450786551;0.8335068339253954;-0.005993998078664959;-0.005994000283233158;0.7246269874331609;0.005212010027927786;0.7246343992793103
96.001622;1.0351216758339872;0.8331552639053168;0.8048894220733244;-0.021842745770398107;-0.021101506470636112;1.0350159493205218;9.99991440265523;0.8335069086874126;-0.005993998020211467;-0.00599400029228713;0.7246269978901942;0.005212010031503467;0.7246345026333837
96.011622;1.0351217830112038;0.8331551449967173;0.8048893032465768;-0.021842745854143412;-0.021101506493385963;1.0350160713270142;9.999914322310152;0.8335069852919749;-0.005993997962580618;-0.005994000302764512;0.72462700920368;0.005212010000001809;0.7246346059787888
96.021622;1.0351218932514612;0.8331550238831158;0.8048891875812296;-0.02184274593898432;-0.021101506517757117;1.0350161970648646;9.999914268140238;0.8335070639409039;-0.005993997906003492;-0.0059940003146575094;0.7246270215525199;0.005212009931598049;0.7246347093472542
96.031622;1.035122006189226;0.8331549010509661;0.8048890751271984;-0.02184274602482669;-0.021101506543690713;1.0350163265590553;9.999914240775857;0.8335071447479316;-0.005993997850679349;-0.005994000327931377;0.7246270350850869;0.005212009824930228;0.7246348127843736
96.041622;1.03512212141525;0.8331547769235091;0.8048889659240411;-0.021842746111568216;-0.021101506571103264;1.0350164597532938;9.999914239424427;0.8335072278125095;-0.005993997796768343;-0.005994000342530713;0.7246270499157977;0.005212009679258919;0.7246349163612555
96.051622;1.0351222384797536;0.8331546518583641;0.8048888600418366;-0.021842746199100704;-0.021101506599901152;1.0350165964923461;9.999914262304161;0.8335073133414751;-0.005993997744412159;-0.00599400035838452;0.7246270661842924;0.005212009494510011;0.7246350201589563
96.061622;1.0351223568611427;0.8331545261721147;0.8048887575956084;-0.021842746287312115;-0.021101506629998823;1.0350167365420404;9.999914307267678;0.8335074016461129;-0.0059939976937552234;-0.00599400037539943;0.7246270841105994;0.005212009271204247;0.724635124237707
96.071622;1.0351224759878448;0.8331544001901674;0.8048886586779835;-0.021842746376081114;-0.02110150666132133;1.0350168796394772;9.999914371719022;0.8335074930047718;-0.005993997644931148;-0.0059940003934439755;0.7246271039494986;0.00521200901032031;0.7246352285980759
96.081622;1.0351225952395875;0.8331542742944318;0.8048885632780934;-0.021842746465285466;-0.021101506693789112;1.035017025514092;9.999914451992185;0.8335075875514988;-0.005993997598035535;-0.005994000412355619;0.7246271258882583;0.005212008713139667;0.7246353331826668
96.091622;1.035122713912619;0.8331541489091748;0.8048884712895322;-0.021842746554822205;-0.021101506727310967;1.0350171738210676;9.999914542956073;0.8335076852775203;-0.005993997553128728;-0.005994000431979826;0.7246271499944493;0.005212008381039561;0.7246354379323016
96.101622;1.035122831269841;0.8331540244119766;0.8048883825923204;-0.021842746644607985;-0.021101506761787747;1.0350173240581357;9.99991463830346;0.8335077860805402;-0.005993997510257894;-0.005994000452200757;0.7246271762345047;0.005212008015379645;0.7246355427997194
96.111622;1.0351229466130343;0.8331539010536491;0.8048882971281017;-0.021842746734564687;-0.021101506797111074;1.0350174755656083;9.99991473150327;0.8335078897951296;-0.005993997469457823;-0.00599400047294399;0.7246272045152446;0.005212007617623791;0.7246356476757212
96.121622;1.0351230592708889;0.833153778951341;0.804888214936085;-0.021842746824613752;-0.021101506833158017;1.0350176275855567;9.999914816893579;0.8335079962318508;-0.005993997430745851;-0.005994000494168977;0.7246272347213635;0.0052120071895241996;0.7246357523507527
96.131622;1.0351231685855329;0.8331536581278025;0.8048881361427367;-0.02184274691467558;-0.02110150686979087;1.035017779318355;9.999914890116305;0.8335081052250652;-0.0059939973941366105;-0.005994000515867005;0.7246272667276478;0.005212006733233818;0.7246358565817483
96.141622;1.0351232739866196;0.8331535385570663;0.8048880609122171;-0.021842747004660146;-0.021101506906864034;1.0350179299812328;9.999914947730739;0.8335082166375257;-0.005993997359647593;-0.005994000538063934;0.7246273003907295;0.005212006251197528;0.7246359601761891
96.151622;1.0351233750754647;0.833153420174474;0.8048879894145866;-0.02184274709445199;-0.021101506944226966;1.03501807884194;9.99991498681774;0.833508330312848;-0.005993997327284458;-0.005994000560813975;0.7246273355659553;0.005212005745722286;0.7246360630442603
96.161622;1.0351234715995843;0.8331533028459456;0.8048879218288644;-0.021842747183898975;-0.02110150698173082;1.0350182252229263;9.999915005299508;0.8335084460393161;-0.005993997297032745;-0.005994000584177403;0.7246273721281663;0.005212005218564951;0.7246361652135491
96.171622;1.0351235633862137;0.8331531863719809;0.80488785832217;-0.02184274727280385;-0.021101507019254923;1.0350183685615109;9.999915002322574;0.8335085635914631;-0.0059939972688539435;-0.005994000608192735;0.7246274099455849;0.005212004670909464;0.7246362667837548
96.181622;1.035123650346864;0.833153070549961;0.8048877989887613;-0.021842747360926996;-0.021101507056718354;1.0350185085257422;9.99991497788708;0.8335086828027276;-0.005993997242679351;-0.005994000632865999;0.7246274488536295;0.005212004103687696;0.7246363678787766
96.191622;1.0351237324969205;0.8331529552212069;0.8048877437847702;-0.021842747448028048;-0.021101507094045745;1.0350186451139725;9.999914932420792;0.8335088035780768;-0.005993997218418668;-0.005994000658168884;0.7246274886790505;0.005212003517953631;0.7246364686359233
96.201622;1.0351238099651523;0.8331528402769278;0.8048876925115742;-0.021842747533932186;-0.021101507131128676;1.0350187786559084;9.999914866834988;0.8335089258492964;-0.005993997195972222;-0.005994000684013286;0.7246275292616581;0.005212002915067801;0.7246365691881865
96.211622;1.0351238829830205;0.8331527256620908;0.804887644872619;-0.021842747618553267;-0.021101507167818678;1.0350189096536935;9.999914782700213;0.8335090495486994;-0.005993997175226324;-0.005994000710221274;0.724627570450968;0.005212002296631714;0.7246366696385415
96.221622;1.0351239517875392;0.8331526113656945;0.8048876005114054;-0.021842747701853245;-0.02110150720393617;1.035019038559331;9.999914682162334;0.8335091746417892;-0.005993997156051188;-0.005994000736533155;0.724627612130238;0.005212001664357648;0.7246367700411591
96.231622;1.0351240165248976;0.8331524973683732;0.8048875589752401;-0.021842747783791115;-0.021101507239284587;1.0350191656237093;9.999914567040639;0.8335093011584567;-0.005993997138308964;-0.0059940007626506885;0.724627654251251;0.005212001020117565;0.724636870389644
96.241622;1.0351240772308017;0.8331523836237867;0.8048875197099806;-0.021842747864301054;-0.021101507273663205;1.0350192908531137;9.999914437687973;0.8335094291673333;-0.005993997121863392;-0.0059940007882896395;0.7246276968207702;0.005212000366048333;0.7246369706049741
96.251622;1.0351241338380923;0.8331522701285674;0.8048874821202824;-0.021842747943290292;-0.021101507306868186;1.0350194140811504;9.999914292922458;0.8335095587220469;-0.005993997106603968;-0.005994000813215907;0.7246277398372843;0.005211999704330583;0.7246370705022899
96.261622;1.0351241862383007;0.8331521569609369;0.8048874456278821;-0.02184274802063907;-0.021101507338697048;1.0350195351220988;9.999914130729373;0.833509689813041;-0.005993997092472521;-0.005994000837242902;0.7246277832178784;0.005211999036973292;0.7246371697876623
96.271622;1.035124234397733;0.8331520442378342;0.8048874097250385;-0.02184274809619951;-0.021101507368958414;1.0350196538873715;9.999913949052383;0.8335098223538991;-0.005993997079463124;-0.005994000860203724;0.7246278267770528;0.005211998366191262;0.724637268114024
96.281622;1.0351242783982997;0.8331519321074594;0.8048873739789771;-0.021842748169791967;-0.021101507397469545;1.0350197703911295;9.999913746644927;0.8335099562205357;-0.00599399706759941;-0.005994000881939743;0.7246278702808502;0.005211997694711917;0.7246373651048901
96.291622;1.035124318352805;0.833151820792657;0.8048873379795166;-0.021842748241197467;-0.02110150742405395;1.0350198847343532;9.999913523653346;0.8335100912739063;-0.005993997056913017;-0.005994000902323092;0.7246279135227224;0.005211997025597722;0.7246374603097342
96.301622;1.0351243543261324;0.833151710582763;0.8048873013739357;-0.02184274831016157;-0.02110150744855209;1.0350199971377498;9.999913281754042;0.8335102272992179;-0.005993997047442513;-0.005994000921277526;0.7246279563656524;0.005211996362359859;0.7246375531861767
96.311622;1.035124386358128;0.8331516017496468;0.8048872639656134;-0.021842748376425393;-0.021101507470838075;1.0350201079724413;9.999913023761259;0.833510363950702;-0.005993997039242779;-0.005994000938756255;0.7246279987413139;0.005211995709187923;0.7246376431932482
96.321622;1.0351244145171077;0.8331514944994707;0.8048872257118874;-0.021842748439766448;-0.02110150749083954;1.035020217725308;9.999912752786916;0.833510500808378;-0.00599399703238593;-0.005994000954706517;0.7246280406515382;0.005211995070568109;0.7246377299330785
96.331622;1.0351244389130094;0.8331513890118409;0.8048871866476338;-0.021842748500021627;-0.02110150750854092;1.0350203268628952;9.999912471821204;0.8335106374663033;-0.00599399702696026;-0.005994000969065494;0.7246280822116405;0.005211994450737329;0.724637813194818
96.341622;1.035124459695923;0.8331512854492603;0.8048871468185865;-0.021842748557087364;-0.02110150752394497;1.0350204357070485;9.999912183842472;0.8335107735255421;-0.005993997023068252;-0.005994000981772408;0.724628123647688;0.005211993853608077;0.7246378928841009
96.351622;1.0351244770341597;0.83315118392801;0.8048871062142842;-0.021842748610898414;-0.02110150753702737;1.0350205444399907;9.999911891777092;0.8335109085514886;-0.005993997020814846;-0.005994000992777391;0.7246281651854216;0.0052119932828965446;0.7246379689544649
96.361622;1.0351244910544317;0.833151084555255;0.8048870647583227;-0.021842748661392256;-0.021101507547742607;1.035020653137633;9.999911598419642;0.8335110421196751;-0.005993997020289436;-0.0059940010020498626;0.7246282069630372;0.005211992742137898;0.724638041391887
96.371622;1.035124501821266;0.8331509874861862;0.8048870223908169;-0.021842748708495372;-0.021101507556063596;1.0350207617820346;9.999911306255834;0.833511173896498;-0.00599399702155445;-0.005994001009586556;0.7246282490542372;0.005211992234652079;0.7246381101979067
96.381622;1.0351245093661599;0.8331508929266576;0.8048869790857964;-0.021842748752145886;-0.02110150756199806;1.035020870321947;9.999911017157201;0.8335113036575696;-0.005993997024648526;-0.0059940010154123395;0.7246282915358073;0.0052119917634064275;0.7246381753364772
96.391622;1.0351245137063578;0.8331508011213177;0.8048869347710579;-0.02184274879230965;-0.0211015075655781;1.035020978747817;9.99991073271865;0.8335114312694688;-0.005993997029587735;-0.005994001019562807;0.7246283345265442;0.005211991330957353;0.7246382367004014
96.401622;1.03512451483635;0.833150712344945;0.8048868893320853;-0.021842748828977528;-0.021101507566849764;1.0350210871251821;9.999910454968784;0.8335115566563313;-0.005993997036351883;-0.005994001022063286;0.724628378170508;0.005211990939595576;0.7246382941507385
96.411622;1.0351245126718367;0.8331506268601282;0.8048868427041511;-0.021842748862171097;-0.021101507565869114;1.0350211955827164;9.999910186609933;0.8335116797603164;-0.005993997044871476;-0.005994001022936359;0.7246284226092202;0.005211990591368498;0.7246383475649788
96.421622;1.0351245070290955;0.8331505448817612;0.8048867949041157;-0.0218427488919489;-0.021101507562701176;1.0350213042774215;9.999909930981874;0.8335118005232256;-0.005993997055027457;-0.005994001022231275;0.7246284679955759;0.005211990288000764;0.7246383968326139
96.431622;1.0351244977304521;0.8331504666051005;0.8048867459700212;-0.021842748918403557;-0.021101507557423474;1.035021413401726;9.999909692044453;0.8335119188464369;-0.0059939970666645845;-0.005994001020038988;0.7246285145233666;0.005211990030962262;0.72463844184922
96.441622;1.0351244847357937;0.8331503922183564;0.8048866959075526;-0.021842748941667038;-0.021101507550128698;1.0350215231965896;9.999909474147303;0.8335120345182017;-0.0059939970796127;-0.0059940010164752;0.7246285624164978;0.005211989821786765;0.7246384825274629
96.451622;1.0351244681996028;0.8331503218501625;0.8048866447446015;-0.02184274896190841;-0.02110150754091769;1.0350216338594629;9.999909281406943;0.8335121471886539;-0.005993997093712648;-0.0059940010116490946;0.7246286118859812;0.005211989662591502;0.7246385187781043
96.461622;1.035124448436324;0.8331502555505115;0.8048865926346555;-0.021842748979303276;-0.021101507529901368;1.035021745445369;9.999909117250553;0.8335122563826756;-0.005993997108851047;-0.005994001005651132;0.7246286631087763;0.005211989556361932;0.7246385504832439
96.471622;1.0351244258049417;0.8331501933200508;0.8048865398714635;-0.02184274899401268;-0.02110150751721584;1.0350218579173107;9.999908984549219;0.8335123614749742;-0.005993997124977525;-0.005994000998564625;0.7246287162318914;0.00521198950663965;0.7246385775238569
96.481622;1.0351244006293765;0.8331501350951719;0.8048864867935733;-0.0218427490061876;-0.021101507503012908;1.035021971219528;9.999908885853015;0.8335124616819946;-0.0059939971420822896;-0.005994000990482327;0.7246287713737968;0.005211989516941941;0.7246385998535294
96.491622;1.0351243732634448;0.8331500807171791;0.8048864336442352;-0.021842749015957445;-0.021101507487438227;1.0350220852359175;9.999908823408878;0.8335125561471376;-0.005993997160175109;-0.005994000981518854;0.724628828635003;0.00521198959056807;0.7246386175414634
96.501622;1.0351243442003752;0.833150029962781;0.8048863804878341;-0.02184274902341062;-0.021101507470634547;1.0350221997466866;9.999908799039174;0.8335126440400592;-0.005993997179290387;-0.005994000971809406;0.7246288881153419;0.005211989730860608;0.7246386307463686
96.511622;1.0351243140609994;0.833149982590867;0.804886327245816;-0.02184274902861286;-0.021101507452750124;1.0350223144499524;9.999908814378278;0.8335127245724173;-0.005993997199474394;-0.005994000961494245;0.7246289498959955;0.005211989941354505;0.7246386396900255
96.521622;1.035124283498022;0.8331499383441642;0.8048862737613927;-0.02184274903165003;-0.02110150743393274;1.0350224289894372;9.999908872116036;0.8335127969632418;-0.005993997220742195;-0.005994000950710408;0.7246290140060585;0.005211990225434918;0.7246386446828706
96.531622;1.035124253160034;0.8331498969535236;0.8048862197901154;-0.021842749032657323;-0.021101507414310147;1.0350225429829838;9.99990897740326;0.833512860460203;-0.005993997243063693;-0.005994000939596988;0.7246290804465348;0.005211990585661475;0.7246386461421226
96.541622;1.0351242237183758;0.8331498582011322;0.8048861649818138;-0.021842749031831896;-0.021101507393962306;1.0350226560484614;9.999909137605178;0.8335129144525888;-0.005993997266401742;-0.005994000928297069;0.7246291492357985;0.005211991023287578;0.7246386445482567
96.551622;1.0351241958633077;0.8331498219579678;0.8048861089273459;-0.021842749029432798;-0.021101507372916634;1.0350227677936332;9.999909360492717;0.8335129585654105;-0.005993997290749122;-0.00599400091694698;0.7246292203560181;0.005211991538419068;0.7246386403787693
96.561622;1.0351241702142286;0.8331497881133884;0.80488605119151;-0.021842749025765065;-0.021101507351178952;1.0350228777970867;9.999909652816305;0.8335129926399808;-0.005993997316133523;-0.005994000905664694;0.7246292936587106;0.005211992130620387;0.724638634059022
96.571622;1.0351241471879413;0.8331497565050245;0.8048859913081944;-0.021842749021163087;-0.021101507328767307;1.035022985642873;9.999910019943133;0.8335130166630966;-0.005993997342600294;-0.005994000894553825;0.7246293688681039;0.005211992799362423;0.7246386259394466
96.581622;1.0351241269786011;0.8331497269618697;0.8048859288349556;-0.02184274901598454;-0.02110150730572473;1.0350230910108928;9.999910465706106;0.8335130307144247;-0.005993997370171533;-0.005994000883714248;0.7246294456252828;0.005211993543940913;0.7246386163386506
96.591622;1.0351241097041475;0.8331496993925497;0.8048858634160114;-0.021842749010586054;-0.02110150728211903;1.035023193743693;9.999910992224324;0.8335130349327146;-0.005993997398821597;-0.005994000873248061;0.7246295235204676;0.005211994363129655;0.7246386056059113
96.601622;1.0351240955708603;0.8331496738101667;0.804885794745003;-0.021842749005260835;-0.021101507258038013;1.0350232938017285;9.999911600106696;0.8335130295335853;-0.005993997428512238;-0.005994000863260894;0.7246296021554856;0.005211995255098757;0.724638594090947
96.611622;1.0351240849336727;0.8331496503176137;0.8048857225059345;-0.021842749000187244;-0.021101507233585094;1.0350233911387008;9.99991228902949;0.8335130148679119;-0.005993997459239051;-0.005994000853848351;0.7246296812055166;0.005211996217600693;0.7246385820845794
96.621622;1.035124078248925;0.8331496291049951;0.8048856463662113;-0.021842748995439212;-0.021101507208890567;1.0350234856302467;9.99991305813444;0.8335129914199862;-0.005993997491047397;-0.005994000845081671;0.7246297604475855;0.005211997248073439;0.7246385698193885
96.631622;1.0351240759902416;0.8331496104094868;0.8048855659537844;-0.021842748991029885;-0.021101507184128402;1.035023577118678;9.999913906109015;0.8335129597452015;-0.005993997524022139;-0.005994000837009831;0.7246298397489707;0.00521199834341383;0.7246385574480387
96.641622;1.0351240785741167;0.833149594438467;0.8048854808074414;-0.021842748986937166;-0.0211015071595151;1.0350236655028267;9.99991483141138;0.833512920411136;-0.0059939975582588775;-0.005994000829657219;0.7246299190074557;0.005211999499584155;0.72463854498883
96.651622;1.0351240862430813;0.8331495813351113;0.8048853903989949;-0.021842748983119484;-0.021101507135302684;1.035023750762666;9.999915832232105;0.8335128739310941;-0.005993997593840316;-0.005994000823021073;0.7246299980883876;0.005212000711651042;0.7246385323300484
96.661622;1.0351240989682224;0.8331495711597027;0.8048852942488308;-0.021842748979550762;-0.02110150711176288;1.0350238329030732;9.999916905543019;0.8335128207449897;-0.005993997630831211;-0.005994000817095692;0.7246300768166923;0.005212001974250764;0.7246385192804051
96.671622;1.0351241164990588;0.8331495638534147;0.8048851920408344;-0.02184274897625082;-0.02110150708913108;1.0350239119049274;9.999918046342033;0.8335127613126821;-0.005993997669289006;-0.0059940008119032;0.724630155033754;0.0052120032817537165;0.7246385056238156
96.681622;1.035124138468313;0.8331495592625501;0.8048850836431738;-0.021842748973266223;-0.02110150706754452;1.0350239877258514;9.999919248176983;0.8335126962098747;-0.005993997709261883;-0.005994000807494814;0.7246302326438514;0.005212004628126742;0.7246384911630925
96.691622;1.0351241644077045;0.833149557214687;0.8048849690363771;-0.021842748970623906;-0.021101507047042757;1.0350240602985104;9.999920504137615;0.833512626124834;-0.005993997750752561;-0.005994000803932492;0.7246303095749739;0.005212006007116048;0.724638475733511
96.701622;1.0351241937254712;0.8331495575167991;0.80488484826715;-0.021842748968324676;-0.021101507027613185;1.0350241294980982;9.999921807618984;0.8335125518008465;-0.005993997793695511;-0.005994000801280439;0.7246303857361956;0.005212007412751091;0.7246384591859107
96.711622;1.0351242257200224;0.8331495598720249;0.8048847214956578;-0.021842748966368813;-0.021101507009223933;1.0350241951248473;9.999923153037647;0.8335124740171798;-0.0059939978379779865;-0.005994000799601253;0.7246304610509693;0.005212008839840765;0.7246384413243565
96.721622;1.0351242595921724;0.8331495638643364;0.8048845890323334;-0.021842748964762654;-0.021101506991840886;1.0350242569404315;9.99992453651063;0.833512393636407;-0.0059939978834690965;-0.005994000798946461;0.7246305354577965;0.005212010284154039;0.7246384218558644
96.731622;1.0351242944867256;0.8331495690414253;0.8048844512527512;-0.02184274896352243;-0.021101506975429462;1.035024314717222;9.999925956181793;0.8335123116379667;-0.005993997930040028;-0.005994000799358563;0.7246306088337053;0.005212011742265644;0.7246384004372783
96.741622;1.035124329618553;0.8331495749987363;0.8048843084684801;-0.02184274896269806;-0.021101506959928143;1.0350243682561375;9.999927411837415;0.8335122290873247;-0.005993997977583832;-0.005994000800885242;0.7246306809705474;0.005212013211757398;0.7246383767579911
96.751622;1.0351243643495058;0.8331495814106876;0.8048841609207903;-0.021842748962391627;-0.021101506945232634;1.0350244173871699;9.999928904169293;0.8335121470734352;-0.005993998026028149;-0.005994000803588379;0.7246307516232121;0.005212014691573783;0.7246383506248745
96.761622;1.0351243980973175;0.8331495879780624;0.8048840088858574;-0.02184274896275733;-0.02110150693122188;1.0350244619564084;9.999930434405774;0.8335120666398248;-0.005993998075328191;-0.005994000807535844;0.7246308205263469;0.005212016181465791;0.7246383220510767
96.771622;1.0351244302103193;0.8331495943531815;0.8048838527480762;-0.02184274896398418;-0.02110150691778805;1.035024501828258;9.99993200430332;0.8335119887160546;-0.005993998125445323;-0.005994000812767457;0.7246308873822203;0.0052120176809151465;0.7246382912268408
96.781622;1.035124459966273;0.8331496001772899;0.8048836930121415;-0.02184274896625654;-0.021101506904837974;1.035024536940605;9.99993361601226;0.833511914049085;-0.005993998176332897;-0.005994000819257731;0.7246309518887502;0.005212019188604278;0.7246382583802011
96.791622;1.0351244866713618;0.8331496052248311;0.804883530293578;-0.021842748969719415;-0.02110150689228451;1.0350245673264404;9.99993527170487;0.8335118431492597;-0.005993998227936663;-0.005994000826909323;0.7246310137744351;0.005212020702573801;0.7246382236938594
96.801622;1.0351245097786794;0.8331496095158639;0.8048833652480383;-0.02184274897448615;-0.021101506880046313;1.0350245930388517;9.999936973277356;0.8335117762581041;-0.005993998280211661;-0.005994000835572286;0.7246310727683487;0.005212022220723033;0.7246381873098835
96.811622;1.035124528949865;0.8331496132780255;0.8048831984515713;-0.021842748980662616;-0.02110150686803868;1.0350246140763628;9.999938722047345;0.8335117133402165;-0.005993998333152734;-0.005994000845067042;0.7246311285811229;0.005212023741133427;0.7246381493633273
96.821622;1.0351245440102799;0.8331496167878102;0.8048830303618072;-0.021842748988343808;-0.021101506856159108;1.0350246303724076;9.99994051848022;0.833511654165384;-0.005993998386796816;-0.005994000855195494;0.7246311809881806;0.005212025261872746;0.7246381100214531
96.831622;1.035124554870372;0.8331496202497353;0.8048828613821182;-0.021842748997599214;-0.021101506844299237;1.0350246418214513;9.99994236255886;0.8335115984973394;-0.005993998441168438;-0.005994000865737463;0.7246312298999537;0.0052120267807160055;0.724638069505685
96.841622;1.0351245614823126;0.8331496238175234;0.8048826918948807;-0.02184274900847101;-0.021101506832380504;1.035024648342426;9.99994425448076;0.8335115462444675;-0.005993998496226545;-0.0059940008764578015;0.7246312753173931;0.005212028295398401;0.7246380280737157
