time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
96.851622;1.0351245638080449;0.833149627696286;0.8048825222257832;-0.021842749020969252;-0.021101506820386008;1.0350246499739275;9.99994619507953;0.8335114974351322;-0.00599399855187261;-0.005994000887138723;0.7246313172772719;0.00521202980406363;0.7246379859749864
96.861622;1.0351245618171614;0.8331496321744365;0.8048823526482158;-0.02184274903505493;-0.021101506808366026;1.035024646909508;9.999948186113928;0.8335114520921578;-0.005993998607983081;-0.005994000897606481;0.7246313558624383;0.005212031305254331;0.7246379434173018
96.871622;1.0351245555266482;0.8331496375563201;0.8048821834241238;-0.021842749050627445;-0.021101506796416685;1.0350246394473153;9.999950229881534;0.8335114101809071;-0.00599399866441762;-0.005994000907728488;0.7246313912027926;0.005212032797657869;0.7246379005473162
96.881622;1.035124545016721;0.833149644127723;0.8048820147976607;-0.021842749067536943;-0.021101506784662598;1.0350246279658388;9.999952328095288;0.8335113716570137;-0.00599399872101005;-0.005994000917403419;0.7246314234398479;0.005212034280087424;0.7246378574307748
96.891622;1.035124530399461;0.8331496522133184;0.8048818470067013;-0.021842749085618635;-0.021101506773264594;1.0350246129138043;9.999954481107991;0.8335113365198884;-0.005993998777562977;-0.005994000926568504;0.7246314527234715;0.005212035751786172;0.7246378140588204
96.901622;1.0351245117781538;0.8331496622313042;0.8048816803581844;-0.02184274910471598;-0.021101506762435815;1.0350245947413708;9.999956687581438;0.833511304810324;-0.005993998833862065;-0.005994000935200329;0.7246314792485158;0.005212037212677324;0.724637770379762
96.911622;1.0351244892360711;0.8331496746719098;0.8048815152722959;-0.02184274912468107;-0.021101506752426853;1.0350245738490569;9.999958944503158;0.8335112765687912;-0.005993998889701814;-0.005994000943280638;0.7246315032761347;0.005212038663016527;0.7246377263207836
96.921622;1.0351244628570857;0.8331496900401757;0.8048813522340534;-0.02184274914537963;-0.021101506743473383;1.035024550586686;9.999961247742666;0.833511251790395;-0.005993998944903033;-0.005994000950754912;0.7246315250991596;0.005212040102703297;0.724637681810575
96.931622;1.0351244327550606;0.8331497088300239;0.8048811916862625;-0.021842749166710803;-0.021101506735755435;1.0350245252495256;9.999963592218347;0.8335112303674044;-0.005993998999326361;-0.005994000957520148;0.7246315449507246;0.005212041530813309;0.7246376368158681
96.941622;1.0351243990997527;0.8331497315038895;0.8048810339561806;-0.021842749188616888;-0.021101506729388996;1.0350244980804173;9.999965971351582;0.8335112120585626;-0.005993999052882288;-0.005994000963441342;0.7246315629483133;0.005212042945417328;0.7246375913745187
96.951622;1.0351243620840593;0.833149758405206;0.8048808792672648;-0.02184274921106377;-0.021101506724429443;1.035024469312577;9.999968377188178;0.8335111965660955;-0.005993999105519305;-0.005994000968390047;0.7246315791242132;0.0052120443437781916;0.7246375456217757
96.961622;1.035124321825123;0.8331497896763457;0.8048807277851525;-0.02184274923400757;-0.021101506720890718;1.0350244392263859;9.999970801507798;0.8335111836512114;-0.005993999157192562;-0.005994000972279637;0.7246315934638599;0.005212045722935973;0.7246374997986434
96.971622;1.0351242783538745;0.8331498253150119;0.8048805796664676;-0.02184274925737528;-0.021101506718775486;1.0350244081270283;9.999973236713327;0.8335111731728099;-0.005993999207855486;-0.00599400097506523;0.7246316059398064;0.005212047080418219;0.7246374542269511
96.981622;1.035124231768263;0.8331498653196988;0.8048804350960673;-0.021842749281059705;-0.021101506718088636;1.0350243762319538;9.999975676190383;0.8335111650925926;-0.005993999257482424;-0.005994000976733524;0.7246316165423488;0.005212048414723132;0.7246374092822917
96.991622;1.0351241823761723;0.8331499098005839;0.8048802942487666;-0.021842749304918595;-0.021101506718833467;1.0350243435931137;9.99997811440833;0.8335111594830856;-0.00599399930606394;-0.0059940009773169645;0.7246316252481194;0.0052120497252114125;0.7246373653796314
97.001622;1.0351241306530272;0.8331499590006114;0.8048801572106729;-0.021842749328782364;-0.02110150672100962;1.035024310092533;9.999980546449024;0.8335111564799346;-0.00599399935357554;-0.0059940009769091016;0.7246316319611729;0.005212051011713796;0.724637322952242
97.011622;1.0351240770587748;0.8331500131999665;0.8048800239701097;-0.021842749352464004;-0.02110150672461933;1.0350242754211516;9.999982967141385;0.8335111561989061;-0.005993999399977358;-0.00599400097564633;0.7246316364891013;0.005212052274464798;0.7246372824416539
97.021622;1.0351240218769067;0.8331500725623971;0.8048798944656465;-0.02184274937576744;-0.021101506729675215;1.035024239072247;9.999985370480596;0.8335111586746471;-0.005993999445238925;-0.005994000973670414;0.7246316385672734;0.005212053514017402;0.724637244303186
97.031622;1.0351239651908228;0.8331501370408924;0.8048797686252013;-0.021842749398504172;-0.02110150673620894;1.0350242004409878;9.999987749823067;0.8335111638311704;-0.005993999489340882;-0.0059940009711081715;0.7246316379259885;0.005212054730921786;0.7246372090010619
97.041622;1.0351239069753848;0.8331502063652116;0.8048796463982174;-0.02184274942050598;-0.02110150674427748;1.0350241589197464;9.999990098878756;0.8335111715208895;-0.005993999532241631;-0.005994000968069613;0.7246316343671662;0.005212055925688438;0.7246371769683947
97.051622;1.0351238471688593;0.8331502800498948;0.8048795277719265;-0.02184274944162625;-0.021101506753947067;1.0350241138690983;9.999992412575347;0.8335111816048014;-0.00599399957385944;-0.0059940009646481844;0.7246316278053541;0.005212057098887155;0.7246371485339337
97.061622;1.0351237857094342;0.8331503574097261;0.804879412728959;-0.021842749461746597;-0.02110150676526612;1.0350240645748143;9.99999468723571;0.8335111940017275;-0.005993999614098569;-0.005994000960916534;0.724631618235531;0.0052120582512084485;0.7246371238939154
97.071622;1.0351237226284016;0.8331504376217214;0.8048793011779981;-0.02184274948078573;-0.02110150677827315;1.035024010305914;9.99999692024253;0.833511208719941;-0.005993999652862396;-0.005994000956927468;0.7246316056674135;0.005212059383677256;0.7246371031551103
97.081622;1.035123658125237;0.8331505198191086;0.8048791929170583;-0.021842749498695108;-0.021101506793030876;1.0350239504146863;9.999999109271146;0.8335112258657259;-0.0059939996900261255;-0.0059940009527295335;0.7246315901256356;0.005212060497726459;0.7246370863630384
97.091622;1.0351235925077413;0.8331506031676447;0.8048790876327161;-0.021842749515452772;-0.02110150680963575;1.0350238843739512;10.000001251563027;0.8335112456027207;-0.00599399972542593;-0.0059940009483711275;0.724631571689919;0.005212061595018455;0.7246370734939123
97.101622;1.035123526053987;0.8331506869033501;0.8048789849429121;-0.02184274953106664;-0.021101506828202672;1.0350238117327106;10.000003343506146;0.8335112680914702;-0.005993999758896064;-0.005994000943887887;0.7246315504632365;0.005212062677162599;0.7246370644500691
97.111622;1.035123458900375;0.8331507703494994;0.8048788844864009;-0.02184274954555951;-0.021101506848848848;1.0350237320723226;10.000005380601497;0.8335112934693157;-0.005993999790312578;-0.005994000939305707;0.7246315264993298;0.00521206374526671;0.7246370590806328
97.121622;1.035123391021241;0.8331508529567757;0.8048787859938156;-0.021842749558938154;-0.021101506871676525;1.035023645028784;10.000007358449967;0.8335113218937433;-0.005993999819605287;-0.00599400093465391;0.7246314998079532;0.005212064799466487;0.7246370572558121
97.131622;1.0351233223079725;0.8331509343342797;0.8048786892752369;-0.02184274957119978;-0.02110150689675986;1.0350235503503307;10.000009274313088;0.8335113535645168;-0.005993999846757161;-0.005994000929972364;0.7246314704142024;0.005212065838864342;0.7246370589344054
97.141622;1.0351232526523455;0.8331510142013708;0.8048785941781714;-0.021842749582363118;-0.021101506924153128;1.0350234479217741;10.000011127350477;0.8335113886700215;-0.0059939998718156065;-0.0059940009253127355;0.7246314383694445;0.005212066861995881;0.7246370641268403
97.151622;1.0351231819444628;0.8331510923141595;0.8048785006117156;-0.021842749592461234;-0.021101506953908902;1.0350233377061087;10.000012916989174;0.8335114273491251;-0.005993999894892191;-0.005994000920731669;0.7246314037242204;0.005212067867253721;0.7246370728210476
97.161622;1.0351231100055862;0.8331511684466275;0.8048784086001781;-0.021842749601497947;-0.02110150698607607;1.03502321967164;10.000014641492596;0.8335114697343816;-0.005993999916130871;-0.005994000916284735;0.724631366503688;0.005212068852820544;0.7246370849621799
97.171622;1.0351230365239161;0.8331512424124397;0.8048783182831054;-0.021842749609423902;-0.02110150702068739;1.035023093820889;10.000016298344635;0.8335115160146301;-0.005993999935678086;-0.005994000912023192;0.724631326701375;0.005212069816548852;0.7246371004706844
97.181622;1.0351229610325399;0.833151314077972;0.8048782298885924;-0.021842749616155923;-0.021101507057749637;1.0350229602772114;10.000017885279627;0.8335115664466543;-0.005993999953680838;-0.005994000907995175;0.7246312843289486;0.005212070756140582;0.7246371192680325
97.191622;1.0351228829613883;0.8331513833216108;0.8048781437314538;-0.021842749621605338;-0.021101507097224716;1.0350228193513122;10.00001940051908;0.8335116213030653;-0.005993999970281014;-0.005994000904260996;0.724631239470036;0.005212071669376148;0.7246371412550072
97.201622;1.0351228017491783;0.8331514499600443;0.8048780602242915;-0.021842749625686875;-0.021101507139016606;1.0350226716064892;10.000020842488379;0.8335116808051845;-0.0059939999855901475;-0.005994000900904953;0.7246311922672799;0.005212072554291472;0.7246371662680807
97.211622;1.035122716921362;0.8331515137105672;0.8048779798429391;-0.021842749628322267;-0.021101507182977115;1.0350225178755985;10.000022209737425;0.833511745128939;-0.005993999999677762;-0.005994000898018207;0.724631142872961;0.005212073409240871;0.7246371941224726
97.221622;1.0351226281200854;0.8331515741961694;0.8048779030069274;-0.02184274962945859;-0.02110150722892071;1.0350223591330994;10.000023501204842;0.8335118144693882;-0.005994000012578086;-0.00599400089566702;0.7246310913919047;0.0052120742328726904;0.7246372246816754
97.231622;1.0351225351145865;0.8331516309924695;0.8048778299532424;-0.02184274962908838;-0.021101507276648224;1.0350221963056951;10.000024716373456;0.8335118890657297;-0.0059940000243059255;-0.005994000893882646;0.7246310378447635;0.005212075024256649;0.7246372578284519
97.241622;1.0351224377379697;0.8331516837425673;0.80487776069925;-0.021842749627241614;-0.021101507325978684;1.035022030189764;10.000025855097027;0.8335119691591378;-0.005994000034901652;-0.005994000892672337;0.7246309821694434;0.005212075782912443;0.7246372933971607
97.251622;1.0351223357729535;0.8331517322598838;0.8048776950681426;-0.0218427496239559;-0.021101507376773108;1.0350218614634397;10.000026917673837;0.8335120549234032;-0.005994000044479881;-0.005994000892024893;0.7246309242376839;0.005212076508450966;0.7246373311630162
97.261622;1.035122228918638;0.8331517765290728;0.8048776327263125;-0.021842749619264475;-0.021101507428933117;1.0350216906962042;10.000027905214015;0.8335121464512194;-0.005994000053219868;-0.005994000891905834;0.7246308639061118;0.005212077200168869;0.7246373708664304
97.271622;1.0351221168784237;0.8331518166713616;0.8048775732335078;-0.021842749613220032;-0.02110150748237761;1.0350215183495641;10.000028819503402;0.8335122437924452;-0.005994000061310427;-0.005994000892243521;0.7246308011020268;0.005212077856960606;0.7246374122489659
97.281622;1.0351219994579974;0.8331518529019767;0.8048775161088124;-0.021842749605927556;-0.021101507537029267;1.0350213448130734;10.000029662107009;0.8335123469179079;-0.00599400006891765;-0.005994000892914921;0.7246307358677567;0.005212078477460158;0.7246374550876641
97.291622;1.0351218765699646;0.833151885437203;0.8048774609108941;-0.02184274959754314;-0.02110150759283374;1.0350211704513679;10.000030433383776;0.833512455632228;-0.005994000076187262;-0.0059940008937638106;0.724630668324727;0.00521207906017933;0.7246374991886069
97.301622;1.0351217481510635;0.8331519144391434;0.804877407311729;-0.021842749588235417;-0.021101507649776585;1.0350209956187901;10.000031132550081;0.8335125695601405;-0.005994000083240039;-0.00599400089463463;0.724630598624712;0.005212079603731664;0.7246375443676258
97.311622;1.0351216141058122;0.8331519400493211;0.8048773551188418;-0.021842749578157447;-0.021101507707855748;1.0350208206691651;10.000031758695613;0.8335126882061785;-0.005994000090164197;-0.0059940008953623895;0.7246305269435913;0.005212080107321535;0.7246375904545324
97.321622;1.0351214744038368;0.8331519623861826;0.8048773042462197;-0.021842749567452552;-0.021101507767037286;1.0350206459549989;10.0000323113631;0.8335128110385491;-0.0059940000970345065;-0.005994000895753942;0.72463045344637;0.005212080571064197;0.7246376372735152
97.331622;1.03512132921074;0.8331519814854198;0.8048772546592962;-0.021842749556253323;-0.021101507827244775;1.0350204718088312;10.000032790553059;0.8335129375515432;-0.005994000103939089;-0.005994000895616856;0.7246303781994903;0.00521208099563184;0.724637684609234
97.341622;1.0351211788462036;0.8331519973165045;0.8048772063041028;-0.02184274954465635;-0.02110150788837407;1.0350202985170094;10.000033196472074;0.8335130672866548;-0.005994000110978454;-0.005994000894780212;0.7246303011395954;0.005212081381553977;0.7246377322250679
97.351622;1.0351210236842232;0.8331520098405538;0.8048771590469644;-0.02184274953271609;-0.02110150795029451;1.035020126259743;10.000033528671347;0.8335131998442353;-0.005994000118233293;-0.005994000893075025;0.7246302221489929;0.0052120817286517235;0.7246377799005785
97.361622;1.0351208641642051;0.8331520190049555;0.8048771126377483;-0.02184274952047465;-0.02110150801284078;1.0350199550734798;10.000033785716218;0.8335133348605631;-0.005994000125736318;-0.005994000890327333;0.7246301411781247;0.005212082035785882;0.7246378274644386
97.371622;1.0351207008450876;0.8331520247543119;0.8048770667371599;-0.02184274950800084;-0.021101508075829885;1.0350197849120941;10.000033966744475;0.8335134719262445;-0.005994000133480016;-0.005994000886377127;0.7246300583110207;0.0052120823009566865;0.7246378748461324
97.381622;1.0351205344171088;0.8331520270696987;0.8048770210636987;-0.02184274949540545;-0.021101508139099032;1.0350196157717566;10.000034073511502;0.8335136105632995;-0.005994000141442781;-0.005994000881087278;0.7246299737367385;0.005212082521635791;0.7246379220856797
97.391622;1.0351203656661985;0.8331520259557578;0.8048769755423189;-0.0218427494828083;-0.021101508202524936;1.0350194477568349;10.000034111025574;0.8335137502947352;-0.005994000149599608;-0.005994000874341095;0.7246298877230853;0.005212082695351593;0.7246379692897418
97.401622;1.035120195421823;0.8331520214373576;0.804876930285736;-0.0218427494702869;-0.02110150826601012;1.0350192810210461;10.000034086672954;0.8335138906658444;-0.005994000157914982;-0.00599400086605744;0.7246298006341121;0.005212082820257478;0.7246380166040192
97.411622;1.0351200245203924;0.8331520135748303;0.8048768854475042;-0.021842749457856463;-0.021101508329457053;1.0350191157074122;10.000034008628646;0.8335140312114698;-0.005994000166339706;-0.005994000856211578;0.7246297129095897;0.005212082895244273;0.7246380641789216
97.421622;1.0351198538013637;0.8331520024492696;0.8048768411194086;-0.02184274944548216;-0.02110150839275756;1.0350189519319495;10.000033885076961;0.833514171473094;-0.005994000174820615;-0.005994000844826405;0.7246296249848236;0.005212082919911059;0.7246381121187528
97.431622;1.0351196841290882;0.8331519881911683;0.8048767973605127;-0.0218427494331099;-0.02110150845580698;1.0350187897049048;10.000033724849542;0.8335143110542351;-0.005994000183310919;-0.005994000831942731;0.7246295372299277;0.005212082894651358;0.7246381604837455
97.441622;1.0351195163567792;0.8331519710324766;0.8048767542254069;-0.021842749420705923;-0.0211015085185233;1.035018628857253;10.000033537935817;0.8335144496427718;-0.005994000191772687;-0.005994000817596635;0.7246294499617401;0.005212082820502937;0.7246382093218466
97.451622;1.0351193512686676;0.833151951315822;0.8048767116804187;-0.021842749408284675;-0.021101508580852888;1.0350184690745083;10.000033335101254;0.833514586995644;-0.0059940002001807454;-0.005994000801806423;0.7246293634882307;0.005212082698794929;0.7246382586834037
97.461622;1.0351191896371705;0.8331519295193094;0.8048766695579774;-0.021842749395911645;-0.021101508642767698;1.035018309949216;10.000033127131035;0.8335147229381559;-0.00599400020854169;-0.005994000784572164;0.7246292781399903;0.005212082531024724;0.7246383086526798
97.471622;1.0351190322688228;0.8331519062691268;0.8048766276255982;-0.02184274938368187;-0.02110150870426307;1.0350181509963423;10.000032924035143;0.8335148573742102;-0.005994000216915331;-0.005994000765897174;0.724629194297654;0.005212082318816209;0.7246383593574551
97.481622;1.0351188798900801;0.8331518822917762;0.8048765856331234;-0.02184274937168375;-0.021101508765351936;1.0350179917232045;10.000032734762385;0.8335149902792001;-0.005994000225401884;-0.0059940007458154886;0.7246291123953417;0.005212082063506076;0.7246384108916933
97.491622;1.0351187330079008;0.8331518583714068;0.8048765433114224;-0.02184274935997976;-0.0211015088260462;1.0350178317386018;10.000032567187915;0.8335151216943885;-0.0059940002340928954;-0.005994000724411107;0.7246290328907252;0.005212081765805215;0.7246384632186069
97.501622;1.035118591879114;0.8331518352905032;0.8048765003918237;-0.021842749348625456;-0.02110150888633244;1.0350176707710157;10.000032427898361;0.8335152517165672;-0.005994000243032259;-0.005994000701819804;0.7246289562446231;0.005212081426176872;0.7246385161505278
97.511622;1.0351184565516092;0.833151813722045;0.8048764566490522;-0.02184274933768404;-0.02110150894615897;1.035017508664498;10.00003232233639;0.8335153804740387;-0.005994000252219062;-0.005994000678196729;0.7246288828925228;0.005212081045376722;0.7246385694236578
97.521622;1.0351183268879658;0.8331517942035215;0.8048764119419799;-0.021842749327197906;-0.021101509005441953;1.0350173454416827;10.00003225505409;0.833515508120425;-0.0059940002616429705;-0.0059940006536862225;0.7246288132079116;0.00521208062434222;0.7246386228054233
97.531622;1.0351182025701615;0.8331517772355416;0.8048763662121748;-0.02184274931716298;-0.02110150906408419;1.0350171813056308;10.000032229576446;0.833515634834332;-0.005994000271318669;-0.005994000628428803;0.7246287474936183;0.005212080163616657;0.7246386761388051
97.541622;1.0351180831559836;0.8331517633189169;0.8048763194462334;-0.02184274930755116;-0.021101509121998926;1.0350170165655224;10.000032248524297;0.8335157607755285;-0.005994000281284249;-0.005994000602569502;0.7246286859512624;0.005212079663085721;0.7246387293180654
97.551622;1.035117968184328;0.8331517528567194;0.8048762716663063;-0.021842749298353854;-0.021101509179131357;1.0350168515805824;10.000032314003287;0.8335158860408921;-0.005994000291573439;-0.005994000576259147;0.7246286286375033;0.005212079122376723;0.7246387822901826
97.561622;1.0351178572845188;0.8331517460876343;0.8048762229693005;-0.021842749289614095;-0.021101509235464302;1.0350166866598507;10.000032428082571;0.8335160107138565;-0.005994000302207647;-0.005994000549668311;0.7246285754826446;0.005212078541295988;0.7246388350834164
97.571622;1.035117750224235;0.8331517431327168;0.8048761735588175;-0.02184274928144039;-0.02110150929102274;1.0350165219105099;10.000032593783512;0.8335161349576892;-0.005994000313216618;-0.005994000522991541;0.7246285263474043;0.005212077919688623;0.7246388877724603
97.581622;1.0351176468240142;0.8331517440706776;0.8048761236919539;-0.02184274927398822;-0.021101509345889384;1.035016357166895;10.000032815864481;0.8335162590298204;-0.005994000324650665;-0.005994000496425608;0.72462848105755;0.0052120772569929094;0.7246389404275407
97.591622;1.035117546835765;0.8331517489792777;0.8048760735861101;-0.021842749267424695;-0.02110150940019241;1.0350161920391925;10.00003310054823;0.833516383217864;-0.005994000336564618;-0.005994000470150318;0.724628439408269;0.005212076551978575;0.7246389931372459
97.601622;1.0351174499124185;0.8331517579254258;0.8048760234282389;-0.02184274926192213;-0.021101509454060464;1.0350160260019694;10.000033454471591;0.8335165078001608;-0.005994000348994647;-0.005994000444334116;0.7246284011668581;0.005212075803086945;0.7246390460472881
97.611622;1.0351173556360398;0.8331517709108404;0.8048759734627592;-0.021842749257663024;-0.02110150950759567;1.0350158584803566;10.000033883241326;0.83351663307681;-0.005994000361949176;-0.005994000419130631;0.7246283661053956;0.005212075009265039;0.7246390993594716
97.621622;1.035117263573879;0.8331517878349011;0.8048759240128249;-0.021842749254813613;-0.02110150956087208;1.035015688925752;10.000034390309416;0.8335167593706476;-0.005994000375401925;-0.005994000394645629;0.7246283340574099;0.005212074170439222;0.7246391533223482
97.631622;1.0351171733501443;0.8331518085152451;0.8048758754509476;-0.02184274925349646;-0.021101509613933686;1.0350155168303106;10.000034977068635;0.8335168869174979;-0.005994000389264229;-0.005994000370921729;0.7246283049370491;0.005212073287328735;0.7246392082249528
97.641622;1.0351170846805342;0.8331518327626268;0.8048758281985554;-0.02184274925380095;-0.02110150966679128;1.035015341731827;10.000035643803637;0.8335170157401839;-0.005994000403362413;-0.005994000347962964;0.7246282787038694;0.005212072361134661;0.7246392643513843
97.651622;1.0351169973607732;0.8331518604536304;0.8048757827206102;-0.021842749255815197;-0.021101509719420798;1.0350151632822242;10.0000363903966;0.833517145658421;-0.0059940004174665155;-0.0059940003257641684;0.7246282553325172;0.00521207139348246;0.7246393218864573
97.661622;1.0351169112368974;0.8331518914998548;0.8048757394912518;-0.02184274925964694;-0.021101509771761614;1.0350149812689793;10.000037216291979;0.8335172764215351;-0.005994000431351088;-0.005994000304317899;0.7246282347817974;0.005212070386383957;0.7246393808868274
97.671622;1.0351168262039;0.8331519257645583;0.8048756989361046;-0.021842749265411805;-0.021101509823726786;1.0350147955321019;10.0000381197382;0.8335174077942454;-0.005994000444837971;-0.005994000283602092;0.7246282169466447;0.005212069342066117;0.7246394413772674
97.681622;1.0351167422662106;0.83315196307928;0.8048756613596089;-0.02184274927320283;-0.021101509875231888;1.0350146058914884;10.000039097102148;0.8335175395590884;-0.005994000457802232;-0.005994000263573676;0.7246282016483153;0.00521206826300457;0.7246395034330297
97.691622;1.035116659581143;0.8331520033311597;0.8048756269192299;-0.021842749283079384;-0.02110150992622039;1.0350144121645775;10.00004014336848;0.8335176715210122;-0.005994000470144999;-0.005994000244185448;0.7246281886839273;0.005212067151990468;0.7246395671819856
97.701622;1.0351165784041787;0.8331520464784695;0.8048755956517422;-0.021842749295077603;-0.02110150997664728;1.0350142142237169;10.000041253351986;0.8335178035093617;-0.005994000481759959;-0.00599400022540925;0.7246281779043635;0.0052120660118297035;0.7246396327823883
97.711622;1.0351164990144108;0.8331520924832853;0.8048755674968937;-0.02184274930921899;-0.021101510026437433;1.0350140120326465;10.000042422322194;0.8335179353650797;-0.005994000492529817;-0.005994000207246131;0.7246281692430644;0.005212064844918553;0.7246397003625026
97.721622;1.0351164217013118;0.8331521412404185;0.8048755423290898;-0.02184274932551729;-0.021101510075484962;1.0350138057134954;10.000043645979812;0.8335180669341676;-0.0059940005023472655;-0.005994000189734958;0.7246281626408945;0.0052120636530620995;0.7246397699533336
97.731622;1.0351163467523872;0.8331521925682193;0.8048755200026637;-0.02184274934398778;-0.021101510123694718;1.0350135956065576;10.000044920448776;0.8335181980440363;-0.0059940005111227;-0.005994000172962773;0.724628157959015;0.005212062437684513;0.7246398414914139
97.741622;1.0351162744092905;0.8331522462907064;0.8048755003522362;-0.02184274936464323;-0.02110151017100689;1.0350133821825844;10.000046242172322;0.8335183284552826;-0.005994000518772523;-0.005994000157056332;0.7246281549900138;0.005212061200108303;0.7246399148568251
97.751622;1.0351162048391265;0.8331523023188009;0.8048754831541562;-0.02184274938747907;-0.021101510217373387;1.035013165930188;10.000047607348455;0.8335184578262133;-0.005994000525207015;-0.005994000142165861;0.7246281535343466;0.005212059941563623;0.724639989884417
97.761622;1.0351161381329366;0.8331523606538122;0.8048754681403837;-0.02184274941247173;-0.021101510262711513;1.0350129473986618;10.000049011617547;0.8335185857034014;-0.005994000530327047;-0.005994000128468587;0.724628153437018;0.005212058663167467;0.7246400663523171
97.771622;1.0351160743252874;0.8331524213699536;0.8048754550716702;-0.02184274943958186;-0.02110151030689171;1.0350127272580982;10.000050450481572;0.8335187115312602;-0.00599400053403444;-0.00599400011617514;0.7246281545656036;0.005212057365898991;0.7246401439742626
97.781622;1.0351160134153956;0.8331524845959464;0.8048754437948036;-0.02184274946874297;-0.021101510349772486;1.0350125062536095;10.00005191984368;0.833518834680972;-0.005994000536240095;-0.005994000105518485;0.7246281567945726;0.005212056050478489;0.7246402224191372
97.791622;1.0351159553831597;0.8331525504934835;0.804875434266305;-0.02184274949986198;-0.021101510391236557;1.0350122851332413;10.000053416247372;0.8335189544764103;-0.0059940005368509025;-0.005994000096743979;0.7246281599906477;0.005212054717282456;0.7246403013754703
97.801622;1.0351159002224644;0.8331526192879504;0.8048754265293289;-0.021842749532847212;-0.021101510431197686;1.0350120646037086;10.000054936460598;0.8335190702120988;-0.0059940005357560526;-0.005994000090109253;0.7246281639660827;0.005212053366316424;0.72464038062107
97.811622;1.0351158479769702;0.8331526913579442;0.8048754206328782;-0.021842749567616004;-0.02110151046959585;1.0350118453143613;10.000056476330824;0.8335191811759911;-0.005994000532830048;-0.005994000085881359;0.7246281684626588;0.005212051997481319;0.7246404600320847
97.821622;1.0351157987325117;0.833152767265963;0.8048754165589107;-0.021842749604063592;-0.021101510506404613;1.0350116278399608;10.000058030039716;0.8335192866422819;-0.005994000527941594;-0.00599400008432547;0.7246281732147016;0.005212050610957102;0.7246405395484609
97.831622;1.0351157525389176;0.8331528476315713;0.8048754141876737;-0.021842749642040516;-0.021101510541643345;1.0350114126561756;10.00005959070718;0.8335193858482712;-0.0059940005209640525;-0.0059940000856849055;0.7246281780195843;0.005212049206959789;0.7246406191520177
97.841622;1.035115709378265;0.8331529329729649;0.8048754132795206;-0.021842749681351855;-0.02110151057537276;1.0350112001368914;10.000061151699363;0.8335194780205554;-0.005994000511784821;-0.005994000090156948;0.7246281827277923;0.005212047785305898;0.7246406988523895
97.851622;1.0351156693023715;0.8331530236731819;0.8048754134682945;-0.021842749721763467;-0.021101510607670695;1.0350109905397082;10.000062707650526;0.8335195624302281;-0.005994000500309283;-0.005994000097871529;0.7246281871585523;0.005212046345751774;0.7246407786608551
97.861622;1.0351156325411621;0.833153120010217;0.8048754142829518;-0.021842749763026283;-0.021101510638610863;1.0350107840079745;10.000064254749454;0.8335196384214206;-0.005994000486464855;-0.005994000108875729;0.7246281910211838;0.005212044888695058;0.7246408585987133
97.871622;1.0351155994039658;0.8331532221656285;0.8048754152051524;-0.021842749804905866;-0.021101510668273163;1.0350105806634657;10.000065790150565;0.8335197053971521;-0.005994000470198089;-0.00599400012313404;0.7246281939349765;0.0052120434154637905;0.7246409387526397
97.881622;1.0351155701901942;0.8331533302436974;0.8048754157000989;-0.021842749847183377;-0.021101510696774208;1.035010380679061;10.000067310940697;0.8335197627752954;-0.005994000451451513;-0.0059940001405541146;0.7246281955616849;0.005212041928054961;0.7246410192731514
97.891622;1.035115545235177;0.8331534443167625;0.8048754152022477;-0.02184274988963045;-0.021101510724274616;1.0350101842094908;10.00006881331425;0.8335198099801832;-0.005994000430158636;-0.005994000161010804;0.72462819572676;0.005212040428513105;0.7246411003101031
97.901622;1.0351155249295616;0.8331535644245108;0.8048754131290521;-0.021842749931995108;-0.021101510750955402;1.0350099912978554;10.000070292594259;0.8335198465206018;-0.005994000406294897;-0.005994000184345308;0.7246281943984325;0.0052120389186232985;0.7246411820195291
97.911622;1.0351155097176872;0.8331536904941254;0.8048754089443144;-0.021842749974022045;-0.02110151077699357;1.03500980192317;10.00007174398542;0.833519872076541;-0.005994000379923197;-0.00599400021036291;0.7246281915733087;0.0052120374001665744;0.7246412646286179
97.921622;1.0351155001456316;0.8331538222634793;0.804875402238555;-0.0218427500154881;-0.021101510802547033;1.0350096161205506;10.00007316281656;0.8335198864932393;-0.005994000351175509;-0.0059940002388437;0.7246281872049489;0.005212035875112262;0.7246413484476488
97.931622;1.035115496846252;0.8331539592723245;0.8048753927881596;-0.02184275005623189;-0.02110151082774759;1.0350094339931935;10.000074543957943;0.8335198897078152;-0.005994000320212077;-0.005994000269557589;0.7246281811862252;0.005212034345590721;0.7246414338298228
97.941622;1.0351155004323016;0.8331541009218473;0.8048753805737331;-0.02184275009617445;-0.021101510852705636;1.035009255648905;10.000075881725389;0.8335198816958291;-0.005994000287207204;-0.005994000302273011;0.7246281733563933;0.005212032814015288;0.7246415211108284
97.951622;1.0351155114136819;0.8331542465568827;0.8048753657678978;-0.021842750135321384;-0.02110151087751043;1.0350090812266814;10.00007717098058;0.8335198624470926;-0.005994000252349519;-0.005994000336754036;0.7246281635493675;0.005212031283355489;0.7246416105561511
97.961622;1.0351155301730417;0.8331543955021814;0.8048753486747047;-0.02184275017374177;-0.021101510902229188;1.0350089109610296;10.000078408554392;0.8335198319517133;-0.00599400021582518;-0.0059940003727659485;0.7246281516279423;0.00521202975730816;0.7246417023515179
97.971622;1.0351155569621562;0.8331545470764068;0.8048753296245944;-0.021842750211535547;-0.021101510926924628;1.0350087451360808;10.000079594084099;0.8335197902583965;-0.005994000177800208;-0.005994000410098047;0.7246281374459707;0.005212028240222962;0.7246417966100746
97.981622;1.0351155919283543;0.8331547006119536;0.8048753089343537;-0.021842750248796904;-0.021101510951674264;1.0350085840316794;10.000080729475215;0.8335197375502948;-0.005994000138438675;-0.005994000448575701;0.7246281207763685;0.005212026736887207;0.7246418933620448
97.991622;1.0351156351588227;0.8331548554218694;0.8048752869810113;-0.021842750285583787;-0.02110151097657501;1.0350084279747194;10.000081816830928;0.8335196740678177;-0.00599400009793623;-0.005994000488050818;0.7246281012615826;0.005212025252360475;0.7246419925732522
98.001622;1.0351156867134834;0.8331550107392249;0.8048752642451905;-0.02184275032191852;-0.02110151100173145;1.035008277385955;10.000082856850508;0.8335195999624809;-0.005994000056526347;-0.005994000528387342;0.7246280784308451;0.0052120237916966645;0.7246420942237085
98.011622;1.035115746644668;0.8331551657221092;0.8048752412337059;-0.02184275035781864;-0.02110151102723089;1.0350081327502112;10.000083848869187;0.8335195152909098;-0.005994000014455923;-0.005994000569447973;0.7246280517858109;0.005212022359538247;0.7246421983631859
98.021622;1.0351158149680313;0.8331553195285183;0.8048752184249728;-0.021842750393314535;-0.02110151105312643;1.0350079945218225;10.000084791042534;0.8335194201378925;-0.0059939999719523145;-0.005994000611071674;0.7246280208960996;0.005212020959954593;0.7246423050726934
98.031622;1.0351158915974585;0.8331554714014197;0.8048751963388567;-0.02184275042843741;-0.021101511079443084;1.0350078630313027;10.000085679815962;0.8335193147302455;-0.005993999929200602;-0.005994000653056013;0.7246279854649724;0.005212019596502506;0.7246424143796217
98.041622;1.0351159763202191;0.8331556206810835;0.8048751755919057;-0.021842750463212268;-0.021101511106184728;1.0350077385286227;10.000086509575045;0.833519199453618;-0.005993999886337223;-0.005994000695180581;0.7246279453426203;0.005212018272305664;0.7246425262290742
98.051622;1.035116068838053;0.8331557667472673;0.8048751568370195;-0.021842750497661278;-0.02110151113331979;1.0350076213046453;10.000087273498604;0.8335190747758633;-0.005993999843454842;-0.005994000737246352;0.7246279004693302;0.005212016990015789;0.7246426405512277
98.061622;1.0351161688362585;0.833155909036002;0.8048751406906945;-0.02184275053180263;-0.021101511160773887;1.0350075117223654;10.000087965126061;0.833518941155732;-0.005993999800610017;-0.005994000779082131;0.7246278508233408;0.0052120157515755895;0.7246427573399825
98.071622;1.0351162760121413;0.8331560471571768;0.8048751277100875;-0.02184275056565302;-0.021101511188443917;1.035007410155409;10.0000885786013;0.8335187990155017;-0.005993999757836526;-0.005994000820536405;0.7246277964443579;0.005212014558190298;0.7246428766569385
98.081622;1.035116390039622;0.8331561809258473;0.8048751183694162;-0.021842750599228387;-0.0211015112162116;1.0350073169032328;10.000089107352323;0.8335186487810831;-0.005993999715165591;-0.005994000861472467;0.7246277374449865;0.005212013410818693;0.7246429985887262
98.091622;1.0351165105111242;0.8331563102349832;0.804875113022698;-0.02184275063253721;-0.021101511243959113;1.0350072321540515;10.00008954357694;0.833518490951383;-0.005993999672640442;-0.005994000901754446;0.7246276739618832;0.005212012310595109;0.7246431231962505
98.101622;1.0351166369188805;0.833156434954486;0.8048751118916465;-0.021842750665571464;-0.021101511271581195;1.0350071560026775;10.000089879159997;0.833518326160934;-0.005993999630318964;-0.0059940009412425;0.7246276061644175;0.005212011258491852;0.7246432504498234
98.111622;1.03511676870479;0.8331565549663295;0.8048751151039968;-0.021842750698292963;-0.02110151129898377;1.0350070884640568;10.000090106234527;0.8335181551667776;-0.005993999588262157;-0.005994000979810492;0.7246275343278451;0.005212010254726526;0.7246433801991499
98.121622;1.03511690531887;0.8331566702212578;0.804875122739493;-0.021842750730616468;-0.021101511326090273;1.0350070294760292;10.00009021723859;0.8335179787441668;-0.005993999546516009;-0.005994001017353897;0.7246274588416364;0.005212009298845223;0.7246435122250646
98.131622;1.035117046262575;0.8331567807458017;0.8048751348499242;-0.021842750762397424;-0.021101511352844556;1.035006978886695;10.00009020565143;0.8335177976054743;-0.005993999505106591;-0.005994001053778381;0.7246273801751774;0.005212008390200274;0.7246436463085205
98.141622;1.0351171911350574;0.8331568866093418;0.8048751514884134;-0.021842750793435728;-0.021101511379192063;1.035006936443412;10.000090066783896;0.8335176124087689;-0.005993999464041117;-0.005994001089001434;0.7246272988791619;0.005212007527931063;0.7246437822638873
98.151622;1.0351173396275648;0.833156987832794;0.804875172757042;-0.0218427508235034;-0.021101511405085583;1.0350069018139032;10.000089797636212;0.8335174238000446;-0.005993999423306801;-0.005994001122961372;0.7246272155844488;0.005212006710483081;0.724643919961053
98.161622;1.035117491471861;0.8331570843032661;0.8048751988751021;-0.02184275085238813;-0.021101511430528075;1.0350068745955738;10.00008939656373;0.8335172324422156;-0.005993999382885833;-0.005994001155610651;0.7246271309725885;0.005212005935489371;0.7246440593527829
98.171622;1.0351176463930514;0.8331571757915442;0.8048752302498108;-0.021842750879928163;-0.021101511455592376;1.0350068543594724;10.000088863294257;0.8335170390232914;-0.0059939993427705;-0.0059940011869144055;0.724627045738473;0.005212005200307183;0.7246442004829542
98.181622;1.0351178040888998;0.8331572620509562;0.8048752674550053;-0.02184275090601726;-0.02110151148039829;1.0350068408054287;10.000088198657433;0.8335168442594447;-0.005993999302939064;-0.005994001216852823;0.7246269605685539;0.005212004502531479;0.7246443434404186
98.191622;1.035117964278841;0.8331573429253181;0.8048753110948053;-0.02184275093057987;-0.021101511505080557;1.0350068338817187;10.000087404179043;0.8335166488942332;-0.005993999263316747;-0.005994001245395477;0.72462687613287;0.005212003840005963;0.7246444883163722
98.201622;1.0351181267629859;0.8331574184083953;0.8048753616677958;-0.021842750953551947;-0.021101511529775543;1.0350068337251075;10.000086482232884;0.8335164536571126;-0.005993999223785179;-0.005994001272473268;0.7246267930712725;0.005212003210756959;0.7246446352334135
98.211622;1.0351182914074584;0.8331574886265005;0.8048754195278836;-0.021842750974893518;-0.02110151155461664;1.0350068405147226;10.000085436143541;0.8335162592072104;-0.00599399918423505;-0.005994001297995346;0.724626711985252;0.005212002613035733;0.7246447843661639
98.221622;1.0351184580960213;0.8331575537697928;0.8048754848921379;-0.021842750994593093;-0.021101511579712635;1.035006854374472;10.00008426982667;0.8335160661185254;-0.005993999144595767;-0.005994001321890783;0.7246266334209683;0.005212002045149947;0.7246449358876316
98.231622;1.0351186266880261;0.8331576140446078;0.8048755578204589;-0.021842751012642006;-0.02110151160512972;1.0350068753494253;10.000082987784875;0.8335158748997189;-0.005993999104821742;-0.00599400134411997;0.7246265578498717;0.0052120015053414535;0.7246450898895977
98.241622;1.0351187970151103;0.8331576696876953;0.8048756382158223;-0.021842751029017327;-0.021101511630897456;1.035006903401927;10.000081595633429;0.833515686039371;-0.005993999064870643;-0.0059940013646481195;0.7246264856993953;0.005212000991950458;0.7246452463446382
98.251622;1.0351189689000266;0.8331577209767678;0.8048757258613732;-0.021842751043687773;-0.021101511657011043;1.0350069383773273;10.000080100479945;0.8335155000430337;-0.005993999024698223;-0.005994001383425675;0.7246264174148692;0.005212000503531021;0.7246454051565749
98.261622;1.0351191421123664;0.833157768189207;0.8048758204063007;-0.02184275105663352;-0.021101511683423675;1.0350069800004844;10.000078510727548;0.8335153174126009;-0.005993998984274539;-0.0059940014003985265;0.7246263535128952;0.005212000038909291;0.724645566255318
98.271622;1.0351193163334111;0.8331578115532482;0.8048759213405107;-0.021842751067867587;-0.021101511710050893;1.035007027938636;10.000076835422432;0.8335151386059159;-0.005993998943601165;-0.005994001415526375;0.7246262945704838;0.005211999597182185;0.7246457296307187
98.281622;1.035119491237165;0.8331578512105248;0.8048760280639612;-0.02184275107743129;-0.021101511736782104;1.035007081833111;10.000075083648461;0.8335149640161785;-0.005993998902700041;-0.0059940014287954025;0.7246262411006859;0.005211999177359587;0.7246458953011252
98.291622;1.0351196666076563;0.8331578871778634;0.8048761399803128;-0.021842751085356316;-0.021101511763484404;1.0350071412918402;10.00007326422916;0.83351479396568;-0.00599399886158959;-0.005994001440221444;0.7246261934287135;0.00521199877795136;0.7246460632820753
98.301622;1.0351198423981058;0.8331579193234118;0.8048762565346324;-0.021842751091624858;-0.02110151179001077;1.0350072059582713;10.0000713855556;0.8335146287085896;-0.005993998820273321;-0.0059940014498401535;0.7246261517101406;0.005211998397047165;0.7246462335597504
98.311622;1.0351200187115552;0.8331579473634345;0.8048763772367676;-0.021842751096173337;-0.021101511816218697;1.0350072756371136;10.000069455276837;0.833514468403967;-0.005993998778742018;-0.00599400145769555;0.7246261160433914;0.005211998032780526;0.7246464060556751
98.321622;1.0351201957364657;0.8331579708696116;0.8048765016839944;-0.02184275109894368;-0.021101511841975347;1.0350073502849328;10.00006748007453;0.8335143130661191;-0.005993998736988423;-0.0059940014638423245;0.724626086527697;0.005211997683704632;0.7246465806183214
98.331622;1.0351203737343913;0.8331579892919192;0.8048766295569845;-0.021842751099931036;-0.021101511867147087;1.0350074298314835;10.000065465960848;0.8335141625808986;-0.005993998695018542;-0.005994001468360761;0.7246260632522498;0.0052119973489867565;0.7246467570573203
98.341622;1.0351205530822207;0.8331580020096209;0.8048767605817335;-0.021842751099193175;-0.021101511891598295;1.0350075140586779;10.000063418529948;0.8335140168091069;-0.005993998652843741;-0.00599400147136422;0.7246260462985981;0.00521199702856489;0.724646935167722
98.351622;1.0351207342478765;0.8331580084165645;0.8048768944769827;-0.021842751096831457;-0.021101511915195457;1.0350076026531074;10.000061342451854;0.8335138756699151;-0.005993998610456368;-0.005994001472994102;0.7246260357368743;0.005211996722993038;0.7246471147263884
98.361622;1.0351209176865563;0.8331580080204712;0.8048770309355449;-0.021842751092952924;-0.021101511937810475;1.035007695315297;10.00005924073968;0.8335137391323817;-0.005993998567795306;-0.005994001473419397;0.7246260316093951;0.0052119964328762305;0.7246472954701998
98.371622;1.035121103736528;0.8331580005090292;0.8048771696507168;-0.021842751087623326;-0.021101511959339275;1.035007791792331;10.00005711475198;0.8335136072002303;-0.005993998524725881;-0.005994001472828788;0.7246260339470951;0.005211996158453138;0.7246474770366962
98.381622;1.0351212925425939;0.833157985754219;0.8048773103343335;-0.021842751080857356;-0.0211015119797129;1.0350078917939938;10.000054965206996;0.8335134799495425;-0.005993998481064247;-0.00599400147139644;0.7246260427742603;0.005211995899464774;0.7246476589210272
98.391622;1.0351214840786667;0.8331579637564271;0.8048774527109785;-0.02184275107266799;-0.02110151199887738;1.0350079949219226;10.000052793073644;0.8335133575567444;-0.0059939984366273015;-0.005994001469250611;0.7246260580788313;0.005211995654863097;0.7246478405270924
98.401622;1.0351216782916743;0.8331579345468221;0.8048775965231288;-0.021842751063123448;-0.021101512016778214;1.0350081007399046;10.000050599250102;0.8335132402762855;-0.005993998391260611;-0.0059940014664631325;0.7246260798049641;0.005211995422516559;0.7246480212722897
98.411622;1.0351218752040856;0.8331578981149292;0.8048777415292073;-0.02184275105237102;-0.02110151203336303;1.0350082088636057;10.000048384161994;0.8335131283998263;-0.005993998344841819;-0.00599400146304171;0.7246261078810188;0.005211995199494344;0.7246482006564093
98.421622;1.0351220748992491;0.8331578544446689;0.8048778874727103;-0.021842751040625552;-0.021101512048569825;1.0350083189489951;10.000046148441465;0.833513022247408;-0.005993998297282103;-0.00599400145892883;0.7246261422588277;0.005211994982826069;0.724648378295691
98.431622;1.03512227748295;0.8331578036165286;0.8048780340737862;-0.02184275102813181;-0.0211015120623047;1.0350084306770206;10.00004389354659;0.8335129221656533;-0.005993998248519141;-0.005994001454014046;0.7246261829376559;0.005211994770083515;0.7246485539417581
98.441622;1.0351224830366466;0.8331577458292941;0.8048781810652154;-0.021842751015126116;-0.02110151207444419;1.0350085438065801;10.000041621386826;0.8335128284862557;-0.005993998198500946;-0.005994001448153459;0.724626229949658;0.005211994559283308;0.7246487274379424
98.451622;1.035122691545233;0.8331576813189369;0.8048783282029374;-0.021842751001813147;-0.021101512084857423;1.0350086582003966;10.000039333941062;0.8335127414954847;-0.005993998147187331;-0.005994001441196233;0.7246262833166013;0.005211994348400461;0.7246488986379811
98.461622;1.035122902874939;0.8331576103143815;0.8048784752010775;-0.02184275098836043;-0.021101512093417048;1.0350087737431435;10.000037033352353;0.8335126614455507;-0.005993998094567511;-0.005994001433000013;0.7246263430137976;0.00521199413535272;0.7246490673622364
98.471622;1.035123116817287;0.833157533053281;0.8048786216655465;-0.021842750974902233;-0.021101512099993842;1.0350088902245909;10.00003472192477;0.83351258857835;-0.005993998040662423;-0.005994001423421348;0.724626408962982;0.005211993918530961;0.7246492333779123
98.481622;1.0351233331399863;0.8331574497254207;0.804878767135549;-0.021842750961534936;-0.021101512104448106;1.035009007347233;10.000032402191234;0.8335125231437343;-0.005993997985503342;-0.005994001412308259;0.7246264810320586;0.005211993697217131;0.7246493963947511
98.491622;1.0351235516222401;0.8331573603783582;0.8048789111918115;-0.021842750948322706;-0.021101512106634964;1.0350091248895377;10.000030077303336;0.8335124653948495;-0.005993997929099679;-0.005994001399516299;0.7246265590465855;0.005211993471484074;0.7246495561138934
98.501622;1.0351237720385797;0.8331572649293539;0.8048790535084862;-0.021842750935334023;-0.02110151210641999;1.0350092428255766;10.000027751240406;0.8335124155683186;-0.005993997871425729;-0.005994001384923895;0.7246266428352295;0.005211993241743095;0.724649712305158
98.511622;1.035123994103651;0.8331571632527842;0.8048791938513103;-0.021842750922663464;-0.02110151210367937;1.0350093612890918;10.000025428444381;0.8335123738553729;-0.005993997812457805;-0.00599400136841873;0.724626732250812;0.005211993008602551;0.7246498648413233
98.521622;1.0351242174453377;0.8331570552508238;0.8048793320933182;-0.021842750910408177;-0.021101512098290046;1.0350094805164385;10.000023113249995;0.8335123403875009;-0.005993997752225754;-0.005994001349873676;0.7246268271352431;0.005211992773100534;0.7246500137000459
98.531622;1.0351244415835315;0.8331569408781999;0.8048794682246475;-0.021842750898642536;-0.021101512090128262;1.0350096008168694;10.000020809729257;0.833512315287026;-0.00599399769081504;-0.005994001329149561;0.7246269272855227;0.005211992536652843;0.7246501589799842
98.541622;1.0351246659072861;0.8331568201143773;0.8048796023029416;-0.02184275088741736;-0.021101512079073653;1.0350097225110395;10.000018521814875;0.8335122987136943;-0.005993997628331068;-0.005994001306119115;0.7246270324262439;0.0052119923008035595;0.7246503008815548
98.551622;1.0351248897323226;0.8331566929295319;0.8048797343853854;-0.021842750876761605;-0.021101512065010833;1.0350098458783494;10.000016253285201;0.8335122908352882;-0.0059939975648776855;-0.005994001280684217;0.7246271421527359;0.005211992067269007;0.7246504396291797
98.561622;1.0351251124292598;0.8331565593020192;0.8048798644702151;-0.02184275086667939;-0.021101512047826596;1.0350099711404888;10.000014007811396;0.8335122917783115;-0.005993997500568606;-0.005994001252782635;0.724627255890223;0.005211991838079506;0.724650575411045
98.571622;1.035125333506604;0.8331564192917378;0.8048799924322967;-0.021842750857162592;-0.021101512027418824;1.035010098452856;10.000011789370898;0.8335123015822279;-0.005993997435537482;-0.005994001222389412;0.724627372928736;0.005211991615333292;0.7246507083715693
98.581622;1.0351255526000822;0.8331562730880147;0.8048801180244847;-0.02184275084822346;-0.02110151200371566;1.0350102279317581;10.000009602372902;0.8335123201685448;-0.005993997369911615;-0.005994001189502446;0.7246274925070754;0.005211991400589337;0.7246508386055504
98.591622;1.0351257694007296;0.8331561209272353;0.8048802409728131;-0.021842750839915267;-0.02110151197668134;1.0350103597338323;10.000007450838893;0.8335123473560336;-0.005993997303791422;-0.005994001154108265;0.7246276138884583;0.005211991194594533;0.7246509661141906
98.601622;1.035125983544933;0.8331559629700895;0.8048803610750432;-0.021842750832323263;-0.021101511946318013;1.035010494114796;10.00000533777517;0.833512382879592;-0.005993997237273044;-0.005994001116170397;0.7246277364020227;0.005211990997615454;0.7246510908002206
98.611622;1.0351261945382069;0.8331557993076916;0.8048804782500542;-0.02184275082553693;-0.02110151191266329;1.0350106314276604;10.000003265688953;0.8335124263889374;-0.005993997170472421;-0.005994001075668027;0.7246278594528326;0.005211990809722544;0.7246512125467646
98.621622;1.035126401826491;0.8331556300490213;0.8048805925329492;-0.0218427508196149;-0.02110151187576253;1.0350107721287531;10.00000123725643;0.8335124774612698;-0.005993997103523344;-0.0059940010326386475;0.7246279825075346;0.005211990630823731;0.7246513312614773
