time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
98.631622;1.0351266049643022;0.8331554553649889;0.8048807040356754;-0.02184275081456686;-0.02110151183564223;1.0350109168161659;9.999999255478306;0.833512535628627;-0.005993997036564175;-0.005994000987196009;0.7246281050579476;0.00521199046087322;0.7246514468463217
98.641622;1.0351268036827244;0.8331552754970705;0.8048808129026127;-0.02184275081036535;-0.021101511792319075;1.0350110662057996;9.999997323888497;0.8335126004116534;-0.005993996969734659;-0.005994000939542645;0.7246282265966829;0.005211990300132703;0.7246515591779963
98.651622;1.0351269978071576;0.8331550907807076;0.8048809192839095;-0.02184275080697153;-0.02110151174582491;1.0350112210395994;9.99999544691978;0.8335126713601545;-0.005993996903191385;-0.005994000889968068;0.7246283466460748;0.0052119901491253515;0.7246516680960677
98.661622;1.0351271871719732;0.8331549016484752;0.8048810233626236;-0.021842750804354934;-0.021101511696215065;1.03501138202952;9.999993629715838;0.833512748089642;-0.005993996837104269;-0.0059940008388108205;0.724628464804716;0.00521199000850675;0.7246517733874096
98.671622;1.0351273716251355;0.833154708585892;0.8048811253858729;-0.02184275080249759;-0.02110151164356395;1.0350115498404153;9.999991877339085;0.8335128303210042;-0.005993996771626938;-0.005994000786399876;0.7246285807482877;0.005211989879032251;0.7246518748162275
98.681622;1.0351275511085816;0.8331545121361011;0.8048812256104533;-0.02184275080138631;-0.021101511587961922;1.0350117250916924;9.999990194081327;0.8335129179007126;-0.005993996706894655;-0.005994000733010253;0.724628694197724;0.005211989761191117;0.7246519721652734
98.691622;1.0351277257489717;0.8331543129490292;0.8048813242309664;-0.021842750800991476;-0.021101511529515053;1.0350119083983402;9.99998858336093;0.8335130107471046;-0.0059939966430439485;-0.005994000678853284;0.7246288049026616;0.00521198965468335;0.7246520652087917
98.701622;1.0351278958553294;0.8331541117209006;0.804881421410053;-0.021842750801240707;-0.0211015114683489;1.0350121003876733;9.999987048170512;0.8335131087405496;-0.005993996580217186;-0.005994000624089013;0.7246289126432548;0.005211989558508203;0.724652153648868
98.711622;1.0351280618596337;0.8331539090756789;0.8048815173676305;-0.02184275080201837;-0.021101511404612146;1.0350123016308381;9.999985591317824;0.8335132116546232;-0.005993996518565111;-0.005994000568831415;0.7246290172270028;0.005211989471362912;0.724652237139036
98.721622;1.0351282242782618;0.8331537055651974;0.8048816123928405;-0.02184275080319029;-0.021101511338477225;1.0350125125864826;9.999984215087476;0.8335133192255669;-0.005993996458248183;-0.00599400051315075;0.7246291184845541;0.005211989391751223;0.7246523153873742
98.731622;1.0351283836395837;0.8331535017525344;0.8048817067534788;-0.021842750804616076;-0.02110151127013693;1.0350127336203745;9.999982921032892;0.8335134313189704;-0.005993996399414739;-0.0059940004570994115;0.7246292162883831;0.005211989317986588;0.7246523881954248
98.741622;1.0351285403956387;0.8331532982325967;0.8048818006111033;-0.021842750806144725;-0.02110151119979182;1.0350129649721356;9.999981710430358;0.8335135479999036;-0.005993996342165467;-0.005994000400747273;0.7246293105814009;0.00521198924837131;0.7246524554443498
98.751622;1.0351286949009166;0.8331530955619469;0.8048818940047953;-0.02184275080761297;-0.021101511127624276;1.0350132066363031;9.999980584725423;0.8335136694310338;-0.005993996286536923;-0.005994000344192291;0.7246294013754928;0.0052119891814326165;0.7246525171093768
98.761622;1.0351288474584233;0.8331528941797924;0.8048819868721782;-0.0218427508088485;-0.021101511053772688;1.0350134583191761;9.999979544936451;0.8335137957393339;-0.005993996232515724;-0.005994000287553277;0.7246294887208674;0.0052119891158500095;0.7246525732383758
98.771622;1.0351289983884964;0.8331526943776488;0.804882079074284;-0.021842750809672278;-0.021101510978329255;1.035013719532191;9.99997859075045;0.8335139269707477;-0.005993996180054126;-0.005994000230973789;0.7246295726873009;0.005211989050340103;0.7246526238557819
98.781622;1.0351291480307476;0.8331524963322319;0.8048821704064841;-0.021842750809897005;-0.021101510901343677;1.035013989705926;9.999977720648484;0.8335140631326226;-0.0059939961290633595;-0.005994000174633958;0.7246296533553949;0.0052119889839985336;0.7246526688803682
98.791622;1.0351292966444943;0.8331523001672432;0.8048822606141306;-0.021842750809336575;-0.02110151082281494;1.0350142682319128;9.999976932627035;0.8335142042558161;-0.005993996079409223;-0.005994000118749135;0.7246297307798191;0.005211988916561994;0.7246527081267506
98.801622;1.0351294443276635;0.8331521059527008;0.8048823494341463;-0.021842750807829166;-0.021101510742703052;1.0350145544502494;9.9999762246695;0.8335143503939882;-0.005993996030933044;-0.005994000063561475;0.7246298049588712;0.005211988848079116;0.7246527413408884
98.811622;1.035129591028946;0.8331519136840309;0.8048824366427036;-0.02184275080524237;-0.02110151066097135;1.0350148476585184;9.999975594849786;0.8335145015784767;-0.005993995983480343;-0.005994000009337779;0.7246298758764972;0.005211988778608541;0.7246527681923337
98.821622;1.0351297365624743;0.8331517233539898;0.8048825220907013;-0.021842750801452916;-0.021101510577619338;1.0350151472243594;9.999975041243895;0.8335146577896018;-0.005993995936919426;-0.005993999956360696;0.7246299435736115;0.005211988708374937;0.7246527882509097
98.831622;1.035129880594154;0.8331515350341455;0.8048826056815015;-0.021842750796342552;-0.021101510492677427;1.0350154527351285;9.999974562030538;0.8335148189365742;-0.005993995891154239;-0.005993999904902233;0.724630008159008;0.005211988638073342;0.7246528010196019
98.841622;1.035130022731675;0.8331513488774804;0.8048826872982485;-0.021842750789827253;-0.02110151040618194;1.0350157640031097;9.999974155571545;0.8335149848583352;-0.005993995846125121;-0.005993999855197085;0.7246300698050869;0.005211988569128472;0.724652806044741
98.851622;1.0351301627223366;0.8331511651316273;0.8048827668038386;-0.021842750781872318;-0.021101510318162108;1.0350160809271742;9.99997381979156;0.8335151553565421;-0.0059939958017819345;-0.005993999807436534;0.7246301287870782;0.005211988503675645;0.7246528030347034
98.861622;1.0351303005556478;0.8331509841685465;0.8048828441221227;-0.021842750772471036;-0.021101510228656094;1.0350164033333527;9.999973551500727;0.8335153302232007;-0.0059939957580597;-0.005993999761782003;0.7246301854636609;0.005211988444192712;0.7246527918769614
98.871622;1.03513043641309;0.8331508064307002;0.8048829192838388;-0.021842750761608087;-0.021101510137750648;1.0350167308942781;9.999973346660788;0.8335155092679258;-0.005993995714898439;-0.005993999718385264;0.7246302401760101;0.0052119883930155375;0.7246527725836914
98.881622;1.0351305705803886;0.8331506323540242;0.8048829924157551;-0.02184275074922587;-0.021101510045604475;1.0350170631986353;9.999973200691029;0.8335156923313698;-0.005993995672267712;-0.005993999677405919;0.724630293185964;0.005211988351887723;0.7246527452640484
98.891622;1.0351307034112067;0.8331504623882066;0.8048830637140882;-0.021842750735223605;-0.021101509952425226;1.0350173998797638;9.999973107813286;0.8335158792483782;-0.0059939956301464144;-0.005993999639023966;0.7246303446494071;0.005211988322050981;0.7246527101157764
98.901622;1.0351308353708006;0.8331502970591229;0.8048831334260014;-0.021842750719483228;-0.021101509858422893;1.0350177406686258;9.999973060583734;0.833516069820807;-0.0059939955885026045;-0.005993999603438176;0.7246303945904877;0.005211988304770053;0.7246526674088289
98.911622;1.0351309670537108;0.8331501369619804;0.8048832018768604;-0.021842750701875458;-0.02110150976378122;1.0350180853530488;9.999973050785982;0.8335162638442759;-0.005993995547317498;-0.005993999570846387;0.7246304429491597;0.005211988301252378;0.7246526174602159
98.921622;1.03513109909647;0.8331499826916292;0.8048832695334448;-0.021842750682245893;-0.021101509668661436;1.0350184336846333;9.9999730707149;0.8335164611266163;-0.00599399550662109;-0.0059939995414301775;0.7246304896774447;0.005211988312020043;0.7246525606206834
98.931622;1.0351312320860546;0.833149834765094;0.8048833369993877;-0.021842750660418263;-0.021101509573212378;1.035018785312478;9.999973113640392;0.8335166614392021;-0.005993995466511962;-0.005993999515356292;0.7246305347822528;0.005211988336838784;0.7246524972926514
98.941622;1.0351313665365227;0.8331496935718071;0.8048834049086029;-0.021842750636222725;-0.02110150947756747;1.0350191397595014;9.999973174029577;0.8335168644303989;-0.005993995427160483;-0.005993999492780596;0.7246305783275129;0.0052119883754291035;0.7246524279270954
98.951622;1.0351315029029162;0.8331495593625096;0.8048834738321566;-0.0218427506095211;-0.021101509381853904;1.0350194964076895;9.999973248400677;0.833517069603152;-0.005993995388788049;-0.005993999473840812;0.7246306204276083;0.005211988428065503;0.7246523529782697
98.961622;1.035131641584341;0.8331494322644604;0.8048835442822497;-0.021842750580215287;-0.021101509286218702;1.0350198545605052;9.999973335849973;0.8335172764036352;-0.005993995351637563;-0.005993999458647933;0.7246306612518155;0.005211988495458801;0.7246522728781063
98.971622;1.035131782909381;0.8331493123348839;0.80488361674594;-0.021842750548244253;-0.021101509190832337;1.035020213600951;9.999973437289064;0.8335174843227383;-0.0059939953159577775;-0.005993999447293134;0.7246307010876587;0.005211988578337778;0.724652188036015
98.981622;1.0351319271400106;0.8331491996355541;0.8048836916420379;-0.02184275051356832;-0.02110150909587514;1.0350205731008961;9.999973554758023;0.8335176928943503;-0.00599399528199237;-0.0059939994398563595;0.7246307403852834;0.0052119886773781265;0.7246520988374798
98.991622;1.035132074463751;0.8331490942609857;0.804883769242874;-0.021842750476151567;-0.021101509001540484;1.0350209328008837;9.99997369166109;0.8335179016253501;-0.0059939952499613565;-0.005993999436404889;0.7246307796846292;0.005211988793249932;0.7246520056700496
99.001622;1.0351322249168364;0.8331489963003816;0.804883849685151;-0.02184275043596385;-0.021101508908039985;1.0350212924959674;9.999973852329754;0.8335181099816721;-0.005993995220034438;-0.005993999437001385;0.7246308194892054;0.005211988926333536;0.7246519089644113
99.011622;1.0351323783293467;0.8331489057677448;0.8048839330522728;-0.021842750392996806;-0.02110150881559377;1.0350216519047992;9.999974040613084;0.8335183174541592;-0.005993995192302509;-0.005993999441726899;0.7246308601882016;0.00521198907671154;0.7246518091859898
99.021622;1.0351325344143945;0.8331488225797359;0.8048840194350716;-0.021842750347268017;-0.021101508724412122;1.0350220106284862;9.999974259412339;0.8335185235938831;-0.005993995166768004;-0.005993999450695394;0.7246309020560127;0.005211989244805706;0.7246517067822267
99.031622;1.035132692903043;0.8331487466389733;0.804884108946248;-0.021842750298810176;-0.02110150863466897;1.0350223681803477;9.99997451136876;0.8335187279515469;-0.0059939951433662046;-0.0059939994640403026;0.7246309452609758;0.005211989431732929;0.7246516021573134
99.041622;1.0351328535703137;0.8331486779343883;0.8048842016957991;-0.021842750247658436;-0.021101508546492526;1.035022723996223;9.999974799606107;0.8335189300345043;-0.0059939951219936585;-0.005993999481878555;0.7246309898503301;0.005211989638834078;0.724651495697544
99.051622;1.0351330161784171;0.8331486165362132;0.8048842977613387;-0.02184275019384236;-0.021101508459992223;1.035023077473553;9.999975128434894;0.8335191293744223;-0.005993995102511759;-0.005993999504282766;0.7246310357835677;0.00521198986693992;0.7246513877861669
99.061622;1.0351331804020292;0.8331485625173128;0.8048843971859139;-0.021842750137392432;-0.021101508375279993;1.035023428089468;9.999975503483403;0.833519325592122;-0.005993995084740152;-0.005993999531280788;0.7246310829973581;0.005211990115988052;0.7246512787843478
99.071622;1.0351333457583096;0.8331485159001769;0.8048844999710194;-0.021842750078359573;-0.021101508292449247;1.035023775467434;9.999975931009855;0.8335195183674714;-0.005993995068479839;-0.0059939995628583214;0.7246311314553665;0.005211990385132482;0.7246511690215007
99.081622;1.0351335115756208;0.8331484766351248;0.8048846060416123;-0.02184275001681892;-0.021101508211540828;1.0350241192647305;9.99997641759667;0.8335197074127647;-0.005993995053551659;-0.005993999598949333;0.7246311811977256;0.00521199067304272;0.7246510587950459
99.091622;1.0351336770201611;0.8331484445907024;0.8048847152044247;-0.02184274995284746;-0.021101508132549057;1.0350244590085396;9.999976970214735;0.833519892508617;-0.005993995039805956;-0.005993999639441048;0.7246312323373378;0.005211990978105037;0.7246509483497062
99.101622;1.0351338411786937;0.8331484195635593;0.8048848271136799;-0.021842749886512455;-0.02110150805546292;1.0350247941102324;9.999977595594459;0.8335200735178733;-0.005993995027109903;-0.00599399968420257;0.7246312849700546;0.005211991298620286;0.7246508378531735
99.111622;1.035134003157768;0.8331484013283486;0.8048849412731425;-0.02184274981788192;-0.021101507980277885;1.03502512403051;9.999978299230968;0.8335202503473187;-0.005993995015342574;-0.005993999733109846;0.7246313390645607;0.00521199163291266;0.7246507274217779
99.121622;1.0351341621455463;0.8331483897325594;0.8048850570736714;-0.021842749747015396;-0.021101507906977315;1.0350254483514592;9.999979084928324;0.8335204228949925;-0.005993995004398382;-0.005993999786052188;0.7246313943910296;0.005211991979235341;0.7246506171976942
99.131622;1.0351343174303802;0.833148384699742;0.8048851738345159;-0.021842749673941234;-0.021101507835541402;1.0350257667022398;9.99997995493168;0.8335205910250063;-0.005993994994184946;-0.005993999842934136;0.7246314505209954;0.005211992335838068;0.7246505073914199
99.141622;1.035134468388642;0.8331483860814042;0.8048852908735009;-0.02184274959867343;-0.021101507765966646;1.0350260787174734;9.999980910219875;0.833520754618611;-0.005993994984614269;-0.0059939999036759525;0.724631506936979;0.005211992701202144;0.724650398240422
99.151622;1.0351346144425542;0.8331483935574454;0.8048854075665534;-0.021842749521259437;-0.021101507698249516;1.0350263840942115;9.999981950859056;0.8335209136367581;-0.0059939949756011275;-0.005993999968201785;0.7246315632173764;0.00521199307399083;0.7246502899637158
99.161622;1.0351347550376186;0.8331484066871776;0.8048855233166;-0.021842749441808633;-0.02110150763236276;1.0350266826740735;9.99998307637179;0.8335210681056858;-0.005993994967079909;-0.0059940000364275825;0.7246316191429151;0.005211993452825435;0.7246501827638141
99.171622;1.035134889685326;0.8331484250026392;0.8048856375088459;-0.021842749360495226;-0.021101507568264042;1.03502697445476;9.999984285634453;0.833521218094743;-0.005993994959032811;-0.005994000108256919;0.7246316746485129;0.005211993836254796;0.724650076811213
99.181622;1.0351350180041197;0.8331484480861538;0.8048857495528209;-0.021842749277556014;-0.02110150750591441;1.0350272594697703;9.999985576588355;0.8335213637362359;-0.005993994951500137;-0.00599400018357343;0.724631729718504;0.005211994222914748;0.7246499722023858
99.191622;1.035135139698847;0.8331484756145203;0.8048858589711141;-0.02184274919327744;-0.02110150744527867;1.0350275376510343;9.999986946713934;0.8335215052192789;-0.005993994944556676;-0.005994000262230711;0.7246317843337516;0.00521199461167643;0.7246498689480332
99.201622;1.0351352545252568;0.833148507309881;0.8048859654343544;-0.021842749107965895;-0.021101507386317032;1.0350278088276104;9.999988393965154;0.8335216427608826;-0.005993994938278649;-0.005994000344044186;0.7246318384797484;0.0052119950013180295;0.7246497670021608
99.211622;1.0351353623169814;0.8331485428717121;0.8048860687254457;-0.021842749021925636;-0.021101507328980293;1.0350280728221908;9.9999899172356;0.8335217766095998;-0.005993994932725003;-0.0059940004287971785;0.7246318921429818;0.005211995389764105;0.7246496663203732
99.221622;1.0351354630562086;0.8331485820196516;0.8048861687125451;-0.0218427489354545;-0.021101507273216014;1.0350283295157907;9.999991516130056;0.8335219070680067;-0.005993994927939093;-0.005994000516272721;0.7246319453024914;0.005211995774037042;0.7246495669253883
99.231622;1.0351355568538918;0.8331486245304442;0.8048862653585092;-0.021842748848834373;-0.021101507218989284;1.0350285788539473;9.999993190416703;0.8335220345098199;-0.005993994923966471;-0.005994000606275283;0.7246319980004324;0.005211996151241212;0.7246494689250901
99.241622;1.0351356438345478;0.833148670153372;0.804886358718813;-0.02184274876230722;-0.02110150716629513;1.0350288208169887;9.999994939395679;0.8335221593542611;-0.00599399492086516;-0.00599400069860604;0.7246320503928044;0.00521199651941353;0.724649372438415
99.251622;1.035135724082965;0.8331487185471006;0.8048864489126646;-0.021842748676060612;-0.021101507115140684;1.0350290553155914;9.999996761101697;0.8335222819916055;-0.005993994918699935;-0.005994000793035864;0.7246321026797661;0.005211996877642487;0.7246492774873442
99.261622;1.0351357976648676;0.8331487693054798;0.8048865361054726;-0.021842748590240817;-0.02110150706551993;1.0350292820760372;9.99999865184426;0.8335224027496632;-0.005993994917540132;-0.005994000889329309;0.7246321550558954;0.00521199722586373;0.7246491839893999
99.271622;1.0351358646173126;0.8331488219843249;0.8048866205204314;-0.021842748504972642;-0.02110150701740598;1.035029500679435;10.000000606228705;0.8335225219049905;-0.005993994917459492;-0.005994000987278888;0.7246322077371607;0.005211997564655134;0.7246490918699651
99.281622;1.035135924950199;0.8331488761465654;0.8048867024427481;-0.021842748420354618;-0.02110150697075095;1.0350297107243616;10.000002617226883;0.8335226396682014;-0.00599399491851939;-0.0059940010866937786;0.7246322609630815;0.005211997895173064;0.7246490011655808
99.291622;1.0351359787165653;0.8331489314774468;0.8048867822135066;-0.0218427483364438;-0.021101506925484896;1.0350299119135986;10.000004676830088;0.8335227561662963;-0.005993994920748141;-0.005994001187372603;0.7246323149883529;0.005211998219171477;0.7246489120216237
99.301622;1.035136026054257;0.833148987858309;0.8048868602559466;-0.021842748253264977;-0.02110150688151004;1.035030104013063;10.000006777392425;0.8335228714300695;-0.005993994924139629;-0.005994001289104121;0.7246323701083667;0.005211998538813341;0.724648824602028
99.311622;1.035136067145839;0.8331490452711897;0.8048869370803717;-0.021842748170822532;-0.021101506838684513;1.0350302868181867;10.00000891228363;0.8335229853599282;-0.005993994928668058;-0.005994001391674293;0.7246324266453413;0.005211998856360726;0.724648738995597
99.321622;1.0351361021641488;0.8331491036340708;0.8048870131700795;-0.02184274808908983;-0.021101506796807203;1.0350304601837943;10.000011075306778;0.8335230977265837;-0.005993994934307172;-0.00599400149485472;0.7246324848641285;0.005211999174098519;0.7246486552070956
99.331622;1.0351361312425091;0.8331491627150222;0.804887088832853;-0.021842748008010223;-0.0211015067556186;1.0350306240528009;10.000013260022268;0.8335232082673912;-0.00599399494104323;-0.005994001598399172;0.724632544908347;0.005211999494342865;0.7246485732274687
99.341622;1.0351361544880757;0.8331492221297936;0.8048871641697495;-0.021842747927529268;-0.02110150671481629;1.0350307784577908;10.0000154598114;0.8335233168284849;-0.0059939949488733366;-0.005994001702066083;0.7246326068255801;0.005211999819131288;0.7246484930701729
99.351622;1.0351361720435663;0.8331492814078113;0.8048872391325932;-0.021842747847632984;-0.021101506674073192;1.0350309235136002;10.000017668587738;0.8335234233909276;-0.005993994957799242;-0.005994001805643841;0.7246326706359614;0.005212000149817971;0.724648414729473
99.361622;1.0351361841222706;0.8331493400758513;0.8048873135970568;-0.021842747768360714;-0.021101506633069447;1.0350310593958907;10.000019881580467;0.8335235279274145;-0.005993994967828939;-0.005994001908950855;0.7246327363375057;0.005212000486914814;0.7246483381321106
99.371622;1.035136190981246;0.8331493976719692;0.8048873874709218;-0.021842747689784756;-0.021101506591549076;1.035031186275808;10.000022095296046;0.833523630294157;-0.005993994978982157;-0.005994002011809584;0.7246328038555438;0.005212000830203924;0.7246482631108353
99.381622;1.035136192874247;0.8331494537275057;0.8048874607769907;-0.02184274761198077;-0.02110150654935731;1.0350313042777057;10.000024306430966;0.8335237302611153;-0.005993994991293599;-0.005994002114032425;0.7246328730537066;0.005212001179217403;0.7246481893881915
99.391622;1.035136189978641;0.8331495077909836;0.8048875335969665;-0.021842747535015417;-0.02110150650643016;1.035031413536412;10.000026510945684;0.8335238275505855;-0.0059939950048070725;-0.005994002215438324;0.7246329437876643;0.005212001533733616;0.7246481165860753
99.401622;1.0351361823401202;0.833149559451087;0.8048876059547331;-0.021842747458954745;-0.02110150646276853;1.0350315142624849;10.000028704496236;0.833523921855528;-0.005993995019561334;-0.005994002315878868;0.7246330159013451;0.005212001893911555;0.7246480442494527
99.411622;1.035136169922459;0.8331496082871408;0.8048876777877864;-0.021842747383871167;-0.02110150641841137;1.035031606784743;10.000030883377079;0.8335240128924867;-0.0059939950355824894;-0.005994002415265254;0.7246330892072242;0.0052120022601756305;0.7246479718760698
99.421622;1.0351361526949476;0.8331496537826107;0.8048877490065878;-0.021842747309837204;-0.021101506373411637;1.0350316915943518;10.000033044686122;0.833524100447577;-0.0059939950528905715;-0.005994002513579565;0.7246331634923828;0.00521200263274025;0.7246478989625391
99.431622;1.0351361306411997;0.8331496953282072;0.8048878195767002;-0.021842747236922967;-0.021101506327834342;1.0350317693042206;10.000035185904926;0.8335241843755282;-0.0059939950715029175;-0.005994002610851341;0.7246332384877012;0.005212003011054167;0.7246478250216393
99.441622;1.0351361037155067;0.8331497323021092;0.8048878895755736;-0.021842747165201664;-0.021101506281763237;1.0350318405312053;10.000037304751292;0.8335242645797739;-0.005993995091409294;-0.0059940027071287445;0.7246333138308796;0.005212003393951297;0.7246477495617971
99.451622;1.0351360718140588;0.8331497640870554;0.8048879592037991;-0.021842747094745787;-0.02110150623529814;1.035031905795431;10.00003939944401;0.833524340989064;-0.0059939951125438954;-0.005994002802472476;0.7246333891049996;0.005212003780314166;0.724647672076218
99.461622;1.0351360347698175;0.8331497900567689;0.8048880287582383;-0.021842747025602793;-0.021101506188556815;1.035031965473435;10.000041468590744;0.8335244135143367;-0.005993995134796207;-0.005994002896960348;0.7246334638982004;0.005212004169514569;0.7246475920342981
99.471622;1.03513599240802;0.8331498096382717;0.8048880985734684;-0.02184274695776722;-0.02110150614167618;1.0350320197978289;10.0000435108787;0.8335244820161382;-0.005993995158038742;-0.005994002990683379;0.7246335378104255;0.005212004561673228;0.7246475088861595
99.481622;1.0351359446571542;0.8331498224094923;0.8048881689587821;-0.021842746891177024;-0.02110150609479495;1.035032068917653;10.000045525284936;0.8335245463382727;-0.005993995182140708;-0.005994003083729086;0.72463361044021;0.0052120049578710265;0.7246474221105924
99.491622;1.0351358916203108;0.833149828143579;0.8048882401778849;-0.021842746825729956;-0.021101506048037302;1.0350321130409597;10.000047511360837;0.8335246063664681;-0.005993995206972183;-0.005994003176168268;0.7246336814016189;0.005212005359939025;0.7246473312645204
99.501622;1.0351358336047893;0.8331498267607259;0.8048883124741524;-0.021842746761299252;-0.021101506001524127;1.035032152532348;10.000049469144486;0.8335246620401918;-0.005993995232396791;-0.005994003268057581;0.7246337503588872;0.005212005770022018;0.7246472360035797
99.511622;1.0351357711196074;0.8331498182196702;0.8048883860914026;-0.02184274669775465;-0.021101505955393354;1.0350321878527264;10.000051398823983;0.8335247133402357;-0.005993995258262955;-0.0059940033594455995;0.7246338170279781;0.005212006190514276;0.7246471360797045
99.521622;1.0351357047812741;0.833149802449397;0.8048884612588687;-0.021842746634995667;-0.02110150590978979;1.0350322194633328;10.000053300903785;0.8335247602935778;-0.005993995284418673;-0.005994003450374548;0.7246338811341198;0.0052120066240378205;0.7246470313207148
99.531622;1.0351356352180567;0.8331497793717941;0.8048885381563783;-0.021842746572969828;-0.021101505864833236;1.03503224779798;10.000055177137416;0.8335248029742824;-0.00599399531073554;-0.005994003540884876;0.7246339423867413;0.005212007073033583;0.7246469216265127
99.541622;1.035135563077223;0.8331497489525814;0.8048886168840219;-0.021842746511657754;-0.021101505820619447;1.0350322732900945;10.000057030422004;0.8335248415033217;-0.00599399533711711;-0.00599400363102142;0.7246340005194533;0.005212007539303134;0.7246468069903639
99.551622;1.0351354890220172;0.8331497112023757;0.8048886974435833;-0.021842746451048653;-0.021101505777255128;1.0350322964611622;10.000058863327116;0.8335248760622536;-0.005993995363496401;-0.005994003720833274;0.7246340553521488;0.005212008023783604;0.7246466875023467
99.561622;1.035135413660732;0.8331496661124279;0.8048887797268385;-0.021842746391128185;-0.021101505734868284;1.0350323179678511;10.000060677501383;0.8335249068447973;-0.005993995389833207;-0.00599400381036911;0.7246341068027093;0.005212008526632142;0.7246465633053872
99.571622;1.0351353374964678;0.833149613601792;0.8048888635239714;-0.02184274633188067;-0.021101505693580828;1.0350323385035827;10.000062474007175;0.833524933965598;-0.005993995416120748;-0.005994003899663939;0.7246341548698773;0.005212009047606553;0.7246464345346535
99.581622;1.0351352608843598;0.8331495535564548;0.804888948590648;-0.021842746273300965;-0.02110150565347781;1.0350323586946415;10.000064253315784;0.8335249574488997;-0.005993995442392411;-0.005994003988705502;0.7246341996713519;0.005212009586518646;0.7246463013050806
99.591622;1.0351351839717071;0.8331494859097851;0.8048890347084419;-0.02184274621540346;-0.021101505614601893;1.0350323790818352;10.000066015626155;0.8335249772506842;-0.005993995468704998;-0.005994004077403101;0.7246342414900843;0.005212010143589325;0.7246461637284809
99.601622;1.0351351067245405;0.8331494106735942;0.804889121616213;-0.021842746158231882;-0.02110150557696784;1.035032400075962;10.00006776165313;0.8335249932299983;-0.005993995495109284;-0.005994004165603128;0.7246342807216105;0.0052120107195934625;0.7246460219235455
99.611622;1.035135029067493;0.8331493279094386;0.8048892089122736;-0.021842746101877693;-0.021101505540560495;1.0350324218942244;10.00006949279456;0.8335250051281852;-0.005993995521632916;-0.005994004253140263;0.7246343177818984;0.005212011315727113;0.7246458760566086
99.621622;1.0351349509859327;0.8331492377079281;0.8048892960952172;-0.021842746046471195;-0.021101505505319244;1.0350324446111914;10.000071211055575;0.833525012634313;-0.005993995548274282;-0.00599400433986648;0.72463435303669;0.005212011933312511;0.7246457263957442
99.631622;1.035134872506699;0.8331491402218947;0.8048893827116881;-0.02184274599212744;-0.02110150547114141;1.0350324682774865;10.000072919384191;0.8335250155264176;-0.005993995575001974;-0.005994004425649789;0.724634386720542;0.00521201257336392;0.7246455733389906
99.641622;1.0351347936723516;0.8331490356756156;0.8048894684744362;-0.02184274593890212;-0.021101505437895806;1.0350324929609116;10.00007462167447;0.8335250137747507;-0.005993995601763582;-0.005994004510382703;0.7246344189180094;0.005212013236090246;0.724645417419218
99.651622;1.0351347146205445;0.8331489243187067;0.8048895532630611;-0.02184274588679482;-0.021101505405426903;1.0350325187306941;10.000076322364881;0.833525007513465;-0.005993995628497598;-0.005994004593996988;0.7246344496645251;0.005212013920859358;0.7246452592621215
99.661622;1.0351346356875228;0.8331488064331662;0.8048896370786313;-0.02184274583577767;-0.021101505373559377;1.0350325456505924;10.000078026122951;0.83352499691574;-0.0059939956551383995;-0.005994004676452135;0.7246344790648743;0.005212014626642623;0.7246450995064228
99.671622;1.0351345573659239;0.8331486824037854;0.8048897200294941;-0.021842745785825343;-0.021101505342122007;1.0350325737875585;10.000079737005596;0.8335249820792491;-0.005993995681613081;-0.005994004757707812;0.7246345073310315;0.005212015352245864;0.7246449387152585
99.681622;1.035134480159231;0.8331485527467182;0.8048898023083154;-0.02184274573692775;-0.021101505310987485;1.0350326032210837;10.00008145716017;0.8335249630226151;-0.005993995707840554;-0.005994004837707903;0.7246345347572238;0.0052120160962978775;0.724644777300218
99.691622;1.0351344045360378;0.8331484180775334;0.8048898841375298;-0.02184274568907014;-0.021101505280102486;1.0350326339870832;10.000083186505487;0.8335249397825653;-0.0059939957337385745;-0.005994004916379899;0.7246345617014373;0.005212016857332331;0.7246446155311741
99.701622;1.0351343309850682;0.8331482790589497;0.8048899657036449;-0.021842745642189416;-0.021101505249496253;1.0350326660148148;10.000084923729464;0.833524912488498;-0.005993995759228268;-0.005994004993644073;0.7246345885908487;0.005212017633786838;0.7246444536340465
99.711622;1.0351342600224107;0.8331481363250434;0.8048900471285098;-0.02184274559615007;-0.021101505219261324;1.035032699212994;10.00008666722917;0.8335248813388287;-0.005993995784237601;-0.005994005069424846;0.7246346159102651;0.005212018423843161;0.7246442918661783
99.721622;1.0351341921117188;0.8331479903952029;0.8048901285090643;-0.021842745550777466;-0.02110150518950695;1.03503273361489;10.000088415153792;0.8335248465162107;-0.005993995808710882;-0.005994005143650855;0.7246346441373481;0.005212019225440454;0.7246441305604474
99.731622;1.0351341275590482;0.8331478416590258;0.8048902099787438;-0.021842745505909717;-0.02110150516032493;1.0350327693803703;10.00009016507661;0.8335248081440797;-0.0059939958326148506;-0.005994005216239986;0.7246346736615549;0.005212020036503927;0.7246439701675792
99.741622;1.035134066470408;0.8331476904547104;0.8048902917060721;-0.021842745461407638;-0.021101505131788854;1.0350328066682057;10.000091913737538;0.8335247663306632;-0.005993995855930797;-0.005994005287084039;0.7246347047595132;0.005212020855150189;0.7246438112014736
99.751622;1.035134008811645;0.833147537145596;0.804890373823857;-0.02184274541714739;-0.02110150510396555;1.035032845535086;10.000093657176885;0.8335247212292399;-0.005993995878639043;-0.005994005356043489;0.7246347376196863;0.0052120216799621975;0.7246436541095314
99.761622;1.0351339544969662;0.8331473821346098;0.8048904563856751;-0.02184274537304207;-0.021101505076931093;1.0350328859637539;10.000095391266182;0.8335246730434344;-0.005993995900710947;-0.005994005422951977;0.7246347723732139;0.005212022510311237;0.7246434992321314
99.771622;1.0351339034160378;0.8331472258463438;0.8048905393998219;-0.021842745329071978;-0.021101505050785986;1.0350329279062478;10.000097111669609;0.8335246219764584;-0.005993995922114218;-0.0059940054876334945;0.7246348091360679;0.00521202334633061;0.7246433468635257
99.781622;1.035133855434961;0.8331470687202706;0.804890622881209;-0.021842745285299028;-0.021101505025650145;1.0350329711651125;10.000098813369325;0.8335245682137503;-0.005993995942826389;-0.005994005549935778;0.7246348480625938;0.005212024188429758;0.7246431973093751
99.791622;1.0351338104527021;0.8331469112109304;0.8048907068406727;-0.02184274524186369;-0.021101505001630397;1.0350330152702885;10.000100490992455;0.8335245119849519;-0.005993995962848014;-0.0059940056097554295;0.7246348893576386;0.0052120250365950815;0.7246430508945993
99.801622;1.0351337684623219;0.8331467537583289;0.804890791225046;-0.02184274519895172;-0.02110150497878526;1.0350330595993553;10.00010213958417;0.8335244535817872;-0.0059939959822087685;-0.005994005667014273;0.7246349332188451;0.00521202588991743;0.724642907957054
99.811622;1.0351337295315992;0.8331465967851595;0.8048908758988783;-0.021842745156744958;-0.02110150495711805;1.0350331035909675;10.000103754967448;0.8335243933086567;-0.005993996000967309;-0.005994005721610893;0.7246349797633351;0.005212026746824017;0.7246427688611199
99.821622;1.0351336937655802;0.8331464407942671;0.804890960668197;-0.021842745115397896;-0.021101504936592054;1.0350331468239509;10.000105333705463;0.8335243314881291;-0.0059939960192106;-0.005994005773409636;0.7246350289939192;0.005212027605693016;0.724642633993862
99.831622;1.035133661300453;0.8331462864815141;0.8048910452904195;-0.02184274507503884;-0.021101504917155595;1.0350331890212225;10.00010687247367;0.8335242685109333;-0.005993996037041398;-0.0059940058222685685;0.724635080792383;0.005212028464910837;0.7246425037211464
99.841622;1.0351336322554565;0.8331461347335697;0.8048911294928351;-0.021842745035765894;-0.021101504898778482;1.0350332300582266;10.000108367348417;0.8335242048418191;-0.005993996054548628;-0.005994005868076985;0.7246351349047032;0.005212029322361857;0.7246423783550509
99.851622;1.0351336066691172;0.8331459865087396;0.8048912130087101;-0.021842744997643063;-0.021101504881477166;1.035033269960487;10.000109813876978;0.8335241409981414;-0.005993996071790379;-0.005994005910784827;0.7246351909427949;0.005212030175160616;0.7246422581564401
99.861622;1.0351335845025598;0.8331458427098131;0.8048912955906845;-0.021842744960719827;-0.021101504865307378;1.0350333088742758;10.000111207717762;0.8335240775469327;-0.005993996088801611;-0.00599400595040722;0.7246352484345907;0.005212031019885604;0.7246421433288641
99.871622;1.0351335656701524;0.8331457041203087;0.8048913769965558;-0.021842744925065195;-0.02110150485033892;1.0350333469823512;10.000112545610595;0.8335240150901885;-0.005993996105602526;-0.005994005987010037;0.7246353068643655;0.005212031852848229;0.724642033992161
99.881622;1.0351335500685472;0.8331455713832105;0.8048914569638763;-0.021842744890773133;-0.02110150483662958;1.035033384422369;10.000113826007198;0.8335239542333104;-0.0059939961221935475;-0.005994006020694883;0.7246353656734179;0.0052120326700021685;0.7246419301710048
99.891622;1.0351335376011828;0.833145444984143;0.8048915351978104;-0.02184274485792615;-0.02110150482419999;1.0350334212879229;10.000115048680202;0.8335238955479335;-0.005993996138541056;-0.005994006051590889;0.7246354242960568;0.0052120334668275;0.7246418317885411
99.901622;1.0351335281572722;0.8331453252368402;0.804891611391478;-0.02184274482656821;-0.021101504813028187;1.0350334576342117;10.000116213917934;0.833523839494121;-0.005993996154569861;-0.005994006079858704;0.7246354822450316;0.005212034238697165;0.7246417386748348
99.911622;1.035133521573228;0.8331452122913878;0.8048916852422774;-0.02184274479671384;-0.02110150480307179;1.0350334934412224;10.00011732172667;0.833523786363682;-0.005993996170176722;-0.005994006105698723;0.7246355391493322;0.005212034981405672;0.7246416506534037
99.921622;1.0351335176284713;0.833145106159914;0.8048917564427132;-0.021842744768361483;-0.021101504794276433;1.0350335286356642;10.000118371521653;0.8335237363200052;-0.005993996185254068;-0.005994006129345303;0.7246355947120938;0.005212035691274459;0.7246415676354273
99.931622;1.0351335160174882;0.8331450067494864;0.8048918247023433;-0.02184274474150246;-0.021101504786560157;1.0350335631617387;10.000119362982753;0.8335236894386284;-0.005993996199707504;-0.0059940061510462325;0.7246356486573824;0.0052120363651677985;0.7246414895942516
99.941622;1.035133516277642;0.8331449139168047;0.8048918897880087;-0.02184274471613756;-0.02110150477980801;1.0350335969803302;10.000120296848202;0.8335236456757513;-0.005993996213459555;-0.005994006171037467;0.7246357007132274;0.005212037000997721;0.7246414164694828
99.951622;1.0351335178358136;0.8331448275169318;0.8048919515214262;-0.021842744692279235;-0.021101504773884002;1.0350336300122753;10.000121174323194;0.8335236048558823;-0.005993996226440504;-0.0059940061895253334;0.7246357506324419;0.005212037598114887;0.7246413481165179
99.961622;1.0351335201647764;0.8331447473730823;0.8048920097955607;-0.021842744669926948;-0.021101504768646785;1.0350336621126317;10.000121996311961;0.8335235667512787;-0.005993996238589121;-0.005994006206685049;0.7246357982122983;0.005212038156906585;0.7246412843263303
99.971622;1.0351335228441394;0.8331446731995499;0.8048920646193553;-0.021842744649051126;-0.021101504763957408;1.0350336930709478;10.000122763673174;0.8335235311955275;-0.005993996249876315;-0.00599400622265853;0.7246358432821135;0.005212038678249247;0.7246412248710837
99.981622;1.0351335255876914;0.8331446045868857;0.8048921160806458;-0.021842744629604186;-0.021101504759686963;1.0350337226071427;10.000123477804207;0.8335234981314318;-0.005993996260326735;-0.005994006237545678;0.7246358857005869;0.005212039163421778;0.724641169528758
99.991622;1.0351335282844907;0.8331445410623126;0.8048921642512584;-0.021842744611528797;-0.021101504755740377;1.0350337504264961;10.000124140908655;0.8335234675369971;-0.00599399627000744;-0.005994006251412803;0.7246359253863712;0.005212039614181095;0.7246411180832499
100.0;1.035133530906977;0.833144482178583;0.8048922091685963;-0.021842744594753116;-0.02110150475207136;1.035033776358787;10.000124755949132;0.8335234392952904;-0.005993996278989539;-0.005994006264311575;0.7246359623439307;0.00521204003260999;0.724641070316762
