time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
1.14016;1.1184892879942598;0.8336956425360205;0.7453661609006565;0.18933319140050808;0.16928007159533665;1.1228069632826814;9.999284102702813;0.8335568028137386;1.0448281891978433;1.0447987354467063;0.6682191669926546;-0.16396594584995328;0.6881011894200592
1.15016;1.118664544357962;0.833695555127307;0.7452482866196751;0.18981512417652738;0.16968411594087224;1.1229911180030476;9.999273777389813;0.833555075523887;1.0448299338646145;1.044796669572959;0.6681091736763753;-0.164322946096387;0.6880787886386498
1.16016;1.118839051405199;0.833693976181616;0.7451294507671227;0.19029649414645655;0.17008764713390842;1.1231743269314511;9.999264021886665;0.8335533048637349;1.0448316517264917;1.0447946403261275;0.6679991379687573;-0.16467894635216318;0.6880563178545696
1.17016;1.1190122669963645;0.8336920154474718;0.7450110160747995;0.19077611485848886;0.17048968687002783;1.1233575858782885;9.999254869298188;0.8335514816097687;1.0448333443056157;1.0447926474168947;0.6678900543229415;-0.16503394661592827;0.6880347464466818
1.18016;1.1191857086718149;0.8336908541323358;0.7448930390321982;0.19125427633061573;0.17089026221549455;1.1235408902203428;9.999246352053587;0.833549597456439;1.0448350145050986;1.0447906918785566;0.6677809184258455;-0.16538794688649647;0.6880131016781522
1.19016;1.1193588350491113;0.8336909200131948;0.7447762755896312;0.1917321848262542;0.1712905314543706;1.123723235245925;9.999238481302344;0.8335476457319498;1.0448366656721468;1.0447887753272258;0.6676717270738644;-0.16574194716301321;0.6879916219074379
1.20016;1.119531239966744;0.8336894723892633;0.7446585617200213;0.19220952810230746;0.17169027622453228;1.123905616369981;9.999231239675353;0.8335456212220941;1.0448383005168236;1.04478689984014;0.6675634773491126;-0.1660939474449435;0.6879707927154305
1.21016;1.119703344060366;0.8336883861139548;0.7445413071772075;0.1926850797696573;0.17208833601526072;1.124087030214796;9.999224590072197;0.8335435200570044;1.0448399202250216;1.0447850683099749;0.6674551666101521;-0.1664459477317679;0.6879501220277782
1.22016;1.1198747404958007;0.8336873123039159;0.744424483797845;0.19315920683469176;0.17248510124151598;1.124268476317543;9.999218484195081;0.8335413398126625;1.0448415243686557;1.0447832847197023;0.6673467932382225;-0.16679694802270215;0.6879293657513132
1.23016;1.1200461219087168;0.8336862902834032;0.7443076767676281;0.19363349904602906;0.17288188495898416;1.1244489576948737;9.999212866409021;0.8335390799503244;1.0448431116529835;1.0447815537418537;0.6672393568268401;-0.1671469483167463;0.6879094912131245
1.24016;1.1202172173258804;0.833685962346713;0.7441916477057295;0.1941047990252997;0.17327590962892975;1.1246294792521365;9.999207680004753;0.833536742637159;1.044844680493779;1.0447798798003871;0.6671308577294308;-0.16749694861280956;0.6878887988075487
1.25016;1.1203876136610875;0.8336861538966991;0.7440765200405716;0.19457740404976465;0.1736710762117302;1.1248100456264187;9.999202874244236;0.8335343327992554;1.0448462290824458;1.044778266316893;0.6670242968349761;-0.1678449489096992;0.6878697082948879
1.26016;1.1205570364868738;0.8336847728974257;0.743960611439454;0.19504867068600001;0.1740650678852655;1.1249896609178187;9.999198407346636;0.8335318567021656;1.044847755234572;1.04477671561577;0.6669166757478696;-0.16819294920612246;0.6878497936528772
1.27016;1.1207264473221965;0.8336837786476973;0.7438450347754334;0.19551890233282126;0.17445800719655852;1.125169329553322;9.999194246620576;0.833529320221898;1.044849256219076;1.044775229576677;0.6668099970212106;-0.16853894950076076;0.6878305017095426
1.28016;1.1208958472290813;0.8336835110529677;0.7437300958686156;0.19598690088592466;0.17484882598264173;1.1253480560922824;9.99919036493329;0.8335267284177321;1.0448507292740838;1.0447738104211848;0.6667032641088364;-0.1688849497923694;0.687811348213064
1.29016;1.1210642766195293;0.8336825245998807;0.7436151454934674;0.19645509649652623;0.1752398441302332;1.1255268441527284;9.99918673548826;0.8335240865676116;1.0448521726328714;1.0447724605837907;0.6665964809045588;-0.1692299500799265;0.6877920850979486
1.30016;1.1212324263616347;0.8336822291985706;0.74350098663278;0.19692029431221184;0.17562810610540144;1.1257046954645409;9.999183332202104;0.8335214010089237;1.0448535857560874;1.0447711821335894;0.6664896512263107;-0.16957495036274242;0.6877729561373489
1.31016;1.1213998839896866;0.8336812493914709;0.7433866689850676;0.1973864508704124;0.17601720856251918;1.1258826094960113;9.999180132941003;0.8335186785108473;1.044854969140127;1.0447699767303282;0.6663837788339108;-0.1699179506403662;0.6877544353797486
1.32016;1.1215673397397208;0.8336809954262958;0.7432729950451342;0.19785037067824032;0.1764041962686462;1.1260595839576943;9.999177118652131;0.8335159253959722;1.0448563242827664;1.0447688458056332;0.6662778678304986;-0.17026095091236662;0.6877360449115777
1.33016;1.12173410685194;0.8336800560621662;0.7431591642910673;0.1983152457761945;0.17679202701903007;1.1262366159004653;9.999174269680449;0.8335131473973263;1.0448576528425253;1.0447677906318198;0.6661729224654046;-0.17060295117819113;0.687718504645484
1.34016;1.1219006010627217;0.8336794673631217;0.7430458289559216;0.19877831575775212;0.17717817718945467;1.1264137025630316;9.999171562716269;0.8335103492674125;1.0448589553743708;1.0447668121957294;0.6660679463524889;-0.1709439514372954;0.6877008436624891
1.35016;1.1220670946130915;0.8336792599419784;0.7429328407238329;0.19924034288437967;0.17756328543224717;1.1265898413274698;9.999168972927082;0.8335075344554239;1.0448602312753472;1.0447659108838696;0.6659629422379755;-0.17128395168942365;0.6876830605806267
1.36016;1.1222326231204667;0.8336790074035151;0.7428204624041833;0.19970015927104479;0.1779464648229959;1.1267660291371282;9.999166480431535;0.8335047059285632;1.0448614798368225;1.0447650864654925;0.6658579124651247;-0.1716239519345959;0.6876654041866423
1.37016;1.1223971837242086;0.8336780245756321;0.74270808839566;0.20016016208445742;0.17832985377902846;1.126941262501154;9.999164068681017;0.8335018670953053;1.0448627001905477;1.0447643385267593;0.6657538594504254;-0.17196195217288038;0.6876483440215814
1.38016;1.1225626971486842;0.8336781746884981;0.7425961104563003;0.20061908877349366;0.17871202245986992;1.127116538271162;9.999161714026705;0.8334990219260522;1.0448638899485503;1.04476366701352;0.6656487857656949;-0.17229995240438517;0.6876304438623113
1.39016;1.1227265462878686;0.8336771945934223;0.7424842460249221;0.20107779514053836;0.1790941494300395;1.1272918540111105;9.999159384134538;0.833496175005081;1.0448650456172466;1.0447630727981863;0.665545693756915;-0.17263695262928963;0.6876143594423278
1.40016;1.1228910658747766;0.8336776496862367;0.7423732366076264;0.20153346202654762;0.17947335103151188;1.1274662078441267;9.99915705058182;0.8334933317177337;1.0448661646083643;1.0447625577937607;0.6654415850993404;-0.17297295284760297;0.6875971873062223
1.41016;1.1230545999636874;0.8336773599972193;0.7422622359095501;0.2019893139717741;0.17985276299868905;1.1276395990783188;9.99915469758572;0.8334904981016356;1.0448672454620285;1.0447621239628502;0.6653384607991099;-0.1733089530589025;0.6875811157865863
1.42016;1.1232174174250098;0.8336754907707908;0.7421503235561685;0.2024445732841512;0.18023164939419417;1.1278130292364237;9.999152314405704;0.8334876803684009;1.04486828670079;1.04476177208528;0.6652353215815593;-0.17364295326236565;0.6875646739266607
1.43016;1.1233799323997657;0.8336751423108139;0.7420399885031992;0.20289836557626045;0.18060916527617873;1.1279865018983957;9.99914988416641;0.8334848845101633;1.0448692870503047;1.0447615015188905;0.6651321681812972;-0.173976953457088;0.6875483680152478
1.44016;1.1235426912071946;0.8336751665106428;0.741929852357128;0.20335187807413685;0.18098627974195916;1.1281600214201026;9.999147383043141;0.8334821165565653;1.044870246595828;1.0447613108575995;0.6650300014084682;-0.17430995364249668;0.6875329162436752
1.45016;1.1237041892668844;0.833674738260477;0.7418201821109983;0.20380361310309228;0.1813619028268309;1.1283325917719758;9.99914478646497;0.8334793834187384;1.0448711668050672;1.0447611988114116;0.6649278220882244;-0.1746419538185089;0.687517354669547
1.46016;1.1238659381863028;0.8336746733984952;0.7417107140971579;0.20425506862893408;0.1817371262994953;1.1285042160612093;9.999142076534396;0.8334766931492131;1.0448720491569117;1.0447611646339394;0.6648256307871531;-0.17497395398532625;0.6875019415986326
1.47016;1.1240264348040598;0.8336741519040983;0.7416017183222997;0.2047047447859943;0.18211086137254623;1.1286758963500971;9.999139248381283;0.8334740538408857;1.0448728934350362;1.044761208004308;0.6647234274729713;-0.1753039541432578;0.6874861721591845
1.48016;1.124187191440646;0.8336727903290244;0.7414918619503307;0.20515379974747464;0.1824838970638528;1.1288476335105506;9.999136311317194;0.833471472091657;1.0448736971811743;1.0447613288671092;0.6646222113313104;-0.1756339542927185;0.6874715262493292
1.49016;1.1243479417426325;0.8336738280335173;0.7413842090750807;0.2056036939951132;0.1828575776646853;1.1290184273415673;9.999133286423948;0.8334689523137795;1.0448744567347104;1.0447615269984156;0.664520981064193;-0.17596295443414461;0.6874567860021122
1.50016;1.1245074589766768;0.8336723516947911;0.7412752056314897;0.20604992556337487;0.1832281005709379;1.1291892768970944;9.999130208056506;0.8334664969805523;1.044875168356792;1.0447618012724387;0.6644197357131053;-0.1762919545679182;0.6874422114871727
1.51016;1.1246672593292146;0.8336724437597868;0.7411674910986618;0.20649621723429845;0.18359853320435973;1.129360180693846;9.999127126799895;0.8334641073219323;1.0448758286400024;1.0447621495549213;0.6643194749831084;-0.17661895469452327;0.6874282599995992
1.52016;1.1248261172767435;0.8336721155185215;0.7410601124869527;0.20694148897887696;0.18396811837460708;1.1295301368668915;9.999124106920087;0.8334617841364993;1.0448764347451849;1.044762569165333;0.6642181987354575;-0.1769459548146107;0.6874135152063858
1.53016;1.1249850028776096;0.8336717929742834;0.7409528153506255;0.2073869161035756;0.18433774614643586;1.1296991433965133;9.999121221142152;0.8334595282645211;1.0448769842423054;1.0447630568898187;0.6641179066564328;-0.17727195492881456;0.6873996571229564
1.54016;1.1251429601098806;0.833670193415779;0.7408450936041325;0.20782977567539201;0.18470515540725385;1.1298681980590954;9.99911854530625;0.8334573402899352;1.0448774742424174;1.0447636085374585;0.6640185984491668;-0.17759695503777376;0.687386689272369
1.55016;1.1253006834850838;0.8336697831226907;0.7407386847545433;0.20827236465246263;0.18507227649147157;1.1300372977853756;9.999116152320989;0.8334552199113267;1.044877900953171;1.0447642193144484;0.6639182741670173;-0.17792095514241799;0.6873726831823133
1.56016;1.1254587197924963;0.8336700877890909;0.740632808114143;0.20871346237596217;0.18543793552888055;1.1302064379996684;9.999114109918427;0.8334531659495396;1.0448782604832507;1.0447648850557436;0.6638189346294809;-0.17824495524410505;0.6873598336986738
1.57016;1.1256158350643732;0.8336696386686555;0.7405269705129977;0.20915473372928878;0.1858038154980192;1.1303746129783678;9.999112486098175;0.833451177161793;1.0448785501248106;1.044765602710379;0.6637195819552251;-0.17856795534455872;0.6873469197030373
1.58016;1.1257729906418716;0.8336683329754497;0.7404204480514643;0.20959461060461632;0.18616836479218818;1.130541816766013;9.999111358471177;0.8334492530491564;1.0448787690609593;1.0447663700664538;0.6636212195176318;-0.17888995544591618;0.6873349096517712
1.59016;1.1259292220003194;0.833667810481485;0.7403153327136714;0.21003379324711607;0.18653236557719668;1.1307100433711716;9.99911081524755;0.8334473939735308;1.0448789182288376;1.044767185673668;0.6635228508763393;-0.17921095555085778;0.6873228401482914
1.60016;1.126085487998481;0.8336676262350974;0.7402105991041047;0.21047191626107029;0.18689533535785852;1.1308762870300102;9.99911094056918;0.8334456009170133;1.0448790000864627;1.044768048472869;0.6634244790137768;-0.1795319556623056;0.6873109742357507
1.61016;1.1262420562656439;0.833666592262973;0.7401050166915131;0.2109094002212928;0.18725760319944154;1.1310435438864859;9.999111795301634;0.83344387526504;1.0448790187976205;1.044768957073306;0.6633261066358107;-0.1798519557827966;0.6872990535123891
1.62016;1.1263974162079362;0.8336663067014464;0.7400009973383502;0.21134541743111282;0.18761868483235303;1.1312098134536601;9.999113407565615;0.8334422184233298;1.0448789801150467;1.0447699096883551;0.6632277362381637;-0.18017095591430096;0.6872870804307919
1.63016;1.1265518351895474;0.8336655827171701;0.7398973111278626;0.2117803883941542;0.1879789088330242;1.1313750977285835;9.99911577513203;0.8334406314124698;1.044878890080004;1.0447709045773412;0.6631303695242587;-0.1804889560585396;0.6872760226332995
1.64016;1.1267072337255348;0.8336647374091944;0.7397929787505372;0.2122139317225863;0.18833761495392415;1.1315413993788286;9.99911887553424;0.8334391147212946;1.044878753098282;1.044771940395617;0.6630330070564633;-0.1808059562172563;0.6872649174194556
1.65016;1.1268616832090803;0.8336643090997202;0.7396897455435115;0.21264797229960775;0.18869683235677892;1.1317067215240006;9.999122678103792;0.8334376685088771;1.0448785716437758;1.0447730164535682;0.6629356484694995;-0.18112295639225467;0.687254030347742
1.66016;1.1270154515206507;0.8336625840239509;0.7395859144502723;0.21308018216296182;0.18905444925336773;1.1318710685961375;9.999127150749064;0.8334362929685445;1.0448783480362482;1.0447741325748943;0.6628392930892467;-0.18143895658527398;0.6872440648294383
1.67016;1.12716895412473;0.8336620151268087;0.7394833888953635;0.21351210508976434;0.18941176481662136;1.1320354458185946;9.999132259048453;0.8334349883204933;1.0448780856300566;1.0447752888310795;0.6627429403884514;-0.18175395679783862;0.6872340567203359
1.68016;1.1273224590245596;0.8336620957983822;0.7393815426188023;0.2139417535179726;0.18976696934086668;1.1321988572829114;9.999137966257942;0.8334337545683806;1.0448777881065061;1.0447764860280908;0.6626465899713093;-0.18206895703128434;0.6872242703585982
1.69016;1.1274752721492034;0.83366139960427;0.739279565585492;0.21437231840188614;0.1901230103700469;1.132363304791801;9.999144243448105;0.8334325914146149;1.0448774583603218;1.0447777265561473;0.6625502416595345;-0.18238295728692502;0.6872144399411642
1.70016;1.1276278105891224;0.8336601274259023;0.7391773638562421;0.2147995023811604;0.19047600737991957;1.1325257882343742;9.999151081143923;0.833431497930012;1.0448770983947977;1.0447790145593427;0.662454895757727;-0.18269595756609958;0.6872055267673518
1.71016;1.1277806144884128;0.8336597049297602;0.7390758500143279;0.21522912775008535;0.1908310351342213;1.1326893068813526;9.999158487259512;0.8334304721546255;1.044876709941323;1.0447803550429988;0.6623595530647471;-0.18300795787003737;0.6871965632164689
1.72016;1.1279321751088125;0.833657941461981;0.7389740730097806;0.21565538533916934;0.19118319935997724;1.1328518604934694;9.999166476782932;0.8334295117073064;1.0448762948771382;1.0447817523935412;0.6622642145469746;-0.1833189581997926;0.6871875454286035
1.73016;1.128083030689054;0.8336569405434711;0.738873547505117;0.21608168501102562;0.1915354344825377;1.1330144492539078;9.999175066718998;0.8334286151310928;1.0448758554659219;1.044783209272682;0.6621688808005434;-0.1836299585564199;0.687178736279628
1.74016;1.128234559602618;0.8336557810408727;0.7387725556972972;0.21650578785964542;0.19188552151882363;1.1331760731886715;9.99918427043098;0.8334277823716696;1.0448753947452936;1.0447847263075487;0.6620745520073226;-0.183939958941047;0.6871708283666143
1.75016;1.128385376088683;0.8336553783055016;0.7386728183710677;0.2169299330178719;0.1922356797761892;1.1333377323398406;9.999194085479095;0.8334270138239098;1.0448749167495204;1.044786302337143;0.6619792284943197;-0.1842499593545096;0.6871621582648882
1.76016;1.1285349358845698;0.8336529450571746;0.7385722233544905;0.21735312167144974;0.1925851156689109;1.1334984273503532;9.999204489471667;0.8334263089417748;1.0448744262253307;1.044787934543209;0.6618859109661869;-0.18455795979695913;0.6871550766115104
1.77016;1.1286847422026591;0.8336523649931489;0.738473230097998;0.21777513278644733;0.19293337537498584;1.1336601591021784;9.999215450802046;0.8334256653159249;1.044873927750114;1.0447896182297167;0.661791600400803;-0.18486596026788243;0.6871472270404759
1.78016;1.1288345223342884;0.8336505268924801;0.7383732611836052;0.2181969396911096;0.19328136525721737;1.1338199273941723;9.999226937729144;0.8334250785820148;1.0448734245696822;1.0447913471632166;0.6616982979649513;-0.18517296076636008;0.6871402656919308
1.79016;1.1289833115765378;0.8336494205689893;0.7382747103868953;0.21861803109560995;0.19362879503247088;1.1339807305707457;9.999238915843916;0.8334245434074364;1.0448729183224241;1.04479311457144;0.6616040048387399;-0.18547896129128957;0.6871322650692674
1.80016;1.1291317989907168;0.8336473807128774;0.73817565040894;0.21903695152972058;0.19397425556740586;1.1341395669177372;9.999251342906172;0.833424054674965;1.0448724102365612;1.0447949136906978;0.661511721972885;-0.18578496184154908;0.6871263834568698
1.81016;1.1292805242495008;0.8336468484810889;0.7380778897987172;0.2194559082087652;0.19431960725566805;1.1342994358620588;9.999264167860582;0.8334236079653772;1.0448719024127138;1.0447967379495202;0.6614184499409375;-0.18608996241615572;0.6871194621079947
1.82016;1.1294282536453746;0.8336446297756082;0.7379794077550638;0.21987347128335005;0.19466379460001654;1.1344583378756739;9.999277334013703;0.8334231997312759;1.0448713979307325;1.0447985815470395;0.6613261891486348;-0.18639396301431543;0.6871134255575363
1.83016;1.1295759517394248;0.8336439010747103;0.7378823906750546;0.22029030743542544;0.19500724129225416;1.1346172745695169;9.999290784317216;0.8334228272026423;1.044870899938663;1.0448004397694177;0.6612339401084156;-0.18669796363525862;0.6871075817069571
1.84016;1.1297226593971517;0.8336411406312376;0.7377843536860828;0.22070695763851672;0.1953505916488525;1.134775249085695;9.999304467492095;0.8334224881592338;1.0448704102252724;1.0448023084003204;0.6611417033720768;-0.18699996427809187;0.687101386196049
1.85016;1.1298693444576988;0.8336402053634262;0.7376880871645912;0.22112167307967392;0.1956921308982455;1.134934265471728;9.999318344176894;0.8334221811282313;1.0448699283750094;1.0448041827589987;0.661049479585712;-0.18730196494186074;0.6870953808856746
1.86016;1.1300160137569129;0.8336379972081508;0.7375908536876462;0.22153619188493734;0.19603339679012544;1.1350913279505541;9.999332384112572;0.8334219054991268;1.0448694524471578;1.0448060570485158;0.6609582698562568;-0.1876039656256424;0.6870905264898859
1.87016;1.1301617123711882;0.8336365087578491;0.737495049412406;0.22194999606159468;0.19637409700954192;1.1352494411298242;9.999346552752037;0.8334216610988161;1.0448689802065252;1.0448079247249702;0.6608670757900855;-0.18790396632861134;0.6870853120196726
1.88016;1.1303074103636301;0.8336340854781797;0.7373985842091846;0.22236239485086762;0.1967134527269872;1.1354056099390484;9.999360803031822;0.8334214476684663;1.0448685093756926;1.044809779847528;0.6607758988279205;-0.18820396705016113;0.6870802804854909
1.89016;1.130452149950404;0.833632382877672;0.7373035515281181;0.22277407661229104;0.1970522404547533;1.1355628383469638;9.999375078161826;0.8334212646867668;1.044868037275082;1.0448116183740324;0.6606847395019345;-0.18850296778996342;0.6870751551497186
1.90016;1.1305978581085492;0.8336305105193477;0.7372079066566067;0.22318434144359803;0.19738950549467554;1.1357191276699758;9.99938931781936;0.8334211117503599;1.0448675610375209;1.0448134390829562;0.6605945974571368;-0.1888019685478388;0.6870711687743156
1.91016;1.1307416457283008;0.8336282586587175;0.7371133475002569;0.22359510520972392;0.19772744663115757;1.1358754760516199;9.999403468453803;0.8334209888144993;1.044867078211399;1.0448152441852339;0.6605044719981197;-0.1890989693235658;0.6870668074799056
1.92016;1.1308863995812852;0.83362617769245;0.7370184772062333;0.22400324099828325;0.19806279369630542;1.1360308796031289;9.999417496347972;0.8334208955907043;1.0448665870010072;1.0448170383673991;0.6604143624473816;-0.18939597011683393;0.6870626186916244
1.93016;1.1310304625757643;0.8336232805338553;0.7369235005673496;0.22441228761952053;0.19839896506634838;1.1361873338772503;9.999431389974983;0.83342083108166;1.0448660856498;1.0448188260072735;0.6603242681676043;-0.18969297092729914;0.6870586011502762
1.94016;1.1311732921517195;0.8336211024290279;0.7368301228065497;0.2248198467830879;0.19873393404752238;1.1363418347629806;9.999445148526998;0.8334207937495703;1.0448655713469635;1.044820609527319;0.6602351884135838;-0.18998797175462595;0.6870551615200844
1.95016;1.1313161201846575;0.8336179980725009;0.7367360799418938;0.22522599329528414;0.19906754953602096;1.1364973788984785;9.999458768613877;0.8334207814292948;1.0448650401055894;1.0448223904797564;0.6601451220887596;-0.19028297259844176;0.6870509279092715
1.96016;1.131459218062797;0.833615187657763;0.7366422692537951;0.22563182905304838;0.19940073695832017;1.1366509634385829;9.999472240498537;0.8334207911995509;1.0448644875535467;1.0448241706973591;0.6600560675058301;-0.19057797345808333;0.6870478215314201
1.97016;1.1316020499113928;0.8336138709251537;0.7365500978500641;0.22603616619448896;0.19973254093985215;1.1368055855136279;9.999485556434568;0.8334208199369566;1.044863909455264;1.044825951488152;0.6599680225928817;-0.19087097433226172;0.687045286164963
1.98016;1.1317439294073774;0.8336105350352855;0.7364569082170687;0.22644030498866255;0.20006423322299968;1.1369592419558694;9.99949872083071;0.8334208649436637;1.0448633019824376;1.044827732569193;0.659878985445245;-0.19116397521914785;0.6870419546349958
1.99016;1.131885133616023;0.8336079501125823;0.7363649698498768;0.22684447537607982;0.2003959699672738;1.1371129291658768;9.999511751349942;0.8334209238961605;1.0448626621043804;1.0448295125653053;0.6597909542485926;-0.19145597611690976;0.687039470058798
2.00016;1.132027055842178;0.8336040009166883;0.7362715100285436;0.22724612031010008;0.20072524691657706;1.1372656429075192;9.999524676801997;0.8334209945984611;1.0448619879417524;1.0448312900291319;0.659702926636279;-0.19174697702392662;0.6870368711423545
2.01016;1.1321683180518811;0.8336035702304899;0.7361817408028881;0.2276472638279329;0.2010540975642278;1.1374193780855941;9.99953753949146;0.8334210751869803;1.0448612785636884;1.0448330631571283;0.6596148995364502;-0.1920379779385005;0.6870344366187865
2.02016;1.1323083886296599;0.8335983662921861;0.7360886836607986;0.22804797575674893;0.20138267919866545;1.1375711287710009;9.999550392918657;0.8334211646747839;1.0448605335936474;1.0448348287147524;0.6595278696463533;-0.19232797885878017;0.6870328469741497
2.03016;1.1324497411682857;0.8335970057459047;0.735998339573154;0.2284478358744005;0.2017101818368843;1.1377238885458325;9.99956329038174;0.8334212637439787;1.0448597534156037;1.0448365821178178;0.6594408338782256;-0.19261797978296843;0.6870314217532649
2.04016;1.1325889555212483;0.8335932232996287;0.7359073962881867;0.2288455232019048;0.2020360495054055;1.137875650885946;9.999576275572409;0.833421375049027;1.0448589391069378;1.044838318592563;0.6593527894675535;-0.1929059807092476;0.6870286410926904
2.05016;1.132729467688171;0.8335910689008392;0.7358171941510571;0.22924565383127923;0.20236374680461844;1.1380274094071037;9.999589377942215;0.8334215020319486;1.0448580915417784;1.0448400339766388;0.6592667340933426;-0.19319398163553153;0.6870279462797965
2.06016;1.1328690887862103;0.8335879519447483;0.7357268658851026;0.2296419464744638;0.20268811917922916;1.1381771576779969;9.999602610575238;0.8334216475545372;1.0448572107228469;1.044841725116132;0.6591796662509075;-0.19348098255953602;0.6870261787839789
2.07016;1.1330087872198205;0.8335848343436268;0.7356366290743853;0.2300383733662738;0.20301250129523488;1.1383288884458924;9.999615976418514;0.8334218138412978;1.0448562958901537;1.0448433900926037;0.6590935854865723;-0.19376798347917495;0.6870255410822489
2.08016;1.1331473341776368;0.8335825065657361;0.7355479749507932;0.23043330194716155;0.203335673018973;1.138478593144913;9.999629478961165;0.8334220028596795;1.044855345896832;1.0448450280316932;0.6590074922114122;-0.19405398439295501;0.6870247934569694
2.09016;1.1332862336156944;0.8335789767905958;0.7354581629304892;0.2308287899150587;0.2036591811558751;1.1386292621870293;9.999643125821462;0.8334222162694517;1.0448543594189756;1.0448466386048196;0.6589213871280053;-0.19433898529998908;0.6870239363342304
2.10016;1.1334252173170476;0.8335761360249923;0.735369029847161;0.23122198844586248;0.20398055979993246;1.1387778852392636;9.99965692778199;0.8334224551737939;1.0448533353121174;1.0448482216201878;0.6588352705487293;-0.19462398619963386;0.6870232519638925
2.11016;1.1335633241721297;0.8335725446594647;0.7352799237509962;0.2316153239941998;0.20430212343495427;1.138927451473866;9.999670896361335;0.8334227200381044;1.044852272963818;1.044849777439614;0.6587501422387899;-0.1949079870911999;0.6870234139536235
2.12016;1.1337015195964981;0.8335705199054348;0.735192257742558;0.2320079208263324;0.2046229260309494;1.1390759505414354;9.99968503499343;0.8334230109365339;1.044851172142079;1.044851308040294;0.6586640017701959;-0.19519098797382223;0.6870225000867118
2.13016;1.133839536414446;0.8335676366383129;0.7351040610476173;0.2323983370806794;0.20494174422731004;1.1392243739426777;9.999699330156666;0.8334233276719444;1.0448500327067045;1.0448528171217657;0.6585788486316909;-0.1954729888463222;0.6870224232109107
2.14016;1.1339769519392302;0.8335640086640708;0.7350157035364155;0.23278965209090102;0.20526137080909465;1.1393727157991582;9.999713751223293;0.8334236696619923;1.0448488541706604;1.044854309180498;0.6584946819146977;-0.19575498970724395;0.6870234630395747
2.15016;1.134114461907974;0.8335610780661217;0.734928002560106;0.23317867486532215;0.20557886666523378;1.1395199725249772;9.99972825536285;0.8334240362704008;1.0448476352886156;1.0448557890745533;0.6584095000877932;-0.19603599055506604;0.687023413610926
2.16016;1.1342520683801829;0.8335581665807268;0.7348403576616068;0.23356783170876777;0.20589637294415208;1.1396661421382872;9.999742792584177;0.833424427167315;1.0448463745415462;1.0448572619839456;0.6583253011006046;-0.196316991388304;0.6870244733329397
2.17016;1.1343890788795057;0.8335560628198623;0.7347539127472903;0.23395700926857532;0.2062139179605439;1.1398132242002135;9.999757307238497;0.8334248418912723;1.044845070929578;1.0448587327911032;0.6582410826086332;-0.19659699220564064;0.6870253946298137
2.18016;1.1345256497072294;0.8335515520952934;0.7346657315216261;0.2343441128123739;0.20652962981584422;1.139959220077686;9.999771735534269;0.8334252791176511;1.044843723947934;1.0448602052297569;0.6581568421719936;-0.19687599300624928;0.6870261731447841
2.19016;1.1346618926495775;0.8335509561205044;0.7345813102158254;0.2347302450971136;0.20684446307169327;1.1401051331268417;9.999786006171197;0.8334257366702523;1.0448423329790324;1.0448616816143377;0.6580725773824789;-0.19715499378991078;0.6870270907839305
2.20016;1.1347976912053015;0.833546404859951;0.7344937809274154;0.23511517412723;0.2071582364331444;1.1402499689054946;9.999800045685456;0.8334262123171556;1.0448408971099121;1.0448631631654222;0.6579892858609264;-0.19743199455674953;0.6870285263529387
2.21016;1.134934116048399;0.8335446437729012;0.7344083863240579;0.2355012184782354;0.207472798268004;1.1403947349106764;9.999813783115806;0.8334267041520647;1.0448394156967902;1.0448646508213957;0.657905965096459;-0.19770999530697905;0.6870303791089368
2.22016;1.135069390523394;0.8335412761043414;0.7343223904937171;0.23588506689624844;0.20778555531499848;1.140539439185073;9.999827151963084;0.8334272104613297;1.0448378885312235;1.0448661461857784;0.657822612166815;-0.19798599604085487;0.6870317835395701
2.23016;1.1352047385377908;0.8335367279233374;0.7342353641975778;0.23626869763026095;0.20809802662920726;1.1406830883337309;9.999840091568084;0.8334277300501065;1.0448363152062483;1.0448676515545694;0.657739223519563;-0.19826199675877337;0.6870333129320537
2.24016;1.1353404195782293;0.8335368768970279;0.73415230410872;0.23665058275904038;0.20840881846794002;1.1408266868212755;9.999852548800822;0.8334282626704669;1.0448346952436915;1.0448691692942376;0.6576567952126051;-0.19853699746141368;0.6870356337659332
2.25016;1.1354756186119146;0.8335315360100948;0.7340647530272613;0.2370321307360559;0.20871932246952418;1.1409702382522258;9.999864478665058;0.8334288089194375;1.04483302893817;1.044870701579969;0.6575733238206197;-0.19881199814971132;0.6870371170949704
2.26016;1.135609745978773;0.8335321322657376;0.7339831480722601;0.23741290605911472;0.20902926664556773;1.141112746667435;9.99987584755904;0.833429369560722;1.0448313172541748;1.0448722503830083;0.6574908074544983;-0.1990859988246787;0.6870393851876826
2.27016;1.1357443425872766;0.8335280034731926;0.7338970966076014;0.23779334102142563;0.20933875219030415;1.1412552163135374;9.999886639200387;0.8334299443725173;1.0448295613977827;1.044873817525685;0.657408246018599;-0.199358999487272;0.6870414764987918
2.28016;1.1358780153576755;0.833524708356091;0.7338123890131099;0.238172999638984;0.2096476564597032;1.141397650579192;9.999896856498506;0.833430531403923;1.0448277631421208;1.0448754046300854;0.6573266405837109;-0.19963200013832766;0.6870446332550323
2.29016;1.1360117232331806;0.8335221314917787;0.73372829913916;0.23855032817212046;0.2099544397758712;1.1415390512189922;9.999906520630985;0.8334311273898222;1.0448259248282494;1.0448770128991536;0.6572439927276944;-0.19990400077855344;0.687046645624891
2.30016;1.1361457290765784;0.8335195865047534;0.7336440485326116;0.23892851856291783;0.21026186757833312;1.141680418480429;9.999915668012708;0.833431728835271;1.0448240487004206;1.044878643058712;0.6571623041808083;-0.20017500140858396;0.6870494202451781
2.31016;1.1362785259316994;0.8335166575608954;0.7335602398243243;0.2393048202346596;0.21056780111437334;1.14182175201986;9.999924343863405;0.8334323327712014;1.0448221368039587;1.0448802954184613;0.6570805763583425;-0.2004460020290102;0.6870522847860191
2.32016;1.1364116078062931;0.8335153112326887;0.7334776345090792;0.23968110110122068;0.21087361109977912;1.1419620516673041;9.99993259786779;0.8334329365991509;1.0448201912933812;1.0448819701527352;0.656998810330523;-0.20071600264028502;0.6870549411328755
2.33016;1.1365444320959162;0.8335119098776821;0.7333933771836648;0.24005481523143232;0.21117716062377884;1.1421023174492313;9.999940483595815;0.8334335376661864;1.0448182144166227;1.0448836681069242;0.6569180077165734;-0.20098500324253574;0.6870583386965661
2.34016;1.1366765658801818;0.8335102029247278;0.7333110409404922;0.2404300511552484;0.21148213076941957;1.1422415492211524;9.999948058357933;0.8334341336662452;1.0448162088054163;1.0448853916273464;0.6568361712400151;-0.2012540038354537;0.6870608512996412
2.35016;1.1368086968229962;0.8335076479929828;0.7332279384391583;0.2408038157356172;0.21178576270005445;1.1423817466133084;9.999955383409567;0.833434723514248;1.0448141781385887;1.0448871440676308;0.6567553040265561;-0.20152200441840462;0.6870640930986642
2.36016;1.1369405498156226;0.8335054679351537;0.7331453161956453;0.24117568198812636;0.21208773451647356;1.1425209095184226;9.999962526612668;0.8334353076149661;1.0448121273220379;1.044888927516011;0.6566744086946377;-0.20178900499067245;0.6870671024700222
2.37016;1.1370716921195339;0.8335028835940661;0.7330627610413661;0.241547166495373;0.21238946311143916;1.1426590384171922;9.999969563932632;0.8334358873072286;1.0448100622550736;1.0448907409089283;0.6565944873949017;-0.20205600555159842;0.6870711251791056
2.38016;1.137202545137764;0.8334987784619374;0.7329790121776263;0.24191884497476046;0.21269137749566727;1.1427981343609712;9.9999765726914;0.8334364641207683;1.044807989696084;1.0448925805887077;0.6565135424488261;-0.2023220061005664;0.6870739537166128
2.39016;1.1373329438556845;0.8334989271837253;0.7328992454055262;0.2422882673008159;0.21299135455637444;1.1429351992693766;9.999983621668983;0.833437039631618;1.0448059172298987;1.0448944421689104;0.6564335766549246;-0.20258800663703;0.6870777930878218
2.40016;1.137463735063263;0.8334939963123382;0.7328146980239646;0.24265854773564385;0.2132919739282266;1.143073236034216;9.999990769589813;0.8334376157527636;1.0448038532458503;1.044896321531353;0.656353593286054;-0.2028530071605835;0.6870813925042315
2.41016;1.1375928246414546;0.8334925617578243;0.7327342491868428;0.24302579849287137;0.21359020974050455;1.1432102477599715;9.999998067779536;0.8334381948297279;1.0448018067906575;1.044898214642353;0.6562735963107084;-0.20311700767103247;0.6870847509649999
2.42016;1.1377225588182565;0.8334903644255197;0.7326526331184551;0.2433932531638536;0.21388846443495552;1.1433472371660582;10.000005557363338;0.8334387796592763;1.044799787042134;1.0449001177451698;0.6561935904314022;-0.20338100816848076;0.6870881637271529
2.43016;1.137851808100985;0.833487739653857;0.732570865462037;0.2437610858920308;0.21418710237048172;1.1434842068941031;10.000013267473648;0.8334393735273059;1.0447978029243836;1.0449020283032484;0.6561145803949834;-0.20364400865326276;0.6870922906449938
2.44016;1.1379804586151343;0.8334867034856707;0.732490786934757;0.24412659207270182;0.2144837675860892;1.143620159831943;10.000021221541907;0.8334399798536009;1.0447958634065546;1.0449039448458421;0.6560355702898026;-0.2039070091258369;0.6870964739477659
2.45016;1.138109309728583;0.8334832272738047;0.7324083396241446;0.2444922629499122;0.21478049849333153;1.1437560989518891;10.000029444547538;0.833440601569217;1.0447939776367083;1.0449058655242733;0.6559565635565581;-0.20416800958686163;0.6871001210476795
2.46016;1.1382373942786215;0.8334824307981872;0.7323286423438561;0.2448557863032975;0.21507544554887856;1.1438920269635373;10.000037964137439;0.8334412408625774;1.0447921542948266;1.0449077872248118;0.6558775632418481;-0.20442901003722824;0.6871038257084799
2.47016;1.1383648696389597;0.8334781999948465;0.7322462194448408;0.2452208374250426;0.21537180867934255;1.144026946054205;10.00004680496405;0.8334418993665845;1.0447904010596105;1.0449097058218275;0.65579857199741;-0.20469001047792804;0.6871075881251726
2.48016;1.1384918423823926;0.8334785245767221;0.7321680198143438;0.24558240087071284;0.2156651625184569;1.1441618579522872;10.000055980500614;0.8334425783707871;1.044788724772824;1.044911616980735;0.6557205920520219;-0.20495001090998233;0.68711206406959
2.49016;1.1386191691813443;0.8334737337506188;0.7320849968884356;0.245944824935879;0.21595916564425902;1.1442967635938595;10.000065493793985;0.8334432787216058;1.0447871315095352;1.0449135166952717;0.6556426252081936;-0.205209011334527;0.6871162971815712
2.50016;1.1387447643403326;0.8334708450412386;0.7320046564286541;0.24630508188057645;0.21625155527846673;1.1444306620008977;10.00007534838543;0.8334440004893345;1.0447856261419453;1.0449154005976582;0.65556467276863;-0.20546801175289564;0.6871205856240244
2.51016;1.138871252380981;0.8334687050595567;0.7319242989266271;0.24666542455302726;0.21654381288355118;1.144564549733441;10.000085554868614;0.8334447428767349;1.0447842119976805;1.044917262698649;0.6554867357532267;-0.2057260121666497;0.6871246313613132
2.52016;1.138996975941585;0.8334673316362572;0.7318450070298874;0.2470257111885308;0.21683612934334495;1.1446984216276268;10.00009612794633;0.8334455043461863;1.04478289090755;1.0449190954182508;0.6554088153747366;-0.20598401257758173;0.6871287349166837
2.53016;1.139122365878223;0.8334650750316781;0.731765056863803;0.24738375159476247;0.2171265005637188;1.1448312718768583;10.000107080705588;0.8334462827577914;1.0447816632633646;1.0449208908952434;0.6553319132793862;-0.20624101298752198;0.6871335513103883
2.54016;1.1392476919215397;0.8334628031920992;0.7316850381328582;0.24774186819391303;0.2174169145436782;1.14496409462242;10.000118421335696;0.8334470757231475;1.0447805280273923;1.0449226424150737;0.6552550315841151;-0.2064970133979357;0.6871381257470262
2.55016;1.1393719912749514;0.8334600923224058;0.7316051967355092;0.2480988285231972;0.2177064727827613;1.145096884060765;10.000130154071618;0.8334478807788569;1.0447794833315471;1.0449243456369832;0.6551781728919147;-0.20675201380961603;0.6871424570655916
2.56016;1.1394962264857766;0.8334573688098353;0.731525286994877;0.24845586704861222;0.21799607368942525;1.1452296343996782;10.000142282244699;0.8334486950046275;1.0447785272457502;1.044925999140939;0.6551013400793085;-0.2070070142226515;0.6871468451895196
2.57016;1.139620662558471;0.8334552979103447;0.7314457203085833;0.24881130799972065;0.21828419318418898;1.145361339895422;10.0001548107536;0.833449514774608;1.044777657767688;1.0449276035227175;0.6550245357523722;-0.2072620146365998;0.6871512902350685
2.58016;1.1397437985668208;0.8334512523438031;0.7313651524816204;0.24916571193469234;0.21857160802364586;1.1454929951174042;10.000167746746618;0.8334503358059147;1.044776872769627;1.0449291599124895;0.6549487617961702;-0.2075160150506373;0.6871564448396166
2.59016;1.13986713145335;0.8334499687207982;0.7312867774949506;0.2495204157193714;0.21885920124171618;1.145623595450566;10.000181097043402;0.8334511529427912;1.0447761705073924;1.0449306695755691;0.654873019187986;-0.20776901546363166;0.6871613571934815
2.60016;1.1399901274662478;0.8334462614709156;0.7312063876353747;0.24987376036369452;0.21914561610729943;1.1457541373860929;10.000194861867431;0.8334519601583362;1.0447755501762797;1.0449321343293998;0.6547973076582351;-0.20802201587429214;0.6871663328431162
2.61016;1.1401120929822715;0.8334449134540487;0.7311286240189594;0.2502254070542994;0.21943068577776031;1.1458846182215492;10.000209027976917;0.8334527513829574;1.0447750123763722;1.0449335567687388;0.654721625620609;-0.20827401628120462;0.6871710730932169
2.62016;1.140234262289254;0.8334423338697937;0.7310495458526464;0.25057756141510734;0.21971610438222688;1.1460140356145292;10.000223567873372;0.8334535214143597;1.044774558898003;1.0449349402635149;0.6546459710808176;-0.20852501668263823;0.6871755811280035
2.63016;1.1403561044470192;0.8334385555521377;0.7309695231643591;0.25092869883795627;0.22000063366064898;1.1461443875251554;10.00023844526071;0.8334542662627352;1.0447741914859732;1.0449362887307578;0.6545713426152017;-0.20877601707646828;0.6871811162465257
2.64016;1.1404771926577324;0.8334386823120632;0.7308933043497491;0.2512780204234874;0.22028365287920215;1.1462736724226799;10.000253618402947;0.8334549832207356;1.0447739110196212;1.0449376059476436;0.654496739243814;-0.20902601746026775;0.687186425050794
2.65016;1.1405986547630933;0.8334324936762859;0.7308112029165439;0.25162789064532304;0.22056701489626146;1.1464028893885005;10.000269040442655;0.8334556708677031;1.0447737175989589;1.0449388944599856;0.6544221598067478;-0.20927601783137403;0.6871918149764559
2.66016;1.1407192038451568;0.8334352980082895;0.7307374642028661;0.25197590648464824;0.22084885863164896;1.1465310380046045;10.000284660129736;0.8334563288506012;1.0447736104603191;1.0449401548538855;0.6543476029742609;-0.20952501818696176;0.6871969848913815
2.67016;1.1408393314167022;0.8334275042650447;0.7306545965478586;0.2523236109313379;0.2211304394233078;1.1466591182803278;10.000300421684424;0.8334569573543591;1.044773587735771;1.044941385948264;0.6542730676197162;-0.20977301852413172;0.6872019370165873
2.68016;1.140959517949576;0.8334263538140814;0.7305774067809869;0.252671242978555;0.22141187121284397;1.1467861305553726;10.000316266957974;0.8334575567812117;1.0447736465545672;1.044942585201804;0.6541995526392294;-0.21002101884002175;0.6872079311607355
2.69016;1.1410784341183342;0.833424819635983;0.7305005859872895;0.25301695817818404;0.22169179397922928;1.1469140750757882;10.000332142566245;0.8334581280093951;1.04477378338573;1.0449437493033487;0.6541260562774508;-0.21026801913198218;0.6872137121040812
2.70016;1.141198012772756;0.8334228748206317;0.7304228738077365;0.2533616774035539;0.2219706390908673;1.147039951923237;10.000348005203167;0.8334586725012036;1.04477399446051;1.044944875542277;0.6540525756933246;-0.210514019397768;0.6872192820017812
2.71016;1.1413168650774224;0.8334201831306192;0.7303448661097441;0.2537072282886253;0.22225027753281365;1.147166761801808;10.000363819706982;0.8334591918493162;1.0447742759822687;1.0449459627833761;0.6539791070655228;-0.210760019635692;0.687224949766614
2.72016;1.1414356924571245;0.8334169863399928;0.730266328066063;0.25405008446191674;0.22252748232284675;1.1472935065371115;10.000379552241183;0.8334596874164099;1.0447746243193734;1.0449470107797805;0.6539066461558019;-0.21100601984469164;0.6872316703410908
2.73016;1.1415535350615873;0.8334142940137095;0.7301887608123783;0.2543933471003271;0.2228051571843082;1.1474191884475478;10.000395165559178;0.8334601606728929;1.0447750363752335;1.0449480185433067;0.6538331888954632;-0.211250020024226;0.6872369285510177
2.74016;1.1416720565316347;0.8334124354423416;0.7301113905729598;0.254735954297889;0.22308204646390228;1.1475448094958776;10.000410623229412;0.8334606143209239;1.0447755094403222;1.0449489833623173;0.6537607315730076;-0.21149502017405006;0.6872435514839138
2.75016;1.1417898640428665;0.8334101870199696;0.7300340380510918;0.25507816833520536;0.22335865163370996;1.147669371053381;10.000425898636587;0.8334610534977859;1.0447760408130489;1.0449499012111443;0.6536882711401426;-0.21173802029405892;0.6872496657482661
2.76016;1.141906691280955;0.8334075730994308;0.7299568970657929;0.25541922313958487;0.22363435457913416;1.147793873976085;10.000440974386489;0.8334614858152104;1.044776627723379;1.0449507674450895;0.6536158058740262;-0.21198202038428676;0.6872561948862768
2.77016;1.1420244664423065;0.833406123646986;0.729880078769552;0.2557591582384074;0.22390881323681086;1.1479183188264366;10.000455830776401;0.8334619199532598;1.044777266974332;1.0449515768949547;0.6535433354829081;-0.21222402044505495;0.6872622127493648
2.78016;1.1421412636691317;0.833403977429119;0.7298031898764816;0.2560991526558795;0.2241834383705562;1.148042706330704;10.0004704417898;0.8334623636613401;1.0447779548398302;1.0449523239802558;0.6534718603652256;-0.21246602047719718;0.6872692854038959
2.79016;1.1422570862425787;0.8334014757854389;0.72972653395638;0.25643798099305243;0.2244571580408694;1.1481660378499747;10.000484785569634;0.8334628221924748;1.04477868773489;1.0449530026057376;0.6533993809245369;-0.21270802048202514;0.6872755095087502
2.80016;1.1423738662487826;0.8333998095432456;0.7296499273242486;0.25677690850560736;0.22473070191409625;1.1482893156280163;10.000498854011358;0.8334632982043565;1.04477946228652;1.0449536058332844;0.6533278974226688;-0.2129490204609413;0.687282475661298
2.81016;1.1424896810565834;0.833398131201397;0.7295738648527825;0.2571134426692803;0.22500226821224367;1.1484125422246216;10.000512654936204;0.8334637930373116;1.0447802744502372;1.044954126767258;0.653256410085634;-0.2131890204152059;0.6872892297334244
2.82016;1.142605500350284;0.8333965304265052;0.7294978129829099;0.2574500506205465;0.22527382898607623;1.1485347189282376;10.000526210342533;0.8334643076223416;1.0447811193292211;1.0449545602679087;0.6531849192926757;-0.213429020346151;0.6872960782667016
2.83016;1.1427203669510406;0.8333942484376545;0.7294217230061915;0.25778670826493805;0.22554555529153264;1.1486578445517723;10.000539547699923;0.8334648421499831;1.044781992190749;1.0449549035608925;0.6531144254381357;-0.21366802025549023;0.687303657060999
2.84016;1.1428362154945453;0.8333922692424197;0.7293452226798984;0.25812067493415963;0.22581467059023658;1.1487789159330641;10.000552689298914;0.8334653955523406;1.04478288898322;1.0449551556546095;0.6530429283261522;-0.2139060201452859;0.6873100601748425
2.85016;1.1429511244700445;0.8333908429105422;0.7292697578763273;0.25845502700626977;0.2260842500551766;1.1489009296999657;10.000565649736455;0.8334659655050761;1.044783805225163;1.0449553167231398;0.6529724271309838;-0.21414402001752736;0.6873174954632638
2.86016;1.14306509911705;0.8333887490026408;0.7291942583867898;0.2587894246293837;0.22635399904017728;1.149021883506231;10.000578437099643;0.8334665486942251;1.0447847345199925;1.0449553877084852;0.6529019212550011;-0.2143820198738067;0.6873250095377375
2.87016;1.1431800711514317;0.8333881922042472;0.7291194222897673;0.2591214658809154;0.2266214370155042;1.14914277547857;10.000591051019368;0.8334671414667674;1.0447856686879191;1.044955369887191;0.6528314109089655;-0.21461901971546746;0.687332287425808
2.88016;1.1432941157356709;0.8333869718140031;0.7290445536527805;0.25945354933387377;0.22688904669221055;1.1492636031256296;10.000603481141153;0.8334677407038629;1.0447865994553698;1.0449552645653264;0.6527618968648821;-0.21485501954380906;0.6873402751232881
2.89016;1.1434075027348882;0.8333854021823943;0.7289697574612032;0.2597852119427006;0.22715637246987508;1.1493833636371968;10.000615707397039;0.8334683437944219;1.0447875199401737;1.0449550727777717;0.6526913800973545;-0.21509101935992322;0.6873473814046875
2.90016;1.1435216331827571;0.8333847217924313;0.7288952274801067;0.2601162015354958;0.22742291756864585;1.1495030552193004;10.000627698455618;0.8334689475662144;1.0447884248941215;1.0449547947386746;0.6526218616138473;-0.21532601916444624;0.6873551888952389
2.91016;1.1436348514406172;0.8333837173590118;0.7288209633308987;0.26044600633353776;0.22768856530803627;1.1496226774604352;10.000639412747542;0.8334695478336285;1.0447893100832224;1.0449544299129905;0.6525523423533586;-0.21556101895754096;0.6873630564412179
2.92016;1.1437483930850794;0.8333831248373902;0.7287468270605604;0.2607754141966252;0.2279537607951765;1.149742230028494;10.00065080514967;0.83347014008394;1.0447901719750772;1.0449539783695114;0.6524828234496999;-0.21579501873902746;0.687370667142052
2.93016;1.1438607660363862;0.8333806680501364;0.7286717851347226;0.26110375886066545;0.22821822138962986;1.1498607113234205;10.000661828367349;0.833470719689698;1.0447910079399692;1.0449534419055353;0.6524133064123978;-0.21602801850853048;0.6873780188946711
2.94016;1.1439741654364695;0.8333806344230996;0.7285981921644133;0.2614313049196351;0.22848174374001437;1.1499791182109766;10.00067242722499;0.8334712814647491;1.0447918158724225;1.0449528234356418;0.6523447926992397;-0.21626101826560679;0.6873863748691876
2.95016;1.1440869272637901;0.8333802441162923;0.7285246807570727;0.2617584224924429;0.22874498669427235;1.1500974466959875;10.000682540531185;0.83347181995508;1.044792593243295;1.0449521259956451;0.6522752833745842;-0.2164940180098806;0.68739383714318
2.96016;1.1441985154360188;0.8333792109112877;0.7284513427189943;0.26208480779818966;0.22900779549684228;1.1502146933542925;10.000692113554814;0.8334723303702438;1.0447933366291802;1.0449513527328849;0.6522067792634394;-0.21672601774122371;0.6874019891985461
2.97016;1.1443111186557866;0.8333793718414428;0.7283783886218251;0.26241005039691373;0.22926937647899062;1.150331856329497;10.000701109083776;0.8334728092606065;1.0447940419413584;1.0449505069674732;0.6521382812550602;-0.21695701745984067;0.6874098814404491
2.98016;1.1444230695531576;0.8333791735914766;0.7283055191090068;0.2627348563009723;0.22953068317084474;1.1504489352360965;10.000709506624258;0.833473254780496;1.0447947047255415;1.044949591885334;0.6520697903552921;-0.2171880171661108;0.6874178298994849
2.99016;1.1445347960871128;0.8333790978980925;0.7282328780106885;0.2630589496826003;0.22979139148952976;1.150564931043849;10.000717292976033;0.833473666493951;1.044795319798973;1.0449486105730608;0.6520013074325065;-0.21741801686035658;0.6874255197475213
3.00016;1.1446458616168482;0.8333774384463092;0.7281592470490098;0.2633822625727819;0.2300515316743095;1.1506808460785933;10.00072445964156;0.833474044750887;1.044795881059303;1.044947566813755;0.6519338332806642;-0.21764801654275195;0.6874342168534064
