time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
3.01016;1.144756960180405;0.8333774369570426;0.7280870120561637;0.26370473392471006;0.23031091190041347;1.1507966836904493;10.000731008635862;0.8334743902191627;1.0447963823365176;1.0449464661345567;0.6518663692755632;-0.21787701621332195;0.6874426571883712
3.02016;1.1448678208319962;0.8333775545579066;0.7280149977198875;0.2640264881963232;0.23056969550319806;1.150912447925902;10.000736952388086;0.8334747038850328;1.044796817430674;1.0449453157829114;0.6517979178428852;-0.21810501587200878;0.6874498928772517
3.03016;1.14497896779288;0.8333780651212693;0.727943108855632;0.2643478254021483;0.23082803823581113;1.1510271430935837;10.000742309181256;0.8334749870114135;1.0447971792142157;1.0449441233489205;0.6517304820515507;-0.21833401551894357;0.687458455983268
3.04016;1.1450888977599878;0.8333779181071499;0.7278713844364121;0.26466841755246245;0.23108595531208467;1.1511417728514028;10.000747105437295;0.8334752408387082;1.0447974604085866;1.0449428954413416;0.6516640648751661;-0.21856101515486173;0.687467394071325
3.05016;1.1451990985242722;0.8333784858043787;0.7278000796860132;0.2649873688265986;0.2313423631282513;1.1512563394675193;10.00075137798478;0.8334754664581636;1.0447976553369045;1.044941637568414;0.6515966691016257;-0.21878801478128124;0.6874754458384599
3.06016;1.1453092983180018;0.8333775497377229;0.7277274347717354;0.2653072610399609;0.23159956998455947;1.151370844189804;10.000755168516939;0.8334756649571213;1.0447977601379952;1.0449403547905671;0.6515302978357024;-0.2190140144001704;0.687484189249327
3.07016;1.1454192262608007;0.8333786006601505;0.7276566752925779;0.26562432873236386;0.23185434236678074;1.1514842881475842;10.00075851858924;0.8334758375487306;1.0447977721616937;1.0449390519303308;0.6514629548900311;-0.2192400140133416;0.6874920469382281
3.08016;1.1455284439403381;0.8333789062082231;0.7275856993235736;0.2659421856056042;0.2321099242524706;1.1515976727932498;10.000761468421059;0.8334759857250645;1.0447976904407859;1.0449377331539345;0.6513966446749071;-0.2194660136222108;0.6875009150168605
3.09016;1.1456376449262022;0.8333795914316277;0.7275150534480815;0.2662588735701205;0.2323644658581741;1.1517110003988127;10.000764054870753;0.8334761116672869;1.0447975163919543;1.044936401632322;0.6513303716067668;-0.21969001322801415;0.687509205973339
3.10016;1.1457468238617718;0.8333803129242453;0.727444445601854;0.2665756213712783;0.23261904087586227;1.1518232749979003;10.000766310239099;0.8334762184108899;1.044797253215309;1.0449350595046325;0.6512641393316578;-0.2199150128318812;0.6875178756850207
3.11016;1.1458550103198937;0.8333806403825752;0.7273741194472064;0.2668911713143406;0.23287274844030945;1.1519355028005893;10.000768262322502;0.8334763091425917;1.0447969049033512;1.0449337082991412;0.6511989501769604;-0.22013901243468503;0.6875272296277924
3.12016;1.145963161171278;0.8333801051781888;0.7273030606538134;0.2672052178249751;0.233125127115328;1.1520476916867561;10.000769930865737;0.8334763863587895;1.0447964759844957;1.0449323500334864;0.6511328052397276;-0.2203620120371434;0.6875353702824071
3.13016;1.1460710035236976;0.8333808539796145;0.7272333170456278;0.2675189025656454;0.2333772275571393;1.1521598503280701;10.000771324691396;0.8334764519260391;1.044795971589693;1.0449309880803757;0.6510677050758495;-0.22058401164022182;0.6875441909196838
3.14016;1.1461790602671182;0.8333819308757764;0.7271637224948186;0.26783218797221986;0.23362890895064203;1.1522709868760084;10.000772446553416;0.8334765077055402;1.0447953973546302;1.0449296265514336;0.6510026502621362;-0.22080701124553428;0.6875533863780322
3.15016;1.1462860943729567;0.8333822653305382;0.7270941259990458;0.26814550758398115;0.23388080020184115;1.1523821074892158;10.000773299113753;0.8334765557775379;1.0447947592287157;1.0449282690224648;0.6509376412921504;-0.2210280108555131;0.6875619948147814
3.16016;1.1463930620207252;0.8333832939884496;0.7270251713087611;0.26845643846436656;0.23413059183742982;1.1524932158451082;10.000773883603921;0.8334765984508861;1.0447940633165338;1.0449269186316177;0.6508726783501515;-0.2212490104731396;0.6875706602578555
3.17016;1.1464989907572638;0.8333820093910348;0.7269548495431325;0.268768294555609;0.23438137348774243;1.152603314094932;10.000774194185153;0.8334766387741682;1.0447933157136495;1.0449255792983838;0.6508087614806911;-0.22147001010135076;0.6875803325528208
3.18016;1.1466058018719947;0.8333834030129277;0.7268862960704011;0.2690781327653065;0.2346301864385265;1.1527134048928358;10.000774215248654;0.8334766809186485;1.0447925223958234;1.04492425590201;0.6507438906409638;-0.22169000974270686;0.6875887994380679
3.19016;1.1467115615315941;0.8333840402152024;0.7268177423885277;0.26938800461271245;0.23487921733325134;1.1528234931006618;10.000773921953433;0.8334767295575665;1.044791689225241;1.0449229534606015;0.6506800654571239;-0.22190900939949945;0.68759795697346
3.20016;1.1468172297460693;0.8333846788116928;0.7267492422784163;0.2696979429376074;0.23512829984494574;1.1529335857615568;10.000773281442815;0.8334767887920731;1.044790821749612;1.0449216772098475;0.6506162852484646;-0.22212800907389815;0.687607184235696
3.21016;1.1469228029528642;0.8333859883863208;0.7266813835131317;0.270005489625829;0.23537529199133583;1.153042691004307;10.000772256975766;0.83347686181886;1.0447899248777615;1.044920433232252;0.6505525495185055;-0.2223470087679438;0.6876164852407026
3.22016;1.147027579109047;0.8333852611245444;0.7266122522563879;0.27031349233592883;0.23562282088116998;1.1531518170240773;10.000770815920655;0.8334769516613907;1.044789003470072;1.0449192278194268;0.6504898583644882;-0.22256500848351177;0.6876264870241745
3.23016;1.1471319909254352;0.833385781979478;0.726544440697516;0.2706211345138026;0.2358700851122372;1.1532609711034623;10.000768937603073;0.8334770616890421;1.044788063562732;1.044918065827394;0.6504262123470871;-0.22278200822228494;0.6876353012379856
3.24016;1.1472363026433752;0.8333866218112381;0.726476972545561;0.2709276131667176;0.23611632947696382;1.1533701588031269;10.000766617563812;0.8334771950423002;1.0447871123741344;1.044916950005947;0.6503636122135161;-0.222999007985687;0.6876451488972626
3.25016;1.1473395510294295;0.8333870162307481;0.7264097915436919;0.27123289360098823;0.2363617211405441;1.1534783840895564;10.000763869283409;0.8334773540703245;1.0447861569486854;1.0449158818022952;0.650300058645844;-0.22321600777484346;0.6876541432696449
3.26016;1.1474427038225699;0.8333873918111564;0.7263426566560189;0.27153824164850565;0.23660716290718825;1.153586649971812;10.00076072395115;0.8334775405327848;1.044785202632153;1.0449148620342725;0.650237551865441;-0.22343200759062282;0.6876638556724777
3.27016;1.147546030847537;0.8333868236041247;0.7262745913644858;0.2718428551506417;0.23685189822315691;1.1536949583782314;10.000757227908244;0.833477755975499;1.0447842520449027;1.0449138905413122;0.650175091549292;-0.22364700743366644;0.6876733427331463
3.28016;1.1476490075899002;0.8333878465903471;0.7262081370762554;0.272145884234286;0.23709529327564613;1.153802309965062;10.000753440036894;0.8334780018607981;1.0447833052009454;1.0449129654120415;0.650113677263988;-0.22386200730439482;0.6876838777362434
3.29016;1.1477519029056347;0.8333888608889439;0.7261417300983466;0.2724489848591969;0.23733873444255082;1.153910705027892;10.000749426704328;0.8334782795795019;1.0447823606306277;1.0449120825384546;0.6500513086740537;-0.22407600720305318;0.6876932472580315
3.30016;1.1478540214044508;0.8333894055956308;0.7260754105467383;0.2727516533762484;0.23758192627465854;1.1540181444353725;10.00074525140248;0.8334785904553793;1.0447814163269875;1.0449112361596067;0.6499899850306943;-0.22429000712964278;0.6877036719801332
3.31016;1.1479558043519198;0.8333887510964194;0.7260082667582854;0.2730532916493895;0.23782425735774848;1.154124629734915;10.000740965084828;0.8334789353143292;1.0447804700547507;1.0449104200501333;0.6499277048533535;-0.22450300708366985;0.6877129394281541
3.32016;1.1480565607267574;0.8333888967319073;0.7259424815169733;0.2733540690040647;0.23806602020302287;1.154232162845703;10.000736602743324;0.8334793138550447;1.0447795194077243;1.0449096280982646;0.6498664663844521;-0.22471600706406805;0.6877232694742903
3.33016;1.1481584941051903;0.8333901031265805;0.7258768925759664;0.2736544845902419;0.23830719431655517;1.154338745493756;10.000732186099606;0.8334797251675161;1.0447785619331325;1.0449088543851075;0.6498052677314353;-0.2249290070694647;0.6877337182743248
3.34016;1.1482591576795804;0.8333905845728811;0.725811496055654;0.2739541665375906;0.23854796458681343;1.1544453791137608;10.00072772978144;0.8334801689499227;1.0447775953396643;1.0449080937956692;0.6497441064677417;-0.22514000709852558;0.6877436308145635
3.35016;1.1483600565785885;0.8333913681103603;0.7257462398965082;0.27425344768857496;0.238788309620848;1.1545510651912654;10.00072324591571;0.8334806455729481;1.0447766176673183;1.0449073431065081;0.6496839795481301;-0.22535200715011436;0.6877549316590584
3.36016;1.1484597099286733;0.8333902011077012;0.7256801043685986;0.27455165575247187;0.23902795322085044;1.1546578048413756;10.000718743503294;0.8334811553932105;1.0447756277227294;1.0449066016320694;0.6496228835340905;-0.2255630072231447;0.6877650739879988
3.37016;1.148559623551112;0.8333905697875644;0.7256151801320946;0.27484979829656714;0.23926746115268274;1.1547635981056203;10.000714225886629;0.8334816987469559;1.044774625796588;1.0449058710449368;0.6495628149864493;-0.22577300731629685;0.6877759437341918
3.38016;1.1486592807886857;0.833390984022356;0.725550503574206;0.2751472414881238;0.23950639032279794;1.1548694440009388;10.000709692836725;0.8334822762978545;1.0447736140296784;1.0449051546905563;0.6495027710190395;-0.2259830074278476;0.6877869203943694
3.39016;1.1487592217517122;0.8333920397806137;0.7254862606099572;0.27544304853531687;0.23974381333683248;1.1549743411401814;10.000705144487751;0.8334828889287953;1.0447725967378552;1.0449044563289605;0.6494427495858833;-0.2261920075555662;0.6877976706068037
3.40016;1.148858928131423;0.833391570934931;0.725420902100653;0.2757390476695341;0.23998142993116559;1.155080288406612;10.000700579837275;0.8334835373506788;1.0447715804786606;1.0449037789003326;0.6493827490947967;-0.22640100769677107;0.6878085167784913
3.41016;1.1489579737461406;0.8333922078080569;0.7253569960607229;0.2760337050860375;0.2402179942894597;1.1551852851002555;10.000695995416315;0.8334842217790303;1.0447705726174847;1.0449031246726495;0.6493227676476659;-0.22660900784869709;0.6878191225459545
3.42016;1.149057067800633;0.8333925083238343;0.7252928477639562;0.27632965245795305;0.2404556485689237;1.1552903304275273;10.000691389842391;0.8334849417362266;1.044769579489224;1.0449024961594173;0.6492638027888976;-0.22681700800881213;0.687830754214569
3.43016;1.1491559540984775;0.833393524552515;0.7252295397199515;0.2766224325020131;0.24069056636809377;1.1553944230418167;10.00068676470201;0.8334856960908278;1.0447686055768675;1.0449018962449697;0.6492048517263089;-0.22702400817478302;0.6878421324795976
3.44016;1.149254203426683;0.8333925064891313;0.725164951587751;0.27691565631798265;0.2409259787913551;1.1554995614705093;10.0006821185178;0.8334864832611834;1.0447676531868673;1.0449013274400007;0.6491449113439288;-0.22723100834428517;0.6878526394687454
3.45016;1.1493525220863965;0.8333930584045848;0.7251017735554661;0.2772080443394676;0.24116062337029234;1.1556037452813093;10.000677443654777;0.8334873012601092;1.0447667228110324;1.0449007912107109;0.6490859783747644;-0.2274380085148537;0.687864160051255
3.46016;1.149450651223329;0.8333936531753391;0.725038839092303;0.27749972740996376;0.24139466807864315;1.1557079755645057;10.000672727119284;0.8334881475673671;1.0447658142954062;1.0449002880952396;0.6490270499167066;-0.22764300868381038;0.687875085624504
3.47016;1.1495491231258381;0.8333945457068869;0.724976033050223;0.27779099908911675;0.24162825674212465;1.1558112543032044;10.000667949437485;0.8334890191112719;1.0447649273122237;1.044899818189324;0.6489691233436253;-0.22784900884826104;0.6878873492697235
3.48016;1.1496467113388462;0.8333934439569096;0.7249121335765859;0.2780819487805747;0.24186172453598784;1.1559145842206962;10.000663083553729;0.833489912332285;1.044764060538078;1.0448993810751168;0.6489101955812456;-0.22805400900517905;0.6878983996821944
3.49016;1.1497453448826513;0.8333946738484115;0.7248496851105629;0.2783721025994794;0.24209425239922858;1.156018969480625;10.000658096478361;0.8334908233483743;1.0447632111259115;1.0448989753201177;0.6488522627917557;-0.22825800915162558;0.6879101216146126
3.50016;1.1498430933467068;0.8333954749408694;0.7247875020578898;0.27866103916305396;0.24232587879152964;1.156121415494034;10.000652950044362;0.8334917484156013;1.0447623754883495;1.0448985984589192;0.648793320782594;-0.22846200928502014;0.6879209590320498
3.51016;1.1499396909912334;0.8333955502551627;0.7247254919778736;0.27894922635222447;0.2425570665856706;1.156224927326394;10.00064760264365;0.8334926840001885;1.0447615503751826;1.0448982474335438;0.6487353655016792;-0.22866600940327766;0.6879327990929797
3.52016;1.1500375934041056;0.8333951063598304;0.7246622848942189;0.2792379369912181;0.2427884050135661;1.1563275080781426;10.000642017603736;0.8334936261009511;1.0447607332768987;1.0448979192823715;0.6486773929155977;-0.22886800950485311;0.687944034365234
3.53016;1.15013460705705;0.8333957977776553;0.7246006989958528;0.27952453018362267;0.24301806096338446;1.1564301585278152;10.000636172499245;0.8334945699502642;1.044759922504687;1.04489761219915;0.6486203984994912;-0.22907100958884283;0.6879566067056627
3.54016;1.1502316959906431;0.8333964798684416;0.7245391281345158;0.2798111754514651;0.24324771727214775;1.1565328784836963;10.000630063846485;0.8334955108494997;1.0447591174828292;1.0448973256641092;0.6485623772923025;-0.22927300965506162;0.6879679665344425
3.55016;1.150327893972573;0.8333963894985887;0.7244775133237035;0.28009782885862805;0.24347753874735167;1.156635668715388;10.00062370704853;0.8334964453573869;1.044758319057305;1.0448970589012734;0.6485043249293708;-0.22947400970391094;0.6879790578162087
3.56016;1.1504251273567396;0.8333961573656309;0.7244151851092758;0.28038300748236583;0.2437058268266642;1.1567375318388158;10.000617128838753;0.8334973711849578;1.044757529613656;1.0448968093923616;0.6484472388876416;-0.22967500973608154;0.6879911571339644
3.57016;1.1505214629356646;0.8333963866533093;0.724353880508712;0.2806685310734111;0.24393457040603703;1.1568394724013389;10.00061036077539;0.833498285826108;1.044756752605853;1.0448965733299056;0.6483901187441448;-0.2298760097523265;0.6880033219564495
3.58016;1.1506178594930805;0.8333972817501896;0.7242931684548274;0.2809516398620475;0.24416116581572306;1.1569414968259735;10.000603444113306;0.8334991862355767;1.0447559912397293;1.0448963474693698;0.6483329656369758;-0.23007600975344605;0.688015217960297
3.59016;1.1507133452544014;0.8333970678628887;0.7242321133411188;0.2812359888577912;0.24438899375443468;1.1570426128123001;10.000596433393323;0.8335000699280951;1.0447552472846682;1.0448961296344221;0.6482757818299272;-0.23027600974029847;0.6880271789431703
3.60016;1.1508098420696202;0.833397048595602;0.7241706343777728;0.2815176302468217;0.24461421341987255;1.1571448283599743;10.000589387371638;0.8335009354588154;1.044754520879442;1.044895917523765;0.6482185701691815;-0.23047500971354754;0.6880388696099478
3.61016;1.1509056772411768;0.8333971074864305;0.7241096800744613;0.2818016118314979;0.24484156379564834;1.157246150842167;10.00058236111279;0.8335017819816334;1.044753811462609;1.0448957080787216;0.6481623334367886;-0.2306730096733629;0.6880512304591769
3.62016;1.1510012807877799;0.8333978750361021;0.7240495251495317;0.2820824139919351;0.24506615526874817;1.157347585911198;10.000575408840636;0.8335026091159521;1.0447531191582577;1.0448954974872169;0.648105074144645;-0.23087200961947726;0.6880630459693409
3.63016;1.1510969087177783;0.8333973975796767;0.7239883088247403;0.28236292896076076;0.2452904439853117;1.157448136690442;10.000568584867718;0.8335034171703681;1.0447524453827184;1.0448952812860421;0.6480487944772164;-0.2310690095513892;0.6880751917221241
3.64016;1.1511915895739249;0.833397379167188;0.7239281204375819;0.282643783625069;0.24551517963936315;1.1575488038923496;10.000561937239452;0.8335042068070826;1.0447517925718919;1.0448950553955965;0.647992496220045;-0.23126700946833587;0.6880877299153504
3.65016;1.151286281709983;0.8333976851840694;0.7238682385199544;0.28292345079752784;0.2457388298607306;1.1576505865007571;10.000555506222799;0.8335049782363448;1.0447511636952136;1.0448948174047272;0.6479361809939589;-0.23146300936919179;0.6880996500736728
3.66016;1.1513809780071003;0.8333983142227375;0.7238086635633557;0.28320192888316753;0.2459613926099903;1.1577504824571807;10.000549332825203;0.8335057312167068;1.0447505619713302;1.044894566103075;0.6478798504194717;-0.2316600092525678;0.6881119589586171
3.67016;1.1514759347339085;0.833397646824057;0.7237478241811757;0.28348087717702797;0.246184251477903;1.1578514892448983;10.000543467350704;0.8335064657239123;1.0447499910007443;1.044894299742735;0.647823506015265;-0.23185500911702514;0.6881236460868008
3.68016;1.1515696552922676;0.8333974812896758;0.7236882184062157;0.28375939638415865;0.2464069433263596;1.1579516046940197;10.000537967777316;0.8335071818504441;1.0447494547774006;1.0448940153722115;0.6477671493745214;-0.23205100896127326;0.6881357219985806
3.69016;1.1516633652345918;0.8333979745159976;0.7236292073821838;0.284035489651468;0.24662747180196393;1.1580528274594486;10.000532890519127;0.8335078790285864;1.0447489571711934;1.044893709085601;0.647711782505189;-0.23224600878436535;0.6881484553770651
3.70016;1.1517573267830155;0.8333980696913318;0.7235697033667116;0.2843136227174228;0.24684965857332206;1.1581521563681485;10.000528282194647;0.8335085555960561;1.0447485018576133;1.0448933760071821;0.6476564079484162;-0.23244000858577343;0.6881609059092246
3.71016;1.151851012947613;0.8333976406718477;0.7235099218723815;0.28458822765810377;0.247068783965935;1.1582525900402454;10.00052417592668;0.8335092087883685;1.0447480927927006;1.0448930108822971;0.6476010288616966;-0.2326340083652882;0.6881734131934301
3.72016;1.151943722621573;0.8333976753221851;0.7234511544781456;0.2848631612068119;0.24728834964030533;1.1583531280236898;10.000520588889952;0.8335098348414152;1.0447477337723985;1.0448926094353315;0.6475456490100406;-0.23282800812291485;0.6881859798500602
3.73016;1.1520376493937399;0.833398419194083;0.7233922312928486;0.28513894402648854;0.24750833960641608;1.1584527719544764;10.000517515500452;0.8335104293915425;1.0447474272679815;1.0448921689573605;0.6474902724739123;-0.23302100785889282;0.6881982695777759
3.74016;1.1521303389254722;0.8333975470927683;0.7233326713612744;0.28541238080468084;0.24772650986098382;1.158552525410483;10.000514922807099;0.8335109882439364;1.044747174039382;1.0448916878380994;0.647434903137259;-0.23321300757381472;0.6882102830426329
3.75016;1.152222319493971;0.8333970982183116;0.7232739098018526;0.285686905194144;0.2479457294764515;1.1586513930951177;10.000512760554752;0.8335115080060587;1.044746973415408;1.0448911650857389;0.6473795440051656;-0.23340600726859434;0.6882226985808897
3.76016;1.152314995660134;0.8333978007263486;0.7232156941465302;0.2859595162347094;0.24816309309850418;1.1587513798407854;10.00051097757782;0.8335119860178357;1.044746823448939;1.0448906003066578;0.6473251967091636;-0.23359700694417068;0.688235440197079
3.77016;1.1524069648223405;0.8333980323026183;0.7231574946444062;0.286231642105363;0.24838014254387747;1.158850489541262;10.00050953044842;0.8335124195698828;1.0447467211976695;1.0448899938417748;0.6472708615891113;-0.23378800660134766;0.6882482458391482
3.78016;1.1524986654457883;0.8333970816053292;0.7230984179017107;0.28650270461938515;0.24859628228373357;1.1589497246363645;10.00050838771156;0.8335128053766855;1.0447466631721127;1.0448893466606282;0.6472165381325241;-0.23397900624087448;0.6882611165883528
3.79016;1.152590623360729;0.8333976554557653;0.723040482916491;0.28677366875878185;0.24881223688678564;1.1590490858530644;10.000507528635815;0.8335131400200949;1.0447466456552152;1.0448886599886202;0.6471622254200513;-0.23417000586337616;0.6882740529865479
3.80016;1.1526813467996269;0.8333975147235527;0.7229826840629503;0.28704385746179384;0.2490277418111069;1.1591475717774737;10.00050693237769;0.833513420811829;1.0447466649811314;1.0448879351383438;0.6471079225793765;-0.2343590054692632;0.6882863741460318
3.81016;1.152773290066096;0.8333971832514945;0.722923938966508;0.28731332389871206;0.2492423141346724;1.1592471789130463;10.000506569128351;0.8335136463118344;1.0447467175275609;1.0448871737958534;0.6470536290987319;-0.23454900505897064;0.6882991009886957
3.82016;1.1528639960714704;0.8333973669039688;0.7228664039644477;0.28758235082418004;0.24945673070830857;1.1593459023956623;10.000506400004873;0.8335138163313109;1.0447467996989857;1.0448863781671867;0.646999344640067;-0.23473800463324346;0.6883115529564836
3.83016;1.152953989209728;0.8333970631153355;0.7228088830351878;0.2878508903975207;0.24967083736881676;1.1594437371353599;10.000506379123555;0.8335139317906138;1.0447469085175614;1.0448855508826842;0.6469460685889995;-0.23492600419317594;0.6883246703519901
3.84016;1.1530449345262217;0.8333975092398587;0.7227514070365268;0.2881195172982083;0.24988477161267192;1.1595426786788865;10.000506453470956;0.8335139946152992;1.0447470422364091;1.0448846956541944;0.646892799778539;-0.23511400374021293;0.6883378554898779
3.85016;1.1531346374511025;0.8333963295547747;0.7226932921956952;0.28838579476047205;0.25009689440487043;1.1596407226284975;10.000506565270177;0.8335140074546175;1.044747200232014;1.044883818365668;0.6468385365284035;-0.23530200327622028;0.6883501708847922
3.86016;1.1532245855003627;0.8333963190967226;0.7226360304965702;0.28865321093288115;0.2503099064793991;1.159738863460598;10.000506661661133;0.833513973599014;1.0447473824147206;1.0448829268123725;0.6467852770635172;-0.23548900280346766;0.6883631567233062
3.87016;1.1533145118858328;0.8333966287530554;0.7225790526323801;0.2889194310960837;0.2505218388489494;1.1598370946054666;10.000506703107828;0.8335138972911439;1.0447475890196118;1.0448820289975693;0.6467330200911207;-0.23567600232446315;0.68837715705015
3.88016;1.153404412636511;0.8333960216069249;0.722521288139468;0.2891841197310928;0.2507323994316457;1.1599354095056793;10.000506661479761;0.8335137834272159;1.0447478208706578;1.044881131469774;0.6466797653440103;-0.23586200184166808;0.6883899527810312
3.89016;1.1534930574191866;0.8333955857343747;0.7224644515641198;0.2894496100670536;0.2509438766769826;1.1600328021554973;10.000506514611123;0.8335136365493954;1.044748079161072;1.0448802383308822;0.6466265138353409;-0.23604800135717438;0.6884028285433471
3.90016;1.153582901455742;0.8333965148161515;0.7224080432799415;0.2897134872777797;0.2511536419167565;1.1601312664175947;10.000506247662813;0.8335134604954212;1.0447483648328437;1.0448793511176093;0.6465742673892755;-0.23623400087248755;0.6884167265644416
3.91016;1.1536717546922357;0.8333966589583488;0.7223515767668773;0.28997735883938736;0.25136356401592164;1.1602287949026975;10.000505858427722;0.8335132586613067;1.0447486786880533;1.0448784699072982;0.6465210276680003;-0.23641800038842892;0.6884290837381207
3.92016;1.1537596203653997;0.8333947796079041;0.7222939820296355;0.2902408891520044;0.2515733509989345;1.1603253791196702;10.000505356725496;0.833513033895615;1.0447490220907405;1.0448775946799276;0.6464687955002584;-0.2366029999051224;0.6884428087562158
3.93016;1.1538484311913701;0.8333952133483;0.72223781160508;0.2905036222122807;0.251782185655115;1.160423010539338;10.000504756210008;0.8335127884838165;1.044749397001012;1.0448767254077782;0.6464165709917559;-0.2367869994221992;0.6884562741908946
3.94016;1.153936260528164;0.8333951983656147;0.7221818805334195;0.29076511705714825;0.2519901049555111;1.16051968076135;10.000504067629056;0.8335125246894008;1.0447498051231667;1.0448758612684375;0.6463643540092989;-0.2369709989391262;0.6884698211032546
3.95016;1.1540240776449833;0.8333939254347952;0.7221248839400713;0.2910263297172564;0.25219772486018477;1.1606163815845052;10.00050329962248;0.8335122451482387;1.044750247137022;1.0448750006486398;0.6463131443433483;-0.23715399845529764;0.68848404097318
3.96016;1.154111888258622;0.8333942079277226;0.722069260014444;0.2912866991582713;0.25240455670001005;1.1607131061201879;10.000502456947368;0.833511952462664;1.0447507224551338;1.0448741423912242;0.6462609416594441;-0.23733699796995683;0.6884973974723616
3.97016;1.1541987336023183;0.8333937105083222;0.7220135899288366;0.2915470748588685;0.2526115446937688;1.1608098491273853;10.000501529735093;0.833511648417573;1.0447512293167305;1.044873286642696;0.6462087456866208;-0.23751899748234095;0.6885104825746583
3.98016;1.1542862865049928;0.833392776780888;0.7219571304239006;0.2918064682538373;0.2528174645546286;1.160905605876397;10.000500488702555;0.8335113339019722;1.0447517652709035;1.0448724341737332;0.6461575563583375;-0.23770099699200603;0.688524577589375
3.99016;1.1543734086571746;0.8333925302287702;0.7219015717929096;0.29206649782341515;0.25302396521989023;1.1610013714918777;10.000499297927949;0.8335110095557581;1.0447523275432153;1.044871585902621;0.6461063736129828;-0.23788299649897804;0.6885387423483283
4.00016;1.1544602800655235;0.8333926607010294;0.7218465358780436;0.2923245935104738;0.25322877949332007;1.1610971408222226;10.00049792988684;0.8335106761890336;1.0447529125474049;1.0448707438923892;0.6460551973750931;-0.23806399600372283;0.6885526299623465
4.01016;1.1545461991678898;0.8333920158562909;0.72179146351464;0.29258270198463093;0.2534337463212997;1.1611929077767869;10.000496362720021;0.8335103345928464;1.044753515316544;1.0448699122772895;0.6460040278497217;-0.23824399550708525;0.6885662387127063
4.02016;1.154633095162674;0.8333912214448965;0.7217356887787789;0.2928393592947271;0.2536371732414532;1.1612876652484065;10.000494570792345;0.8335099850067698;1.0447541297329708;1.0448690964907514;0.645952865546144;-0.23842399501012668;0.6885799133088663
4.03016;1.1547190368814042;0.8333908914992255;0.721680947922167;0.2930963669505137;0.25384104275298164;1.1613834061622508;10.000492527427468;0.8335096267528903;1.0447547492320823;1.0448683012978544;0.6459017109230978;-0.23860399451377487;0.6885936533469272
4.04016;1.1548049895879082;0.8333905512630266;0.7216262249400495;0.2933534441671339;0.25404489842433287;1.161478124205135;10.000490213568202;0.8335092584676655;1.0447553680085602;1.0448675296724348;0.645850563952334;-0.23878299401835917;0.6886071118126889
4.05016;1.1548909558958687;0.8333896356118529;0.7215710290805092;0.29360777815700195;0.2542463037411036;1.1615728140367974;10.000487622495825;0.8335088787202354;1.0447559821018135;1.0448667833811192;0.6458004240712264;-0.23896199352343198;0.688621572160364
4.06016;1.1549759740492658;0.8333888479001358;0.7215165710794289;0.2938637010697229;0.2544492218145916;1.1616664718144178;10.00048476013508;0.8335084866099415;1.0447565888156822;1.0448660640563927;0.6457502907717426;-0.2391409930282122;0.6886360949991599
4.07016;1.1550619761753051;0.8333891480125325;0.7214624756166653;0.2941185114900251;0.25465088948904707;1.161761095493512;10.00048164164138;0.8335080823053811;1.0447571854227125;1.0448653733041997;0.6457001638741555;-0.23931899253212574;0.6886503305610394
4.08016;1.1551472956000943;0.833387713781764;0.7214073408624666;0.29437252220470844;0.2548519466357987;1.1618546844522435;10.000478287166617;0.8335076671156103;1.0447577693523586;1.044864711714313;0.6456490429351742;-0.23949699203495062;0.6886636847663502
4.09016;1.155232373914954;0.8333875612018035;0.7213535020323514;0.2946261743185018;0.25505268076322685;1.1619482390399951;10.0004747200329;0.8335072425619061;1.0447583393635433;1.0448640784261805;0.6455999268193988;-0.2396739915368288;0.688678617625185
4.10016;1.1553165099135736;0.8333869670253778;0.7212999056803615;0.29487859686524276;0.25525249672597317;1.1620417599587067;10.000470966325814;0.8335068090473952;1.0447588957743263;1.044863471825454;0.645549813860552;-0.2398509910381929;0.6886926588597481
4.11016;1.1554016360979;0.8333871184039432;0.7212463730735705;0.29513114129023327;0.25545214159473373;1.162134247139142;10.000467051756107;0.8335063655414567;1.04475943939894;1.044862890014204;0.6454997019999267;-0.24002699053945675;0.6887063932505805
4.12016;1.1554860876457818;0.8333855274583383;0.721191789759829;0.2953828788106829;0.25565118315312807;1.1622266989707173;10.000462993259408;0.8335059105112431;1.0447599705878945;1.0448623310862208;0.6454505887275255;-0.2402029900406448;0.68872110275321
4.13016;1.155570308254486;0.8333852132754725;0.7211384892925621;0.29563425102755647;0.25584990918894096;1.162319112784778;10.000458791995209;0.8335054424999233;1.044760489801134;1.0448617933773554;0.6454004712307949;-0.2403779895412626;0.6887345611282043
4.14016;1.1556545613377287;0.8333848800554198;0.7210851824958183;0.29588568258564696;0.2560486317093394;1.1624114859509238;10.000454440659864;0.8335049598086264;1.044760998710174;1.0448612750064772;0.6453513471016196;-0.2405539890406582;0.6887493376886327
4.15016;1.1557381428534095;0.8333828046638564;0.7210308137028897;0.2961363005697594;0.2562467530515932;1.1625038165532628;10.000449938312551;0.8335044604543813;1.0447614994764496;1.0448607738338516;0.6453022150651618;-0.24072798853852856;0.6887634441629906
4.16016;1.1558224559570132;0.8333831091799203;0.7209780692034267;0.29638536683014316;0.25644332408061554;1.1625951034361768;10.000445294042164;0.8335039426444231;1.0447619932917558;1.0448602886340994;0.6452530747817203;-0.2409029880350267;0.6887779245526691
4.17016;1.155905828554147;0.8333826348671834;0.7209252536620028;0.2966344290214722;0.2566400541095871;1.1626873457452496;10.000440523828148;0.833503405272506;1.0447624806515985;1.044859819561878;0.6452039260588931;-0.24107598753069065;0.6887917257301489
4.18016;1.1559894837346316;0.8333811837762273;0.720871427723346;0.2968827309013026;0.25683601733188766;1.1627785425937596;10.000435646777646;0.8335028480252874;1.0447629622650516;1.0448593665968988;0.6451547686365718;-0.2412499870264023;0.6888058936913748
4.19016;1.1560719298831008;0.8333802550816858;0.7208188142704375;0.2971305981387157;0.25703182714034317;1.1628686929912586;10.00043067651376;0.8335022708776777;1.044763439474332;1.0448589275211473;0.6451056025702882;-0.24142298652321528;0.6888197264407487
4.20016;1.1561556197484806;0.8333800181590615;0.7207660286369729;0.297379336157446;0.25722806880018323;1.1629597950385222;10.000425617409377;0.8335016737873144;1.0447639150510442;1.0448584974722945;0.6450574284226841;-0.24159598602226146;0.6888345101696022
4.21016;1.156238098535973;0.8333794034757729;0.7207136750906169;0.29762605778707063;0.2574227931086993;1.1630498447436408;10.000420471820293;0.8335010570459046;1.044764393775048;1.0448580701305623;0.6450082470285285;-0.24176798552494172;0.6888480211755209
4.22016;1.156320854365253;0.8333778162828722;0.7206603098347473;0.29787200879027975;0.25761674914221505;1.1631408360734599;10.000415248518744;0.8335004216300059;1.0447648817909974;1.0448576393212672;0.6449600590066976;-0.24193998503313952;0.6888624827888054
4.23016;1.1564033638567222;0.8333775216150476;0.7206082148122899;0.2981175736068319;0.25781038849732857;1.163230762300218;10.000409964014734;0.8334997691826244;1.0447653852103662;1.0448571999448435;0.6449118644646592;-0.24211098454921237;0.6888766064040317
4.24016;1.156486152303864;0.833377161016819;0.7205558854033244;0.29836393937254163;0.25800462333038127;1.1633196175415303;10.000404635642598;0.8334991015177587;1.0447659088160253;1.0448567478313795;0.6448636633350021;-0.24228198407581086;0.6888907422780078
4.25016;1.1565677333059257;0.833375189528844;0.720502909842309;0.2986079402934845;0.258197051328264;1.1634093978368416;10.000399275059182;0.833498420040719;1.044766455749239;1.0448562792502314;0.6448154557874995;-0.24245298361560091;0.688904890585433
4.26016;1.1566495978285867;0.8333747317782741;0.7204510586457725;0.29885183182998376;0.2583892940382318;1.1634981017307389;10.000393887609729;0.8334977258318478;1.0447670281810766;1.0448557905134368;0.6447672420150787;-0.24262298317092376;0.6889187006836672
4.27016;1.1567314865544192;0.8333739370490253;0.720398891547335;0.2990969923045825;0.2585826048126754;1.1635867304605747;10.000388468127076;0.8334970202419678;1.044767627873078;1.0448552771128117;0.644720021832313;-0.24279298274350364;0.6889334629687438
4.28016;1.1568131400281478;0.8333726368766838;0.7203464232243451;0.2993385975893028;0.2587728756163431;1.1636752869641667;10.000382994679837;0.8334963054232996;1.0447682560424656;1.0448547329915043;0.644671794531867;-0.2429619823342992;0.6889469566391144
4.29016;1.1568950829656055;0.8333725193713013;0.7202947848515714;0.29958132493901557;0.2589640355997834;1.1637637738502569;10.000377438673187;0.8334955843171005;1.0447689126885666;1.044854151287622;0.6446245588678291;-0.24313098194353877;0.6889614092837067
4.30016;1.1569760890659782;0.833371643868802;0.7202430611468684;0.29982401161020544;0.2591553569170896;1.1638511927975927;10.000371785593698;0.8334948599367695;1.0447695961512162;1.0448535259474907;0.6445773133825271;-0.24329998157090124;0.688975889049562
4.31016;1.157056862330261;0.8333711736795545;0.720191818105382;0.3000647134390046;0.2593450046470249;1.1639395457392467;10.000366040298864;0.833494134786937;1.0447703035005464;1.0448528526143421;0.6445290568841853;-0.24346798121571792;0.6889891113011036
4.32016;1.1571379272243256;0.8333694100298922;0.720139261110693;0.3003058595101055;0.25953496295983214;1.1640268349923115;10.000360217453805;0.8334934111280511;1.044771031198082;1.0448521285384567;0.6444817882258301;-0.24363598087715022;0.689003304040793
4.33016;1.1572190248845622;0.8333692348780173;0.7200880426304281;0.30054611757428995;0.2597241405018051;1.1641140619644859;10.000354333865547;0.8334926914558305;1.044771775973662;1.0448513519152605;0.6444355058506817;-0.2438029805543156;0.6890181167902315
4.34016;1.1572991939292636;0.8333683095673636;0.7200367418688489;0.3007863299111251;0.259913481846913;1.1642002268293845;10.000348404986344;0.8334919785690974;1.0447725360190163;1.044850521095872;0.644388208262876;-0.24396998024631378;0.6890320354175997
4.35016;1.1573801074415417;0.8333673191287916;0.7199849125827306;0.3010242816760545;0.2601006977863193;1.1642873290882974;10.000342441952418;0.8334912753731311;1.04477331105618;1.0448496346355016;0.6443408948641511;-0.2441369799524048;0.6890459976954443
4.36016;1.1574603621088224;0.8333667602711609;0.7199338604629814;0.3012632886344919;0.2602889670767954;1.1643733678370705;10.00033644707903;0.8334905846072366;1.0447741010118834;1.044848692651431;0.6442945661312546;-0.2443029796723965;0.6890605851411568
4.37016;1.1575406654320337;0.8333662184723655;0.7198827918709908;0.3015023158342849;0.26047723525620214;1.1644593427500904;10.00033040838449;0.8334899087197831;1.0447749053494435;1.0448476985198454;0.6442472234665905;-0.24446897940666595;0.6890742816702388
4.38016;1.1576200553921732;0.8333643629818736;0.7198311605933662;0.3017384823453981;0.26066322913311324;1.1645452552000437;10.00032429956566;0.8334892499815011;1.0447757237193518;1.0448466590715264;0.6442008690552691;-0.24463397915566074;0.6890886021860113
4.39016;1.1577004651828677;0.833364195401989;0.7197803623019358;0.30197631431946076;0.2608504221394406;1.1646311077116671;10.000318089654252;0.8334886104759003;1.044776556348809;1.0448455824867264;0.6441545055672601;-0.244798978919547;0.6891029664215332
4.40016;1.1577799663298936;0.8333636215572129;0.7197297919049503;0.30221286749661025;0.26103670443266386;1.1647159031753276;10.000311754444107;0.8334879917585507;1.0447774034034814;1.0448444756032964;0.6441081358606637;-0.24496397869826098;0.6891173747824215
4.41016;1.1578592632983886;0.833363131445725;0.719679439614578;0.30244868615960796;0.2612223870806719;1.1648006449918589;10.000305277742235;0.8334873944430281;1.0447782643421573;1.044843342885027;0.6440617626622496;-0.24512797849161316;0.6891314719095749
4.42016;1.1579388776842883;0.8333616889748229;0.7196280925518695;0.3026837194800464;0.26140730856319744;1.164885336653317;10.000298645321005;0.8334868179322523;1.0447791380740288;1.0448421872175322;0.6440153881975367;-0.2452919782993374;0.6891456134785473
4.43016;1.1580185460283547;0.8333618382732064;0.7195781182558758;0.30291787795588143;0.2615914514550053;1.1649699806406895;10.00029184356302;0.8334862604510768;1.0447800234373616;1.0448410112122144;0.6439690139798419;-0.24545497812108205;0.6891594444796317
4.44016;1.1580973007561297;0.833361233979637;0.7195280997245406;0.30315200364553413;0.2617757623205187;1.165054578022597;10.000284866515097;0.8334857195912443;1.044780919153154;1.044839817868909;0.6439236405480037;-0.24561797795630835;0.6891742570294068
4.45016;1.1581761048345505;0.8333593921917453;0.7194770274116996;0.3033858251832162;0.2619597908197189;1.1651381286206912;10.000277725253062;0.8334851930049588;1.0447818229305563;1.0448386107024665;0.6438772673532425;-0.2457809778042381;0.6891881848240373
4.46016;1.158254954787661;0.8333591291391101;0.7194273396011001;0.3036187727472749;0.2621430473631544;1.1652216313177761;10.00027044901141;0.8334846785737318;1.0447827307249675;1.0448373940872835;0.6438318932289598;-0.24594297766395007;0.6892027421762833
4.47016;1.1583338448811271;0.8333588620084951;0.719377675778295;0.3038517523695699;0.26232631666722;1.1653050849850568;10.000263079504423;0.8334841744575074;1.0447836372581065;1.0448361734044664;0.6437865168201581;-0.2461049775346056;0.6892173542727467
4.48016;1.158412767931367;0.8333576804327957;0.7193272554974334;0.30408318504379067;0.26250823820810204;1.1653884896383258;10.000255668880536;0.8334836797202486;1.044784536794936;1.0448349546380284;0.6437401365289372;-0.24626697741561693;0.6892310910504849
4.49016;1.1584907520349588;0.8333569673726028;0.7192778765251368;0.30431491949422035;0.26269062895728784;1.1654718467520164;10.000248275977254;0.8334831946980995;1.0447854230329199;1.0448337440267172;0.6436947504078174;-0.246427977306516;0.6892454672125402
4.50016;1.1585699845050734;0.8333569378556119;0.7192283679143228;0.3045475135149955;0.2628734757490316;1.165554158433132;10.000240955775448;0.8334827202278619;1.0447862889017003;1.0448325476317626;0.6436503563308299;-0.24658897720656567;0.6892608433455464
4.51016;1.15864801081712;0.8333565315483956;0.7191793410737024;0.30477806688756537;0.2630548338828589;1.1656374261336313;10.000233752938518;0.8334822565811607;1.0447871273540572;1.0448313709229053;0.643604952402173;-0.24674897711446594;0.6892749971857648
4.52016;1.1587260578750553;0.833355199755041;0.7191295651182256;0.30500707214143835;0.26323485258994295;1.1657196496825037;10.000226701188865;0.833481803268554;1.044787932827675;1.0448302189542216;0.6435595373032701;-0.24690897702842055;0.6892892237097568
4.53016;1.1588031623004997;0.8333543256835235;0.7190808363292246;0.3052363780940559;0.26341534829326535;1.1658018271448047;10.000219821868372;0.833481359629464;1.0447887021113311;1.0448290964824307;0.6435151102635308;-0.24706797694644766;0.6893041018874683
4.54016;1.1588812579819945;0.8333541881834701;0.7190322002003529;0.3054657814830393;0.2635957080287218;1.1658829555155206;10.000213125131406;0.8334809251559425;1.0447894339674397;1.0448280074847922;0.6434696706208811;-0.24722797686673595;0.6893184847451854
4.55016;1.158958418761917;0.833352350594598;0.7189827541956961;0.30569356932434916;0.26377489320177394;1.1659650315595378;10.000206615485212;0.8334804990491017;1.044790128043591;1.044826955009459;0.643425217554284;-0.24738697678782123;0.6893335247174669
4.56016;1.159035876263638;0.8333516561654578;0.7189341915583443;0.30592248589260024;0.26395499262008537;1.1660460526695615;10.000200294099754;0.8334800799324927;1.0447907841068207;1.0448259421311035;0.6433807503145248;-0.2475449767084133;0.6893482884922034
4.57016;1.1591131139963304;0.8333513296847666;0.718886167409422;0.3061494256539521;0.2641334455477963;1.1661270175971254;10.000194154692762;0.8334796662097722;1.0447914018633881;1.044824972723603;0.6433362681415796;-0.247702976627279;0.6893631344265018
4.58016;1.1591903980831486;0.833350966346015;0.7188381705860757;0.3063763949774013;0.2643119230212651;1.1662079262886087;10.00018818089813;0.8334792564845507;1.0447919806562451;1.0448240505530413;0.6432917696537587;-0.24786097654345352;0.689378061408432
4.59016;1.159266768341543;0.8333485587265989;0.7187890675174066;0.30660299070059727;0.2644902965863836;1.1662887789221066;10.000182352890446;0.8334788500745245;1.0447925189382774;1.0448231777561126;0.6432472526376174;-0.24801797645634674;0.6893927079991912
4.60016;1.1593434564295484;0.8333476250933769;0.7187411310046001;0.3068294723035629;0.26466850942739617;1.166368574986487;10.000176657195743;0.8334784471216033;1.0447930145128448;1.0448223551317346;0.6432027145852857;-0.24817497636552402;0.6894074318485134
4.61016;1.1594199457849528;0.8333470588703218;0.7186937273071096;0.30705397825875763;0.26484507405129043;1.1664483136093369;10.000171088954461;0.8334780477654435;1.0447934657615303;1.0448215844173157;0.6431591534500526;-0.24833197627038892;0.6894231647183335
4.62016;1.1594965008933882;0.8333452143596563;0.7186452722883234;0.30727817909893484;0.26502137130194403;1.1665279954116092;10.000165648008952;0.8334776519558563;1.0447938727683361;1.0448208695391747;0.6431145679770551;-0.24848797617002155;0.689437679577574
4.63016;1.1595733845393397;0.833344512413649;0.7185976891000092;0.30750350920567343;0.26519857870105173;1.1666076236754708;10.00016033682325;0.8334772601959498;1.0447942376610395;1.0448202154609636;0.6430709576083148;-0.24864397606329103;0.6894532011759761
4.64016;1.159649111756925;0.8333434201190122;0.7185505743750579;0.30772679276049103;0.2653742987733072;1.166687203358291;10.000155160900901;0.833476873283713;1.0447945639765825;1.0448196269453907;0.6430263223060005;-0.24879897594904463;0.6894675021696407
4.65016;1.1597258771226557;0.8333418151552282;0.7185024613370131;0.3079498360994642;0.2655495895870954;1.166766739595392;10.000150130170853;0.833476491229009;1.044794855443018;1.0448191083409415;0.6429826621765161;-0.24895497582620887;0.6894831686119604
4.66016;1.1598020134499825;0.8333405917910645;0.7184551513582154;0.30817393413722527;0.26572595146370204;1.1668452372740228;10.00014526616038;0.8334761130199866;1.0447951153048767;1.0448186631974463;0.6429389771601407;-0.2491089756939035;0.6894981842856828
4.67016;1.159877965936041;0.833340080737631;0.7184086493299703;0.30839480312828743;0.2658995915164631;1.1669237012130087;10.000140609493066;0.8334757372044082;1.0447953463410677;1.0448182932844163;0.6428952672616859;-0.2492639755515391;0.6895136323234463
4.68016;1.159954254578724;0.8333391379154598;0.7183616408840459;0.3086176998521186;0.2660749233351766;1.1670021359174034;10.000136214683435;0.8334753625531973;1.0447955509216178;1.0448179975941096;0.6428515327927967;-0.2494179753988132;0.6895287893351842
4.69016;1.1600293893577638;0.8333365698442047;0.718314012444103;0.3088382027889035;0.26624847677088775;1.1670805448489816;10.000132138813115;0.8334749887524464;1.044795730919108;1.0448177723771257;0.6428087742109783;-0.24957097523559338;0.689544585108226
4.70016;1.1601048533426856;0.8333351568314482;0.7182672336791047;0.3090598228575793;0.2664229365321501;1.167157929936678;10.000128436065907;0.83347461671878;1.0447958877633365;1.0448176125866881;0.642764991948009;-0.24972497506164182;0.68955987609418
4.71016;1.1601810880523635;0.8333348976464494;0.7182210220910271;0.3092795243992825;0.26659558186746296;1.1672362919370192;10.00012515313255;0.8334742480349301;1.0447960227230157;1.0448175131887754;0.6427221862787311;-0.24987797487638083;0.689575799530559
4.72016;1.1602566824523723;0.8333325507489666;0.7181734510644293;0.30949960303102886;0.26676871247304695;1.1673136316570938;10.000122319344719;0.8334738840913382;1.0447961371024113;1.044817469483794;0.6426783571901497;-0.25002997467889543;0.6895904878667078
4.73016;1.1603311153144902;0.8333310876339544;0.7181273989394863;0.30971796116847694;0.26694063833626686;1.167390950946857;10.00011994077885;0.8334735258047999;1.0447962321198707;1.0448174774097456;0.6426355046942762;-0.2501819744679842;0.6896061652345066
4.74016;1.1604068385448163;0.8333303184148346;0.7180811798569379;0.3099371757063545;0.2671130141882367;1.1674682528885443;10.00011800573241;0.8334731740209631;1.0447963083357426;1.044817533665775;0.6425926294933397;-0.25033397424219217;0.6896218984731872
4.75016;1.16048139895065;0.8333288644643869;0.7180351188620597;0.31015558041049257;0.2672849659353681;1.1675455421710075;10.000116492365454;0.8334728298927905;1.0447963649986916;1.0448176352398697;0.6425497333509724;-0.2504859739999801;0.6896376871102845
4.76016;1.1605562807592804;0.833326442689147;0.7179880484359739;0.31037319109237477;0.2674561625014528;1.1676218254145323;10.000115374347786;0.8334724945670489;1.0447963998469982;1.0448177794420612;0.6425068190176361;-0.2506369737399464;0.6896531672329088
4.77016;1.160632186436544;0.8333263808805936;0.71794239656667;0.31058998849864433;0.26762642131783704;1.1676981103769333;10.000114627681295;0.833472168770537;1.044796409377222;1.0448179643207127;0.6424638898987675;-0.250787973460992;0.6896687006474276
4.78016;1.1607059565225626;0.833324548351016;0.7178965549758328;0.3108071514148792;0.2677974817934527;1.1677744046180083;10.00011423462084;0.8334718529471827;1.0447963894057284;1.0448181885989252;0.6424209495239889;-0.25093797316243754;0.6896839216140275
4.79016;1.160781005511887;0.833324101000791;0.7178511276187685;0.3110226853330016;0.26796683394287313;1.1678507144747685;10.000114181956734;0.8334715473947327;1.044796335517665;1.0448184517243815;0.6423790007860635;-0.25108797284394924;0.6897001229576916
4.80016;1.1608551382836723;0.8333213335682147;0.7178042776797506;0.31123908551478563;0.268137128937323;1.1679270445987606;10.000114454387408;0.8334712520773586;1.0447962433134146;1.0448187538118434;0.6423360454706387;-0.25123797250529356;0.6897154403841751
4.81016;1.1609300204210176;0.8333210083339408;0.717759074099811;0.3114539145096054;0.2683058780613624;1.1680033983849725;10.000115027287793;0.8334709663900646;1.0447961088431075;1.044819094540845;0.6422940846912591;-0.2513869721462078;0.6897313712959089
4.82016;1.1610042355073413;0.8333202112685594;0.7177138779854142;0.3116682184486937;0.268474304987182;1.1680787789666753;10.000115866902123;0.8334706890375725;1.0447959291210853;1.044819472302623;0.6422511193768637;-0.25153597176642406;0.6897464170086631
4.83016;1.1610784826889133;0.8333178597713333;0.7176673196465173;0.31188346249111065;0.2686435055814251;1.1681541896585048;10.000116933447885;0.833470418106795;1.0447957021725613;1.0448198849827814;0.6422091499959296;-0.2516849713657972;0.6897624401396262
4.84016;1.161151530682618;0.8333167615499895;0.717622572947418;0.3120957466939507;0.2688104016505647;1.1682296337196652;10.000118179928647;0.8334701513242773;1.0447954264476853;1.0448203309966677;0.6421671763121309;-0.2518329709445619;0.6897781449036277
4.85016;1.16122582595737;0.8333160425747699;0.7175773680941547;0.31231014527545436;0.2689787918908918;1.1683051143813303;10.000119557437177;0.8334698865654836;1.0447951003496776;1.0448208093475957;0.6421251977112259;-0.2519809705034971;0.6897938965776437
4.86016;1.161299172249902;0.8333149200393848;0.7175323835525937;0.3125232607241517;0.26914625334459524;1.168380635028229;10.000121027676832;0.8334696225045407;1.0447947226434937;1.0448213192096494;0.6420832137874118;-0.2521279700438556;0.6898093302528191
4.87016;1.1613734962777926;0.8333136724812064;0.7174866651428455;0.3127349060224875;0.2693121733266936;1.1684551988819374;10.000122564646212;0.8334693588082704;1.0447942932985932;1.0448218593481688;0.6420422250336021;-0.2522759695672321;0.6898261079691514
