time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
6.75016;1.1720994518179702;0.8331505180688912;0.7108340248596711;0.3451790472246871;0.2944831167478649;1.179813666012142;10.000227291566864;0.833514644257101;1.0447339746049336;1.0447816538718233;0.6357674975350192;-0.2745699986182839;0.6925992289673959
6.76016;1.1721438269758455;0.833147846864257;0.7108062896796248;0.34531649707407436;0.2945891659002047;1.179860524963054;10.000200291688051;0.8335144329469071;1.0447317577239676;1.0447829641490944;0.6357418395353761;-0.27466299880178363;0.692611957384861
6.77016;1.1721892251236894;0.833145925552395;0.7107785984213871;0.3454540686319934;0.2946950534673396;1.1799073291341529;10.000173688285761;0.8335142084387448;1.0447295135085575;1.0447842653488022;0.6357161631107918;-0.274756998995891;0.6926250594091894
6.78016;1.1722334620432542;0.8331433396459189;0.7107510656051068;0.3455907959513832;0.2948005069291233;1.1799530773738054;10.00014749464398;0.8335139727216057;1.04472724535307;1.0447855554781271;0.6356904675526284;-0.2748509992007708;0.6926381356320005
6.79016;1.1722780241500403;0.8331409894820893;0.7107235562117675;0.34572704906506435;0.29490547084427143;1.1799997696245728;10.000121717646229;0.833513726035815;1.0447249577224094;1.044786833986872;0.6356647521917735;-0.2749439994162371;0.6926507859158647
6.80016;1.1723226613009325;0.8331386501526195;0.7106960291691231;0.3458633257634416;0.29501043533529603;1.1800464073373143;10.000096358761063;0.8335134668031271;1.0447226562531107;1.0447881021371241;0.6356390157964323;-0.2750369996419422;0.6926634041208027
6.81016;1.1723671231063715;0.8331364307506293;0.7106687288408254;0.3459988639492297;0.29511481667109124;1.1800919933364862;10.00007141820955;0.8335131925897413;1.0447203481094702;1.04478936248908;0.6356142568665114;-0.2751299998774064;0.6926769057069109
6.82016;1.1724119292681283;0.8331341313633732;0.710641170097843;0.3461351886631372;0.2952197880792558;1.1801385319126765;10.00004689605668;0.8335129013758132;1.0447180419853213;1.0447906176023172;0.6355884742951836;-0.2752230001218732;0.6926894534800547
6.83016;1.1724558634613378;0.8331314313529502;0.7106138181328918;0.3462701746746122;0.2953238460754347;1.1801840286509466;10.000022794844057;0.8335125923163645;1.0447157474530204;1.044791868726481;0.6355626676594913;-0.2753150003741175;0.6927015664914113
6.84016;1.172500865803515;0.8331295259420536;0.7105865184405896;0.3464052869726748;0.29542775308573066;1.1802294887370834;9.99999912431668;0.8335122657364203;1.0447134744318702;1.0447931151532446;0.6355378369412498;-0.2754070006324844;0.6927145590384748
6.85016;1.1725450103679473;0.8331268940426807;0.7105591428722137;0.3465403195047274;0.29553181869099804;1.1802749157673658;9.999975895640425;0.8335119225710429;1.0447112329559476;1.044794354434335;0.6355119820438173;-0.27549900089526064;0.6927265966829074
6.86016;1.1725890138580484;0.8331247400662608;0.7105322858883726;0.3466733542752118;0.29563422632748;1.1803203134237128;9.99995310973465;0.8335115638502286;1.0447090327702062;1.0447955834159028;0.6354871028407229;-0.2755910011608626;0.6927395163920582
6.87016;1.172634361597641;0.8331232895256777;0.7105052411069817;0.34680728143310735;0.29573706472068456;1.1803656878393243;9.999930761088157;0.8335111908735736;1.0447068831108108;1.0447967992595995;0.6354621996218467;-0.27568200142763566;0.6927520052384414
6.88016;1.1726788681007057;0.8331211241508267;0.7104781236611702;0.34694113450797315;0.2958400586849593;1.1804100478759285;9.99990885110709;0.8335108056583537;1.0447047928314201;1.0447979991518752;0.6354362730952688;-0.2757740016936648;0.6927639446875056
6.89016;1.1727235030731293;0.8331190098272099;0.7104509990320538;0.34707502047943034;0.2959430524862175;1.1804554041225253;9.999887387830901;0.8335104109915723;1.0447027702621494;1.0447991791192912;0.6354113241801483;-0.27586500195680447;0.6927763768185371
6.90016;1.1727673028972734;0.8331161873107045;0.7104238037626934;0.347208838778619;0.296046201278934;1.1804997677833369;9.999866376959277;0.8335100105953241;1.0447008228619636;1.0448003337749463;0.6353863541620636;-0.27595600221486066;0.6927887863742435
6.91016;1.1728122038221902;0.8331145201137699;0.7103969540277754;0.34734153970904125;0.29614812013954755;1.1805451489414096;9.999845817479988;0.8335096093906149;1.0446989568072702;1.0448014569993462;0.635361364847712;-0.27604600246573174;0.6928007791674005
6.92016;1.172857242601458;0.8331129161315032;0.7103701013927479;0.34747428056349006;0.2962500380209552;1.1805895548558385;9.999825698353993;0.833509213067223;1.0446971764272914;1.0448025418368596;0.6353363583255252;-0.2761370027073126;0.6928131553834421
6.93016;1.1729011993383136;0.8331107218325854;0.7103434258705815;0.3476061955313965;0.29635152455867464;1.180633989736965;9.999805995726604;0.8335088273991662;1.0446954840872578;1.0448035799119617;0.6353113364287004;-0.27622700293724384;0.6928251200759862
6.94016;1.1729465231784448;0.8331095923577398;0.7103168543162851;0.347737759001049;0.2964523655569593;1.1806784554883143;9.999786676059085;0.8335084580001436;1.0446938801929975;1.0448045623331246;0.6352863005033526;-0.27631700315285795;0.6928370729611596
6.95016;1.1729910267507255;0.8331077751113263;0.7102902173496076;0.34786926012073643;0.2965533602583723;1.1807229523753218;9.999767705026894;0.8335081102329779;1.0446923627460873;1.044805481665283;0.6352612518624569;-0.27640700335147433;0.6928490142908437
6.96016;1.1730356764696317;0.8331060337658523;0.7102635812755519;0.3480008037393975;0.2966543537172724;1.1807674802664962;9.999749057455139;0.83350778911129;1.0446909276192784;1.0448063328373285;0.6352361921876799;-0.27649600353079257;0.6928605439979791
6.97016;1.1730804699478705;0.833104367675185;0.7102369475226413;0.3481323905432634;0.296755346617906;1.180811040629439;9.999730723231698;0.8335074992746793;1.0446895695384486;1.0448071126782057;0.6352111233002852;-0.2765860036891552;0.6928724583312356
6.98016;1.1731254040101449;0.8331027749833878;0.7102103173049754;0.34826402120158756;0.2968563400435273;1.1808556374918795;9.999712708593924;0.833507244841656;1.0446882822176404;1.044807819312115;0.6351870466431103;-0.27667500382565574;0.6928848737536513
6.99016;1.1731704753362984;0.8331015872797031;0.7101839765528211;0.3483944362974259;0.2969562615014266;1.1808992765928517;9.999695035407449;0.8335070292231469;1.0446870578899927;1.044808451843282;0.6351619628594892;-0.27676400394000583;0.6928963534549891
7.00016;1.173215680277499;0.8331004671994262;0.7101576408342127;0.3485248964435189;0.2970561863683355;1.1809439637680474;9.999677735484845;0.8335068552469485;1.044685887680589;1.0448090098166751;0.6351368717392589;-0.2768530040321158;0.6929078118714513
7.01016;1.173260048314754;0.8330986494193043;0.7101312446833677;0.34865529676189566;0.2971562706031184;1.1809877036227563;9.99966083595013;0.8335067253017149;1.0446847633142433;1.0448094927800768;0.6351127725970128;-0.27694100410171485;0.6929197640632111
7.02016;1.1733055086590827;0.833097991348309;0.7101052013729193;0.3487845873517001;0.2972551301732383;1.1810314992108522;9.999644348585873;0.8335066411213106;1.0446836788020601;1.0448099007173732;0.6350876647632956;-0.27703000414838047;0.6929311753631711
7.03016;1.17335012458208;0.8330962976854454;0.7100788097745775;0.3489150787554906;0.2973552236052928;1.1810753523828164;9.999628279692123;0.8335066035907062;1.044682630448118;1.0448102349907287;0.635063548015947;-0.2771180041717987;0.692943080130346
7.04016;1.173395826040953;0.8330957601577186;0.7100527681419551;0.34904446149322454;0.2974540932228719;1.181119264313257;9.999612647903398;0.8335066129775265;1.0446816157137753;1.044810499146079;0.6350394228797405;-0.2772060041718391;0.6929549622623142
7.05016;1.1734406757762406;0.8330948517776775;0.7100269457092084;0.3491725242637881;0.2975520496959156;1.181163236287008;9.999597489731137;0.8335066694940279;1.0446806321618582;1.0448106988180565;0.6350142904837843;-0.27729300414843006;0.6929655049617328
7.06016;1.173485633812647;0.8330936661110563;0.7100008375201807;0.3493018918877715;0.2976510861691771;1.1812072695539142;9.999582855203586;0.833506773321638;1.0446796768425468;1.0448108402267504;0.6349901519374064;-0.27738100410152916;0.6929773398032282
7.07016;1.1735306910540573;0.8330928728117867;0.7099750132281063;0.3494300412300202;0.2977490547422363;1.1812503638315481;9.999568800276256;0.8335069236277698;1.04467874656197;1.0448109283226252;0.6349660077478759;-0.2774680040312817;0.6929887479570062
7.08016;1.1735758377802583;0.8330921398671985;0.7099491884430418;0.34955822993511787;0.2978470292188175;1.181294516627508;9.999555381421477;0.8335071179433381;1.0446778387015787;1.044810966016321;0.6349418577580032;-0.2775550039381544;0.6930001289956381
7.09016;1.1736210659782904;0.8330914695642218;0.7099233641119662;0.3496864550016479;0.2979450091679443;1.1813377240955016;9.999542656943333;0.8335073528032376;1.0446769511561012;1.0448109548101208;0.6349177013408532;-0.27764200382292664;0.693011484115708
7.10016;1.1736656597089214;0.8330899953501739;0.7098972313644406;0.34981536980459416;0.2980437338920572;1.1813809816461882;9.999530685635396;0.8335076247161975;1.044676081455373;1.0448108957960205;0.6348935374055173;-0.2777290036866293;0.6930228156153042
7.11016;1.1737110352713853;0.8330897915037818;0.7098716975139003;0.34994239772207003;0.29814065044381965;1.1814252839548074;9.999519517194814;0.8335079307562719;1.0446752264422154;1.044810789884097;0.6348693644741098;-0.27781500353030264;0.6930337252178433
7.12016;1.1737555110971494;0.8330888963204669;0.7098461037755363;0.3500693467461998;0.2982377281315663;1.1814686255975817;9.999509184745252;0.8335082689800045;1.044674382426483;1.044810637620285;0.6348451810590671;-0.27790100335454454;0.693044616498156
7.13016;1.1738010152851301;0.833088838757068;0.7098205817960984;0.3501964272536004;0.2983346577715881;1.1815120021860228;9.999499707728708;0.8335086387994285;1.044673545295818;1.0448104395213489;0.6348209858841946;-0.27798700315932023;0.6930554932071843
7.14016;1.1738456085571252;0.8330880963025136;0.7097950032433145;0.35032342447655446;0.29843174952241264;1.1815544106256797;9.999491103449598;0.8335090407673537;1.0446727108239036;1.0448101968134629;0.6347977777162902;-0.27807300294425036;0.6930672762927602
7.15016;1.173890250065091;0.833087766878299;0.7097697202809572;0.3504491821807888;0.29852777432454847;1.1815978481322247;9.999483396226655;0.8335094754734886;1.044671874959374;1.0448099115402936;0.6347735550797098;-0.27815900270896343;0.6930781399258114
7.16016;1.1739349308598208;0.833087516638682;0.7097444512969769;0.3505749593730789;0.2986238058936253;1.1816413109992998;9.999476613286875;0.8335099427659508;1.0446710338376093;1.0448095854419208;0.6347493161017054;-0.27824400245321856;0.6930886052317381
7.17016;1.173979640793178;0.833087345134924;0.7097191993971085;0.3507007539745679;0.2987198437088637;1.1816837941136622;9.999470774800692;0.8335104421131195;1.0446701840573578;1.044809218741785;0.634726058613924;-0.2783300021769725;0.6931003965021935
7.18016;1.174024625164933;0.8330871438498894;0.7096937206942132;0.3508273264527972;0.2988164713731873;1.1817272914332642;9.999465888269718;0.8335109731046969;1.0446693237737326;1.0448088102156934;0.6347017802621743;-0.2784150018804843;0.6931108830867636
7.19016;1.174068394100163;0.8330866961263759;0.7096687268933817;0.3509517818350759;0.29891160043802767;1.1817697968002148;9.999461940185292;0.8335115356041345;1.0446684538440305;1.0448083580864622;0.6346784784453459;-0.27849900156422425;0.6931218990378701
7.20016;1.174113126087074;0.8330870832453247;0.7096438163424763;0.3510763570970601;0.2990065791520431;1.181812304448405;9.999458889584327;0.8335121298215137;1.0446675777888828;1.0448078609325588;0.6346541503212161;-0.27858400122870647;0.6931324185251687
7.21016;1.174157843313813;0.8330888008817497;0.7096199949342824;0.3512012790528816;0.29910184641036214;1.1818558093895462;9.9994566778333;0.8335127559498138;1.0446667008987023;1.0448073183654942;0.6346307930298214;-0.2786680008746636;0.6931434716214966
7.22016;1.174201823995005;0.8330884536901583;0.7095947992488604;0.35132653442699197;0.2991975714962786;1.1818983079676622;9.99945524041718;0.833513413380245;1.044665829364672;1.0448067309716706;0.6346074041305364;-0.27875300050339663;0.6931549498943969
7.23016;1.174245511693634;0.833088277303496;0.7095698568128334;0.35145103925829385;0.29929271526449974;1.1819407981754442;9.999454507855202;0.8335141003280372;1.044664969649294;1.0448060992424917;0.634583981778319;-0.27883700011695073;0.6931660529787441
7.24016;1.174289152431174;0.8330884951765485;0.7095452012564756;0.3515742934808661;0.29938678661326784;1.1819822790871712;9.999454408976543;0.8335148141043403;1.044664128163631;1.0448054222747163;0.6345595244045061;-0.2789209997180465;0.693176270833377
7.25016;1.1743327378052018;0.8330887693962737;0.7095205431722565;0.3516975555877175;0.29948085789322465;1.18202474996627;9.999454876647924;0.833515551382563;1.0446633110366905;1.0448046976936443;0.6345360305927731;-0.27900399930974934;0.6931870343012009
7.26016;1.1743765177127758;0.8330889876609602;0.7094956314446876;0.35182158445025313;0.29957551131103677;1.182067210376437;9.999455845251653;0.833516308233878;1.0446625239900609;1.0448039229709178;0.6345124991287859;-0.2790879988951837;0.6931982337520857
7.27016;1.174419976208304;0.8330896948976526;0.7094712395596294;0.35194358997796804;0.2996685031025887;1.1821086609878821;9.999457249908456;0.8335170802728618;1.0446617726964318;1.04480309662772;0.6344889288622502;-0.2791709984775756;0.693209063828583
7.28016;1.174463367738276;0.8330901102402463;0.7094465484451653;0.35206685500838836;0.2997625636173413;1.1821511036197228;9.999459035604414;0.8335178628872765;1.0446610633163922;1.0448022184355847;0.6344653190071312;-0.2792539980602602;0.6932199260387176
7.29016;1.1745066926599812;0.8330908982865961;0.7094221239689762;0.3521888546942185;0.2998555426641408;1.1821925402920177;9.999461165795719;0.8335186514850633;1.0446604025611526;1.0448012893055272;0.6344416697503634;-0.27933699764642494;0.6932308192393789
7.30016;1.1745492417702181;0.8330908526527704;0.7093973670740267;0.3523115036257356;0.2999492505628953;1.182233972046286;9.999463624502537;0.8335194418857829;1.0446597973838174;1.044800311529912;0.6344189822139986;-0.2794189972388639;0.693242254689765
7.31016;1.174592438405114;0.8330920500236592;0.7093731843919417;0.35243223112800626;0.30004113410601585;1.182275398108033;9.99946641363418;0.8335202305894935;1.0446592546851845;1.0447992888837558;0.6343952579368187;-0.2795019968398777;0.6932532079641867
7.32016;1.1746346074808305;0.833092191403192;0.7093486270690251;0.3525541064005343;0.3001342324257423;1.1823168160623365;9.999469547559713;0.8335210145772829;1.04465878084081;1.044798226157644;0.63437149860615;-0.2795839964513721;0.6932637892824132
7.33016;1.1746779406366077;0.8330933652417728;0.709324144633165;0.352675586106634;0.30022667007545323;1.182358222867037;9.999473047708234;0.8335217908349732;1.044658381195501;1.0447971285420814;0.6343477062108946;-0.279665996075222;0.6932744038746278
7.34016;1.174719994624796;0.8330939346913476;0.7092998126837111;0.35279619022966047;0.3003186613835513;1.182399615650975;9.999476938363143;0.8335225563220496;1.0446580600405437;1.0447960013616842;0.6343248833573321;-0.2797479957135137;0.6932859688662717
7.35016;1.1747619938590637;0.8330945592443094;0.7092754466013933;0.35291679035218276;0.30041063453960215;1.182440992330457;9.999481242869647;0.8335233085701169;1.0446578206231347;1.0447948499930115;0.6343010331945056;-0.279829995368382;0.6932966557571179
7.36016;1.174804195383243;0.8330954689185436;0.7092510807178363;0.353036887582993;0.3005020984712957;1.1824813518744623;9.999485978502197;0.8335240458688475;1.044657664892125;1.0447936791589825;0.6342781585915163;-0.27991099504182754;0.6933078917849606
7.37016;1.174846087665288;0.8330962177254089;0.7092266381603705;0.35315748136173486;0.30059403398965856;1.1825226935880258;9.99949115290628;0.8335247666811014;1.0446575939752885;1.0447924919589762;0.6342542612931404;-0.2799919947358025;0.6933182517206327
7.38016;1.1748872160445345;0.833096497363766;0.7092021251717553;0.35327746445380975;0.30068561451575476;1.1825630163013614;9.999496766957899;0.8335254695413032;1.044657609633978;1.0447912898862046;0.634231342224637;-0.28007299445232875;0.6933295666701069
7.39016;1.1749290027795687;0.8330977217540491;0.7091778812418209;0.3533967925141412;0.30077643818425187;1.1826043183377233;9.999502819302545;0.8335261536020587;1.044657715016281;1.0447900734245295;0.6342084026127663;-0.28015399419335046;0.6933409232477541
7.40016;1.1749709933746517;0.8331005114085289;0.7091547030853493;0.353515953913952;0.3008670365691549;1.1826445983300329;9.999509306736973;0.833526818547555;1.0446579136347025;1.0447888426084009;0.6341844444515955;-0.28023499396042506;0.6933514076413291
7.41016;1.1750117086911813;0.8331011362027401;0.7091303020764833;0.35363517088342794;0.3009579767285816;1.182684856476963;9.999516221560356;0.8335274640758332;1.0446582081428883;1.044787597969243;0.6341614700748135;-0.2803159937546437;0.6933628491345232
7.42016;1.1750523689813088;0.8331021854037828;0.7091061380550363;0.3537531260587622;0.3010478238929106;1.1827250945561392;9.999523549764215;0.8335280896244244;1.0446586004292848;1.0447863409981315;0.6341384815388198;-0.2803959935767842;0.6933739279122398
7.43016;1.175094193445018;0.8331039828186696;0.7090817446949218;0.35387195487398004;0.30113808151774346;1.1827653145104131;9.99953127748999;0.8335286938639287;1.044659092122447;1.0447850733064923;0.6341154800598076;-0.28047599342736823;0.6933850477197411
7.44016;1.1751347334260664;0.8331055604244859;0.7090577718428782;0.35398865155362674;0.3012268179849124;1.1828055177128725;9.999539404087335;0.8335292741370905;1.0446596849291039;1.0447837961029287;0.6340924659695262;-0.28055599330660896;0.6933962087044989
7.45016;1.1751754634454743;0.8331067954026526;0.7090332231509148;0.35410737571933837;0.3013171943770877;1.1828457052080577;9.99954794649395;0.8335298263925888;1.0446603814316966;1.0447825106240454;0.6340694394062035;-0.2806359932144219;0.6934074110989152
7.46016;1.1752158676835351;0.8331085762268736;0.7090091656259321;0.3542240774650906;0.30140589649385635;1.1828848779852998;9.999556930717274;0.8335303455589209;1.044661185281343;1.0447812181973344;0.6340464008303248;-0.2807149931504908;0.693418250048241
7.47016;1.1752564535267926;0.8331103479979797;0.7089848229546877;0.35434154364585874;0.30149516589250214;1.1829250373663596;9.99956638127826;0.8335308260697655;1.0446620996869833;1.0447799203014283;0.6340233510218072;-0.2807949931143332;0.6934295347150273
7.48016;1.1752967056376618;0.8331123282238507;0.7089606950789606;0.3544582488477945;0.3015838374433999;1.182964185188379;9.999576316349142;0.8335312619871461;1.0446631259897068;1.0447786189506365;0.6340002910276659;-0.2808739931053677;0.693440454686232
7.49016;1.175336166144727;0.833113530311828;0.7089362241871037;0.35457560768698937;0.30167323330032153;1.1830043233000407;9.999586748588069;0.8335316471156862;1.044664263641785;1.0447773163463276;0.6339772218693832;-0.2809529931229602;0.6934514140427391
7.50016;1.1753762561443193;0.8331160301109465;0.7089123258875852;0.35469105315380184;0.30176080613298917;1.1830434530843297;9.9995976864856;0.8335319759612198;1.0446655105833789;1.0447760143814635;0.6339551440139836;-0.2810319931664453;0.6934633262879424
7.51016;1.1754155541408071;0.8331174105055738;0.7088878088231761;0.35480841467172614;0.301850180687263;1.1830825754174208;9.999609132345528;0.8335322446364607;1.0446668633822382;1.0447747148140922;0.6339320574203707;-0.2811099932351853;0.6934739565548874
7.52016;1.1754554832350241;0.8331200818745269;0.7088638740563765;0.35492386258489195;0.30193773560963777;1.1831216904453856;9.999621081328554;0.8335324505355535;1.0446683173037188;1.0447734197362886;0.6339089622262023;-0.28118899332866243;0.6934850282600772
7.53016;1.1754946229105987;0.8331235561951361;0.7088409723799566;0.3550390337387963;0.30202523066281234;1.1831607973651825;9.999633525456368;0.8335325909975991;1.044669866473043;1.0447721320641745;0.6338868593025313;-0.2812669934465352;0.6934966429705042
7.54016;1.1755336859638512;0.8331255082284025;0.7088167049893493;0.35515513255879094;0.3021135093340295;1.1831998948352334;9.999646457395025;0.8335326621287743;1.0446715040428036;1.0447708550012689;0.6338637503514184;-0.28134499358868825;0.6935073755433535
7.55016;1.1755724182150709;0.8331279747905598;0.708792966044528;0.3552692045104555;0.30220012475186203;1.1832389816234714;9.999659870482592;0.833532659291208;1.044673222023559;1.044769590056075;0.6338416377418602;-0.28142299375522234;0.6935190510136895
7.56016;1.175611332430467;0.833130395778635;0.7087689772415195;0.35538403736026253;0.30228731684494486;1.1832770568743824;9.999673756496215;0.8335325790912771;1.044675010989148;1.0447683356689077;0.6338185243622934;-0.2815009939462921;0.69352983803942
7.57016;1.1756499192883514;0.8331329887036385;0.7087452382440949;0.35549810629730005;0.30237391963101135;1.183316120481536;9.999688097923082;0.8335324206624997;1.0446768606809533;1.0447670876345905;0.6337964133901857;-0.2815779941619713;0.6935411555563351
7.58016;1.1756886940329858;0.8331355267153605;0.708721254503763;0.35561293644145037;0.3024610988664421;1.1833551743015405;9.999702858362008;0.8335321851672269;1.0446787616003586;1.0447658403121949;0.6337743077053422;-0.28165499440232733;0.6935524931690207
7.59016;1.1757274077668929;0.8331384504161995;0.7086975616410089;0.3557265023626483;0.30254719794326557;1.1833932227821935;9.999717985268152;0.8335318747542659;1.044680705955803;1.0447645879721492;0.6337522091387504;-0.28173299466761087;0.6935642556335245
7.60016;1.1757658135946925;0.8331411999263596;0.708673843741326;0.35584056763603833;0.3026337832576787;1.1834312715701822;9.999733420990006;0.8335314920442342;1.0446826876502653;1.0447633259352054;0.6337291180190142;-0.28180999495840664;0.6935747157211435
7.61016;1.1758034650434634;0.8331434553575232;0.7086501090390366;0.3559540202812075;0.30272002675979603;1.1834693261481923;9.999749104183458;0.8335310399896403;1.0446847026023494;1.04476205087609;0.633707033543734;-0.2818859952756049;0.6935856989372867
7.62016;1.175841793434952;0.8331466286105793;0.7086267064837566;0.3560668222094206;0.3028055297755299;1.1835083923512766;9.999764964449067;0.8335305217255295;1.0446867487620295;1.0447607602957125;0.6336849546582252;-0.281962995620201;0.6935971016232497
7.63016;1.1758793858699437;0.8331505662010358;0.7086043679481392;0.3561793476036731;0.3028909760723945;1.1835464768199457;9.999780925156335;0.8335299401861285;1.0446888248560344;1.0447594519985122;0.6336628804929383;-0.2820389959931017;0.6936081079639822
7.64016;1.175916963918296;0.8331529445905883;0.7085806944101379;0.35629280558165677;0.302977209623406;1.1835845853630942;9.999796912942381;0.8335292978443897;1.0446909295182791;1.0447581245298232;0.6336408105333974;-0.2821159963950179;0.6936195287567855
7.65016;1.1759542833445868;0.8331558016462592;0.7085575795359261;0.3564042429257288;0.30306178332728245;1.183621720458447;9.999812861307314;0.8335285970287066;1.0446930616717027;1.0447567782288236;0.633618744998168;-0.2821919968263734;0.6936305498301533
7.66016;1.1759918667894884;0.833158573778597;0.7085342435780122;0.3565164492767265;0.3031469361351738;1.183659880101151;9.999828704233611;0.8335278404403786;1.044695220438244;1.0447554151865999;0.6335966851872125;-0.28226699728710203;0.6936411719310178
7.67016;1.1760294693298463;0.8331613669265411;0.7085109383556694;0.3566286633146381;0.3032320852848257;1.1836980585103407;9.99984436832723;0.8335270315119991;1.0446974042001635;1.0447540376099032;0.6335746335947994;-0.2823429977763875;0.6936522114305602
7.68016;1.1760671005549888;0.8331645097592779;0.7084879502601206;0.3567396226274279;0.30331615701745823;1.1837352479654852;9.999859773785172;0.8335261746585454;1.044699610277366;1.0447526465427701;0.6335535939838877;-0.28241899829272493;0.6936641780340597
7.69016;1.1761045138818182;0.8331674421385851;0.7084649630741445;0.35685109214693633;0.30340071851911915;1.1837734408617582;9.999874845191025;0.8335252750681521;1.0447018357414175;1.0447512420898435;0.6335315715745861;-0.2824939988343053;0.6936748403645261
7.70016;1.176142228414681;0.8331706026957715;0.7084420481025955;0.3569620707748521;0.303484787960204;1.1838106312245942;9.999889522187845;0.8335243378272722;1.0447040787162742;1.0447498238082045;0.6335095726455705;-0.2825689993992091;0.6936855206642488
7.71016;1.1761790286026625;0.8331730022382805;0.7084191069030707;0.35707294751556196;0.30356901319834595;1.1838478150679557;9.999903760643798;0.8335233671005863;1.0447063387736641;1.0447483904974322;0.6334876030809294;-0.28264399998541956;0.6936962202371415
7.72016;1.176216853725017;0.8331777582550679;0.7083976309335148;0.3571830184270058;0.30365229833837676;1.1838859893216345;9.999917526215029;0.8335223658502992;1.0447086157964098;1.0447469398890266;0.6334666670718047;-0.2827190005910523;0.6937078536804588
7.73016;1.1762535189520462;0.8331802590996515;0.7083750226351397;0.3572931559044227;0.30373595161057265;1.18392315072221;9.999930782129185;0.8335213357772651;1.0447109087986155;1.0447454686283941;0.6334447670079716;-0.2827940012145867;0.6937185964365382
7.74016;1.1762914710462928;0.8331837312292563;0.7083525569301525;0.3574029175580201;0.303818966930316;1.1839602962911926;9.999943473863315;0.8335202774983894;1.0447132157033696;1.0447439728490144;0.6334239039892097;-0.2828680018547469;0.6937298697733164
7.75016;1.17632852166909;0.8331864235140615;0.7083300673692403;0.3575125792671393;0.30390214516765346;1.1839974240277968;9.999955528299823;0.8335191911790248;1.0447155331776699;1.0447424492106174;0.6334020782728325;-0.28294200251030266;0.6937402583979958
7.76016;1.1763656389088113;0.833189093761692;0.7083076195373401;0.3576222541450157;0.30398533308859965;1.184034532175925;9.999966872224833;0.833518077243805;1.0447178563985848;1.0447408958041464;0.6333812896027096;-0.2830160031800583;0.6937515919493092
7.77016;1.1764025699925678;0.8331918514359095;0.7082854631894439;0.357731180225169;0.30406794843677276;1.1840706182750824;9.999977448875379;0.8335169371181935;1.0447201798957504;1.0447393124110214;0.6333605374933748;-0.283090003862911;0.6937629597792392
7.78016;1.1764398288404028;0.8331944683804935;0.7082630987636092;0.35784088290332744;0.3041511548129;1.184107679160362;9.999987223669075;0.8335157741461992;1.044722499125842;1.044737700103594;0.633338821269083;-0.2831640045578332;0.6937734505290866
7.79016;1.176477162453663;0.8331973908125986;0.7082410605102843;0.35794933607500123;0.30423329482941386;1.1841447115506591;9.999996186448234;0.8335145936776007;1.0447248110963034;1.0447360611041991;0.633318139761387;-0.2832380052638407;0.6937848921899861
7.80016;1.1765145728910007;0.8332015495416412;0.7082201397033365;0.3580581376671589;0.3043157257613484;1.1841807129961448;10.00000435294399;0.8335134018059105;1.0447271138645255;1.0447343994707616;0.6332974911979763;-0.28331100597999237;0.6937959670344103
7.81016;1.1765510955592318;0.833203656168351;0.7081981224815116;0.35816650697475694;0.3043980333409722;1.1842166828902756;10.00001176706273;0.8335122039284738;1.0447294061781673;1.0447327214110385;0.6332768733323723;-0.2833840067053738;0.6938070876299837
7.82016;1.1765886668385785;0.8332065012419355;0.7081762159047196;0.35827500492248693;0.3044801936014228;1.1842536228463452;10.000018500015868;0.8335110041157004;1.0447316876288222;1.044731034412679;0.6332562834742654;-0.283457007439196;0.6938182581301308
7.83016;1.1766260677288998;0.8332097703408782;0.7081548887070288;0.3583814914341862;0.30456070415235365;1.184289536228708;10.000024639529867;0.8335098052181799;1.0447339585897926;1.0447293463479983;0.63323571893253;-0.28353000818100105;0.6938294820694101
7.84016;1.1766628446568688;0.8332121387969225;0.7081332916032723;0.358488640923631;0.30464195746909045;1.184325426918845;10.000030276430898;0.8335086091104053;1.044736219530678;1.044727665501759;0.6332151778794207;-0.2836030089306107;0.6938407629428024
7.85016;1.176699709512113;0.8332141458359696;0.7081114583253162;0.3585970676312068;0.30472429314444105;1.1843612978642075;10.000035498639454;0.8335074167012192;1.0447384703385976;1.0447260008589327;0.6331946595752357;-0.28367500968785364;0.6938516958093397
7.86016;1.176737627745846;0.8332175508123957;0.7080903065308168;0.35870309272802403;0.3048043359455225;1.1843971505761983;10.000040390929835;0.8335062278797096;1.044740710539956;1.0447243616903217;0.6331741638488098;-0.2837480104525104;0.6938631022973119
7.87016;1.1767746634648824;0.8332198218964981;0.7080688518755335;0.3588102805970226;0.304885617430564;1.184432985605241;10.00004503526259;0.8335050417786514;1.0447429397444408;1.0447227566799806;0.6331536907030194;-0.28382001122453776;0.6938741689349147
7.88016;1.176811780341999;0.8332233146643073;0.7080485159520591;0.358917814864431;0.30496719459492017;1.1844688030197623;10.000049507679142;0.8335038577198663;1.0447451569650648;1.0447211933587244;0.6331332402827763;-0.2838920120041808;0.693885309009204
7.89016;1.1768489735804353;0.8332258308899262;0.708027430100043;0.35902376383648354;0.305047426710792;1.1845036026932731;10.000053872126445;0.8335026763387711;1.0447473595711472;1.0447196779248205;0.6331128129484251;-0.28396401279181627;0.6938965271245028
7.90016;1.1768862368368735;0.8332282990644727;0.7080063807723198;0.3591297261331945;0.305127672251424;1.1845393843386487;10.000058178017847;0.8335014998716257;1.0447495434004432;1.0447182151118322;0.6330934093644233;-0.28403501358785077;0.6939083308968864
7.91016;1.1769225961179617;0.8332299567231269;0.7079852977461039;0.35923558863255867;0.3052080850237374;1.1845741468398112;10.000062464905879;0.8335003315570156;1.0447517035592562;1.0447168078057694;0.633073030575913;-0.28410701439273395;0.6939197181016697
7.92016;1.1769599781091653;0.83323233007432;0.7079643093951141;0.35934158154924134;0.3052883578593374;1.1846098873178328;10.000066770007795;0.8334991747954877;1.044753834910841;1.0447154568270973;0.6330526779434404;-0.28417801520663977;0.693930785861628
7.93016;1.1769974090907471;0.8332349923766698;0.7079436288042731;0.35944632753061323;0.30536756968602036;1.18464460121045;10.000071133788976;0.8334980328896967;1.0447559326728306;1.0447141614236142;0.6330333527347978;-0.28424901602890235;0.6939428580963362
7.94016;1.177033915317197;0.8332368496073016;0.7079229016260895;0.35955097726362467;0.3054469477622199;1.184679283766567;10.000075599738434;0.8334969094755822;1.0447579931189932;1.0447129200653509;0.633013055546858;-0.2843200168579503;0.693954111338774
7.95016;1.1770714240771656;0.8332403593095746;0.7079030467420383;0.35965735889452033;0.30552754236105417;1.1847149316474597;10.000080207935476;0.8334958085132492;1.044760013144197;1.0447117312643546;0.6329937863457734;-0.284391017691834;0.69396636998796
7.96016;1.1771077409315973;0.8332425851894508;0.7078828807818577;0.3597600196794685;0.30560528826990335;1.184749543666419;10.00008499054547;0.8334947336801166;1.0447619888312216;1.0447105943342474;0.6329735454603205;-0.28446201852867997;0.693977809003699
7.97016;1.1771443386403455;0.833244324717879;0.7078621879163327;0.35986472643981476;0.30568470082850946;1.18478412115195;10.000089971231318;0.833493688224532;1.0447639149460668;1.0447095095986154;0.6329543344651862;-0.28453201936681366;0.6939898424923028
7.98016;1.1771819248872712;0.8332467907405551;0.7078415661115729;0.35996956744829356;0.30576397007863354;1.184818667772594;10.000095162009405;0.8334926754256897;1.044765786141568;1.0447084783139036;0.632935155815752;-0.28460302020472394;0.6940023783323893
7.99016;1.1772188168901074;0.8332486786508299;0.7078209124937063;0.3600738113452504;0.305842909636322;1.184852188802651;10.000100560758792;0.8334916989603125;1.044767598338031;1.044707502987979;0.6329160117542774;-0.2846730210409771;0.6940145965192547
8.00016;1.177255465141538;0.8332506479930134;0.7078005096114488;0.36017731398198544;0.3059212770041281;1.1848866908905002;10.00010615286954;0.8334907626552941;1.0447693491930083;1.0447065876220316;0.6328959038458996;-0.2847430218742061;0.6940259940680543
8.01016;1.1772921166287174;0.8332538481132963;0.7077811782148805;0.3602811732309049;0.305999936560416;1.184921181856533;10.000111910580863;0.8334898700843102;1.044771037871298;1.0447057369565034;0.6328768333208465;-0.28481302270323683;0.6940383929508187
8.02016;1.1773287629433895;0.8332557488018731;0.7077607678622952;0.36038472334942967;0.306078320681625;1.1849546697587412;10.000117790312128;0.8334890247259615;1.0447726636927095;1.0447049553589958;0.6328578015772995;-0.2848820235272632;0.6940504685811919
8.03016;1.1773644300943318;0.8332568509597874;0.7077402855677016;0.360488184393432;0.3061568656377031;1.18498916187126;10.000123737609737;0.8334882299585535;1.0447742245708396;1.0447042465920928;0.6328388105779572;-0.2849520243458679;0.6940630405016405
8.04016;1.1774010461072906;0.8332590113997885;0.7077201473086856;0.3605905239782223;0.30623418944667713;1.1850226637361283;10.000129700243537;0.83348748850062;1.0447757173352912;1.0447036141274801;0.6328198626658932;-0.285021025158781;0.6940752874388478
8.05016;1.17743763952623;0.8332611323485862;0.7077000036455094;0.3606928926750558;0.30631151871242096;1.1850571786443296;10.000135639192537;0.8334868025098099;1.0447771389252847;1.0447030617265536;0.6328009597717846;-0.2850900259656331;0.6940876198837462
8.06016;1.1774732396284988;0.8332624510581454;0.7076797891204936;0.3607951755335596;0.30638900557524257;1.185090707995927;10.000141531223663;0.8334861742735792;1.0447784865002672;1.0447025940651773;0.6327821031347015;-0.2851590267659001;0.6941000382259687
8.07016;1.1775097760813495;0.8332657582966174;0.7076607124712645;0.3608979382099295;0.30646662591597723;1.1851242518503933;10.000147364665766;0.8334856060792272;1.0447797570968764;1.044702215989574;0.6327632938167722;-0.28522802755892135;0.6941125432100186
8.08016;1.1775453105381517;0.8332673339292213;0.7076407783246517;0.3609990168785665;0.3065430447148106;1.1851578096163096;10.000153131922827;0.8334850993810934;1.044780947952531;1.0447019310698917;0.6327445331658809;-0.2852970283439704;0.6941251351773375
8.09016;1.1775808058765094;0.8332685383558235;0.7076205642698331;0.36110139089199234;0.3066205404692661;1.1851913810557386;10.0001588248043;0.8334846546366119;1.0447820574075557;1.0447017414621198;0.6327258227418328;-0.28536502912034695;0.6941374023551161
8.10016;1.1776162589725467;0.8332700393836827;0.7076006407415112;0.3612025300241579;0.30669696425839926;1.1852249668549535;10.00016443572662;0.8334842721436788;1.0447830853750906;1.0447016487611591;0.6327081638076215;-0.28543302988739216;0.694150665737984
8.11016;1.1776526347057337;0.8332722668202397;0.7075807934432072;0.36130381526079375;0.30677323738171985;1.185258568377559;10.000169956869222;0.8334839527281808;1.0447840325830984;1.0447016547782426;0.6326895571234387;-0.28550203064444835;0.6941635117452736
8.12016;1.1776879978609318;0.8332736973359552;0.7075608917989561;0.3614050140028983;0.3068496671061478;1.1852911872124596;10.000175373852356;0.8334836972290475;1.0447848992437114;1.0447017618411873;0.6326710034754488;-0.2855700313908582;0.6941760275221134
8.13016;1.177722601805111;0.8332754805427137;0.7075417607343272;0.36150722201538604;0.30692711875644013;1.1853248256250304;10.000180660846558;0.8334835053290528;1.0447856845413073;1.0447019725154019;0.6326535042404957;-0.285638032126028;0.6941895326659538
8.14016;1.1777578683647516;0.833277176411377;0.7075221748001373;0.36160721471407276;0.3070024837987638;1.185358487261539;10.000185782905218;0.8334833752238806;1.0447863873785241;1.0447022891919122;0.632635061433739;-0.2857050328494205;0.6942017885374833
8.15016;1.177793084601472;0.8332788358180893;0.7075026095910374;0.36170723761362916;0.3070778551917034;1.1853911765685092;10.000190705622584;0.8334833042182496;1.0447870072224372;1.0447027140166105;0.6326166772418103;-0.28577303356049866;0.6942145249235085
8.16016;1.1778282510707587;0.8332801233130378;0.7074827850792746;0.361808555979671;0.30715430818968287;1.1854248980273414;10.000195404239463;0.8334832893630295;1.0447875445438821;1.044703248940056;0.6325993532514397;-0.2858400342586988;0.6942278250925562
8.17016;1.177862402515084;0.8332812755877106;0.7074634887289655;0.36190725659745704;0.307228773989972;1.1854576562506436;10.000199866954878;0.8334833277750475;1.044788001991416;1.0447038953655268;0.6325820900738783;-0.2859070349433326;0.6942411838945987
8.18016;1.1778974748107958;0.833284079079957;0.7074450828336886;0.36200770159884593;0.30730445425054254;1.1854904555959997;10.000204094159065;0.8334834162785956;1.0447883856228624;1.04470465370675;0.6325638877778588;-0.28597403561356693;0.6942536844706251
8.19016;1.177931790641586;0.8332846915240923;0.707425321683695;0.36210848623412795;0.3073805969571251;1.1855232991734463;10.000208093620827;0.8334835509934273;1.0447887042608257;1.0447055234985434;0.6325467465989311;-0.28604103626861316;0.6942671437848666
8.20016;1.1779667747196705;0.8332864682042999;0.7074062051583002;0.36220738619714254;0.3074549450452849;1.1855561889767092;10.000211873465938;0.8334837279098102;1.04478896791249;1.0447065035469743;0.6325286670786605;-0.2861080369078241;0.6942797342186227
8.21016;1.1780007477169196;0.8332874336395546;0.707387067293272;0.3623061938564391;0.3075294617686724;1.1855891269103034;10.000215436041449;0.8334839436603825;1.044789187045818;1.0447075915085877;0.6325116493519142;-0.28617503753053714;0.6942932733153506
8.22016;1.1780346743799435;0.8332883517142392;0.7073679754846931;0.36240502391264623;0.30760399527819937;1.1856221147119312;10.000218776122702;0.8334841955378939;1.0447893720532528;1.0447087833779292;0.6324946923860515;-0.28624103813590823;0.6943064333877289
8.23016;1.1780685504271087;0.833289223666728;0.707348928837187;0.36250387360772796;0.3076785465531925;1.185655152821139;10.000221884009985;0.8334844810815913;1.0447895321488407;1.0447100734540113;0.6324777940144396;-0.2863070387229128;0.6943196230308726
8.24016;1.1781026250569566;0.8332911978621175;0.7073307469745309;0.36260383587812534;0.30775398037775725;1.1856882397655362;10.000224746560214;0.8334847976923404;1.044789674820405;1.044711455006078;0.6324609512552382;-0.2863730392904287;0.6943328395957649
8.25016;1.1781363823008646;0.8332923104587413;0.7073120669743854;0.362701449201811;0.30782749513677987;1.1857203726788803;10.000227346893743;0.8334851423176162;1.0447898063577414;1.0447129217992803;0.6324441603274293;-0.2864390398373424;0.6943460808901906
8.26016;1.1781700713690306;0.8332933753029006;0.7072934248664806;0.3627990709846151;0.3079010293045583;1.1857535484998267;10.00022966773572;0.8334855112240778;1.0447899321866172;1.0447144696092159;0.6324274169405677;-0.2865050403626049;0.694359344368272
8.27016;1.178203687498197;0.8332940582098266;0.7072745351523412;0.3628979622414786;0.3079756572316641;1.1857867646926055;10.000231693245652;0.8334859003048433;1.0447900562883832;1.044716096004437;0.6324097167666254;-0.28657104086512414;0.6943717160863814
8.28016;1.1782365153338534;0.8332944796786624;0.7072559255783503;0.3629949660356854;0.30804888950829057;1.185819019166305;10.000233406070304;0.8334863057550205;1.0447901806594302;1.0447177987378533;0.6323940554108844;-0.286636041343627;0.694385513130468
8.29016;1.178269976949098;0.8332966644735386;0.7072384572842872;0.3630929197229748;0.30812276639571057;1.1858513101547767;10.000234785873937;0.8334867240170716;1.0447903059727768;1.0447195746471063;0.632377428432673;-0.28670204179674724;0.6943988266586165
8.30016;1.1783033576447999;0.8332975343422503;0.7072199422473833;0.36319053240242594;0.30819638240798897;1.1858846363069449;10.000235811864094;0.8334871511756559;1.0447904330312476;1.044721419903263;0.6323608315148951;-0.2867670422233775;0.6944117405582177
8.31016;1.1783359411402572;0.8332978075451724;0.7072014154854163;0.3632875142428014;0.3082696818843642;1.185916996752942;10.000236464082112;0.8334875829232116;1.044790563359441;1.044723331821896;0.6323442600734451;-0.2868320426228646;0.6944246662905449
8.32016;1.1783681801529415;0.8332981467222793;0.7071831644383786;0.36338372163091265;0.30834242740574785;1.1859493908087222;10.000236724189133;0.8334880149425092;1.044790698606019;1.0447253108763457;0.6323277087841465;-0.2868970429947556;0.6944376025310801
8.33016;1.1784012930400554;0.833299193356447;0.7071650018660967;0.36348003225910835;0.30841504818450016;1.1859818177974764;10.000236578295345;0.8334884432380114;1.0447908401408876;1.0447273601975178;0.6323111716523341;-0.2869610433385208;0.6944501348538751
8.34016;1.1784335976784175;0.8333005665829759;0.7071476154446212;0.36357730305981917;0.30848871491214575;1.1860142774916116;10.000236016169477;0.8334888646406287;1.0447909893682292;1.0447294831476521;0.6322956423713537;-0.28702604365358175;0.6944639992348284
8.35016;1.1784655475648849;0.8333007292588419;0.7071294297231162;0.36367345724180156;0.30856154876233843;1.186046770206623;10.000235025469468;0.833489277169505;1.0447911477614473;1.044731681967986;0.6322791146931172;-0.2870900439393155;0.6944765469078039
8.36016;1.1784973930864286;0.8333011595554757;0.7071115499159473;0.3637683229276819;0.3086333401082465;1.1860792962136453;10.000233588558219;0.8334896795842875;1.044791316322463;1.0447339574886534;0.632262582699004;-0.2871550441948152;0.6944895135838368
8.37016;1.1785293853731196;0.833301069644927;0.7070931575304263;0.36386519338451273;0.3087068195356073;1.1861108550908779;10.000231682274428;0.833490070625671;1.044791495477449;1.0447363086801709;0.6322470410177551;-0.28721904441883056;0.6945029802653295
8.38016;1.1785610127652395;0.8333026286390428;0.7070764007894124;0.3639603443242414;0.3087789621960636;1.1861434452362196;10.000229275010376;0.8334904489434102;1.044791685424985;1.044738732553442;0.6322304850634528;-0.2872830446101538;0.694515535922355
8.39016;1.1785925294319077;0.8333028526406344;0.7070585950080197;0.3640551367026707;0.30885085821192443;1.1861750641656712;10.000226327793387;0.8334908136337836;1.0447918858784815;1.0447412245358432;0.6322149109589134;-0.28734604476793696;0.6945285833513256
8.40016;1.1786241906697352;0.8333032240988714;0.7070408450393116;0.3641494003969076;0.30892229822340284;1.186207710076443;10.000222805598483;0.833491164437061;1.0447920953333767;1.0447437789405816;0.632198314937661;-0.2874100448916368;0.6945411241132067
8.41016;1.1786545223201081;0.8333025527182847;0.70702302612529;0.36424402457856414;0.3089944255994476;1.1862393833304763;10.000218688208909;0.8334915013020066;1.044792310610126;1.0447463893649986;0.6321826926936962;-0.2874740449809084;0.6945545598126015
8.42016;1.1786857183587909;0.8333029141453884;0.707005585445098;0.3643374774166643;0.30906536787498573;1.1862720862270681;10.000213970011735;0.8334918243818208;1.0447925272561385;1.0447490491400473;0.6321670392464295;-0.28753704503559646;0.694567560326233
8.43016;1.1787161069505865;0.8333032653742873;0.7069886441988393;0.364433151094287;0.309138444076883;1.186303821648446;10.000208650774287;0.8334921347783854;1.0447927412296787;1.0447517522442804;0.6321503495764016;-0.2876000450557543;0.6945796239070842
8.44016;1.1787471203497557;0.8333035045378888;0.7069712598040566;0.36452655978696225;0.3092094738441269;1.1863355920059888;10.00020272741587;0.8334924347825383;1.0447929507792992;1.0447544939872895;0.632134619827384;-0.2876630450417152;0.6945925665342123
8.45016;1.1787773406933506;0.8333028020945882;0.7069535812622593;0.36462059103480166;0.30928128010213224;1.186367398996853;10.000196192998086;0.8334927272769567;1.0447931568790083;1.0447572706424098;0.6321188480202995;-0.2877260449941234;0.6946054738948102
8.46016;1.1788081987242363;0.8333032542032109;0.7069365312517123;0.36471269153197966;0.3093513217846963;1.186399243950768;10.000189039493177;0.8334930152079959;1.044793362089363;1.0447600785714426;0.6321030334304315;-0.28778904491384144;0.6946183423801611
8.47016;1.1788382761380012;0.8333036961807201;0.7069199753157149;0.3648070137023581;0.3094234952340204;1.186431128223157;10.000181259799374;0.833493301554388;1.0447935690787842;1.0447629135528744;0.6320871754712705;-0.28785104480198925;0.6946307548799002
8.48016;1.1788680370122602;0.8333032624326293;0.7069029032704781;0.36489895049901133;0.30949377150378404;1.186463053266384;10.00017284706132;0.8334935893992497;1.0447937795880682;1.0447657703580433;0.6320702731279599;-0.2879140446601314;0.6946426284662436
8.49016;1.1788977425368143;0.8333027672998357;0.7068858501994693;0.36499086281118875;0.3095640867317839;1.1864950200409985;10.000163791912897;0.8334938816911517;1.044793993378171;1.044768642547295;0.6320543247863363;-0.28797604449025727;0.6946549533685648
8.50016;1.1789276538711246;0.8333020929246674;0.7068685589193637;0.3650835119037956;0.3096350193730212;1.1865270282855598;10.000154081647834;0.8334941808567086;1.04479420753442;1.044771522781308;0.6320383283276937;-0.2880380442946195;0.6946672331344547
8.51016;1.1789572681442713;0.8333014797049805;0.7068515346786195;0.36517537274989353;0.3097054079608726;1.1865580768742188;10.000143702203015;0.8334944887415918;1.044794417240599;1.044774403547958;0.6320222815203002;-0.2881000440755995;0.6946794663408193
8.52016;1.1789871018248919;0.833301956219142;0.7068353422904559;0.3652683044501167;0.30977669303610367;1.186590165015981;10.000132643162186;0.8334948069463726;1.0447946177508889;1.0447772779057312;0.6320061825135712;-0.2881620438355027;0.6946916506062131
8.53016;1.179015687360141;0.8333007997636773;0.7068185567020019;0.36535872973855726;0.3098462244388836;1.1866212929724282;10.000120904272322;0.8334951369351781;1.0447948059655319;1.0447801402171768;0.6319910305022287;-0.28822404357634546;0.6947046931435035
8.54016;1.1790454780873143;0.8332998949397599;0.7068013117805518;0.36545128071171445;0.30991728538381186;1.1866534616553992;10.000108493840719;0.833495479827383;1.0447949801452294;1.044782986743841;0.6319748262535311;-0.2882850432997375;0.6947163570720746
8.55016;1.1790750073418985;0.8332993842706471;0.7067846137334101;0.36554178037773477;0.3099867171599967;1.186684671812581;10.00009542002055;0.8334958364975789;1.044795138613536;1.044785815599185;0.6319585719438456;-0.28834704300688646;0.6947283807105498
8.56016;1.1791038254963648;0.8332991966604231;0.7067686759664162;0.3656332345823858;0.3100571866900001;1.1867159236268652;10.000081688187763;0.8334962079039522;1.0447952796425406;1.0447886258310906;0.6319422707291236;-0.2884080426989239;0.6947399329327077
8.57016;1.1791333634891896;0.8332985612763001;0.7067519878562069;0.365723691980431;0.3101266608886842;1.1867482163363692;10.000067304666189;0.8334965952278041;1.0447954024551196;1.0447914161603096;0.631925926462625;-0.2884690423774029;0.6947514280388262
8.58016;1.1791622001984599;0.833297312969298;0.7067352587135783;0.3658135050974932;0.31019581048004746;1.1867795475702358;10.00005228289418;0.8334969995972411;1.044795507749188;1.0447941841551787;0.6319105431821382;-0.28853004204438043;0.6947637749752511
8.59016;1.179190795637075;0.833295787921587;0.7067184932050578;0.36590380360869373;0.31026547016888933;1.1868109131955138;10.000036654699247;0.8334974215277298;1.0447955973694412;1.0447969261927728;0.6318941244134352;-0.28859104170209177;0.694775153385558
8.60016;1.1792206276109407;0.8332964437436347;0.7067028847907911;0.3659940331899619;0.31033477823444194;1.1868423082882915;10.000020476728386;0.8334978606369264;1.0447956737890043;1.0447996379676459;0.631877672768225;-0.2886520413528129;0.6947864717364722
8.61016;1.1792492544162054;0.8332951310263731;0.7066863722289277;0.3660830292774976;0.31040338714515137;1.1868737282760975;10.000003820565363;0.8334983157354761;1.0447957395367904;1.0448023153200992;0.6318621900571972;-0.2887120409990183;0.6947982225922709
8.62016;1.179278153980301;0.8332936422005501;0.7066695835393918;0.3661727714747081;0.31047258435345526;1.1869041693158489;9.99998675724447;0.8334987852868144;1.0447957963808545;1.0448049555964771;0.6318456776346562;-0.2887730406434577;0.6948094162041197
