time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
8.63016;1.1793070733647761;0.833292102162592;0.706652769241634;0.3662624984285982;0.310541788411342;1.1869356285696138;9.999969352227867;0.8334992681520877;1.0447958452975796;1.0448075588451902;0.6318301364539122;-0.2888330402889371;0.694821038471756
8.64016;1.1793357590695563;0.8332919033911094;0.7066372551993674;0.36635178209636415;0.31061070123665124;1.1869671048359434;9.999951669779147;0.8334997640307081;1.0447958875466516;1.0448101270623646;0.6318135670814294;-0.2888930399380185;0.6948316844162936
8.65016;1.179364720792348;0.8332906090187953;0.706620662926222;0.3664402141037505;0.31067884105897364;1.1869985988037408;9.999933775835446;0.8335002733368538;1.0447959249608156;1.0448126618825722;0.6317979699162105;-0.28895303959292146;0.694843172549045
8.66016;1.1793924832273737;0.8332883027983192;0.7066039415686971;0.36652901769382573;0.310747633277694;1.1870291123246706;9.999915738739151;0.8335007969070333;1.0447959592129992;1.044815163321501;0.631782345129256;-0.28901303925546834;0.6948545942464305
8.67016;1.179421490365209;0.833286940712175;0.7065872795703726;0.36661742634421124;0.3108157832039301;1.1870606472800844;9.999897632507261;0.8335013357085048;1.0447959917472673;1.0448176300718535;0.6317656925028794;-0.2890730389268465;0.6948650418988043
8.68016;1.1794505202600973;0.8332868203396804;0.7065716552867394;0.36670615936615486;0.31088422184718045;1.1870912046420006;9.999879539014739;0.8335018901343282;1.044796024114818;1.0448200601953561;0.6317500117204035;-0.2891320386074722;0.6948759202881216
8.69016;1.1794783491123904;0.8332847708083215;0.7065551069940282;0.3667936682031209;0.31095195739821535;1.1871217837322305;9.999861544692886;0.8335024594237584;1.0447960576373982;1.0448224516876514;0.6317343027197908;-0.28919203829728696;0.6948871547842593
8.70016;1.1795074157395409;0.8332836796112546;0.706538616209206;0.36688078724684947;0.3110190520871691;1.1871523820444931;9.99984373212328;0.8335030422004486;1.0447960929881492;1.0448248023905675;0.6317185656628221;-0.2892510379961863;0.6948979155203745
8.71016;1.1795352707969657;0.8332815993989078;0.7065219933064629;0.3669682854594035;0.3110868005400705;1.1871839953861634;9.999826169432907;0.8335036373168536;1.0447961303841933;1.0448271097526847;0.6317018009648525;-0.28931003770411645;0.6949077115383452
8.72016;1.1795633837267616;0.8332809858230694;0.7065064345365581;0.3670556086732814;0.31115434164801176;1.187214618215614;9.999808903182045;0.8335042439110738;1.0447961700264388;1.0448293712034677;0.6316860095721967;-0.28936903742101794;0.6949183630164399
8.73016;1.179592461922016;0.833279854297138;0.7064898283433187;0.36714271762517786;0.3112214519864278;1.187245244906455;9.999791960084238;0.8335048611553515;1.044796212175006;1.0448315842613536;0.6316701930987958;-0.28942803714705223;0.6949289620316415
8.74016;1.1796203130292233;0.8332780684761641;0.7064733670514106;0.3672289434084625;0.3112881395726765;1.1872758708874365;9.999775355505285;0.8335054885817295;1.0447962564854167;1.0448337466168784;0.6316543538679773;-0.2894860368828748;0.6949390919117748
8.75016;1.1796484102411917;0.8332761485305988;0.7064566030905114;0.3673159354462907;0.31135541023017355;1.1873064920495502;9.999759103221765;0.8335061268492272;1.0447963012946373;1.0448358572744096;0.6316384947879052;-0.28954503662948716;0.6949495838635829
8.76016;1.179676497650137;0.8332754842617622;0.7064408613175293;0.36740326909506815;0.3114229669342582;1.1873361034192347;9.999743225778133;0.8335067776310018;1.0447963439117345;1.044837917474559;0.631622618977443;-0.2896030363879425;0.6949596013414886
8.77016;1.179704321200804;0.8332736636703172;0.7064242433645948;0.3674895199962184;0.3114896645875617;1.187366699092329;9.999727760484408;0.8335074421534736;1.044796381391593;1.0448399300902662;0.631606729796601;-0.28966203615935426;0.6949699744195776
8.78016;1.179732391611524;0.8332720451645528;0.7064075921046017;0.3675752839585498;0.3115558692960022;1.1873972735304898;9.999712755607383;0.833508119831645;1.0447964109418566;1.0448418979554182;0.6315908314756769;-0.28972003594502627;0.6949798670181518
8.79016;1.1797604570715943;0.8332716832539203;0.706391952235088;0.36766140401978104;0.3116223587264918;1.187426822845321;9.999698263555244;0.8335088079358224;1.0447964300738797;1.0448438221511513;0.6315749294903663;-0.2897780357463248;0.6949896948865935
8.80016;1.1797882652380787;0.8332701618768733;0.7063754279362509;0.3677464546207973;0.31168798794218044;1.1874573451006647;9.99968433601854;0.8335095020049698;1.0447964367222349;1.0448457013760735;0.6315600300875314;-0.28983603556436177;0.6950003668798743
8.81016;1.179815357901168;0.8332677396971933;0.7063585128132033;0.3678321750754714;0.311754349529009;1.1874868391919033;9.999671020572597;0.8335101967553915;1.0447964294416614;1.0448475323023099;0.6315441395121408;-0.28989403539985753;0.6950100655972627
8.82016;1.1798434128863904;0.8332660620908434;0.7063415938122699;0.36791804842154235;0.31182055916656604;1.1875173029807427;9.999658360230452;0.833510887019911;1.0447964073511697;1.0448493099950191;0.6315282636181676;-0.2899510352531734;0.6950192831455453
8.83016;1.1798712055798262;0.8332660911155786;0.7063262138757832;0.3680022567607916;0.3118853975120293;1.1875467328422133;9.99964639467281;0.8335115683028859;1.0447963696958573;1.0448510287781707;0.6315124076424241;-0.2900090351242912;0.6950288543832795
8.84016;1.1798982738714825;0.8332636207428296;0.7063090781220396;0.3680880708347347;0.31195175771661665;1.1875761250518313;9.999635163855823;0.8335122370967617;1.044796315434782;1.044852683835462;0.6314975759117826;-0.2900660350127985;0.6950388541947038
8.85016;1.179925326089693;0.8332614721207915;0.7062921483444002;0.36817264688524265;0.3120170407827768;1.1876064769409906;9.999624714323424;0.8335128907827377;1.0447962426634572;1.0448542717646947;0.631481771722084;-0.290123034917947;0.6950478837069304
8.86016;1.1799533245094516;0.8332600759279016;0.7062752093098016;0.36825737278424003;0.31208216788772386;1.1876357869278296;9.999615099707722;0.8335135266827494;1.0447961479226453;1.0448557892935013;0.6314659972747544;-0.2901800348386864;0.6950568537136353
8.87016;1.1799800758888224;0.8332592983700079;0.7062594580007309;0.3683415724407706;0.31214714611873273;1.1876650543601328;9.999606372634588;0.8335141410916584;1.044796026099971;1.0448572321052865;0.6314512535604696;-0.29023703477366364;0.6950666753590767
8.88016;1.180007051608143;0.8332571217060846;0.7062423026665301;0.3684262226745348;0.3122124144713233;1.1876942795193606;9.999598576923251;0.8335147294331356;1.0447958711893586;1.044858594863493;0.6314355406390958;-0.2902940347212689;0.6950755347572092
8.89016;1.180033993080135;0.8332549353570633;0.7062250760065372;0.36851089070308474;0.3122776748128851;1.1877234631649303;9.999591744368356;0.8335152869061874;1.0447956775647322;1.044859871833861;0.6314208582074236;-0.2903510346797592;0.6950852535265827
8.90016;1.1800608963101162;0.8332543402570612;0.7062091377002718;0.3685946379639443;0.3123421331838606;1.1877526056855083;9.99958589557106;0.833515808901972;1.0447954407506932;1.0448610577051984;0.6314052057163441;-0.29040703464749945;0.6950936014257421
8.91016;1.1800877580491724;0.8332524678326838;0.7061920589636009;0.368678061613682;0.31240629735309244;1.1877807071338735;9.999581047090702;0.8335162915896912;1.0447951570540157;1.044862148162083;0.6313905821931481;-0.29046303462325057;0.6951028177086856
8.92016;1.180114322090859;0.8332503776013115;0.7061748918195617;0.36876199698256623;0.3124709442417191;1.187809768298929;9.999577216739716;0.8335167325739817;1.0447948232024167;1.0448631396661912;0.6313759863922945;-0.2905200346061357;0.6951124158782662
8.93016;1.180141095835319;0.8332484951360647;0.7061576940330214;0.36884542959024913;0.3125350807125366;1.1878387909226444;9.999574416925213;0.833517131047916;1.044794436530764;1.0448640286975335;0.6313604171617978;-0.29057603459523673;0.6951206547459089
8.94016;1.1801678232003416;0.8332482159250513;0.7061418014578568;0.36892792761479926;0.31259840884413564;1.1878667765114002;9.999572649525328;0.833517487267668;1.0447939943595728;1.0448648113518717;0.631345873713072;-0.2906320345892766;0.6951297709062122
8.95016;1.1801945017291136;0.8332463421268653;0.7061245047061965;0.3690113583661822;0.31266251107364945;1.187895725396962;9.999571911745157;0.833517801662724;1.0447934929241771;1.0448654836541673;0.6313313555936843;-0.29068803458661124;0.69513885702412
8.96016;1.180220162028158;0.8332437174572428;0.706107097666347;0.36909466280514497;0.31272674563425557;1.18792363684419;9.999572198802506;0.8335180741507778;1.0447929276387486;1.044866042355753;0.631316862318452;-0.29074303458534734;0.6951474963138643
8.97016;1.1802464828499728;0.8332435951409604;0.7060913320327847;0.36917638836049294;0.31278943548047533;1.1879525096584336;9.99957350115042;0.8335183041835108;1.0447922946298631;1.0448664859779526;0.6313013930771602;-0.29079903458340783;0.6951556193646503
8.98016;1.180273006144922;0.8332421001383765;0.7060741991368837;0.369258537341597;0.3128523975958434;1.1879803424875648;9.999575807234155;0.8335184915348149;1.0447915920860384;1.044866815375746;0.631286946681125;-0.29085403457873377;0.6951642091201997
8.99016;1.1802985132981294;0.8332398639227252;0.7060569651324509;0.3693405569289233;0.31291548598877844;1.188008133573377;9.999579106726031;0.8335186370065016;1.0447908204824885;1.0448670333767696;0.6312725216593889;-0.2909100345697447;0.6951731972805344
9.00016;1.1803239760782207;0.8332389206669113;0.7060407741066222;0.3694229027234119;0.31297882936177523;1.188035881134063;9.999583385181387;0.8335187425946156;1.0447899821216784;1.0448671441537807;0.6312581165570491;-0.29096503455562756;0.6951817495607197
9.01016;1.180350368029647;0.8332375003261617;0.7060235458157855;0.3695050298003385;0.31304170944553533;1.1880635844560026;9.999588617394865;0.8335188116116303;1.0447890804621973;1.0448671526706603;0.6312437300406745;-0.29102003453622977;0.6951902865713128
9.02016;1.180375762609669;0.833235350163182;0.7060062213586741;0.36958702270949795;0.313104712039897;1.188091243854828;9.999594768288032;0.8335188486934758;1.0447881192416755;1.0448670638874962;0.6312293606963738;-0.2910750345118098;0.6951988106713832
9.03016;1.1804008804130657;0.8332336925762398;0.7059894088206926;0.3696669711604732;0.31316603141803045;1.18811886011674;9.999601796230822;0.8335188591023066;1.044787101972151;1.0448668821673797;0.6312150069578896;-0.2911300344826539;0.6952073247977262
9.04016;1.1804262356864554;0.833232884817106;0.7059731069848766;0.3697492670705341;0.31322925593391965;1.1881464351026416;9.999609652063235;0.8335188478689238;1.0447860318993616;1.0448666118638006;0.6312006668961218;-0.29118403444867275;0.6952154132523151
9.05016;1.1804515774810902;0.8332311819875723;0.705955991009796;0.36982994190305885;0.3132910930156569;1.1881739722021525;9.999618281112122;0.8335188196789867;1.0447849116527164;1.0448662586562665;0.6311863377376625;-0.2912390344094818;0.6952239167387135
9.06016;1.1804769069732124;0.8332295206831367;0.7059388565316137;0.3699105947234066;0.3133529001528045;1.1882014754474668;9.999627633363978;0.8335187791035082;1.0447837424992588;1.044865830009204;0.6311720157339716;-0.2912930343648808;0.6952320001252219
9.07016;1.1805022246031713;0.8332291711210379;0.7059227822708858;0.3699915564247328;0.31341496040762035;1.1882279484289162;9.999637669789067;0.8335187306825165;1.0447825240795985;1.0448653345603602;0.6311586963989512;-0.2913480343150872;0.6952414118775878
9.08016;1.1805275312147392;0.8332279316931428;0.7059059063497587;0.37007088994668697;0.31347563502384646;1.1882553941415501;9.999648358310472;0.8335186792214089;1.0447812551413662;1.0448647817341057;0.6311443749538189;-0.2914020342606074;0.6952495002994717
9.09016;1.1805528280820794;0.8332264062559526;0.7058887442725482;0.3701514645195883;0.31353735632314655;1.1882828158577838;9.999659668800989;0.8335186299571021;1.0447799344567785;1.0448641816939013;0.6311300469512752;-0.2914560342021463;0.6952575946661526
9.10016;1.1805781158520579;0.8332265317778457;0.7058729412564541;0.37023107584028303;0.31359825827166987;1.1883092184477273;9.999671575354094;0.8335185878793698;1.0447785607025402;1.0448635448454278;0.6311157084072416;-0.29151003414067583;0.6952656974775926
9.11016;1.1806024270849262;0.8332243427393798;0.7058557208035884;0.37031146971526835;0.3136600785458116;1.1883366090364351;9.999684063132369;0.8335185568690195;1.0447771315669419;1.044862881088854;0.6311023554422139;-0.29156303407752576;0.6952742996111371
9.12016;1.1806276962798519;0.8332232983431497;0.7058388607549323;0.3703906896538554;0.3137206479511491;1.188362996201186;9.99969713153486;0.8335185397491418;1.0447756435058808;1.0448621994001197;0.6310879843405844;-0.2916170340144023;0.6952824259463771
9.13016;1.180651990442143;0.8332228071729717;0.7058230203163812;0.37047008922747426;0.3137816293497099;1.1883893887901165;9.99971079296659;0.8335185389183052;1.0447740925536229;1.0448615078658576;0.6310735918270183;-0.2916710339532724;0.6952905661467312
9.14016;1.1806772455173729;0.833221853431184;0.7058061867759399;0.37054925008341355;0.3138421565204309;1.1884167958190996;9.999725068884178;0.8335185566170907;1.0447724751762553;1.0448608135615762;0.6310601746177674;-0.29172403389613816;0.6952992090435166
9.15016;1.1807012738791491;0.8332206338726376;0.7057898404934871;0.370626226417265;0.3139011652731519;1.1884432264688125;9.999739980012006;0.8335185948246018;1.0447707881687907;1.0448601221910745;0.6310457286906458;-0.29177703384478815;0.6953069589764634
9.16016;1.1807255508054109;0.833220258579853;0.7057740454049609;0.37070553836604814;0.31396209404777514;1.1884696892408013;9.999755537547022;0.8335186551113661;1.0447690282634812;1.0448594384398862;0.6310322495444809;-0.29183003380066636;0.6953156314418557
9.17016;1.1807507887703985;0.8332197364201636;0.7057575414415349;0.3707833445572079;0.3140215009607383;1.1884961913340526;9.999771746829637;0.8335187386109533;1.0447671927023718;1.0448587660683382;0.6310177334091687;-0.2918830337649917;0.6953234116721453
9.18016;1.1807750528306638;0.8332181377171206;0.7057407031431367;0.3708622672497297;0.31408212337107133;1.1885227385796377;9.999788617906619;0.8335188461292795;1.0447652803913288;1.0448581065714302;0.6310041782463112;-0.29193603373906796;0.6953321165204924
9.19016;1.1807993100544358;0.8332181538344895;0.7057252373120098;0.37094022592370907;0.3141419441869563;1.1885493353514238;9.999806168068908;0.8335189781226354;1.0447632928076316;1.0448574582730044;0.630990583616162;-0.2919890337245896;0.6953408411132469
9.20016;1.1808235608306452;0.833216908212368;0.7057087124730677;0.3710178218137791;0.3142014753521981;1.1885759845965829;9.999824415745767;0.8335191346506092;1.044761233854031;1.0448568169943726;0.630975949642352;-0.29204203372371873;0.6953486811267438
9.21016;1.1808478052645701;0.8332159983233147;0.7056924857434014;0.37109411840798495;0.3142599265855712;1.1886016882525874;9.999843376732006;0.8335193156029277;1.0447591083439154;1.0448561773711478;0.6309622762708011;-0.29209403373880133;0.6953570341657314
9.22016;1.1808720419460044;0.8332160225371038;0.7056770675989282;0.3711719858675894;0.3143197314847219;1.1886284475920532;9.999863065505362;0.833519521035434;1.044756920824682;1.0448555343588808;0.630948563210778;-0.29214703377183243;0.6953658347353402
9.23016;1.180896267637655;0.8332147719283464;0.7056605918628436;0.37124948795472157;0.3143792525453552;1.1886552628936304;9.999883496141742;0.8335197513278815;1.0447546755902504;1.0448548842126482;0.6309338099245002;-0.29219903382417584;0.6953733365249468
9.24016;1.1809204783454015;0.8332138429913488;0.7056444173327393;0.3713256884400722;0.3144376988228139;1.1886811326792337;9.999904679192873;0.8335200073822265;1.044752376924612;1.0448542244199956;0.6309200154393062;-0.2922510338967921;0.6953817753429224
9.25016;1.1809437037510333;0.8332134023806945;0.7056292719786207;0.371402064462849;0.3144965805275206;1.1887080536387797;9.999926618893483;0.8335202909748273;1.0447500292760645;1.04485355324074;0.6309061783521144;-0.2923030339905635;0.6953902441524339
9.26016;1.1809678774822918;0.8332124297612192;0.7056131459987739;0.3714781995817727;0.31455503122447914;1.1887340219809186;9.999949315652932;0.8335206044131143;1.044747636845752;1.0448528692912167;0.6308922974612855;-0.29235503410645025;0.6953987428717938
9.27016;1.1809922885483966;0.8332112992568693;0.7055967934355413;0.3715550651955521;0.31461406429609606;1.1887610353078735;9.999972766218912;0.8335209491769854;1.0447452023949968;1.0448521713543915;0.6308783727500262;-0.29240703424548464;0.6954072704749749
9.28016;1.1810154661398093;0.8332107598159999;0.7055817413456822;0.371631345628222;0.31467295870587664;1.1887870933812972;9.999996958129397;0.8335213248830375;1.0447427267407035;1.0448514582584987;0.6308644056356173;-0.29245803440856394;0.6954154042223255
9.29016;1.1810396036455149;0.8332096653044995;0.7055657225664219;0.3717073881810312;0.3147314247559008;1.188813197111782;10.00002186847421;0.8335217296827387;1.044740209382981;1.0448507284315685;0.6308493981553732;-0.29251003459619407;0.695423075047799
9.30016;1.1810627709809878;0.8332080871156655;0.7055499626845602;0.37178200807848705;0.3147889734460952;1.188840346688521;10.000047467952632;0.8335221611900739;1.0447376491977614;1.044849979616593;0.630835352091569;-0.29256103480838325;0.6954312527813822
9.31016;1.1810869057851765;0.8332081486762213;0.7055351110732191;0.37185832901460325;0.31484773243708325;1.1888665408124994;10.000073722525503;0.8335226167108181;1.0447350449240562;1.044849209046979;0.630821268861947;-0.2926130350447006;0.6954398680009614
9.32016;1.181110075541946;0.8332064512962762;0.7055194505795597;0.3719328974996712;0.31490529083868973;1.188892778007188;10.000100591613947;0.8335230931854533;1.044732395567593;1.0448484139004295;0.6308081497938853;-0.2926640353044195;0.6954489831565589
9.33016;1.181133248148304;0.8332046925649661;0.7055038439205169;0.37200744346335135;0.31496285343382413;1.188919058600634;10.00012802550713;0.8335235874230849;1.0447297006438176;1.0448475923746738;0.6307939962151669;-0.29271503558662065;0.6954572026265794
9.34016;1.181156423658399;0.8332041427243925;0.7054893677110343;0.37208230234283274;0.3150207025289653;1.1889453849687015;10.000155964684073;0.8335240964307005;1.0447269605769347;1.0448467447497984;0.6307798094192952;-0.29276603589013395;0.6954654328332851
9.35016;1.1811796016751752;0.8332022655576999;0.705473874269338;0.37215680968449827;0.31507827414623285;1.1889717599475171;10.000184341760724;0.8335246176526562;1.0447241770450972;1.0448458730911536;0.6307655905938052;-0.29281603621344743;0.6954732529456676
9.36016;1.1812027804663539;0.8332003328857785;0.7054584397731908;0.37223130087832984;0.31513585059606825;1.188998185716402;10.0002130834936;0.8335251489112351;1.0447213525350179;1.0448449801466755;0.6307513407615102;-0.2928670365547636;0.6954815057582034
9.37016;1.1812259564992809;0.833199949510319;0.7054444222011619;0.37230484228325006;0.315192639171753;1.1890236634799294;10.000242112248623;0.833525688098657;1.0447184895591504;1.0448440689079477;0.6307370607956645;-0.29291803691207263;0.6954897711850813
9.38016;1.1812491255010786;0.8331979121991357;0.7054291088105804;0.37237930905108163;0.31525022488028753;1.1890501927017727;10.00027134679956;0.8335262331814602;1.04471559092051;1.0448431427878706;0.6307237514909001;-0.292968037283159;0.695498535916915
9.39016;1.1812725375680093;0.8331960329821518;0.705413880938288;0.3724532613848296;0.31530731836235015;1.1890767704698404;10.000300702504418;0.8335267824927656;1.0447126610452118;1.0448422055576745;0.6307094136049592;-0.29301803766563467;0.6955064084149502
9.40016;1.1812956816266873;0.8331955022504339;0.7054000471028388;0.37252678069678924;0.31536412151380816;1.1891023919826205;10.00033009034002;0.8335273343560791;1.0447097064218664;1.0448412612710778;0.6306950476832021;-0.2930690380569307;0.6955147183948012
9.41016;1.1813188086149733;0.8331936581148068;0.7053851978871184;0.3725999664549728;0.3154206478833361;1.1891290518648034;10.000359411256142;0.833527885978031;1.0447067347071424;1.04484031446455;0.6306816537737113;-0.29311903845423326;0.6955235312888098
9.42016;1.1813419160054448;0.8331917726280765;0.7053704046971526;0.3726731553806168;0.31547717919747514;1.1891557454151838;10.000388551767545;0.8335284328979999;1.0447037543468194;1.0448393697722091;0.6306672312743198;-0.29316903885447954;0.6955314563061924
9.43016;1.181364034645898;0.8331906887935749;0.7053569523914863;0.3727452884339473;0.3155330736605412;1.1891814695740297;10.000417390034029;0.8335289693520092;1.0447007747786239;1.0448384308788492;0.6306527790635906;-0.2932180392544734;0.6955389810422573
9.44016;1.1813870977741812;0.8331887289490171;0.7053422589133329;0.37281849381376847;0.3155896124301076;1.1892072236442126;10.000445808057075;0.8335294888080031;1.0446978062626202;1.0448375000800996;0.63063929609263;-0.29326803965100273;0.6955478583924016
9.45016;1.181409171165506;0.8331863083060762;0.7053278240705341;0.37289031685496643;0.31564523046083914;1.1892340088823892;10.00047370114313;0.8335299845537698;1.0446948594581882;1.0448365787753162;0.6306247821006447;-0.2933180400407908;0.6955558567711164
9.46016;1.1814324456343082;0.833185433460651;0.705314033062066;0.37296464796395545;0.31570263250114744;1.189259827274369;10.00050097578975;0.8335304505179567;1.0446919446315022;1.0448356678569217;0.630611237825514;-0.2933670404203948;0.69556437204469
9.47016;1.1814544830702183;0.8331829653392875;0.705299680057126;0.37303650687309436;0.31575825192001783;1.1892856809191354;10.000527535610471;0.8335308818908581;1.0446890708057748;1.0448347677839676;0.630596664701785;-0.2934170407863409;0.6955724392199397
9.48016;1.1814765094174144;0.8331817523817926;0.705286440270978;0.37310872033364223;0.3158141524214291;1.1893115717624823;10.000553274636978;0.8335312748807405;1.0446862457587327;1.0448338788441918;0.6305830645298436;-0.29346604113550884;0.6955810327943894
9.49016;1.1814994976056392;0.8331800238777025;0.7052722302415005;0.3731807505103569;0.31586961761488974;1.1893375010520486;10.000578088652535;0.8335316257571096;1.0446834766508033;1.044833001054222;0.6305694393669456;-0.2935150414653772;0.695589671967068
9.50016;1.1815215197458062;0.8331775307629908;0.7052579864586911;0.3732526799422619;0.3159252320657609;1.189363469089236;10.000601890094101;0.8335319303417992;1.0446807701309462;1.0448321334324668;0.6305547914723819;-0.29356404177388234;0.6955974532340157
9.51016;1.181543803686576;0.8331765174091463;0.7052448718524571;0.3733244630615576;0.31598062854423803;1.1893894757871475;10.000624614576905;0.8335321845076482;1.0446781320142693;1.0448312734314178;0.6305411232664621;-0.29361304205915617;0.6956061915295244
9.52016;1.1815658477189035;0.8331740363394745;0.7052306870237355;0.37339644985296877;0.3160362373405734;1.1894155217349174;10.000646219844597;0.8335323848741981;1.0446755676901747;1.0448304169903155;0.6305274372637971;-0.2936620423193762;0.6956149806168088
9.53016;1.1815879100529458;0.8331719014172799;0.7052168088470986;0.37346719709307236;0.31609076783778467;1.1894416085716435;10.000666680137126;0.8335325293276585;1.044673082488668;1.0448295593448687;0.6305127356094733;-0.2937100425527831;0.6956224906523212
9.54016;1.181609993210746;0.8331710523792548;0.7052040270864924;0.37353830791616544;0.31614557600725796;1.1894677376778553;10.000685980407196;0.8335326176885566;1.044670681148502;1.0448286960323072;0.6304990195805323;-0.2937590427579277;0.6956313764077657
9.55016;1.1816320980186101;0.8331689520262995;0.7051901894472388;0.3736091159802769;0.316200097297897;1.1894929088985835;10.000704110974494;0.8335326517529037;1.0446683675778758;1.0448278233536656;0.6304852899696738;-0.2938070429338783;0.6956398828886623
9.56016;1.1816544781776885;0.8331680162259953;0.7051771834887905;0.3736810501242155;0.31625547280351685;1.1895191213768592;10.00072105903363;0.8335326341297518;1.0446661448197552;1.0448269386600055;0.6304715481425994;-0.2938560430801694;0.6956488501877766
9.57016;1.1816766264796157;0.8331659634480387;0.7051633743546769;0.37375191943727254;0.3163099842923886;1.1895453746313425;10.000736800862338;0.8335325673064344;1.0446640145975339;1.0448260402910945;0.630457796723418;-0.2939040431967377;0.6956574285718322
9.58016;1.1816978312768855;0.833163179606502;0.7051495068613609;0.3738226923469853;0.31636464318154744;1.189570668096817;10.000751303128235;0.8335324538790224;1.0446619772575239;1.0448251265123938;0.6304440394325338;-0.2939520432838781;0.6956660356248369
9.59016;1.181720029443151;0.8331627978528159;0.7051370704634019;0.37389268575197;0.316418354924055;1.1895970008366386;10.000764533230335;0.8335322969148783;1.044660031772242;1.0448241943452097;0.6304292805979219;-0.2940000433420757;0.6956737606561041
9.60016;1.181741540853505;0.8331599647229668;0.7051229538821191;0.37396428083325467;0.3164735867379103;1.1896223722192236;10.000776467671928;0.8335321000801968;1.0446581752281834;1.0448232394212402;0.6304155248725708;-0.29404804337190077;0.6956824122409382
9.61016;1.1817637908944785;0.833158399039359;0.7051094470327559;0.37403399971358586;0.31652701595849786;1.1896477820753104;10.000787092111274;0.8335318680376973;1.0446564030755034;1.0448222567950238;0.6304017768944224;-0.2940960433740978;0.6956910803395178
9.62016;1.1817860628759058;0.833158150240713;0.7050970133183485;0.3741040798275732;0.31658073009346877;1.189674229734379;10.00079640171097;0.8335316064674103;1.044654710496142;1.0448212423424208;0.6303880408201887;-0.2941430433495912;0.6956993389338797
9.63016;1.1818073854114897;0.8331559164350321;0.7050834332230325;0.37417372621578443;0.3166343185408923;1.189699713064815;10.000804406291703;0.8335313212060467;1.0446530933330758;1.044820193985006;0.6303753201790789;-0.2941910432992546;0.6957089369605219
9.64016;1.181828974936168;0.8331548719778789;0.705070663415195;0.3742444934312202;0.3166887723249659;1.1897252283426416;10.000811130606188;0.8335310174530138;1.0446515480786502;1.0448191109714338;0.6303616180647982;-0.29423804322385005;0.6957172133571805
9.65016;1.1818512865946988;0.8331534925581487;0.7050571391626107;0.37431431680864086;0.3167422234258291;1.1897507705303414;10.000816605699265;0.8335306997381065;1.0446500719164924;1.0448179910308286;0.6303479373710348;-0.2942850431243246;0.6957254938783888
9.66016;1.1818726347033208;0.8331513953124348;0.7050435381974027;0.37438403597005065;0.3167958350881366;1.189776333802459;10.000820859712059;0.8335303722947862;1.0446486631026406;1.04481682842155;0.6303342810592467;-0.2943330430020982;0.6957341977695197
9.67016;1.181894235076745;0.8331508183175713;0.7050310241200688;0.3744536027187445;0.3168492415466378;1.1898019123107515;10.000823917360366;0.8335300394634189;1.0446473211864535;1.04481561501825;0.6303206522342402;-0.29438004285915864;0.6957424740699634
9.68016;1.1819155748436323;0.8331488110963012;0.7050174007719192;0.3745233655206007;0.3169028756910192;1.1898274997285039;10.000825809498531;0.8335297058317798;1.0446460469730607;1.044814343118422;0.6303070536213561;-0.2944270426979547;0.695750739715024
9.69016;1.1819369019355745;0.8331484544290297;0.7050051204983312;0.3745922115123495;0.31695572969204644;1.1898530873747428;10.000826578262801;0.8335293755795946;1.044644842260866;1.0448130079611138;0.6302944870429348;-0.29447404252108594;0.6957598939985258
9.70016;1.1819584640801875;0.8331467486866811;0.7049914905115163;0.3746615053821721;0.31700889195792087;1.1898786641581904;10.00082626484734;0.8335290511030966;1.044643709375287;1.0448116091852964;0.6302809536684667;-0.2945200423309496;0.6957676950536902
9.71016;1.181979748534899;0.8331452212863208;0.7049781023211855;0.37473005357175876;0.31706149054348703;1.1899042191550557;10.000824892248474;0.8335287322403678;1.0446426506191413;1.0448101507138174;0.6302674544761793;-0.2945670421295701;0.6957758893539664
9.72016;1.1820010046130252;0.8331450152493263;0.7049657689590969;0.3747989493869981;0.31711438442397183;1.1899297433237146;10.0008224599145;0.8335284172270614;1.0446416679462167;1.0448086391629463;0.6302549902114658;-0.2946130419187028;0.6957845299741005
9.73016;1.1820224817786864;0.8331437930802172;0.7049523608933574;0.37486701635984593;0.31716651243995686;1.1899542288894445;10.000818953468082;0.833528104645834;1.0446407635090555;1.044807081978895;0.630241561234153;-0.2946600417000044;0.6957926459115217
9.74016;1.1820436677645882;0.8331424106869731;0.7049389066469173;0.37493560126156555;0.3172191528629446;1.1899796683737829;10.000814362333152;0.8335277947273518;1.0446399405933569;1.0448054863248162;0.6302281679179744;-0.29470604147503776;0.695800290860096
9.75016;1.1820648109419436;0.8331423392706612;0.7049265024906823;0.37500452653992844;0.31727209048037286;1.1900040551448223;10.000808690089505;0.8335274893185346;1.044639203595971;1.044803859008502;0.6302158114492499;-0.29475204124523596;0.6958087904296024
9.76016;1.1820851932706014;0.8331404771927693;0.7049129525664877;0.3750724869000987;0.3173244156463776;1.1900293845631744;10.000801951362828;0.8335271911316059;1.0446385570719372;1.0448022066548195;0.6302024941440136;-0.2947980410119404;0.6958163311933903
9.77016;1.182106239266324;0.8331408108862535;0.7049007798659306;0.37514014789789935;0.31737631109663206;1.190053653507701;10.000794166672076;0.8335269030614951;1.0446380049216772;1.04480053518307;0.6301902189002319;-0.2948440407764026;0.6958247243060715
9.78016;1.1821272335201067;0.8331399073448726;0.7048875071661672;0.37520747509698593;0.31742794184288875;1.1900788591198046;10.000785364915524;0.8335266275196062;1.0446375504197083;1.0447988492114773;0.6301769883371929;-0.2948900405396111;0.6958321584821289
9.79016;1.1821474606214795;0.8331381446295115;0.7048738817721617;0.3752754334414602;0.31748031818554984;1.1901029989837422;10.000775587515397;0.8335263656643569;1.0446371966124022;1.04479715241101;0.6301648042325806;-0.294936040302096;0.6958404467301013
9.80016;1.182167378581103;0.8331378107848362;0.7048615664981309;0.3753429577274124;0.31753241736912297;1.190127071787309;10.000764888299534;0.8335261169947149;1.0446369463566716;1.0447954481059474;0.6301516676548824;-0.29498204006404793;0.69584778074875
9.81016;1.1821884597865957;0.8331368695333994;0.7048479603131176;0.3754110333797737;0.31758467820654135;1.1901520765354856;10.00075332965965;0.8335258796776079;1.0446368024376742;1.0447937387454929;0.6301395796076508;-0.2950270398255553;0.6958555525759177
9.82016;1.1822082601689377;0.833136927103426;0.7048358775287424;0.37547727358401284;0.31763573841974846;1.1901760116495654;10.000740972026636;0.833525651291854;1.0446367679776771;1.0447920249143918;0.6301275413469614;-0.29507303958653175;0.6958637098984203
9.83016;1.1822289653861733;0.8331361730571266;0.704822479918687;0.37554457219403886;0.3176874586000104;1.190199875473706;10.000727863911617;0.8335254292238676;1.0446368460715936;1.044790305670497;0.6301145542474482;-0.2951180393465313;0.6958705047804837
9.84016;1.1822488914445084;0.8331361627235536;0.7048100813689979;0.375611559395448;0.3177391321112515;1.190223666772461;10.000714042947921;0.8335252105301627;1.0446370384476558;1.0447885801371033;0.6301026195644815;-0.29516303910475133;0.6958781786610938
9.85016;1.182268495199835;0.8331350424542596;0.7047968348925533;0.37567744340258447;0.3177899658373756;1.190247384745427;10.000699541692093;0.8335249919801704;1.0446373447765487;1.0447868484132483;0.6300907378184082;-0.29520803886007624;0.6958858328366527
9.86016;1.1822882807820128;0.8331334932875846;0.7047830101051415;0.37574535248157886;0.3178424693496436;1.1902710294455259;10.000684390625235;0.8335247706614726;1.044637763289101;1.0447851110393098;0.6300779080411115;-0.2952530386111131;0.6958925688999603
9.87016;1.1823077396676902;0.83313370989097;0.7047707625823274;0.3758115530724108;0.31789362068460114;1.1902946018503686;10.000668616408783;0.8335245442255823;1.0446382914407961;1.0447833686604435;0.6300661278762085;-0.29529803835638996;0.695900204203764
9.88016;1.1823271261224717;0.8331330219121231;0.7047576807119318;0.3758761400353803;0.3179434322072394;1.1903181035851351;10.000652239618093;0.8335243101112041;1.0446389260458935;1.0447816225373916;0.630054394663139;-0.2953430380946328;0.6959078382110864
9.89016;1.1823466951027068;0.8331331748305963;0.7047450891626201;0.3759430815320103;0.31799519304951207;1.1903405374289866;10.000635277838164;0.8335240649188206;1.0446396632727548;1.044779874629343;0.6300427066555958;-0.29538803782488704;0.695915474878519
9.90016;1.182365940498351;0.8331322166198307;0.7047316398747989;0.37600891364078903;0.3180461114161649;1.1903639075949894;10.0006177455107;0.8335238051707903;1.0446404986850377;1.0447781271591892;0.6300310635317826;-0.29543203754647235;0.6959226929739118
9.91016;1.1823853701985605;0.8331314914712104;0.704718169891205;0.37607422060305506;0.3180965468907967;1.1903872189517781;10.000599645915662;0.8335235287752463;1.0446414276305582;1.0447763824352079;0.6300194660991576;-0.29547703725894947;0.6959303444087327
9.92016;1.1824044784670333;0.83313185978756;0.7047057133971196;0.37614034997711476;0.31814777706532693;1.190409476553847;10.000580967123883;0.8335232355706607;1.0446424456548167;1.0447746428701365;0.6300079156190725;-0.29552103696212106;0.6959375824310821
9.93016;1.1824228075968806;0.8331304228337989;0.7046920988490517;0.3762054874221344;0.31819839214862866;1.190432685770563;10.000561684304474;0.8335229268048315;1.0446435483607759;1.0447729107987056;0.6299964129495059;-0.29556503665591033;0.6959448334303523
9.94016;1.1824417893445216;0.8331311691712182;0.704679855261463;0.3762703018319442;0.31824857380700844;1.1904558521660216;10.000541762356463;0.8335226050383446;1.0446447315353269;1.0447711878035524;0.6299849580623075;-0.29560903634020624;0.6959520985341139
9.95016;1.182460968852753;0.8331305338552906;0.7046662489572679;0.3763355212968349;0.3182990613006563;1.190477981336054;10.000521162166542;0.8335222746007871;1.0446459914426502;1.0447694740814732;0.6299735505501283;-0.29565303601490817;0.6959593778390578
9.96016;1.182478878694196;0.8331292823309453;0.7046528127048916;0.3763998238946008;0.318349133215833;1.1905000788068545;10.000499852512759;0.8335219411845572;1.0446473240470067;1.0447677691709227;0.6299621903322585;-0.29569703568000527;0.6959666705730863
9.97016;1.182497969855805;0.8331302839784958;0.7046405241862733;0.37646405423393375;0.31839884619976205;1.1905231497773365;10.000477820731026;0.8335216108992775;1.0446487241534137;1.0447660738701248;0.6299508775115645;-0.2957410353353902;0.6959739757433521
9.98016;1.1825158121953117;0.8331290644376856;0.7046270597113865;0.37652830460384423;0.3184489350482077;1.190545199009256;10.000455073916552;0.8335212900678441;1.0446501855713686;1.0447643910498676;0.6299396115768354;-0.29578503498059305;0.6959812923272652
9.99016;1.1825348596319731;0.8331297644222231;0.7046144703235302;0.37659375425422775;0.31849973834114087;1.190567230786369;10.000431631813328;0.8335209854450343;1.0446517016601649;1.0447627242881254;0.6299283907511775;-0.2958290346148676;0.6959886189621228
10.00016;1.1825526825131687;0.8331289091829102;0.7046012762128765;0.37665668412667225;0.3185487666767289;1.1905892495544015;10.00040752263775;0.8335207038894993;1.044653266061311;1.0447610761622879;0.6299172121835876;-0.29587203423761527;0.6959955289243135
10.01016;1.182570767005196;0.8331292115339453;0.7045888960961749;0.37672068772126466;0.31859865931582315;1.1906122618816917;10.00038278393324;0.8335204512204812;1.0446548735259542;1.04475944835398;0.6299060726980665;-0.2959160338486855;0.6960028710395898
10.02016;1.1825895861431281;0.83312915200145;0.7045757730468586;0.3767837063357525;0.31864754883411267;1.1906342774171508;10.000357462674122;0.8335202310800198;1.0446565201173381;1.04475784356901;0.6298959691348975;-0.29595903344822583;0.696010698783076
10.03016;1.1826077265080253;0.8331282187764937;0.7045623268204881;0.3768473404295332;0.3186971712719696;1.1906563074093717;10.000331614566704;0.833520044945373;1.044658202454535;1.0447562667613128;0.6298848984999639;-0.29600203303630906;0.6960176252698508
10.04016;1.1826256645080568;0.8331287045147537;0.7045502244064527;0.37691052955397236;0.3187465046951152;1.1906783628822275;10.000305301319054;0.8335198933080148;1.0446599164793877;1.0447547238571295;0.6298738584918591;-0.29604503261284243;0.696024553102208
10.05016;1.1826439232575725;0.8331278061574527;0.7045367978581667;0.3769741336760636;0.3187961390152897;1.1907004537585406;10.000278584092792;0.8335197771394895;1.0446616567894305;1.0447532197324163;0.629863847710053;-0.2960880321778291;0.6960323846144906
10.06016;1.182662011144001;0.8331283237313603;0.7045247216244049;0.37703729585826534;0.3188454856668343;1.1907225882999908;10.000251516363244;0.8335196984552512;1.044663417057421;1.044751757795236;0.6298528648797037;-0.29613103173164934;0.6960393073970605
10.07016;1.182680448816094;0.8331277867301248;0.7045116090763143;0.3770996055723135;0.3188940598512071;1.190743772316245;10.000224140567521;0.8335196594281127;1.044665190768058;1.0447503407324998;0.6298419078747601;-0.29617403127512926;0.6960462245438741
10.08016;1.1826987410851932;0.8331283311207055;0.704499571126054;0.37716274950711276;0.3189434224808855;1.190766008981779;10.000196490963251;0.8335196611976616;1.0446669715227341;1.044748970730716;0.629831973825406;-0.2962170308093853;0.6960540395899664
10.09016;1.1827174039675212;0.8331278222599247;0.7044865028745152;0.37722504720577205;0.318992013348357;1.1907882997794041;10.000168601809824;0.8335197038005762;1.0446687531083374;1.044747649355326;0.629821060073952;-0.29625903033560647;0.6960605162171501
10.10016;1.1827361909511704;0.8331286026503312;0.7044745368887392;0.37728767734431695;0.31904089391034923;1.1908106451658909;10.000140515526994;0.833519787168362;1.0446705296955996;1.0447463776572703;0.6298101646302596;-0.29630202985493914;0.6960674102371828
10.11016;1.1827548540204413;0.8331282633932852;0.7044617878031058;0.37734921522674875;0.319088924048464;1.190832045159833;10.000112284493238;0.8335199117271094;1.0446722959023411;1.0447451557687393;0.6298002858106654;-0.29634402936836085;0.6960747749415942
10.12016;1.1827739044026406;0.8331278188398499;0.7044488112984042;0.37741152178592186;0.31913753649413285;1.190854500687525;10.000083967269347;0.8335200778415943;1.0446740463235575;1.0447439825072522;0.6297894216411019;-0.2963870288763959;0.6960816519577445
10.13016;1.1827918711747074;0.8331280415053933;0.7044371381108653;0.37747327777640094;0.31918601017079595;1.1908760136939938;10.000055625175271;0.8335202855003278;1.0446757753039255;1.044742856069297;0.6297795693995405;-0.2964290283789961;0.6960889994011948
10.14016;1.1828111969490123;0.8331276557323003;0.7044242354976216;0.37753560431800753;0.3192346312700996;1.1908985858386547;10.000027320140111;0.833520534812264;1.0446774773859775;1.0447417749663643;0.629769725597428;-0.2964710278758181;0.6960963382150789
10.15016;1.182829438483343;0.833127942596032;0.7044126406331207;0.37759738422606676;0.319283111475478;1.1909202183041958;9.999999111408668;0.8335208258345896;1.0446791475966835;1.0447407381154812;0.6297588864853536;-0.29651302736657165;0.6961027638298156
10.16016;1.1828490332001158;0.8331279583800595;0.7044001018778131;0.3776584675021379;0.31933066229980617;1.1909429125152724;9.999971052586224;0.833521157771179;1.0446807814789305;1.0447397442192696;0.6297490485246963;-0.29655502685133023;0.6961100864544493
10.17016;1.1828677876890048;0.8331281878960846;0.7043883316625895;0.3777210424142424;0.31937972136630705;1.190964670232828;9.999943188100366;0.8335215291192597;1.0446823749694387;1.0447387912674497;0.6297382086293932;-0.29659702633082696;0.6961164978246922
10.18016;1.1828873772707855;0.8331284118433737;0.7043761422416774;0.37778140133781096;0.3194266977911277;1.1909864930566885;9.999915549955718;0.8335219386073873;1.0446839242597488;1.0447378769572955;0.6297283644260728;-0.2966380258063818;0.6961233822856363
10.19016;1.182906366987357;0.83312905635598;0.7043647429992693;0.3778427481392615;0.3194746832567385;1.1910083816986021;9.999888164970521;0.8335223855271863;1.0446854266012044;1.0447369993270572;0.6297185142021746;-0.29668002527959536;0.6961306879175185
10.20016;1.1829261771861428;0.8331293644575609;0.7043526429664002;0.3779031557090429;0.31952166105031393;1.1910313354224338;9.999861068194026;0.8335228692147617;1.0446868814878174;1.0447361563254887;0.629708656721855;-0.2967210247522735;0.6961375622397364
10.21016;1.1829453719077199;0.8331288206275658;0.7043402563016193;0.3779642222095087;0.31956936616064385;1.1910533521744615;9.999834304306964;0.8335233883621138;1.0446882904183292;1.0447353450043755;0.6296977915161263;-0.2967630242263633;0.6961439522375164
10.22016;1.1829646579393451;0.8331295875882059;0.7043289858823286;0.37802565019656864;0.31961735303267785;1.19107542923185;9.999807916839012;0.8335239406937367;1.0446896556733611;1.0447345617828123;0.6296879190731418;-0.2968040237036989;0.6961508126493121
10.23016;1.182983775649776;0.83312925125162;0.7043169418533909;0.37808601258702845;0.3196644827120868;1.1910975633690388;9.9997819402734;0.8335245232007755;1.04469097961641;1.044733803637569;0.6296780402399837;-0.29684502318591355;0.6961576625336549
10.24016;1.1830032253031961;0.8331304240509433;0.7043060313191499;0.3781462294530324;0.31971139509820756;1.1911197503320634;9.999756402311515;0.8335251325415581;1.0446922643377967;1.044733068742106;0.6296681553700263;-0.29688602267450465;0.6961644992818945
10.25016;1.1830227460840312;0.8331300242537488;0.704293801819729;0.37820741657569407;0.3197591008831088;1.1911419847176004;9.999731329135482;0.8335257653603658;1.0446935114697224;1.0447323557984858;0.6296582640311232;-0.2969270221708495;0.6961713204270324
10.26016;1.183043043386207;0.8331321503298456;0.7042832954189228;0.3782670660212127;0.3198052861388988;1.19116426036991;9.999706744271936;0.8335264187527429;1.044694722567531;1.0447316631304193;0.6296473652464242;-0.2969680216762963;0.6961772188637296
10.27016;1.1830617118637254;0.833131373470533;0.7042713528117394;0.37832691629901427;0.31985206623051904;1.1911855704938572;9.999682663731921;0.8335270904294761;1.0446958993471118;1.0447309885150464;0.6296374577333393;-0.2970090211921366;0.696184000733981
10.28016;1.183081389742075;0.8331326524063549;0.7042605912890949;0.3783872655125952;0.3198989749273261;1.1912079078110231;9.999659097269083;0.8335277783012283;1.0446970436377978;1.0447303293760755;0.6296275398159538;-0.2970500207192848;0.6961907591060391
10.29016;1.1831008458166907;0.8331328115361889;0.7042490546611111;0.37844655630294183;0.3199450233152249;1.1912302648980362;9.999636056599202;0.8335284805722578;1.0446981576014587;1.0447296832769668;0.6296176093165056;-0.2970910202580941;0.6961974920658186
10.30016;1.1831205774378772;0.8331341318891522;0.7042383692995359;0.37850698083519313;0.3199919251041365;1.1912526342482521;9.999613564150833;0.8335291964844013;1.0446992434051943;1.0447290489939327;0.6296076639123167;-0.29713101980849305;0.6962037712040495
10.31016;1.1831403244593277;0.8331342003502257;0.7042266461043412;0.3785671120469118;0.3200385414792001;1.191274008667159;9.999591657888049;0.8335299261565813;1.0447003023316686;1.0447284273794528;0.6295977014300352;-0.29717201937023424;0.6962104484092008
10.32016;1.1831598293246606;0.8331344186916144;0.7042152201361144;0.3786265215539342;0.32008457856868;1.1912963822799045;9.999570383890434;0.8335306694703059;1.044701334741544;1.044727821213451;0.6295877195832065;-0.2972120189431255;0.6962166684462999
10.33016;1.1831786283058379;0.833135365764369;0.704204853638808;0.3786856644556453;0.3201305456981345;1.1913177514848663;9.999549775735055;0.8335314255463717;1.0447023408795342;1.044727234339586;0.6295777158160017;-0.2972520185271085;0.6962228572958062
10.34016;1.183198400124597;0.8331354869539951;0.7041932300743076;0.378745918848464;0.32017715282021325;1.1913401151590024;9.999529842716688;0.8335321932205982;1.0447033217426542;1.0447266706777831;0.6295686874712684;-0.2972920181221043;0.6962299198699706
10.35016;1.183217921413253;0.8331373603404657;0.704183252830894;0.37880451309134133;0.32022238770646827;1.1913614735606233;9.999510580890606;0.8335329716706598;1.044704279848077;1.044726133323301;0.6295586317904001;-0.29733201772778917;0.6962360497273005
10.36016;1.1832367296518675;0.8331370834652797;0.704171896399741;0.3788634462674751;0.3202680637343398;1.1913838271873987;9.999491984985196;0.8335337605779928;1.0447052193988626;1.0447256241470875;0.6295485457835973;-0.29737201734348784;0.6962421539001633
10.37016;1.1832565061727565;0.8331385220902062;0.704161425272133;0.3789241577092207;0.320314940043601;1.1914051771755945;9.999474045192828;0.8335345598592745;1.044706145543693;1.0447251445571595;0.6295384263020912;-0.29741201696826924;0.6962482354333429
10.38016;1.1832753162973955;0.8331382721254;0.7041501118632513;0.3789831761315133;0.3203606037528512;1.191426525851216;9.99945674975363;0.8335353690873183;1.0447070633187687;1.0447246965254322;0.6295282703387208;-0.2974520166012282;0.6962542977308535
10.39016;1.1832938733114666;0.8331394361186997;0.7041401509491416;0.3790418099156568;0.3204059646800794;1.1914478760548861;9.999440099955729;0.8335361871480439;1.044707976804175;1.044724282453056;0.6295180752670749;-0.29749201624177385;0.6962603446881926
10.40016;1.1833136485371525;0.8331402988709667;0.7041292144306036;0.37909977859936245;0.3204503849895381;1.191470230091496;9.99942411561102;0.8335370126383558;1.0447088890007696;1.0447239044976577;0.629508838688451;-0.29753101588967623;0.696266857205024
10.41016;1.1833324502249776;0.8331413417467757;0.7041190095734171;0.3791592672608467;0.3204963023949886;1.19149158876744;9.999408830974513;0.8335378443338075;1.0447098024434707;1.0447235641131714;0.6294985581186201;-0.2975710155448589;0.696272885513422
10.42016;1.1833512421668493;0.8331411136864021;0.7041077324481223;0.3792184700276134;0.32054192791278785;1.1915129509626698;9.999394294223162;0.8335386812916405;1.0447107196565815;1.044723261676412;0.6294882312280905;-0.2976100152072021;0.6962784826749866
10.43016;1.1833697684715057;0.8331426232645739;0.7040980728490771;0.37927601844085396;0.3205861726397806;1.1915343143056079;9.999380563184985;0.8335395228370692;1.044711643021202;1.0447229967233105;0.6294788563528247;-0.2976490148765274;0.6962849842030183
10.44016;1.1833895014323266;0.8331431601458491;0.7040868595686345;0.37933544695128635;0.3206316228526486;1.1915556756342036;9.999367689922536;0.8335403684181691;1.044712574383902;1.044722768844604;0.6294684322416686;-0.29768901455270874;0.6962910145268103
10.45016;1.1834082522599358;0.8331445424623111;0.7040769265233656;0.3793938511709473;0.3206764159263769;1.1915770305153686;9.999355705948378;0.83354121743906;1.0447135150533169;1.044722577840684;0.6294579576364466;-0.29772801423579964;0.696296627820739
10.46016;1.183426987698603;0.8331446554677238;0.7040659082275587;0.37945196933327685;0.3207209125688091;1.191598373547816;9.999344619705797;0.8335420692073858;1.0447144664859447;1.0447224225068772;0.6294484316919101;-0.2977670139261278;0.6963031597910602
10.47016;1.1834454542272912;0.8331461745584287;0.7040562146330216;0.3795097055201337;0.32076509904475664;1.1916196997893194;9.999334422567303;0.8335429230169719;1.0447154308038809;1.044722299544582;0.6294378542850426;-0.2978060136243171;0.6963088051416326
10.48016;1.183464159073794;0.8331462899430219;0.7040451701085411;0.37956791920393346;0.3208095627040816;1.191640005124992;9.99932509338056;0.8335437785203655;1.0447164103895927;1.0447222037574295;0.629428225508623;-0.29784501333111363;0.696315372654462
10.49016;1.1834828509650308;0.8331464039788753;0.7040341100478954;0.3796261818355689;0.32085400825394145;1.1916612851684143;9.999316599107525;0.8335446364779172;1.0447174070842962;1.0447221292509128;0.6294175451567892;-0.29788301304709897;0.6963206265949526
10.50016;1.1835005647229286;0.8331470252298644;0.7040240388275191;0.3796846946485059;0.32089886651353655;1.1916825346807578;9.999308898081184;0.8335454994029985;1.0447184216718644;1.0447220708136344;0.6294078125775661;-0.29792201277266184;0.6963272300287546
