time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
10.51016;1.18351898516335;0.8331475982382269;0.7040134854850577;0.37974102149079436;0.3209416222974206;1.1917027481673845;9.999301946479196;0.8335463711927553;1.0447194542174723;1.0447220243093607;0.6293970267818689;-0.29796101250823365;0.6963329471986274
10.52016;1.1835376564140354;0.8331489745257555;0.7040034423034203;0.3797997646432224;0.32098628817594715;1.191723920918642;9.999295703722971;0.8335472559112412;1.0447205054827942;1.044721986146672;0.6293871867923685;-0.2979990122543038;0.6963391570386906
10.53016;1.1835563325748573;0.8331494076367194;0.7039925825485477;0.3798569509426075;0.321029574610213;1.1917450498983553;9.999290137062008;0.8335481567084989;1.0447215777902876;1.0447219532279235;0.6293762919027693;-0.2980370120109779;0.6963444784052821
10.54016;1.1835740536208372;0.8331500149950478;0.7039824226921216;0.3799156580370137;0.3210743422946489;1.1917651335250303;9.99928522257332;0.8335490751268153;1.0447226741422722;1.044721923467604;0.6293663419171298;-0.2980760117775801;0.6963511451500366
10.55016;1.1835927597719111;0.8331504444456882;0.7039715096142436;0.3799729399304208;0.3211175749968105;1.1917861704676245;9.999280943220993;0.8335500109763772;1.0447237973676713;1.0447218955830901;0.6293563376224955;-0.2981140115528017;0.6963573952420412
10.56016;1.183611233259746;0.8331522799526534;0.70396190193626;0.3800298398035688;0.3211604825235871;1.191806159111233;9.99927729068261;0.8335509629142018;1.0447249506382406;1.0447218682217874;0.6293452805941601;-0.29815201133511643;0.6963627508005885
10.57016;1.1836290139327716;0.8331519505192334;0.7039508527674947;0.38008708340264835;0.321203801028032;1.1918260979900424;9.99927426989929;0.8335519292046356;1.0447261379895587;1.0447218399249658;0.6293351719287269;-0.29819001112298466;0.6963690175552324
10.58016;1.183647783484063;0.8331536573159624;0.7039409090171205;0.3801448384466181;0.321247214376099;1.1918469858634513;9.999271898912639;0.8335529081443338;1.0447273637167758;1.0447218100032105;0.6293250114753702;-0.29822801091487944;0.6963752903711168
10.59016;1.1836656059915416;0.8331533295000281;0.7039297812467195;0.38020217307278015;0.32129045904734466;1.1918668210620935;9.999270201278504;0.833553897672495;1.0447286315573723;1.0447217788417917;0.6293137985919726;-0.29826601070936487;0.6963806641207048
10.60016;1.1836834462939658;0.8331546048336355;0.70391996651742;0.380258612205421;0.32133287008274547;1.1918866013153948;9.999269196310383;0.8335548945128586;1.0447299448107028;1.0447217472339219;0.6293035333332783;-0.2983040105052628;0.6963869444521377
10.61016;1.1837022677916973;0.8331550323160158;0.703908817805081;0.38031616676865876;0.32137588282661966;1.1919073246515481;9.999268893265711;0.8335558941473777;1.044731306940261;1.044721715587532;0.6292932167508479;-0.2983410103017268;0.6963927979024455
10.62016;1.1837198783945317;0.8331564280708516;0.7038991697535071;0.3803719293684832;0.32141763470789453;1.1919269905456185;9.999269294466044;0.8335568916845782;1.0447327219309852;1.044721683128475;0.6292828505329197;-0.29837901009813317;0.6963990804870233
10.63016;1.1837377485760996;0.8331560754084075;0.7038878518891845;0.38042943599619095;0.3214607127567676;1.1919466005244637;9.99927040836873;0.8335578823775217;1.0447341947495443;1.0447216473370236;0.6292724368693059;-0.29841600989400247;0.696404934911513
10.64016;1.183756590410405;0.8331580775798486;0.7038779069361514;0.38048617777302424;0.3215028035762511;1.1919661580898295;9.999272258376335;0.8335588612106279;1.0447357316864305;1.0447216049181451;0.6292619786792492;-0.298454009689056;0.6964112172348417
10.65016;1.1837744671481367;0.8331580301768635;0.7038667659842041;0.38054249549055624;0.321544720475584;1.1919856682694456;9.999274874365291;0.8335598222709564;1.0447373396595228;1.0447215535988572;0.6292504798405129;-0.2984910094831513;0.6964161656713221
10.66016;1.1837923444510219;0.8331592387935804;0.7038566481946037;0.3805991874273323;0.32158687542590864;1.1920051370071105;9.99927827766633;0.8335607588739997;1.044739024698494;1.0447214925695014;0.6292399448650199;-0.29852800927597;0.6964220149546227
10.67016;1.183810220925872;0.8331591560466023;0.7038454050230922;0.38065558731130067;0.3216287065738213;1.1920245705463839;9.999282472414826;0.8335616642359612;1.044740791073221;1.0447214222552372;0.6292293780692589;-0.2985650090668102;0.6964278615832603
10.68016;1.1838280965253252;0.833160324105338;0.7038351878407659;0.3807123600867827;0.32167077746159245;1.1920439749911884;9.999287445693804;0.8335625318855354;1.0447426416899381;1.0447213448758808;0.6292187832058761;-0.298602008854745;0.6964337060164835
10.69016;1.1838457200973298;0.8331603276811214;0.7038241110550408;0.3807680767391622;0.32171195245622913;1.192063355942445;9.999293175620583;0.8335633559266195;1.0447445785452543;1.0447212650198476;0.629208163785149;-0.29863900863892645;0.6964395489773009
10.70016;1.1838636016257198;0.8331617762771442;0.7038140815361171;0.38082365400074153;0.32175287157209115;1.1920817183114762;9.999299638555463;0.8335641313319757;1.0447466025887637;1.044721189075941;0.6291975235467339;-0.29867600841876635;0.6964453915450352
10.71016;1.183881493710454;0.8331615909781742;0.7038026512966516;0.380880208095175;0.3217945497897159;1.1921010659827378;9.999306815050906;0.833564853963502;1.044748714051876;1.0447211229551496;0.6291868666328319;-0.29871300819387997;0.6964512348328651
10.72016;1.1838994031376189;0.8331629836009634;0.7037925338254043;0.38093585805859786;0.32183540196913235;1.1921204006719208;9.99931469843633;0.8335655204156533;1.0447509134742639;1.0447210695580669;0.6291761972750812;-0.29875000796383433;0.6964570792669366
10.73016;1.1839163694010801;0.8331619827064918;0.7037809493926351;0.38099234838670426;0.32187716835290997;1.1921387208865124;9.999323292362323;0.8335661277629616;1.0447532018053791;1.044721028395885;0.6291655195799533;-0.29878600772804015;0.6964624953187455
10.74016;1.183934333613844;0.8331633264581741;0.7037707491153982;0.3810480637009165;0.32191796279473256;1.1921580223824961;9.999332595412238;0.8335666733501645;1.0447555790702712;1.0447209965996351;0.6291548375987777;-0.29882300748595536;0.6964683400042614
10.75016;1.1839523330372113;0.8331633767566354;0.7037594346289289;0.38110347502994685;0.32195845076951385;1.192177299740173;9.999342593946151;0.8335671551056333;1.0447580432358674;1.0447209698254476;0.6291451551027595;-0.2988590072372346;0.6964746579534205
10.76016;1.1839703710589689;0.8331646808642499;0.7037491573017292;0.3811592446201519;0.32199919675094024;1.1921955475803172;9.99935326740876;0.833567572155905;1.0447605900011987;1.0447209431980857;0.6291344751679246;-0.2988960069816701;0.6964805005028688
10.77016;1.183987483116699;0.8331639314344614;0.7037376995786389;0.38121456903132966;0.32203979062161936;1.1922147610290956;9.999364591997598;0.8335679250658744;1.0447632128125401;1.044720911922759;0.629123800039534;-0.2989320067191865;0.6964859126235854
10.78016;1.184005607000958;0.8331651981809022;0.7037273496497288;0.3812703765989838;0.3220804953112466;1.1922329360129622;9.999376543897693;0.8335682154602322;1.0447659035233556;1.0447208711989586;0.6291131314953153;-0.29896800644985;0.6964913233505289
10.79016;1.1840225576466126;0.833164544144399;0.7037160836030054;0.38132496884874095;0.32212047549046025;1.1922510695577397;9.999389105975034;0.8335684452811591;1.0447686539949628;1.0447208157136043;0.6291024713714677;-0.29900400617377165;0.6964967325075845
10.80016;1.1840407785869016;0.8331661052897573;0.7037059446839132;0.38137952761267474;0.3221600685337248;1.1922701601841421;9.999402268741683;0.8335686163235277;1.0447714567713569;1.044720739380379;0.6290928215744268;-0.29904000589109103;0.6965030428350544
10.81016;1.1840580832621297;0.8331652794936736;0.7036943476785243;0.3814349011250655;0.32220058885666025;1.192288208107173;9.999416028570408;0.8335687301582657;1.0447743043224273;1.0447206361567287;0.6290821839783384;-0.29907600560200154;0.6965084477958675
10.82016;1.1840764061945819;0.8331668034872753;0.7036841441167626;0.38148947409409945;0.3222401492824007;1.1923062145494179;9.999430393101605;0.8335687880253185;1.044777188625709;1.044720501446971;0.6290715608376618;-0.2991120053065401;0.6965138510799282
10.83016;1.1840938111750308;0.8331672155177289;0.7036735613862678;0.3815451891953673;0.32228092067971426;1.1923251807182886;9.999445389747725;0.8335687909008148;1.0447801013549487;1.044720332367902;0.6290609550920886;-0.2991480050042918;0.696519254034513
10.84016;1.1841112643357543;0.8331666724864987;0.7036621586170188;0.38159929841111;0.3223203229935923;1.1923431076123994;9.999461069082518;0.8335687400787649;1.0447830344587432;1.0447201258956913;0.6290513701576123;-0.29918300469443854;0.6965251324558206
10.85016;1.1841297311654597;0.8331681520584658;0.7036518773202127;0.3816538714203499;0.32235984432812986;1.1923609963899997;9.999477498211702;0.833568637896044;1.0447859812981009;1.044719876291095;0.6290408095884544;-0.2992190043760958;0.6965305425247295
10.86016;1.1841472739074086;0.833167586838326;0.7036404335190036;0.3817079725381029;0.3223992244561374;1.192378848525718;9.999494745691093;0.8335684881685073;1.0447889368010626;1.044719574917148;0.6290312766697477;-0.29925400404852454;0.6965364354088058
10.87016;1.1841648574044332;0.8331682882322076;0.7036300491591572;0.38176239903046005;0.3224388762932107;1.1923966656589409;9.999512869341572;0.8335682960914181;1.0447918962964726;1.0447192130007492;0.6290207740480622;-0.2992900037110963;0.6965418682406888
10.88016;1.184182479677703;0.8331677122348343;0.7036185775254891;0.38181648307831373;0.3224782384315181;1.1924144491539923;9.999531913320057;0.8335680674098608;1.0447948548270116;1.044718783858142;0.6290103037952335;-0.29932500336306755;0.6965468877921259
10.89016;1.1842001387661378;0.8331684052426058;0.7036081725955857;0.3818708882257985;0.32251787343102306;1.1924321998976006;9.99955190640158;0.8335678074272647;1.0447978071123187;1.0447182826200034;0.6290008676759403;-0.29936000300341964;0.6965528285239707
10.90016;1.1842178328414064;0.8331678213315442;0.7035966890245647;0.38192494670727;0.32255721946664134;1.1924499185955346;9.999572859244811;0.8335675206649845;1.0448007477257406;1.0447177055735546;0.6289904672171962;-0.2993950026310916;0.6965578859638486
10.91016;1.184235561330719;0.8331688409258479;0.7035865619447605;0.3819780489727826;0.32259576368183895;1.1924676057740964;9.999594770066732;0.8335672111609699;1.0448036716829152;1.044717050620697;0.6289811038571064;-0.29943000224528254;0.6965638677015715
10.92016;1.184253324389215;0.8331682557194728;0.7035750821229835;0.38203207319893323;0.3226350936514785;1.19248526119101;9.99961763239902;0.8335668826672891;1.044806574923072;1.044716317686564;0.6289707790510678;-0.29946500184544306;0.6965689702370671
10.93016;1.1842711207575944;0.8331692823487342;0.7035649631704354;0.38208513628055546;0.3226736207526297;1.1925018832876675;9.999641433429355;0.8335665381224581;1.0448094542472017;1.044715508535296;0.6289614939293713;-0.29950000143131944;0.6965750020827762
10.94016;1.1842889464282618;0.8331690466476338;0.7035537750934292;0.38213784300313064;0.32271185676787617;1.1925194695661612;9.999666153453221;0.8335661791971384;1.0448123069087294;1.044714626948236;0.6289512491958839;-0.2995350010031886;0.6965801600376567
10.95016;1.184306794469948;0.8331697660793499;0.703543387907629;0.3821921298811025;0.3227514373529852;1.192537017947984;9.999691769788825;0.8335658067239513;1.0448151301571098;1.0447136789884937;0.6289420455155632;-0.29957000056177874;0.6965862516416863
10.96016;1.1843246556674951;0.833169562967758;0.703532215099745;0.38224478333730527;0.3227896491510572;1.1925545278399166;9.99971825260971;0.8335654209974889;1.0448179210132176;1.044712671845563;0.6289328833836366;-0.2996050001080006;0.6965923749125454
10.97016;1.1843425199826596;0.8331706530697692;0.7035221276111039;0.3822977410997405;0.3228281280185118;1.192571000467886;9.99974556102252;0.8335650215033324;1.0448206764865577;1.0447116116702544;0.6289227625732375;-0.29963899964302715;0.6965971970186309
10.98016;1.184359410395317;0.8331697292575072;0.7035109091676988;0.3823502025953404;0.3228664613849576;1.1925884393846935;9.99977365068528;0.8335646068745453;1.0448233943283105;1.0447105027615886;0.6289136820813774;-0.2996739991684189;0.6966033832695736
10.99016;1.184377252868595;0.8331711960423301;0.7035011314546902;0.3824018287916158;0.32290383539392675;1.1926048505453328;9.99980247950497;0.8335641749516896;1.0448260736036743;1.0447093486300418;0.6289046403738902;-0.29970799868590753;0.6966091697629591
11.00016;1.1843950711115943;0.8331710799971042;0.7034900159364523;0.38245436583648;0.3229419878012739;1.1926222404407927;9.999832005228667;0.8335637228204087;1.0448287140202632;1.0447081530579976;0.6288946355150772;-0.29974199819718333;0.6966140828334013
11.01016;1.1844118901068283;0.8331715004213059;0.703479926475385;0.38250707095804953;0.32298055496844313;1.19263861360536;9.999862182743177;0.8335632474349728;1.044831314666517;1.0447069204303425;0.628885665361389;-0.2997769977039339;0.6966203572696064
11.02016;1.1844296394155953;0.833173044960157;0.7034702086561223;0.38255860628620053;0.3230178794952234;1.1926559721881729;9.999892961814167;0.833562746399481;1.0448338739623182;1.0447056559445194;0.6288767278480489;-0.29981099720795856;0.6966262294272005
11.03016;1.1844463801280511;0.8331722542501361;0.7034590895401021;0.382610915715065;0.3230561300172996;1.1926723174308624;9.999924285406852;0.8335622179471526;1.0448363908664176;1.0447043655425385;0.6288678210425366;-0.29984499671112136;0.6966321298398716
11.04016;1.1844640441900711;0.8331738690838022;0.703449421195193;0.3826623873105144;0.3230934180613209;1.1926886508285357;9.99995608985614;0.8335616604607501;1.0448388654208416;1.0447030558028414;0.6288579427577077;-0.2998789962151009;0.6966371561984462
11.05016;1.184480694019468;0.8331734886591745;0.7034386369099339;0.38271336003249995;0.323130557681047;1.1927059741628572;9.99998830675101;0.8335610721686455;1.0448412978223527;1.0447017342799128;0.6288490899738696;-0.29991299572109126;0.6966431133144791
11.06016;1.184498262640926;0.8331751854210284;0.7034290262475524;0.3827647700622298;0.32316781140529804;1.1927222893988618;10.00002086785708;0.8335604510327581;1.0448436873950238;1.0447004092460006;0.6288402585627768;-0.2999469952297185;0.696649096693605
11.07016;1.1845148146329747;0.8331745543228141;0.7034180213179385;0.382816957241514;0.3232059937447474;1.192738598796927;10.000053710292367;0.8335597949255054;1.0448460325894229;1.0446990888122911;0.6288314436643689;-0.29997999474124026;0.6966546722143337
11.08016;1.1845313193553522;0.8331755673354839;0.7034084037366786;0.38286817690008784;0.3232433677809747;1.1927549048110766;10.000086774937426;0.8335591016996307;1.0448483316158537;1.0446977810533982;0.6288226404493916;-0.30001399425571235;0.6966606962268491
11.09016;1.1845480335744771;0.8331755394109677;0.7033977599143676;0.38291852752945665;0.3232799476160312;1.1927722102376452;10.000120000597805;0.8335583688185942;1.044850582951009;1.044696494471068;0.6288138445942428;-0.30004799377298186;0.69666673352454
11.10016;1.1845654245309785;0.8331773804173895;0.7033882747580229;0.3829698336602426;0.32331714740508566;1.1927885185533587;10.000153324027623;0.8335575934406629;1.0448527854423308;1.0446952372205183;0.6288050524126613;-0.30008099329272686;0.6966723496370152
11.11016;1.184581816499473;0.833177213385803;0.7033776760183704;0.3830206500839246;0.3233542063396548;1.192804833180542;10.000186682146033;0.833556773022884;1.0448549382404393;1.044694016284798;0.6287962609063067;-0.3001149928145697;0.6966784028381678
11.12016;1.1845981839778585;0.8331786765896397;0.7033684619472451;0.3830705049352545;0.32339046243232006;1.1928211558382908;10.00022001080941;0.8335559052154399;1.044857040847375;1.0446928377464975;0.6287874675427504;-0.30014799233829287;0.696684028593597
11.13016;1.1846145335580278;0.8331785534612192;0.7033579192688616;0.3831212807870561;0.32342750513904295;1.1928374857215414;10.000253249793866;0.8335549873654854;1.044859092936401;1.0446917070319248;0.6287786699030986;-0.3001809918641402;0.6966896543477521
11.14016;1.1846308709361169;0.8331800518508553;0.7033487590502961;0.3831710975339129;0.32346374722126736;1.1928538203405097;10.00028635209723;0.8335540167151634;1.0448610941254313;1.0446906286592064;0.6287698657640055;-0.30021499139279334;0.6966957078649316
11.15016;1.1846472014510345;0.8331812272397849;0.7033393441784977;0.38322217080542303;0.323501058224934;1.1928691571159973;10.000319281392914;0.8335529907473128;1.04486304437907;1.0446896061547475;0.6287610533229826;-0.30024799092500454;0.6967013246097603
11.16016;1.1846635305066524;0.8331814654331098;0.7033291613250318;0.38327162194013753;0.32353700724142714;1.1928854944736487;10.000352003819074;0.8335519070484901;1.044864944047729;1.0446886424031392;0.6287522310943285;-0.30028099046140055;0.6967069327906101
11.17016;1.1846798633204978;0.8331829740715406;0.7033200794214574;0.3833213908827764;0.323573230927087;1.1929018321953504;10.000384490504304;0.8335507631249662;1.0448667930252646;1.0446877403553778;0.6287433978453371;-0.3003139900024068;0.6967125299440987
11.18016;1.1846962044829223;0.833183199442221;0.7033099477782915;0.38337081274334106;0.3236091670759046;1.1929181710470742;10.000416720681658;0.8335495563902031;1.0448685899987147;1.0446869033948358;0.6287345526960673;-0.3003469895480424;0.6967181138364952
11.19016;1.1847125574593733;0.8331846829728194;0.7033009146730834;0.3834205535997248;0.3236453765896578;1.1929345119482364;10.00044867173338;0.8335482841282388;1.0448703319816133;1.0446861349911094;0.6287256952516905;-0.3003789890978236;0.6967232512081782
11.20016;1.1847291770104205;0.8331847371934866;0.7032905625724721;0.38347071045754927;0.3236818709029408;1.1929498556587104;10.00048030884561;0.8335469435901949;1.044872014614137;1.044685438432568;0.6287168258383183;-0.30041198865087926;0.6967288016470878
11.21016;1.1847445908502712;0.8331854138910761;0.7032814971378177;0.3835202885076649;0.3237182120039028;1.1929662027988863;10.00051158685746;0.8335455324955339;1.0448736332786206;1.0446848170257208;0.6287079455359527;-0.3004449882060912;0.6967343308756588
11.22016;1.1847609869385802;0.8331855524329285;0.7032714383925198;0.3835696538116683;0.32375411137813015;1.1929825537111396;10.000542455703867;0.8335440498907435;1.0448751836327868;1.0446842747927618;0.6286990558351003;-0.30047698776218273;0.696739403875074
11.23016;1.1847773969516875;0.8331872698691759;0.7032627448416091;0.38361806053000463;0.3237892049853954;1.1929979086155174;10.000572861489786;0.8335424969922267;1.0448766612811953;1.0446838175422288;0.6286911582204833;-0.30050998731778106;0.6967457813206976
11.24016;1.1847928513055044;0.8331878652618936;0.7032537073423789;0.38366758527668443;0.3238255117264061;1.193014267610417;10.000602746039208;0.8335408775443262;1.0448780616747053;1.0446834529212718;0.628682253987784;-0.30054198687141936;0.6967507924745538
11.25016;1.1848092817036726;0.833188255736616;0.7032439471512446;0.3837156168493435;0.32386030106394786;1.193029630342722;10.000632044696273;0.8335391976163047;1.044879380963065;1.0446831888045027;0.6286733443737138;-0.300574986421532;0.6967561984705558
11.26016;1.1848257160139666;0.8331898945278939;0.70323526067592;0.38376395747549197;0.3238953608932424;1.1930459964592635;10.000660681799511;0.8335374646923699;1.044880617084763;1.0446830314325855;0.6286644307397166;-0.30060698596659213;0.6967611329486667
11.27016;1.18484143442492;0.8331890042039813;0.7032248798570453;0.38381384114146555;0.32393193020261124;1.1930613662495286;10.000688571373788;0.8335356861487626;1.0448817699629303;1.0446829845960701;0.6286565146364138;-0.3006389855052048;0.6967669258635786
11.28016;1.1848578626608368;0.833190593963168;0.7032161805422336;0.3838621319810876;0.32396697309224864;1.193076739988607;10.000715628902565;0.8335338683513528;1.044882841177888;1.0446830499321853;0.6286475977961847;-0.30067098503601225;0.6967717698758964
11.29016;1.184873316477578;0.8331901234732376;0.703206326738968;0.3839099283112477;0.32400187728268576;1.193093117236507;10.000741786402688;0.8335320171020062;1.044883833851025;1.0446832275306066;0.6286386819371345;-0.30070298455773103;0.6967765646505925
11.30016;1.1848897297610932;0.8331916651270896;0.7031976047315852;0.3839581661585778;0.32403690390278606;1.1931084975354886;10.000766992807964;0.8335301384442573;1.0448847526330407;1.0446835163422292;0.6286307683642732;-0.30073498406933186;0.6967822103491184
11.31016;1.1849051654652114;0.8331911479756026;0.7031877241356553;0.3840059078660115;0.3240717908493598;1.1931238810783604;10.00079119797129;0.8335282387446841;1.0448856038619199;1.0446839146120126;0.6286218576176453;-0.3007669835700009;0.6967869014964785
11.32016;1.1849205878563742;0.8331918845538601;0.7031789020891407;0.38405395429041633;0.32410694983167765;1.1931402681418357;10.000814346014172;0.83352632426705;1.0448863955123102;1.0446844205073014;0.6286129493481695;-0.30079898305889496;0.6967915396380064
11.33016;1.1849372124143602;0.8331935639981077;0.703170147426;0.3841015963158304;0.32414144979335896;1.1931556579418574;10.000836388634037;0.8335244010869631;1.0448871362282754;1.0446850328178054;0.6286050424157147;-0.3008309825350614;0.6967970274367847
11.34016;1.1849525917593984;0.8331929985902792;0.7031602136084761;0.3841492512614974;0.3241763126663071;1.1931710477462572;10.000857297661517;0.8335224755987084;1.0448878344074253;1.0446857511112642;0.6285961350635909;-0.30086298199770234;0.6968015631380847
11.35016;1.1849679374586901;0.8331936994919228;0.7031513345590394;0.38419720676432195;0.32421145010250185;1.1931864329901833;10.000877067453503;0.8335205548446425;1.0448884981926667;1.0446865751442158;0.6285882252452087;-0.3008939814464184;0.6968065226970336
11.36016;1.1849832401614548;0.8331934553709164;0.7031416386746036;0.38424352119137967;0.3242452257993099;1.1932018085583471;10.000895714720574;0.8335186457849325;1.0448891355423142;1.0446875046018185;0.628579311161828;-0.3009259808810989;0.696810969970002
11.37016;1.1849984908310194;0.8331944842995813;0.7031329927287435;0.38429013208464397;0.32427927597095846;1.1932171699328686;10.00091327270312;0.8335167540068221;1.0448897539509565;1.044688539365762;0.6285713914436774;-0.30095698030182405;0.6968158496603687
11.38016;1.185014648908095;0.8331946702984242;0.7031230326301647;0.38433778283984277;0.32431396318692646;1.1932325132663832;10.000929774291716;0.8335148831877006;1.0448903602438762;1.0446896788270759;0.6285624647660466;-0.3009879797091128;0.6968197933798487
11.39016;1.1850300251301122;0.8331955682484742;0.7031140648639713;0.3843850802960568;0.32434857163107383;1.1932478353012916;10.000945237166036;0.8335130355056081;1.0448909605138885;1.0446909203717625;0.6285545297053944;-0.30101997910423955;0.6968250395985491
11.40016;1.1850450756840125;0.8331966081096385;0.7031053313260283;0.3844315769261417;0.324382596518578;1.193263133573153;10.000959665125334;0.8335112120972475;1.0448915598720856;1.0446922589136933;0.6285455852397321;-0.3010509784891732;0.6968289227595553
11.41016;1.1850600477791242;0.8331963818535795;0.7030954926490756;0.38447770256359104;0.3244163305808811;1.1932784060641053;10.000973058996342;0.8335094133237233;1.0448921623990255;1.044693688094799;0.6285376311045107;-0.30108197786607294;0.6968336813049086
11.42016;1.1850749368065867;0.833197439321276;0.7030867006363543;0.384524123874937;0.32445033512954546;1.1932936506293275;10.000985428683908;0.8335076392751519;1.044892771758752;1.0446952022294445;0.6285296673774428;-0.301112977236804;0.6968384172011363
11.43016;1.1850890253907636;0.8331963352668821;0.7030764733287049;0.38457080334558147;0.32448477252247804;1.1933078648229385;10.00099680190052;0.8335058902167749;1.044893391640197;1.0446967972262255;0.628520693826426;-0.3011439766029006;0.6968422328458509
11.44016;1.185103743641004;0.833197415980676;0.7030676312010118;0.3846171569529899;0.3245187564722397;1.1933230458907658;10.001007217822638;0.8335041664385505;1.0448940253408228;1.0446984698225408;0.6285127097628542;-0.3011749759658475;0.6968469356595938
11.45016;1.185118378851198;0.8331975684526879;0.7030579724334393;0.38466187388227274;0.3245513746023998;1.1933381913708005;10.001016710944388;0.8335024676267584;1.0448946748868022;1.044700216427965;0.6285037144371168;-0.30120597532729865;0.69685072539354
11.46016;1.1851329334662515;0.8331986759027159;0.703049086674541;0.38470817049225187;0.3245853391220933;1.1933533002759504;10.001025309106598;0.8335007921858372;1.0448953406219235;1.0447020327194978;0.6284957075844558;-0.301236974689161;0.6968554091696426
11.47016;1.1851474098668275;0.8332001296259296;0.7030404608512385;0.38475316830416234;0.3246182199945812;1.193367373365398;10.001033046398433;0.8334991371510896;1.0448960217291205;1.044703914066765;0.6284876896987243;-0.30126697405361125;0.6968596568840888
11.48016;1.1851620633109035;0.8331998530681739;0.7030301933609868;0.38479984707505216;0.32465246140130394;1.1933824121135135;10.00103997112548;0.8334974992122476;1.0448967165013572;1.0447058557745845;0.628479661824579;-0.30129797342287723;0.6968643374206737
11.49016;1.1851754243525656;0.8332005698945014;0.7030214561269101;0.3848446645447258;0.32468547743204645;1.1933964180141743;10.00104614414124;0.8334958763763645;1.0448974215519278;1.0447078528991214;0.628470625159798;-0.3013289727988323;0.6968681211697378
11.50016;1.1851896855448796;0.8332007865884055;0.7030116912114027;0.3848892662126393;0.3247180567181232;1.1934113927995595;10.001051633802335;0.8334942689183695;1.0448981312159096;1.0447099005312133;0.6284625807156234;-0.3013589721827719;0.6968723829768076
11.51016;1.1852029172975949;0.8332011948009722;0.7030026296301203;0.3849353199692155;0.3247521363607717;1.1934253381880477;10.001056511003876;0.8334926787575067;1.0448988382206585;1.0447119938086664;0.6284545289863995;-0.30138997157552055;0.6968770896964338
11.52016;1.1852173125167447;0.8332025751717593;0.7029936315574525;0.3849809814693322;0.3247855606741199;1.1934402553854164;10.001060848227437;0.8334911080062173;1.0448995347205727;1.0447141273467202;0.628446470014655;-0.3014199709777121;0.6968813814284869
11.53016;1.185231402787223;0.8332028341030137;0.7029838030003522;0.3850255321696049;0.3248181271340423;1.1934541457070302;10.001064723565747;0.833489558032218;1.0449002125000193;1.0447162953681217;0.6284374038964093;-0.30144997039001875;0.696884795171861
11.54016;1.1852444764293413;0.8332036238016968;0.7029749604278843;0.38507026378853076;0.324851121984611;1.1934690115480773;10.001068222476109;0.8334880294212521;1.0449008630138328;1.0447184920117008;0.6284293309248029;-0.3014799698132324;0.696889141431191
11.55016;1.1852584699845974;0.833203922631023;0.7029650926278117;0.3851147852733496;0.3248836855247207;1.1934828563278894;10.001071430830603;0.8334865226469346;1.0449014782973252;1.0447207110160999;0.6284212512992863;-0.30151096924830634;0.6968939592804584
11.56016;1.1852717011064389;0.8332049518135909;0.7029562267640266;0.38515897778162833;0.3249161791900598;1.1934966837679861;10.001074424629952;0.8334850390523697;1.0449020521229857;1.0447229457399156;0.6284131651297249;-0.30154096869639657;0.6968983927937042
11.57016;1.1852846325956732;0.8332045334841232;0.7029462505003238;0.3852033385662762;0.3249488960758958;1.1935114976429075;10.001077262907453;0.8334835813206658;1.0449025802139507;1.0447251895913394;0.6284050727980445;-0.3015709681587928;0.6969028842098954
11.58016;1.185298486267981;0.8332061741625428;0.7029373973343634;0.38524815961833847;0.32498174797572493;1.1935253017970284;10.001079986268131;0.8334821530163472;1.044903059767613;1.0447274361445045;0.6283969750207297;-0.30159996763680874;0.6969070100567828
11.59016;1.1853115824467864;0.833207270601355;0.7029284670105287;0.38529232360263377;0.325014253400765;1.193539099741119;10.001082626701427;0.8334807577029419;1.0449034897467155;1.04472967910166;0.628388872505558;-0.3016299671317234;0.6969116441005679
11.60016;1.1853243870997139;0.8332069187025637;0.7029184210798803;0.38533665965263353;0.3250469849707338;1.1935528947006604;10.001085221914726;0.8334793983539225;1.0449038716053862;1.0447319120357912;0.6283807658301616;-0.3016599666446154;0.6969163612241366
11.61016;1.185338123661196;0.8332089572394287;0.7029097738780468;0.3853801843659036;0.3250787784789863;1.1935676904814727;10.001087818105702;0.8334780772189075;1.0449042086211722;1.0447341282927132;0.628372655569016;-0.30168996617608024;0.6969211679590765
11.62016;1.1853508593192166;0.8332089803574837;0.7028999559072869;0.3854232336297214;0.3251104482619676;1.1935814918822443;10.001090461546598;0.8334767957982;1.0449045047704013;1.0447363219672015;0.6283645422285332;-0.3017189657261495;0.6969256367666203
11.63016;1.1853638167223233;0.8332101631722233;0.702890921897097;0.385467373639419;0.3251429809694971;1.193595304342265;10.001093188450554;0.8334755550952527;1.0449047647443546;1.0447384887043607;0.6283564260920403;-0.3017489652944774;0.6969306375284132
11.64016;1.185376494732292;0.8332111746702585;0.7028818480888094;0.3855120243281109;0.3251760251287557;1.1936091335602703;10.001096021225042;0.8334743563644401;1.0449049938508657;1.0447406250379618;0.6283483070128137;-0.3017779648805902;0.6969353076911112
11.65016;1.1853891514311239;0.8332112703347976;0.7028719565939341;0.385555069893773;0.3252077251301266;1.1936229854148745;10.00109897345817;0.8334732011464038;1.044905197365528;1.044742728084085;0.6283401841150649;-0.3018079644840711;0.6969405151097549
11.66016;1.1854020455980967;0.8332128626081532;0.7028631337817526;0.3855979414657112;0.3252392170330864;1.1936368660633205;10.001102054399576;0.8334720902393331;1.0449053804178385;1.0447447964816012;0.6283320557037413;-0.3018369641046078;0.6969453945182333
11.67016;1.1854146778672199;0.8332130114465358;0.7028532016803662;0.3856410013724414;0.32527094307891663;1.1936507812376294;10.00110526655592;0.8334710235881422;1.044905548090049;1.0447468303107572;0.6283239191976752;-0.3018669637420121;0.6969508114274698
11.68016;1.185427304555802;0.8332144601455772;0.702844328918623;0.3856844055847385;0.32530296381292123;1.1936637348544914;10.001108599620338;0.8334700015125754;1.0449057049997243;1.0447488295682308;0.6283157710683588;-0.3018959633961716;0.6969558984839559
11.69016;1.1854401799027283;0.8332157949614041;0.7028351787985637;0.38572858591642717;0.32533557312009487;1.1936777290760143;10.00111202740368;0.8334690253445192;1.0449058546702736;1.0447507931100088;0.6283076073418992;-0.3019249630667197;0.6969610867647394
11.70016;1.1854527998728794;0.8332160132044845;0.7028252122211728;0.38577168653675875;0.32536734406229517;1.1936917656843848;10.001115512199762;0.8334680968583101;1.0449059992039078;1.0447527183555503;0.6282994241616108;-0.3019539627526479;0.6969663741308326
11.71016;1.1854654179944677;0.833217855765583;0.7028166006348328;0.3858138608504917;0.32539833755131914;1.19370584673625;10.001119013673852;0.8334672175695381;1.044906139207481;1.0447546016408182;0.628291217825507;-0.30198296245220435;0.6969717589472239
11.72016;1.1854782874882421;0.8332179666967169;0.7028063744882279;0.38585775480230433;0.32543071755322384;1.1937199745289824;10.001122495444275;0.8334663883858986;1.044906274041415;1.044756439469112;0.6282839849701467;-0.3020119621631154;0.696978141573885
11.73016;1.185490904354501;0.8332198310338994;0.7027977844356198;0.38589996024786954;0.3254617493670134;1.1937331514433096;10.00112592558715;0.8334656092058476;1.0449064027294805;1.0447582296552922;0.6282757231892512;-0.3020409618830351;0.696983718927164
11.74016;1.1855035235280755;0.8332217009093558;0.7027892163873676;0.38594218169355865;0.3254928025771003;1.1937473794646098;10.001129276058949;0.8334648784108546;1.0449065246766387;1.0447599714923068;0.6282674315088513;-0.3020699616098946;0.6969893917369336
11.75016;1.185515433898206;0.833221399689476;0.7027792656497901;0.3859847117898259;0.3255243215168009;1.193761659748188;10.001132525907966;0.8334641926465102;1.0449066394966393;1.0447616649900702;0.6282591102476937;-0.30209796134192324;0.6969947257807033
11.76016;1.1855280712123604;0.8332229414213648;0.7027704755205348;0.386028241499151;0.32555649791269836;1.1937749927027248;10.001135664171144;0.8334635473208927;1.0449067469627291;1.0447633098335025;0.6282517602657092;-0.30212696107756587;0.6970014878135126
11.77016;1.1855407274281402;0.8332235407210166;0.7027609243303568;0.38607018108736213;0.3255873458083043;1.1937893787792624;10.001138692523321;0.8334629379500174;1.0449068472574;1.0447649053381844;0.6282433820490629;-0.30215596081539964;0.6970074408408804
11.78016;1.1855526950036845;0.8332245133398537;0.7027521484434468;0.3861130947869052;0.32561922663753207;1.193802819736986;10.001141628716265;0.8334623613726837;1.0449069410488958;1.0447664514383945;0.6282349752346114;-0.3021839605540207;0.6970130514533373
11.79016;1.1855654115451784;0.8332263842360024;0.702743744834329;0.38615540036845575;0.3256504151204642;1.1938173191374688;10.001144500669795;0.8334618156786128;1.0449070297620737;1.0447679489745778;0.6282265389964533;-0.3022129602920786;0.6970191855084372
11.80016;1.1855781689365217;0.8332273117928024;0.7027345859864611;0.38619611485881494;0.3256802803334246;1.193830881371179;10.001147329741034;0.8334612995083553;1.0449071158065941;1.0447693990290354;0.6282190728648979;-0.30224096002842493;0.6970258758493431
11.81016;1.1855902582049345;0.8332282804677669;0.702725928628559;0.3862390773989048;0.3257122579777011;1.1938455104640944;10.001150117345643;0.8334608117828769;1.044907202142384;1.0447708031370406;0.6282105768475762;-0.30226895976216894;0.6970317516366749
11.82016;1.1856031146288182;0.8332288738233451;0.7027165771587374;0.386281099340479;0.32574326636019946;1.1938592096299343;10.001152842507489;0.8334603513938631;1.0449072912478874;1.0447721641491428;0.628202050979128;-0.3022979594926065;0.6970381446412622
11.83016;1.1856153118369943;0.833229841268878;0.702708015100606;0.38632409538833196;0.325775313274209;1.1938739809237529;10.001155467663562;0.8334599165953779;1.0449073842181282;1.0447734862157354;0.6281944954716095;-0.30232595921916183;0.6970450848771614
11.84016;1.1856282828497449;0.8332320406648839;0.7027001217025448;0.3863652101430769;0.32580559648649965;1.1938878245724802;10.001157947872713;0.8334595048040434;1.0449074807345502;1.0447747747217597;0.6281859111523567;-0.30235395894151984;0.6970511993739923
11.85016;1.1856403473748598;0.8332322030697373;0.7026911395206727;0.3864058733120883;0.3258357824192117;1.1939017386990836;10.001160236788566;0.8334591129550031;1.0449075799650251;1.0447760366144343;0.628178299299974;-0.3023819586597037;0.6970582858657793
11.86016;1.1856527275419553;0.8332331715031399;0.7026827448421913;0.3864489264142397;0.3258679295297477;1.1939167205771455;10.001162284597909;0.8334587376851355;1.0449076816675396;1.0447772799416861;0.6281696614559409;-0.3024099583738403;0.6970645384101044
11.87016;1.1856658874545285;0.8332353766647069;0.7026750285901032;0.38649010249481913;0.3258983084509225;1.1939307688209773;10.001164032783624;0.8334583749519886;1.044907786377146;1.0447785130664702;0.6281619997960048;-0.30243795808412227;0.697071755894111
11.88016;1.1856781452166214;0.8332355505354678;0.7026662341367396;0.3865308318743695;0.32592858407749276;1.1939448840061122;10.001165415070517;0.8334580200367208;1.0449078947935488;1.0447797446980296;0.628153317473842;-0.3024659577912284;0.6970781333089898
11.89016;1.185690721432565;0.8332365361222879;0.7026580380958015;0.3865739566819199;0.3259608138316264;1.193959067529439;10.001166363961929;0.8334576686468131;1.044908007410616;1.044780983953544;0.6281456185099528;-0.3024939574965742;0.6970854697664458
11.90016;1.1857040794214564;0.8332374898607369;0.7026494554666214;0.38661487734450667;0.3259909874695502;1.1939733208440626;10.00116681420725;0.8334573182639129;1.0449081243722764;1.0447822392191481;0.6281369073942958;-0.3025209572021514;0.6970915270472261
11.91016;1.185716789134677;0.8332388316196299;0.7026416865020558;0.38665678382161733;0.3260221846500343;1.193987645635125;10.001166698183809;0.8334569684834067;1.0449082455806449;1.0447835166146606;0.628129188501162;-0.3025489569103043;0.6970989730723216
11.92016;1.1857293119892194;0.833240328837728;0.7026342577233798;0.386697958919301;0.32605282609718383;1.1940020444637611;10.001165942337597;0.8334566200105908;1.044908371371536;1.044784819947214;0.628120465535575;-0.3025769566235426;0.6971055704734703
11.93016;1.1857421500267322;0.8332407664038487;0.702625841131274;0.38673832179824996;0.32608270072222756;1.1940165210604008;10.001164476149386;0.8334562735470162;1.0449085030288752;1.0447861517472485;0.628112741398795;-0.30260395634435405;0.6971126856108733
11.94016;1.185754795043219;0.8332423078594559;0.7026185565956697;0.3867795652303109;0.3261133708677271;1.1940310790350315;10.001162240458207;0.8334559294573098;1.0449086426233694;1.0447875136249454;0.6281040184928525;-0.3026319560751146;0.6971193832203075
11.95016;1.1857674973455368;0.8332426001198685;0.7026102674932089;0.3868205128695364;0.3261437715409407;1.1940457201298724;10.001159180409845;0.8334555873848765;1.0449087924459148;1.0447889065881744;0.6280962988121622;-0.3026589558180878;0.6971265954219104
11.96016;1.1857805088443327;0.8332443893967446;0.7026031383939734;0.3868613179353883;0.326173959924805;1.1940604438905318;10.00115523596598;0.8334552457495452;1.044908954417785;1.0447903321309124;0.6280875833781183;-0.30268595557544314;0.697132953050574
11.97016;1.1857933248205574;0.8332460143024871;0.7025960652790685;0.38690267318279137;0.3262046575412219;1.1940752480546815;10.001150343290462;0.8334549023006768;1.0449091299992943;1.0447917925787684;0.6280798718530058;-0.30271395534931045;0.6971406909719955
11.98016;1.1858064497264371;0.8332465911067642;0.7025880002084575;0.38694321994677044;0.3262345790791704;1.1940901291492265;10.001144442778372;0.833454555578527;1.044909320648708;1.0447932901073393;0.6280721631418547;-0.3027409551417819;0.6971480395944744
11.99016;1.1858193767396827;0.833248283947646;0.7025810626476366;0.3869846482090742;0.32626528852339937;1.1941050837888845;10.001137487312425;0.8334542056494026;1.0449095282558452;1.044794825414911;0.6280634563467237;-0.3027679549548032;0.6971545326159059
12.00016;1.1858326071220167;0.8332502084585084;0.702574203427194;0.38702559940818665;0.3262955019846695;1.1941201096196492;10.001129450384957;0.8334538536250053;1.0449097553365354;1.0447963964860498;0.628055751189789;-0.30279495479015334;0.6971619727805239
12.01016;1.1858456317236963;0.8332510345540279;0.7025665971696776;0.3870654912003423;0.32632486892292123;1.1941352048903533;10.001120331833999;0.8334535010984796;1.0449100053940517;1.0447979981924382;0.6280480479677748;-0.3028219546496151;0.6971694609280591
12.02016;1.185858698804628;0.8332528400506769;0.7025598452630335;0.38710702539704966;0.3263556007827077;1.1941493678030022;10.001110157795349;0.833453150070187;1.044910283124096;1.044799623258559;0.6280403472668235;-0.30284895453516264;0.6971769989377969
12.03016;1.1858720565682865;0.8332535989351393;0.7025520899400517;0.38714774768053123;0.32638556186136536;1.1941645966468981;10.001098980802158;0.8334528030415824;1.0449105936764274;1.044801263563216;0.6280316494208203;-0.30287595444891835;0.6971836877162751
12.04016;1.1858842281380668;0.8332550406270215;0.7025456619938176;0.3871879337763;0.32641539315379786;1.194179890085337;10.001086877254808;0.8334524627644109;1.0449109419762743;1.044802911120049;0.6280239541634042;-0.3029029543928492;0.6971913296312157
12.05016;1.1858976492805104;0.8332571349952118;0.7025390895472562;0.3872290515839534;0.32644566294289706;1.194194247084886;10.001073931385132;0.8334521315444494;1.04491133292348;1.0448045587509633;0.6280162607964813;-0.30292895436854533;0.6971985895157443
12.06016;1.185910843144813;0.833258451966179;0.7025320369279178;0.38726783021009903;0.3264740197635486;1.1942096663770247;10.00106021818013;0.8334518108494395;1.0449117708760447;1.0448062002727736;0.628008568548409;-0.30295595437731104;0.697206335426031
12.07016;1.1859233418139306;0.8332598332782574;0.7025254862310256;0.3873088709073799;0.3265044716846477;1.1942241455308658;10.001045801877527;0.8334515014068539;1.0449122579633867;1.0448078301086343;0.6279998769998982;-0.3029829544202539;0.6972132307634982
12.08016;1.1859365707135554;0.8332621329465822;0.7025193098848102;0.38734931863596245;0.32653421891155515;1.1942396807097584;10.00103074288526;0.833451203384901;1.0449127929197863;1.0448094420814842;0.627992186479107;-0.3030089544981172;0.6972206404682024
12.09016;1.1859500629045605;0.833263030302152;0.7025118262142505;0.38739022586368976;0.3265642783826986;1.1942542678007086;10.001015101973175;0.8334509166878217;1.044913371256262;1.0448110283044472;0.627984497940304;-0.30303595461112637;0.6972285307480887
12.10016;1.1859623424957701;0.8332649177055285;0.7025059257219627;0.38742931875929915;0.3265931408746643;1.1942699036799447;10.000998942028398;0.8334506410723411;1.044913986633249;1.0448125799255985;0.6279768123805284;-0.30306195475901504;0.6972360293245204
12.11016;1.1859758465719645;0.8332658211772681;0.7024985003003466;0.3874702842783994;0.32662324519605684;1.1942845862708535;10.000982328439529;0.8334503760280634;1.0449146326140102;1.0448140891083635;0.6279691306011308;-0.30308895494114263;0.6972440010838574
12.12016;1.1859881331794107;0.8332677039963118;0.702492652721268;0.3875094357961583;0.3266521563658006;1.1943003137531927;10.000965326690656;0.833450120997098;1.0449153032520568;1.0448155502781904;0.6279614536283213;-0.30311495515672127;0.6972515714896272
12.13016;1.1860016408852403;0.833269866961718;0.7024863508610185;0.38755079361210615;0.3266825927784789;1.1943150839115002;10.000947997651819;0.8334498757488356;1.0449159926606026;1.0448169602240824;0.6279537832400925;-0.30314095540508074;0.6972591694039337
12.14016;1.1860139274677963;0.8332704471975843;0.7024794719684543;0.3875896721147653;0.3267112771678644;1.1943308939090413;10.000930393303047;0.8334496404939139;1.0449166949483673;1.0448183173747467;0.6279461218567864;-0.30316695568576274;0.6972667888178895
12.15016;1.1860274297406477;0.8332729024488074;0.7024734884532262;0.38762981226706794;0.3267406928715985;1.1943457405930409;10.00091255642525;0.8334494160288058;1.0449174043809852;1.0448196206431035;0.627938471575992;-0.303193955998369;0.6972748586196013
12.16016;1.186039704675923;0.8332747042464663;0.7024677153342753;0.38766907706901327;0.3267697116777123;1.1943606212420264;10.000894523169611;0.8334492039632951;1.0449181155517813;1.0448208687533351;0.6279308332380011;-0.3032199563422514;0.6972825037090664
12.17016;1.1860522227163115;0.833275055758027;0.7024606099018235;0.38770879523310864;0.32679904865523973;1.1943755336122175;10.000876327790161;0.8334490064388267;1.0449188240718954;1.0448220605699075;0.6279232064755897;-0.3032459567162859;0.69729015349647
12.18016;1.186065446215141;0.8332775429300922;0.7024549220178696;0.38774824491624527;0.3268279671841846;1.1943914749385487;10.000858009691745;0.8334488254278158;1.0449195270543281;1.04482319594928;0.6279155903815898;-0.3032719571188948;0.6972978024553649
12.19016;1.186077945799282;0.8332790835446794;0.7024489012711241;0.387788338721571;0.32685762983910194;1.1944064411794366;10.000839615978283;0.8334486625116375;1.0449202229008883;1.0448242761376407;0.627907983890515;-0.3032969575482073;0.6973050103552847
12.20016;1.1860901877474959;0.8332794377082325;0.7024420723566578;0.387827357775131;0.32688645873455174;1.1944214268122078;10.000821195972303;0.8334485188630413;1.0449209114343163;1.0448253033698272;0.6279003858018237;-0.3033229580022479;0.6973126428787504
12.21016;1.1861026811471385;0.8332808730835273;0.7024360484205882;0.38786749091965;0.3269161589948164;1.1944364247639712;10.000802794286425;0.8334483946720231;1.0449215945089487;1.0448262803428374;0.6278927949056784;-0.30334895847916915;0.697320262468536
12.22016;1.1861158930082278;0.8332831510694139;0.7024303532721525;0.38790701999328786;0.32694515339187696;1.1944514268140505;10.000784449984979;0.833448288873425;1.0449222759755008;1.0448272098708518;0.6278852099685537;-0.3033749589774444;0.6973278677837649
12.23016;1.186128396776929;0.8332835231854577;0.7024235156289185;0.38794558345769153;0.32697353035418864;1.194466424143487;10.00076620192033;0.8334481999139273;1.0449229607435409;1.044828094415293;0.6278776292263878;-0.30339995949583726;0.6973350233830434
12.24016;1.186140659893674;0.8332849130674295;0.7024177243572713;0.38798501252020856;0.327002704794324;1.1944814076597876;10.000748093760972;0.833448126548608;1.0449236538629616;1.044828935789517;0.6278700501671349;-0.30342596003316447;0.6973425994479122
12.25016;1.1861531908683256;0.8332851546008694;0.7024108522174167;0.388023616206406;0.3270311107454292;1.1944963687790087;10.000730173796914;0.8334480679900649;1.0449243601155251;1.0448297355472136;0.6278624702297229;-0.3034509605880728;0.69734972596535
12.26016;1.1861654878258354;0.8332864103494902;0.7024050183368812;0.38806308582478916;0.32706031196928653;1.19451130023904;10.000712493576506;0.8334480242634185;1.0449250835743873;1.044830495839747;0.6278548877037646;-0.30347696115901124;0.6973572734880871
12.27016;1.1861780585158779;0.8332877907780937;0.7023991713096923;0.38810206146976545;0.32708902216215274;1.1945261960810116;10.000695113923777;0.8334479971565305;1.0449258272332802;1.0448312202208656;0.6278473019941669;-0.3035019617444216;0.6973643720907367
12.28016;1.1861904028801926;0.8332879670626405;0.702392486847074;0.3881399596226827;0.3271168886719881;1.194541051687192;10.000678110050462;0.8334479905597437;1.044926593303383;1.0448319142384819;0.6278397133519087;-0.30352796234298407;0.6973718926516999
12.29016;1.186203031444759;0.8332888805715096;0.702386298385472;0.3881802425717202;0.3271466917875597;1.1945558646126115;10.00066155855055;0.8334480092868825;1.0449273838360364;1.0448325855522287;0.6278331225647273;-0.30355296295373674;0.6973798661841286
12.30016;1.1862154466547064;0.8332902025359369;0.7023806216748912;0.38821849920317686;0.3271748535988217;1.1945706351325833;10.00064551616531;0.8334480571528314;1.0449282013417185;1.044833242747104;0.6278255307698377;-0.30357796357594974;0.6973869292073136
12.31016;1.18622816114779;0.8332900491475195;0.7023735641233072;0.3882571930248904;0.3272033136114888;1.1945853655921694;10.000630009712408;0.8334481358642812;1.044929049207935;1.044833892941086;0.6278179393007941;-0.3036029642087688;0.6973939839875414
12.32016;1.1862409308306772;0.8332911136763399;0.7023675413042811;0.3882962230001053;0.3272320584952801;1.19459905929778;10.000615035032896;0.8334482456049886;1.0449299313209015;1.04483454029255;0.6278103495140521;-0.3036279648510312;0.6974010320347864
12.33016;1.1862535112577965;0.8332922628120901;0.7023617452282984;0.3883344904205003;0.32726023370469254;1.1946137197983924;10.00060055995025;0.833448386265837;1.0449308509211168;1.0448351867374708;0.6278027626184584;-0.30365296550162924;0.6974080746688153
12.34016;1.1862664140203585;0.833291944191079;0.7023545683934946;0.3883731832706228;0.3272887030780096;1.1946283507939117;10.000586532196968;0.8334485575885847;1.0449318096872036;1.0448358331845653;0.6277961794723002;-0.3036779661600328;0.697416013427576
12.35016;1.1862781724423395;0.833292227452219;0.7023486280626966;0.3884112991443906;0.3273170293362765;1.1946429564316916;10.000572889980415;0.8334487585376725;1.0449328077863853;1.0448364799719174;0.627788600307005;-0.30370296682625797;0.6974230485526259
12.36016;1.1862912305324662;0.8332934163107292;0.7023427374921215;0.38844903076746873;0.327344702813204;1.19465654108461;10.000559570491044;0.8334489872948277;1.044933844393178;1.0448371274515538;0.6277810245273793;-0.30372796750041214;0.697430079200375
12.37016;1.18630411916389;0.8332930884694877;0.7023357280554741;0.3884869306767224;0.327372596330591;1.1946711084419277;10.000546513153747;0.833449241961456;1.0449349179494878;1.0448377761634637;0.6277744507216609;-0.3037529681823892;0.6974380020802846
