time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
12.38016;1.1863173452513016;0.8332938496238502;0.7023294984508679;0.3885259113268068;0.3274013405863909;1.1946856607915979;10.00053366483207;0.8334495211541337;1.0449360263471927;1.0448384260035026;0.6277668769344805;-0.3037779688717324;0.6974450113800593
12.39016;1.1863296907163319;0.8332941355881138;0.7023234529336031;0.3885634610605424;0.3274291564358547;1.1946991990630587;10.000520991758723;0.8334498242871018;1.0449371672184475;1.0448390755220849;0.627759301237091;-0.30380196956761724;0.6974515651428694
12.40016;1.1863428398716316;0.8332936709622971;0.7023163637615287;0.3886013135767308;0.3274570421533447;1.1947137232323757;10.000508481403271;0.8334501517808456;1.04493833780031;1.044839721928382;0.6277527222539336;-0.3038269702690606;0.6974594277694853
12.41016;1.1863553619928735;0.8332938689689968;0.7023102701560553;0.38863882496513336;0.32748485163265223;1.194727232519852;10.000496127298762;0.8334505049121921;1.0449395344309151;1.0448403615711077;0.6277451391166166;-0.30385197097513245;0.6974663567300065
12.42016;1.186368686238661;0.8332949264844859;0.7023044920352897;0.38867569029392673;0.32751193481886026;1.1947417256487303;10.000483916226385;0.8334508849632375;1.0449407526362369;1.0448409907609695;0.6277375510876662;-0.3038759716848644;0.697472810514606
12.43016;1.1863823465103878;0.8332941949515027;0.7022970713695665;0.38871423436748614;0.327540381256558;1.1947552009821452;10.00047182643369;0.8334512922497501;1.044941987602673;1.0448416063137735;0.6277309575055355;-0.3039009723968887;0.6974805554414683
12.44016;1.1863948672959606;0.8332944095986181;0.7022911845366039;0.388750904480066;0.32756760518853645;1.1947696560203092;10.000459830395998;0.8334517257554475;1.0449432341463045;1.0448422053483084;0.6277233577903845;-0.3039249731092104;0.697486915368733
12.45016;1.1864086854049403;0.8332939318546442;0.7022840060982021;0.38878811402472196;0.32759496883780426;1.1947830872606975;10.000447899669183;0.8334521831497592;1.0449444867198443;1.0448427850869457;0.6277167510891564;-0.3039489738194902;0.6974941224140745
12.46016;1.1864216099667872;0.8332939274760843;0.7022778142848437;0.38882548575678144;0.32762275929111545;1.1947964907655202;10.00043600879936;0.8334526611911977;1.0449457397915929;1.0448433432887323;0.6277091358535936;-0.3039739745255726;0.6975008097669233
12.47016;1.1864353193730075;0.833294782682448;0.7022719399813938;0.38886220510424147;0.327649824986919;1.1948108622640221;10.000424135994404;0.833453156591187;1.0449469878264794;1.0448438788914678;0.6277025095629231;-0.30399797522577127;0.6975079043990572
12.48016;1.1864483763863953;0.8332934142582916;0.7022646331248054;0.3888991844968451;0.32767732896209606;1.1948241967808109;10.00041226445933;0.8334536664170968;1.0449482252093636;1.044844391956456;0.6276948684798183;-0.3040219759189793;0.6975140412473001
12.49016;1.1864612365320188;0.8332934126576264;0.7022586473585976;0.3889357051544853;0.32770453586035986;1.1948374884406812;10.000400387471304;0.8334541878643327;1.0449494469369807;1.04484488269592;0.6276882074017509;-0.3040459766046016;0.6975210199051947
12.50016;1.1864753637419931;0.8332939815825761;0.7022524419140961;0.38897309982388933;0.327732160523574;1.194851730955347;10.000388514187687;0.8334547183334233;1.0449506490486613;1.0448453506421915;0.627680519981955;-0.3040699772821642;0.6975270401639003
12.51016;1.1864885625355026;0.8332927912909901;0.7022453490678637;0.3890087188097834;0.32775857251504026;1.1948649188673786;10.000376668858046;0.8334552560723255;1.0449518277667955;1.04484579464698;0.627673800086699;-0.3040939779510841;0.6975339019773397
12.52016;1.1865015414359343;0.8332926292710936;0.7022392946760729;0.38904515715939303;0.3277857599898265;1.1948780485225274;10.000364884226409;0.8334558005701701;1.0449529789927645;1.044846213495679;0.6276660430895439;-0.3041179786109177;0.6975398056278972
12.53016;1.1865157669191486;0.8332930338388531;0.7022330175939473;0.3890824716084078;0.32781336278349127;1.194891118296283;10.000353201753878;0.8334563519441994;1.0449540995762672;1.0448466064687156;0.6276592459613352;-0.3041419792615413;0.6975465513304658
12.54016;1.186529046925701;0.8332916773892003;0.7022258502353386;0.3891180116878764;0.32783975035878593;1.1949041282038475;10.000341679412317;0.8334569099742387;1.0449551888474709;1.0448469732417718;0.6276514067763942;-0.30416597990298977;0.697552339970842
12.55016;1.186542093405881;0.8332913485539833;0.7022197202850238;0.3891543721855403;0.3278669105954538;1.194917078656194;10.000330390332065;0.8334574742871967;1.0449562486430757;1.0448473137526912;0.6276445243484471;-0.30418998053527063;0.6975589731699432
12.56016;1.186555408474842;0.8332911550669752;0.7022135797493314;0.3891901933138572;0.3278935572041743;1.194929969161532;10.00031940718612;0.8334580453809174;1.0449572819855237;1.0448476283536394;0.6276375979327407;-0.30421298115825623;0.6975651178555451
12.57016;1.1865684869892457;0.8332894345831712;0.7022063290449555;0.38922616897457385;0.3279204145946321;1.194942798218908;10.000308788625405;0.8334586241513664;1.0449582916653304;1.044847917731656;0.6276296271606482;-0.30423698177160113;0.6975707501604698
12.58016;1.1865818340941372;0.8332891208844173;0.7022001445134487;0.38926193539492493;0.327947038346548;1.1949565640962694;10.000298580078752;0.8334592097198683;1.0449592795980636;1.0448481829658298;0.6276226122348614;-0.30425998237476515;0.6975768013365152
12.59016;1.18659519893884;0.8332887435582023;0.7021939387959992;0.38929767181501174;0.32797365158214836;1.1949692658273479;10.000288819734807;0.8334597984697344;1.0449602469729327;1.0448484260475257;0.6276145542266761;-0.30428398296710735;0.6975823472281124
12.60016;1.1866083306353428;0.8332871649148745;0.7021869057600768;0.3893322819927826;0.3279994027012542;1.194980904065039;10.000279538852118;0.833460385488662;1.044961194901142;1.0448486502071541;0.6276074553558126;-0.30430698354795477;0.6975883170321918
12.61016;1.1866227023179903;0.8332874164932824;0.7021807324388037;0.3893680946956318;0.3280258497296987;1.1949934808186036;10.000270764823913;0.8334609663286959;1.0449621248356549;1.0448488593230598;0.6276003188013197;-0.304330984116625;0.6975946840332824
12.62016;1.1866361270293757;0.8332868383296214;0.7021744733685077;0.3894037337932281;0.32805243990936844;1.1950059978502583;10.00026253204441;0.8334615375602105;1.0449630380785973;1.0448490568580233;0.6275931480256045;-0.3043539846723724;0.6976005754733111
12.63016;1.1866483523602618;0.8332842971034565;0.7021673221417;0.3894381043902902;0.3280783213454387;1.1950184555287828;10.000254885162986;0.8334620968046219;1.0449639352239442;1.044849245586155;0.6275849463447781;-0.30437798521428017;0.6976059633936436
12.64016;1.1866618168334127;0.8332835920264018;0.7021610345466561;0.3894736773797393;0.3281049011780659;1.1950308535743044;10.000247870463351;0.8334626427528808;1.0449648162581866;1.0448494281507905;0.6275777169482561;-0.3044009857412379;0.697611773179547
12.65016;1.1866752983492592;0.8332828305743688;0.7021547348164286;0.3895092187998598;0.3281314754474959;1.1950431921388465;10.000241533240292;0.8334631747108232;1.0449656803997192;1.0448496074033335;0.6275704627289881;-0.3044239862521113;0.6976175394825276
12.66016;1.1866885417988737;0.8332808831655144;0.7021476176723912;0.38954363540002224;0.3281571909233201;1.1950554717865587;10.000235924992218;0.8334636919573123;1.04496652588166;1.0448497862506672;0.6275621859390038;-0.30444698674598547;0.6976223610677134
12.67016;1.1867020485986133;0.8332803593816147;0.7021415808351614;0.3895778420760564;0.32818267739335705;1.195066693567805;10.000231104481133;0.83346419363079;1.0449673509390487;1.044849967355146;0.6275548882657246;-0.3044699872222968;0.6976280367906517
12.68016;1.1867155639993834;0.8332794657412554;0.7021352584293259;0.3896132975561426;0.3282092322124422;1.1950788592801407;10.000227131755503;0.8334646788594952;1.0449681552213244;1.0448501526643057;0.6275475711548523;-0.3044929876808618;0.6976336668865872
12.69016;1.1867288335949024;0.8332786824845045;0.7021291999573525;0.38964796561463283;0.32823520767197784;1.195090970527792;10.000224066396148;0.8334651467686406;1.0449689398569466;1.0448503431360496;0.6275402359509298;-0.3045159881218386;0.6976392511066681
12.70016;1.186741391508812;0.8332760289497549;0.7021220062137659;0.3896816239207553;0.3282605431033754;1.1951030274768164;10.000221965621451;0.8334655965827747;1.0449697061878962;1.0448505391494372;0.6275328839388573;-0.3045389885454782;0.6976447885178122
12.71016;1.1867549170995766;0.8332750625584034;0.7021156749001333;0.3897170113056358;0.32828707950951136;1.1951140292444924;10.000220875809012;0.8334660276564874;1.044970454664917;1.044850740515626;0.6275245165482136;-0.30456198895174275;0.6976493782051324
12.72016;1.1867681857316796;0.8332745558422773;0.7021098892309708;0.38975034284619126;0.32831196442882343;1.1951259753578447;10.000220825125462;0.8334664392866814;1.0449711845501626;1.0448509457234312;0.6275171354176965;-0.3045849893401729;0.6976548185834949
12.73016;1.1867816976761;0.8332726227076079;0.7021027578489649;0.389784088119663;0.32833713920295876;1.1951368669101112;10.000221819285347;0.8334668306351791;1.0449718937339136;1.0448511522670454;0.6275097419236043;-0.30460798971003905;0.6976602099023061
12.74016;1.1867942301404397;0.8332708633081656;0.7020963481134284;0.3898192863368167;0.32836381708221674;1.1951487072666254;10.00022383512082;0.8334672006384294;1.0449725784109245;1.044851357681995;0.6275023368996835;-0.3046299900605161;0.6976651164532608
12.75016;1.1868074635947212;0.8332703323942494;0.7020905519298797;0.3898525735338462;0.32838869736232157;1.195160501450969;10.000226820279792;0.8334675475817074;1.0449732331038981;1.044851559318747;0.6274949211226786;-0.3046529903908148;0.69767041363039
12.76016;1.1868209323051222;0.8332683775097041;0.7020834085169438;0.38988627863845066;0.32841386951061863;1.1951712538835728;10.000230704249635;0.8334678689162425;1.0449738510575346;1.0448517538506479;0.6274874957258365;-0.30467599070023343;0.6976756677860045
12.77016;1.1868334153620752;0.8332669294649662;0.702077266334439;0.3899201657238274;0.32843947070674434;1.1951829665266271;10.000235410684603;0.8334681619324035;1.0449744248131863;1.0448519381983354;0.6274800618696393;-0.30469799098808314;0.6976804459787481
12.78016;1.1868468481256538;0.8332662374525942;0.7020711891694852;0.38995418605130366;0.3284649225717076;1.1951936391906006;10.000240866782121;0.8334684243374748;1.0449749469746745;1.0448521110681814;0.6274726202837665;-0.3047209912535701;0.6976856265801066
12.79016;1.1868590432332937;0.8332636436737936;0.7020642288645912;0.3899869644412709;0.3284896707595101;1.195205271424428;10.000247007085587;0.8334686539979856;1.044975410789439;1.0448522730663743;0.6274651714185145;-0.30474299149586265;0.6976903424395882
12.80016;1.1868724398148478;0.8332629449489927;0.7020581382231035;0.3900209721797437;0.32851512179263065;1.1952158637418202;10.000253768255574;0.8334688490054637;1.0449758101359263;1.0448524252247868;0.627457716006377;-0.30476599171441177;0.6976954751999735
12.81016;1.1868848490786577;0.8332614836149559;0.7020519687947191;0.39005483165671;0.3285407211089228;1.1952264176479894;10.000261081249532;0.8334690085247762;1.0449761392519972;1.0448525681332361;0.6274502553830521;-0.3047879919091918;0.697700159567719
12.82016;1.186897953232182;0.8332596501546178;0.7020450510098039;0.3900877288623308;0.32856531787428533;1.195237936091142;10.000268868333128;0.8334691331267702;1.044976392987445;1.044852702160337;0.6274427913486957;-0.3048099920806306;0.6977048398322779
12.83016;1.1869103208670455;0.8332585228125006;0.702039137704948;0.3901202943550908;0.3285898400606415;1.195248424105133;10.00027704758184;0.8334692240316632;1.044976567841183;1.0448528276886304;0.6274353258885915;-0.3048329922293754;0.6977099588081129
12.84016;1.1869226674188713;0.8332570620338349;0.7020329292881029;0.39015412708330693;0.3286154360839756;1.195258888312872;10.000285541104965;0.8334692823161138;1.0449766627296702;1.044852945930883;0.6274278609849896;-0.304854992356078;0.6977146468167381
12.85016;1.1869359596967626;0.8332550838856453;0.7020256995770479;0.3901877602690929;0.32864060066911766;1.1952703356035073;10.000294275725619;0.8334693088582452;1.0449766781822711;1.0448530602699369;0.6274203985524688;-0.304876992461286;0.6977193435399424
12.86016;1.1869480083710973;0.8332540874075938;0.7020200073102592;0.39021953891482786;0.3286645433746968;1.1952807720673115;10.000303175581225;0.8334693045937539;1.0449766148515012;1.0448531766001392;0.627412940545102;-0.30489899254545594;0.6977240506862737
12.87016;1.1869602827989898;0.8332526086638674;0.7020137508207802;0.3902533486759761;0.3286901282921359;1.195291202710911;10.000312162471497;0.8334692707218897;1.0449764733711515;1.044853302329736;0.6274054889426173;-0.3049209926090948;0.6977287692394912
12.88016;1.1869734960324376;0.8332522130979596;0.7020078279769797;0.39028601631546556;0.32871448164269207;1.1953016314880303;10.000321168455352;0.8334692086996538;1.04497625519159;1.0448534449935385;0.627398045355644;-0.30494299265292635;0.6977334997185041
12.89016;1.18698571155953;0.8332497655518123;0.702000743250823;0.3903182034716804;0.32873869502842584;1.195312061247976;10.000330143437175;0.8334691198700501;1.04497596277695;1.044853611653725;0.6273906107688962;-0.3049649926779002;0.6977382425196673
12.90016;1.1869976463854444;0.833248388585325;0.7019947039642584;0.3903512310033366;0.3287636812495695;1.1953234937430377;10.000339049049694;0.8334690051741759;1.0449755990840137;1.0448538091179407;0.6273831858968616;-0.30498699268519763;0.6977429981934511
12.91016;1.1870098083642053;0.8332471883680813;0.7019886577437479;0.39038373980289887;0.3287881538008908;1.1953339295917114;10.000347852993245;0.8334688652104395;1.0449751669081662;1.0448540436930658;0.6273757717207026;-0.3050089926764045;0.697747767419081
12.92016;1.1870219502987023;0.8332446978137097;0.701981516415246;0.3904159137426798;0.3288123356439495;1.1953443685122884;10.000356534203723;0.833468700127729;1.0449746686233359;1.0448543201587497;0.6273683695059203;-0.3050299926535775;0.6977521134319444
12.93016;1.187035045144155;0.833244232889574;0.7019755003933441;0.39044856169030967;0.3288366384586383;1.195354810064365;10.000365089600065;0.833468509148908;1.0449741063096416;1.0448546409829294;0.6273619803368351;-0.30505199261910393;0.6977578096060988
12.94016;1.1870469102622874;0.8332431363404527;0.7019696645497095;0.39048030880661544;0.3288605090871778;1.1953652543560467;10.000373526882832;0.8334682903612414;1.0449734814851854;1.044855006572161;0.6273546048487912;-0.305073992575557;0.6977626185890926
12.95016;1.1870590214215329;0.8332406137069347;0.7019624702117054;0.3905124905137077;0.328884664750548;1.1953757023764409;10.000381848602855;0.8334680412249511;1.0449727947837228;1.044855416419918;0.6273472432056184;-0.30509499252559996;0.6977670000206403
12.96016;1.1870711295860439;0.8332393615214266;0.7019563395193394;0.39054501156694194;0.32890909614374303;1.195386155625409;10.0003900525611;0.8334677591021213;1.0449720462321805;1.0448558702952753;0.6273398948473922;-0.30511699247197677;0.6977718252667466
12.97016;1.1870832373586038;0.83323810616157;0.7019502005973893;0.3905775411193063;0.3289335266808395;1.1953966153472857;10.000398149095933;0.8334674413043777;1.044971235406427;1.0448563687253614;0.627332558146357;-0.30513799241749406;0.6977762163165593
12.98016;1.1870950949946906;0.8332357154426167;0.7019432496681428;0.3906089854367968;0.3289571079836146;1.1954070823055154;10.000406169686098;0.8334670854585112;1.0449703615410668;1.0448569124529938;0.6273252303129283;-0.3051599923648141;0.6977810453098082
12.99016;1.187107208623289;0.8332347947687913;0.701937384189015;0.39064025742615716;0.32898047348511145;1.1954175569111507;10.000414161026079;0.8334666901286566;1.0449694243640675;1.0448575013715282;0.6273189077832539;-0.3051809923162682;0.6977863355345378
13.00016;1.1871193276534646;0.8332335485560494;0.7019312405581607;0.390672814230935;0.32900492529444575;1.195428039194069;10.00042217705663;0.833466254876367;1.044968425046502;1.0448581341888876;0.627311587221626;-0.30520299227388814;0.6977911627388751
13.01016;1.1871314527133343;0.8332323143520385;0.7019251027252763;0.39070537796765886;0.32902939157240924;1.1954375287519625;10.000430272718203;0.8334657802145843;1.0449673668088328;1.044858809150771;0.6273042662641859;-0.30522399223940694;0.697795550696684
13.02016;1.1871433311895392;0.8332302949715068;0.7019184480430095;0.3907355759626528;0.32905194749865896;1.1954480250216095;10.000438502491447;0.83346526775365;1.04496625552214;1.0448595249496135;0.6272969432114864;-0.3052449922141653;0.6977999356563125
13.03016;1.1871554654466439;0.8332290997099321;0.7019123344397791;0.3907681490048504;0.32907645019831405;1.1954585278131606;10.00044692350052;0.8334647201537385;1.0449650997292548;1.0448602810255019;0.6272906167028333;-0.3052659921992042;0.6978052154457653
13.04016;1.1871666337576432;0.8332275003407732;0.7019064487590857;0.3907993071781918;0.32910004797823317;1.1954690373296775;10.000455588357275;0.833464140930866;1.044963909892055;1.0448610773003946;0.6272832861353567;-0.3052879921954756;0.6978100278141206
13.05016;1.187178770627171;0.8332250835185575;0.7018992983735279;0.3908315532434937;0.329124315182246;1.1954795537809533;10.00046452719833;0.8334635341229084;1.0449626978941706;1.0448619139416773;0.6272759517944052;-0.3053089922038453;0.6978143954213079
13.06016;1.1871906559643968;0.8332244503747734;0.7018937949481157;0.3908620944989427;0.32914724020249553;1.1954890778498586;10.000473739760231;0.8334629039105299;1.044961476491775;1.0448627911464359;0.6272696142781877;-0.30532999222499474;0.6978196534700469
13.07016;1.1872027925068525;0.8332237128569745;0.7018880487627053;0.3908933986158682;0.32917076419653635;1.1954996116974417;10.000483203933214;0.8334622543555112;1.0449602578942792;1.0448637085171188;0.6272622741687978;-0.3053509922594219;0.6978240027191502
13.08016;1.1872149254189646;0.8332214077180458;0.7018809746050677;0.39092564707537414;0.32919511161514065;1.195510158740164;10.000492890790444;0.8334615890020266;1.044959052562946;1.0448646642725612;0.6272549322475144;-0.3053719923074254;0.6978283420953796
13.09016;1.1872260830023482;0.8332199939404772;0.7018752141997101;0.39095680964152074;0.3292188422865228;1.1955197225438996;10.00050278028513;0.8334609108094218;1.0449578689651509;1.044865654813923;0.6272485897481834;-0.30539299236912015;0.6978335701469754
13.10016;1.1872381949455106;0.8332193894772356;0.7018695529205042;0.3909881133931745;0.32924245467527063;1.1955303069545897;10.000512869947384;0.8334602228459472;1.0449567133631257;1.0448666749409687;0.6272412484620298;-0.3054129924445541;0.6978374491872241
13.11016;1.1872500338763115;0.8332189757083679;0.70186419043523;0.3910186541688202;0.3292655269812823;1.1955409172129714;10.00052317013066;0.8334595285810145;1.0449555900122685;1.044867718522323;0.6272349107779382;-0.3054339925337954;0.6978426503129379
13.12016;1.1872611278838785;0.8332164318248401;0.7018574459990591;0.3910494818889169;0.329289073398017;1.195550559864078;10.000533696540183;0.8334588311486358;1.0449545027502385;1.044868778693297;0.6272275797363008;-0.3054549926370565;0.697846934976719
13.13016;1.1872731525077358;0.8332159789608947;0.7018518794919494;0.3910807825851421;0.32931278453477486;1.1955612416436037;10.000544470162716;0.8334581325939333;1.0449534563975627;1.044869847148772;0.6272202592458538;-0.30547599275480475;0.6978511998655684
13.14016;1.187285132841314;0.833215580984746;0.7018463465049187;0.3911120812600655;0.32933652980351164;1.1955709689730978;10.000555515866598;0.8334574340614928;1.044952456431292;1.0448709136072334;0.6272139544088685;-0.3054959928876608;0.6978559039459167
13.15016;1.187296095161595;0.8332132022063224;0.7018397021441598;0.39114290255773326;0.32936017847277155;1.1955817475985413;10.00056685260032;0.8334567365376896;1.0449515079921032;1.0448719665774584;0.6272066713212967;-0.3055169930361875;0.6978601223896229
13.16016;1.1873079701423421;0.8332132561149819;0.7018345165549992;0.3911729178460477;0.329382917319678;1.195591581696546;10.000578486764732;0.8334560408977326;1.044950615266266;1.044872994958037;0.6272004163188915;-0.3055379932007053;0.697865212859255
13.17016;1.1873185663072094;0.833212422844162;0.7018292826644523;0.3912033016358027;0.3294063422601519;1.1956024732812212;10.000590416767423;0.8334553472622819;1.0449497812110211;1.0448739891062935;0.6271931957615109;-0.30555799338119377;0.6978689364990333
13.18016;1.1873303200885659;0.8332122785833659;0.7018238826766366;0.39123458618707724;0.3294302234604322;1.195612421998939;10.000602637038108;0.8334546546756212;1.0449490078193346;1.0448749406632194;0.6271870164468324;-0.3055789935774185;0.6978739649210193
13.19016;1.1873410426980513;0.8332104989889912;0.7018176495389621;0.39126411703503006;0.32945293060167835;1.1956224247445917;10.00061513573159;0.8334539614557708;1.0449482970035864;1.0448758417167965;0.6271798856908599;-0.30559899378922634;0.6978776233624937
13.20016;1.1873526698619357;0.8332104979441768;0.7018123133971557;0.3912953971250096;0.3294768750814732;1.1956334754916502;10.000627894454077;0.8334532660417463;1.0449476513287688;1.0448766839471944;0.6271738109295648;-0.30561899401662523;0.6978821477080338
13.21016;1.1873632672255567;0.8332101397696176;0.7018072187820497;0.3913252577335236;0.3294999228854589;1.1956435660687867;10.000640887318108;0.8334525676886574;1.0449470739954287;1.04487745807078;0.6271667991585559;-0.3056399942595657;0.6978861778167574
13.22016;1.1873745200907577;0.8332091490096614;0.7018011383049395;0.3913554426852787;0.329523073147515;1.1956546877603174;10.000654074750694;0.8334518664548703;1.0449465685850374;1.0448781546790464;0.6271608564049711;-0.30565999451782144;0.6978906352056096
13.23016;1.1873850002573636;0.8332089340569281;0.7017961045269567;0.39138530465620963;0.32954617577948053;1.1956648327358719;10.000667404008123;0.8334511629031851;1.044946138625356;1.044878766025613;0.6271539876396518;-0.30567999479104563;0.6978941600230941
13.24016;1.1873954284604777;0.8332087880614337;0.7017911001872164;0.3914151685367286;0.32956930366102144;1.1956749945132228;10.000680820313688;0.8334504580365637;1.044945786789035;1.0448792862717442;0.627148197123457;-0.30569999507870627;0.6978985513171339
13.25016;1.1874067784994975;0.8332091375552548;0.7017859146844245;0.3914464538953262;0.3295933817536992;1.1956851675103286;10.000694275940624;0.833449753467589;1.0449455148599562;1.0448797103024432;0.6271424884821969;-0.30571999537992783;0.6979029122453783
13.26016;1.1874171211306999;0.8332078423655591;0.7017798918352004;0.39147599144538325;0.3296162762765622;1.1956963464493777;10.000707730598965;0.8334490515772629;1.044945324317223;1.044880033370061;0.6271358643509733;-0.30573999569344523;0.6979063465808166
13.27016;1.1874274299751248;0.8332078815852871;0.701774970591795;0.39150586584560954;0.32963947247980135;1.1957065264646003;10.000721145925192;0.8334483553274163;1.0449452161188417;1.044880251355527;0.627130326285788;-0.30576099601766243;0.6979110930834809
13.28016;1.1874374588258232;0.8332081171902886;0.7017703423705886;0.39153498349197385;0.3296621173885201;1.1957167038537087;10.000734481522262;0.8334476678171225;1.0449451901835591;1.044880360541361;0.6271238750907732;-0.3057809963507561;0.6979144804538099
13.29016;1.1874486858257367;0.8332077468405187;0.7017644618845761;0.3915646792682362;0.3296849250600823;1.195726876385148;10.000747697644812;0.8334469919005991;1.0449452453587864;1.0448803576630281;0.6271185110777728;-0.3057999966907975;0.6979183096837188
13.30016;1.187458931133815;0.8332079388748221;0.7017596053574263;0.39159457140976145;0.3297081805581579;1.195737042991203;10.000760756901244;0.8334463297587086;1.0449453794910122;1.0448802403969593;0.6271132342214474;-0.30581999703592355;0.6979225623941864
13.31016;1.1874691704967488;0.8332081758819601;0.7017547636577561;0.39162446943938567;0.32973145421814953;1.1957472040060668;10.000773617452001;0.8334456823639936;1.0449455892773456;1.0448800074546591;0.6271070441901125;-0.30583999738450485;0.6979259061477068
13.32016;1.1874794109391864;0.8332084547022908;0.7017499322320718;0.3916543726660592;0.32975474504298574;1.195757361663593;10.000786225275053;0.833445049184909;1.0449458698024041;1.0448796586125784;0.6271019401665616;-0.30585999773500366;0.6979301429585566
13.33016;1.187489657392123;0.8332074952215163;0.7017440314060162;0.3916839476048263;0.32977777201474456;1.19576851958551;10.000798514519689;0.8334444285785133;1.0449462140418533;1.0448791951134913;0.6270969209580334;-0.30587999808563665;0.6979343772513228
13.34016;1.1874999127004844;0.8332078476800642;0.7017392082420976;0.3917138577316449;0.329801094294013;1.1957786818933216;10.000810411963755;0.833443818824604;1.044946613262262;1.044878619959079;0.627090985631562;-0.3058989984344294;0.6979372737429484
13.35016;1.187510894606402;0.8332094693173369;0.7017350034357602;0.3917418728902418;0.3298226356235528;1.1957888530520082;10.000821837055602;0.833443218836755;1.0449470585397171;1.0448779377374338;0.6270861340676437;-0.30591899877958767;0.6979415074017055
13.36016;1.187521173582855;0.8332086068232163;0.7017291010367473;0.391771452931849;0.3298457081107556;1.195799037485275;10.000832697413008;0.8334426281962807;1.044947541645534;1.0448771542484656;0.6270813668497216;-0.30593899911967365;0.6979457411647583
13.37016;1.1875314669704076;0.8332090486425702;0.7017242666132241;0.39180136590515063;0.32986907547265554;1.195809238167393;10.000842891064252;0.8334420472619901;1.0449480546831105;1.0448762760373413;0.6270766849057646;-0.30595799945362373;0.6979495365520396
13.38016;1.187541774202677;0.8332098475283085;0.7017197005725938;0.39183000260382655;0.32989138202434864;1.195818455645698;10.000852322447424;0.8334414772318955;1.0449485903183706;1.044875309586303;0.6270710896211045;-0.30597799978082635;0.6979528719696887
13.39016;1.187552091913243;0.8332103345922952;0.7017148383759306;0.39185991673571774;0.3299147772864822;1.1958286883731704;10.000860917990227;0.8334409197786847;1.0449491426566437;1.0448742605516772;0.6270665828123377;-0.305997000101162;0.6979566693114404
13.40016;1.1875624155475182;0.8332098931586565;0.7017091599235072;0.3918882221341131;0.32993682927048995;1.1958389334617436;10.000868625803884;0.8334403766877657;1.044949707364184;1.0448731335751544;0.6270621659600293;-0.3060170004149148;0.6979609085337495
13.41016;1.187572741937613;0.8332104074575181;0.7017042519345947;0.39191813654574276;0.3299602466257448;1.1958491875237491;10.000875408489595;0.8334398494394931;1.0449502810418774;1.0448719323548978;0.627057839590842;-0.3060360007226492;0.6979647140710561
13.42016;1.1875830703808403;0.8332112611523509;0.7016995960481531;0.3919467724594852;0.32998259712672867;1.1958594474130182;10.000881247820331;0.8334393387452462;1.0449508604066233;1.0448706598655717;0.6270526033077064;-0.3060550010252048;0.6979676263753632
13.43016;1.187592434010497;0.8332100791566089;0.7016937645960081;0.391974929751421;0.3300048234088342;1.1958697099129707;10.000886156037271;0.8334388448193077;1.0449514416541643;1.0448693189686176;0.6270484558263988;-0.30607500132381266;0.6979718812447638
13.44016;1.1876025172542664;0.8332110798865581;0.7016893146738012;0.392002794218484;0.33002661445494297;1.1958799707907561;10.0008901721643;0.8334383681357224;1.0449520204179128;1.0448679127303055;0.6270443947034494;-0.3060940016200456;0.6979757017447177
13.45016;1.1876128563194468;0.833211605745755;0.7016842800372598;0.392032690108056;0.3300500567601374;1.195889224498143;10.000893345256136;0.8334379095788131;1.0449525925617211;1.044866443909342;0.6270404162614281;-0.30611300191545954;0.6979795251699173
13.46016;1.187623199261692;0.8332124638139107;0.7016794855265555;0.3920612999787446;0.3300724264985627;1.195899464538293;10.000895722974839;0.8334374702569851;1.0449531549698639;1.0448649145175688;0.6270365160014596;-0.3061320022111939;0.6979833506458096
13.47016;1.187633546349356;0.8332120440904252;0.7016735711998244;0.39208956732959704;0.3300945175453087;1.1959096843465866;10.000897349674316;0.8334370517472239;1.0449537053770852;1.044863325939704;0.6270326888870662;-0.3061510025077696;0.6979871770730723
13.48016;1.187643897293482;0.8332128992696022;0.7016686822890971;0.3921181563206829;0.33011688825786056;1.1959198782686236;10.000898264714996;0.8334366563362847;1.0449542419584912;1.044861679021926;0.6270279292406553;-0.3061700028050635;0.6979901037500409
13.49016;1.1876532825543067;0.8332129888219881;0.7016636680200269;0.39214659117950185;0.3301394061024053;1.1959290414121353;10.000898495863355;0.8334362866778728;1.0449547631358578;1.0448599740752547;0.6270242311451462;-0.30618900310238395;0.6979939253594334
13.50016;1.187663634306578;0.8332138359340555;0.7016586638456401;0.39217515684384313;0.33016177207719166;1.195939168828584;10.00089805352975;0.83343594523871;1.04495526703753;1.0448582108565947;0.6270205894861713;-0.3062080033987243;0.6979977411606344
13.51016;1.1876739810610946;0.8332134013346886;0.701652521348571;0.39220337762518126;0.33018385409458395;1.1959492553174653;10.000896931061757;0.8334356342143839;1.0449557510104506;1.0448563887697322;0.6270170003054821;-0.3062270036931054;0.6980015500753917
13.52016;1.1876833522821821;0.8332134774588383;0.7016473193995011;0.3922317751148859;0.33020636002380954;1.1959582953741072;10.000895114071284;0.8334353558368375;1.0449562115161837;1.0448545079089284;0.6270134601240726;-0.30624600398462454;0.69800535200897
13.53016;1.1876936816783885;0.8332146455033663;0.7016424020873857;0.39225902541535096;0.33022763636589614;1.1959682834596208;10.000892594042837;0.8334351123644738;1.0449566439940592;1.0448525700199973;0.6270099654272786;-0.3062650042722647;0.6980091473262021
13.54016;1.1877037476116568;0.8332156238478506;0.7016374087744189;0.39228677707386045;0.33024941003869285;1.195977215244145;10.00088936945854;0.8334349054457594;1.0449570432221156;1.0448505780917041;0.6270065127598347;-0.30628400455487814;0.6980129364205738
13.55016;1.1877130830895126;0.8332144233044755;0.701630936039648;0.3923148014912646;0.33027161726113974;1.1959870883252313;10.0008854347255;0.833434735220524;1.044957404434627;1.044848535385814;0.6270030987922446;-0.30630300483136347;0.6980167199934304
13.56016;1.1877233678081933;0.8332156015219446;0.701625823816329;0.39234200923755896;0.33029287215769243;1.1959959019354856;10.000880774970938;0.8334346000022749;1.0449577239818921;1.0448464451674517;0.626999720184639;-0.3063210051007799;0.6980200601892419
13.57016;1.1877336304701798;0.8332164586496597;0.7016203673722232;0.3923704777985489;0.3303151931995828;1.196005656869872;10.000875371410801;0.8334344972178889;1.0449579992547382;1.0448443107428071;0.6269963735872289;-0.30634000536233097;0.6980238353073785
13.58016;1.1877429020116133;0.8332156237440203;0.7016139821964696;0.3923971763782856;0.3303362979063928;1.1960143553669191;10.000869209784824;0.8334344250436652;1.0449582286902352;1.0448421353494806;0.6269930557535338;-0.3063590056153307;0.6980276055491998
13.59016;1.187753119455513;0.83321651328821;0.7016084011398065;0.39242560878972743;0.330358598488301;1.1960240007462781;10.000862284727583;0.8334343834142727;1.044958411917376;1.044839922372879;0.6269897635222521;-0.306377005859186;0.6980309294889666
13.60016;1.1877623502455623;0.833216992962857;0.7016029710316788;0.3924526020936131;0.3303799621208947;1.1960325976420614;10.000854596424853;0.8334343738240726;1.0449585496128335;1.0448376754434323;0.6269864936403915;-0.3063960060933011;0.6980346817503367
13.61016;1.1877725324288322;0.8332179238339591;0.7015972754161617;0.3924809963091993;0.3304022426311719;1.1960421520167783;10.000846142520247;0.8334343984485405;1.0449586429308337;1.0448353977019131;0.6269832425666674;-0.30641400631685917;0.6980379806710881
13.62016;1.1877817310844345;0.8332171702530514;0.701590662181036;0.39250761857988953;0.33042330885251747;1.1960506701677127;10.000836913963905;0.8334344591350538;1.0449586927169014;1.0448330912850325;0.6269800063990659;-0.3064330065286698;0.698041700053872
13.63016;1.18779091203779;0.8332177166390141;0.7015850757543122;0.39253455353594524;0.3304446493311061;1.1960591584565794;10.000826899163984;0.8334345566622596;1.044958698924073;1.044830758186588;0.6269767810717869;-0.30645100672725023;0.6980449570780662
13.64016;1.1878010392412228;0.8332190480130571;0.7015795140434266;0.39256161182425897;0.3304658378485086;1.1960686243688035;10.000816092506428;0.8334346908897847;1.044958660997378;1.0448284014761762;0.6269735627790947;-0.30646900691103196;0.6980481856234565
13.65016;1.18781017280445;0.8332193076351877;0.7015735594359866;0.3925897842277419;0.3304882494111837;1.1960770769292506;10.000804502806925;0.8334348611854765;1.0449585790922435;1.0448260258231266;0.6269703480374552;-0.3064880070786091;0.6980518190006579
13.66016;1.1878202445691826;0.833219407877016;0.701566838698133;0.3926164706751558;0.33050915820303733;1.196085525700401;10.000792155346966;0.8334350663808483;1.0449584544469848;1.0448236379153577;0.6269671331542676;-0.30650600722898147;0.6980549726371835
13.67016;1.1878293164504008;0.8332200468995364;0.7015610847731795;0.39264332730296014;0.33053049921234745;1.1960949794047717;10.000779086795372;0.8334353051329821;1.044958288475941;1.0448212467685627;0.6269639139997538;-0.30652400736161456;0.6980580796653422
13.68016;1.1878383537941142;0.8332207105732089;0.7015552950707473;0.39267016603338417;0.33055184644890745;1.1961034450915915;10.000765341542765;0.8334355768209468;1.0449580821039035;1.04481886312139;0.6269606865222137;-0.30654200747628574;0.6980611354071273
13.69016;1.1878480685518311;0.8332223054358012;0.7015498115145306;0.3926963691898515;0.3305724819076679;1.1961119282046055;10.00075097234086;0.8334358820216544;1.044957835824308;1.0448164981748678;0.6269584469975089;-0.3065600075728752;0.698065035137172
13.70016;1.1878570229820737;0.8332217446814331;0.701542881982237;0.3927228435649384;0.3305935681349025;1.1961204328184105;10.000736043049763;0.8334362222773773;1.0449575494316097;1.0448141624935232;0.6269551913174389;-0.30657800765125875;0.6980679802603302
13.71016;1.187865926718004;0.833222821333488;0.7015372781993224;0.39274835967759647;0.3306138701487644;1.1961299613287149;10.000720627057346;0.8334365993934145;1.0449572214628295;1.0448118651302178;0.6269519143659417;-0.30659600771141937;0.6980708680583937
13.72016;1.1878747753429677;0.8332235936496988;0.7015313667061337;0.392775141740028;0.3306352592639045;1.1961385144517425;10.00070479851803;0.8334370147913115;1.044956849602267;1.044809613011878;0.6269486105546712;-0.30661400775368164;0.6980736977918703
13.73016;1.1878845351568914;0.8332251549201438;0.7015254991052601;0.39280205804475515;0.3306565116236941;1.196147092076253;10.000688624968058;0.8334374692232955;1.0449564317217486;1.0448074112520862;0.6269452749172758;-0.30663200777879623;0.6980764693780641
13.74016;1.187893271579311;0.8332247013078175;0.7015184624389271;0.3928284909574797;0.3306776447769849;1.1961556941840428;10.000672162851856;0.8334379627258761;1.0449559659787717;1.0448052642227763;0.626941903651364;-0.30665000778785356;0.6980791838831355
13.75016;1.1879019546621137;0.8332258792194542;0.7015127610061822;0.39285397206995876;0.3306979942681861;1.196164320928738;10.00065545229386;0.8334384950512841;1.04495545014178;1.0448031760945098;0.6269394937848619;-0.3066680077821446;0.6980827417431318
13.76016;1.1879105875641522;0.8332267446019481;0.7015067646459634;0.39288072376015126;0.3307194309253486;1.1961729716972842;10.000638516785271;0.8334390663622193;1.044954881434375;1.0448011505601678;0.6269360423659507;-0.30668600776289867;0.6980853488144427
13.77016;1.1879191739927935;0.8332276277747787;0.701500758580211;0.39290746923956527;0.3307408792287926;1.1961816440801423;10.000621371242723;0.8334396771118663;1.0449542567897943;1.0447991906038712;0.6269325458156177;-0.30670400773098777;0.6980879057444865
13.78016;1.1879277176216212;0.833227581342432;0.7014939526901051;0.3929325997569875;0.3307609832047145;1.1961903340206554;10.000604029427413;0.8334403274722707;1.0449535729540766;1.0447972984832337;0.6269289999510104;-0.30672200768688945;0.6980904147538793
13.79016;1.1879362220773229;0.8332284920375828;0.7014879424081184;0.3929593359088497;0.33078245161667247;1.196199037351523;10.000586506982112;0.8334410175133442;1.0449528268874608;1.0447954756899542;0.6269254005257335;-0.306739007630941;0.6980924389248324
13.80016;1.187945659210148;0.8332305062569586;0.7014822852903043;0.3929849363096724;0.3308027035747564;1.1962077513522908;10.000568831873487;0.8334417476218055;1.0449520164247894;1.0447937230451383;0.6269227435871315;-0.3067570075635221;0.6980957584271166
13.81016;1.187954098303761;0.833231763314774;0.7014765637692923;0.39301039345461164;0.330823110030652;1.1962164750446092;10.000551058627812;0.8334425184542508;1.0449511406735699;1.0447920411346283;0.6269190253868474;-0.3067750074849011;0.6980981406236713
13.82016;1.187962512463744;0.8332314100399819;0.7014694958895149;0.39303679820477505;0.33084431605604736;1.196225208495078;10.000533265223503;0.833443330867151;1.0449502000327686;1.0447904309627374;0.6269152420954794;-0.3067920073950042;0.6981000475444299
13.83016;1.1879709066137893;0.8332326585990693;0.7014637954698442;0.3930622632252297;0.33086472909544723;1.1962339520564529;10.00051553387328;0.8334441858986429;1.0449491955754642;1.0447888940954981;0.6269113896471366;-0.3068100072933937;0.6981023613068469
13.84016;1.1879792846421222;0.833233892147552;0.7014581112520187;0.3930877360239375;0.3308851433850045;1.196242706153096;10.000497933613854;0.8334450844059511;1.044948128561293;1.044787431941912;0.6269084639205186;-0.30682700717934414;0.698105103933969
13.85016;1.1879876497598487;0.8332351040397942;0.7014524470762351;0.39311321947498956;0.3309055578505689;1.1962514714226964;10.000480513087124;0.8334460265504707;1.0449470010286357;1.0447860450180468;0.62690446120134;-0.3068450070519563;0.6981073609354784
13.86016;1.1879950365132326;0.8332342485522051;0.7014456607667306;0.39313824076349885;0.3309258404002664;1.1962602482638656;10.000463305053595;0.8334470116245851;1.04494581648905;1.0447847328851907;0.6269003788309622;-0.30686200691029114;0.6981091543506065
13.87016;1.1880033806859225;0.8332350660731693;0.7014397656657064;0.39316503212021764;0.3309473276460824;1.196269035783666;10.000446336145755;0.8334480385313228;1.0449445797337138;1.0447834947537888;0.6268972156198199;-0.30687900675343316;0.6981118247383085
13.88016;1.1880117125735823;0.8332361754871126;0.7014341772834878;0.3931905647560565;0.3309677371201781;1.1962778315920968;10.000429629458798;0.8334491066139299;1.044943295890694;1.0447823306374329;0.6268929713637941;-0.30689700658055774;0.6981140178589982
13.89016;1.1880200293347785;0.8332372376467728;0.7014286171167889;0.3932161165375926;0.33098814347866456;1.1962856326565354;10.000413200588364;0.8334502159650796;1.0449419694992976;1.044781242001578;0.6268886459960559;-0.30691400639102984;0.6981157550352187
13.90016;1.188028328029412;0.8332369678065331;0.7014220110558352;0.39324135456415565;0.3310082663609782;1.1962944359975916;10.000397059252734;0.8334513671394388;1.0449406042167464;1.0447802311017638;0.6268852393807748;-0.3069310061844981;0.6981183768027934
13.91016;1.1880366058629612;0.8332382456350218;0.7014167901354819;0.3932656647401093;0.3310275895094977;1.1963032390191675;10.000381218730816;0.8334525607562214;1.0449392023407507;1.044779300083082;0.6268807515956528;-0.30694900596094926;0.6981205300865303
13.92016;1.1880448603109122;0.8332391226953905;0.7014113197102542;0.3932912674025796;0.3310479833539791;1.196312039322233;10.000365701142982;0.833453797144894;1.0449377638875144;1.0447784505240012;0.6268771832257088;-0.3069660057205678;0.698123136369144
13.93016;1.188052120818353;0.8332391644274565;0.7014058099404331;0.3933167391982882;0.33106852094790956;1.1963198337684469;10.000350531789909;0.8334550761045303;1.044936286505318;1.0447776833200155;0.6268725353508594;-0.30698300546357754;0.6981248446446963
13.94016;1.188060318929812;0.8332386149880691;0.7013993273170208;0.39334203353410474;0.33108862505235725;1.1963286182216004;10.000335730807269;0.8334563968851324;1.0449347665774908;1.044776998955562;0.6268678093762848;-0.3070000051903143;0.6981265584223972
13.95016;1.188068481404329;0.8332392660465783;0.7013939545426934;0.39336766976337306;0.3311090038546409;1.1963373884887687;10.00032131077827;0.8334577585934898;1.044933200285035;1.0447763974661215;0.6268640074822194;-0.30701700490126055;0.6981291800510516
13.96016;1.1880766022956584;0.8332401726580497;0.7013888985986161;0.3933920368707112;0.33112830232517987;1.1963461408046836;10.000307279900099;0.8334591607592228;1.0449315834652404;1.044775878151594;0.6268591331490818;-0.3070340045969304;0.6981309165822539
13.97016;1.1880837084192941;0.8332399086040059;0.7013835321653816;0.39341754500245774;0.3311488199098844;1.1963538714602924;10.000293643569794;0.8334606034931;1.04492991091939;1.0447754402691587;0.6268551905239458;-0.3070510042777309;0.6981335667008746
13.98016;1.1880917305338183;0.8332393860043887;0.7013774817470781;0.39344159446522625;0.33116782931898514;1.1963625764497992;10.000280400564124;0.8334620872537574;1.0449281765432619;1.0447750839994523;0.6268501835326894;-0.30706800394387523;0.6981353360595702
13.99016;1.1880996960605748;0.8332397330029483;0.7013722696890047;0.3934672607992632;0.331188190151033;1.1963702509053586;10.000267539870947;0.8334636125367043;1.0449263742374948;1.0447748101905028;0.6268461161542345;-0.3070850035955306;0.6981380223278764
14.00016;1.188106632538169;0.8332395748069326;0.7013673114357747;0.39349151251203773;0.33120762187742114;1.1963788886685578;10.000255038586971;0.833465179869378;1.044924498966566;1.0447746197201995;0.6268409930386255;-0.30710200323294307;0.698139831471531
14.01016;1.1881144719084522;0.8332397720268058;0.7013621898208642;0.3935171917420512;0.3312279792219656;1.1963874831638626;10.000242857347901;0.8334667901909658;1.0449225474489203;1.044774513590305;0.6268358192668572;-0.30711800285620955;0.6981412241321727
14.02016;1.1881222445706243;0.833238951437915;0.7013563206505338;0.3935412665414473;0.33124698167883476;1.1963950286976046;10.000230939234413;0.8334684447640542;1.0449205177660024;1.0447744931161218;0.6268315998086583;-0.30713500246505815;0.698143980160584
14.03016;1.188128982861345;0.8332385748028063;0.7013515054150308;0.3935655346035214;0.3312664136661981;1.1964035208737003;10.000219215332416;0.8334701445261404;1.044918408614029;1.0447745596912497;0.6268263394204334;-0.3071520020589343;0.698145864521777
14.04016;1.188136624002227;0.8332385568347987;0.7013465291004861;0.39359122917179656;0.3312867742497628;1.1964109562659797;10.000207615299425;0.8334718899669078;1.0449162194151076;1.0447747145844628;0.6268220426803677;-0.3071690016373242;0.6981486738530343
14.05016;1.1881432350165884;0.8332380378111564;0.7013418099111658;0.3936155073312468;0.33130621071290406;1.1964193317896015;10.000196080321654;0.8334736813401974;1.0449139499157176;1.04477495889051;0.6268167136691843;-0.3071850012001394;0.6981501730391159
14.06016;1.188150754873253;0.8332369329613213;0.7013361327793676;0.3936396021431135;0.33132522215384;1.1964266444769993;10.00018456841252;0.8334755186708905;1.0449115987171904;1.0447752933290237;0.626812355266776;-0.3072020007478142;0.6981530391663627
14.07016;1.18815750441663;0.8332361307397724;0.7013312382660771;0.39366465151774865;0.331345237297022;1.1964338917223374;10.00017304898886;0.8334774018208657;1.0449091631605656;1.0447757179898611;0.6268079686036309;-0.3072180002809902;0.6981554952551757
14.08016;1.1881649224951225;0.8332361685797267;0.701326731730154;0.39368908606028874;0.3313645370809356;1.1964420713266242;10.000161497756048;0.8334793304556679;1.0449066406506509;1.0447762323530176;0.6268025531530482;-0.3072349998001656;0.6981575246155822
14.09016;1.188171334447425;0.8332350482308821;0.7013219233094925;0.3937146561112988;0.331385065936106;1.1964491815267397;10.00014989583539;0.8334813039153034;1.0449040290217937;1.0447768352625169;0.6267981072308532;-0.30725099930578015;0.6981600441592332
14.10016;1.1881786861806338;0.8332336831251062;0.7013164374878166;0.39373876132664337;0.3314040970910716;1.1964572210871538;10.0001382282578;0.8334833212372774;1.044901326225662;1.044777524419892;0.6267926283199505;-0.3072679987987032;0.6981621394893516
14.11016;1.1881850515371626;0.8332331053352315;0.7013122837891802;0.393761776511923;0.33142248806854463;1.1964641888672258;10.000126483606552;0.8334853811122763;1.0448985314479529;1.0447782961002998;0.6267881132539032;-0.30728399828056246;0.6981647273007501
14.12016;1.1881914060051626;0.8332321356741182;0.70130789622263;0.39378606675229344;0.3314419616983309;1.19647108336006;10.000114656634757;0.8334874817241428;1.0448956470043023;1.044779145765827;0.6267825588645868;-0.307300997753643;0.6981668925312069
14.13016;1.1881987242531074;0.8332318700193485;0.7013036228150351;0.39381049632980436;0.3314612939986504;1.1964789038153383;10.00010274556135;0.833489620782507;1.0448926783511978;1.0447800689061912;0.626777963008108;-0.3073169972204886;0.6981695506393687
14.14016;1.1882050777616513;0.8332307868673271;0.7012993208512057;0.3938347738638219;0.3314807817698221;1.196485652391651;10.000090744365687;0.833491795860554;1.0448896321539782;1.0447810614290758;0.6267733250491475;-0.30733299668343667;0.6981722436064387
14.15016;1.1882124092835225;0.8332291370680075;0.7012940526068229;0.3938588524905603;0.3314998477477733;1.1964923342233564;10.000078644840363;0.8334940049484293;1.044886514983196;1.0447821201340204;0.6267676454402292;-0.30734999614450603;0.6981745128724471
14.16016;1.1882187895236749;0.833227956319783;0.7012898247736028;0.3938831055354465;0.33151934811129274;1.1964999552181577;10.000066448880695;0.8334962468867689;1.0448833336875565;1.0447832438210565;0.6267629253254716;-0.30736599560575945;0.6981772713998323
14.17016;1.1882251905788686;0.8332270663779789;0.7012859085838937;0.39390606507089265;0.33153777851162514;1.1965065206879857;10.00005417750656;0.8334985212786493;1.0448800960890936;1.0447844341632868;0.626758166831669;-0.30738199506958924;0.6981800578901105
14.18016;1.188231614119368;0.8332258074736699;0.7012817423174545;0.3939302846399446;0.3315572886271601;1.1965130356819529;10.000041866941041;0.833500828222445;1.0448768110905604;1.0447856948449656;0.6267523733394261;-0.3073979945385308;0.6981819703355878
14.19016;1.188239027378569;0.8332240015080027;0.7012765994499822;0.39395429769451956;0.33157637369312637;1.1965195052445743;10.000029551936466;0.8335031682553723;1.0448734887709237;1.0447870293987418;0.6267475491210276;-0.3074139940149458;0.6981848003452213
14.20016;1.1882454929718365;0.8332230174650737;0.7012727693685961;0.3939772022300115;0.33159481342728847;1.1965259338343006;10.000017255252375;0.8335055420985864;1.0448701406242864;1.044788439644366;0.6267426985218705;-0.30742999350087175;0.698187645967127
14.21016;1.1882519763080848;0.8332216817592027;0.7012686875935611;0.3940013658770796;0.3316143283675264;1.1965333250710286;10.00000499384289;0.8335079499920365;1.0448667791169493;1.0447899253968365;0.6267368252270507;-0.30744599299790415;0.6981896048184904
14.22016;1.1882584747859204;0.8332206657072594;0.7012649139994057;0.3940242341997674;0.33163276591893787;1.1965396819320528;9.999992784574658;0.8335103911469656;1.0448634164756716;1.044791485406431;0.6267319322284582;-0.3074619925071135;0.6981924674671298
14.23016;1.1882662062242955;0.8332186507322716;0.7012596150784122;0.39404893812299635;0.331652417929596;1.1965460062431934;9.999980643219434;0.8335128637330707;1.044860063630696;1.0447931185651598;0.6267270223774676;-0.30747799202901244;0.6981953309412906
14.24016;1.1882727320025328;0.8332176267686778;0.7012559022007546;0.39407177529782283;0.33167084633278027;1.1965522980691985;9.999968590076946;0.8335153650377238;1.044856729924008;1.0447948239083313;0.6267210988611984;-0.3074939915636374;0.6981972926873835
