time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
14.25016;1.1882792740557921;0.833216606914946;0.7012522219799194;0.394094599128191;0.33168926819692535;1.1965585563554366;9.999956660861143;0.8335178913684791;1.044853423392794;1.0447966003995923;0.6267161654320136;-0.3075099911109083;0.6982001444934177
14.26016;1.1882858354577521;0.8332152645750363;0.7012482955443096;0.3941186885578161;0.33170875801318606;1.1965647803121702;9.999944907544108;0.8335204376983607;1.0448501511732333;1.0447984474399907;0.6267112265439779;-0.30752599067090247;0.6982029862345782
14.27016;1.1882924184691575;0.8332142704864819;0.7012446822881695;0.39414148904952717;0.33172716461988416;1.1965709696073796;9.999933387960743;0.8335229972691759;1.04484691961301;1.0448003648768003;0.6267062871902468;-0.3075419902437342;0.6982058168698728
14.28016;1.1882990242890157;0.833212021093751;0.7012400265367135;0.39416394649717357;0.33174528339958315;1.1965771229649298;9.99992215298758;0.8335255617392769;1.0448437337429801;1.0448023523375534;0.6267003521592805;-0.3075569898294027;0.6982072976179127
14.29016;1.188305654529243;0.8332110787867378;0.7012364775887386;0.39418672582892006;0.33176367343680224;1.1965832373666931;9.999911233268298;0.8335281220597935;1.0448405965850276;1.0448044086108192;0.6266954252961181;-0.3075729894278564;0.6982101042967613
14.30016;1.1883123122400172;0.8332101734749198;0.7012329583382103;0.394209494892997;0.33178205472381345;1.1965893093220885;9.999900631898473;0.8335306693653636;1.0448375092567321;1.044806531172398;0.6266905097387617;-0.30758898903904336;0.6982128979387437
14.31016;1.1883190005638447;0.8332089806414716;0.701229187528188;0.3942335314646524;0.33180150202271524;1.196595337142016;9.999890331932564;0.8335331954313342;1.0448344718474636;1.0448087162654298;0.6266856086985267;-0.3076049886628024;0.6982156785762248
14.32016;1.1883257212178837;0.833206894608115;0.7012246478543485;0.39425594771107014;0.3318195839071357;1.1966013224499024;9.999880313990154;0.833535692970631;1.0448314847488958;1.0448109596705304;0.6266807257117085;-0.30761998829882087;0.6982180069621581
14.33016;1.1883324751789002;0.8332061458456806;0.701221208959253;0.39427868578626923;0.3318379335420678;1.1966072701171508;9.999870573326048;0.8335381561650325;1.0448285499337684;1.0448132574516833;0.6266748645359517;-0.30763598794675623;0.6982198694275729
14.34016;1.1883395158916488;0.8332053189480237;0.7012175234266452;0.39430217531897155;0.33185684097110446;1.1966131871401173;9.999861123904536;0.8335405813422015;1.0448256709350947;1.044815606180132;0.6266700291358671;-0.3076509876062536;0.698222184223341
14.35016;1.188346342637624;0.8332050416246815;0.7012144091865206;0.3943236142212696;0.331874087580581;1.1966190816424733;9.999851984688156;0.8335429671085771;1.0448228515469473;1.0448180027722038;0.6266652235502173;-0.30766698727678915;0.6982249396845566
14.36016;1.1883532092100662;0.8332045094345881;0.7012110341550828;0.3943463202485448;0.3318923943090201;1.1966249626739656;9.999843164913331;0.8335453138181876;1.044820094853998;1.0448204441162543;0.6266604517474852;-0.307681986957701;0.6982272594874289
14.37016;1.1883601158594626;0.8332027807401412;0.7012066003445853;0.39436868321164886;0.3319104053486074;1.1966308403103554;9.999834661541678;0.8335476228157852;1.044817403248921;1.0448229264738047;0.6266557178061224;-0.3076979866484761;0.6982300295800765
14.38016;1.188367061340841;0.8332024145767307;0.7012032567462783;0.3943913673617719;0.33192867928827563;1.196635725251486;9.999826462299023;0.8335498953264421;1.0448147784542368;1.044825445141857;0.6266510260619835;-0.3077129863488255;0.6982323719401456
14.39016;1.1883740444430355;0.8332021364578375;0.701199926972262;0.39441404007467373;0.33194693583047286;1.1966416284831183;9.999818545563963;0.8335521315454235;1.044812221354078;1.0448279947216244;0.6266463808240857;-0.30772798605835483;0.6982347287484462
14.40016;1.188381065373129;0.8332022817075124;0.7011968898916964;0.39443542351757094;0.33196409897501056;1.1966475616482017;9.999810876573619;0.8335543310656445;1.0448097323291061;1.044830569574866;0.6266407860175008;-0.30774398577628426;0.6982366428642798
14.41016;1.1883881255218256;0.8332009103316012;0.7011925100553286;0.39445774149794866;0.3319820392417195;1.196653536749503;9.99980340937845;0.8335564938271939;1.044807311813824;1.044833164049987;0.6266362450683061;-0.30775898550160513;0.6982390265434674
14.42016;1.188394257740864;0.833200149320561;0.701189146791762;0.3944802368567563;0.3320003888687284;1.1966595650464595;9.999796100018228;0.8335586200484695;1.0448049609537646;1.0448357722370558;0.6266317609698937;-0.3077739852332495;0.6982414207284048
14.43016;1.1884016474351997;0.8332004320373159;0.7011858739488838;0.3945023524816812;0.33201806705705345;1.1966646574293116;9.999788919761984;0.8335607096202308;1.0448026820827971;1.0448383876659806;0.6266273365083115;-0.3077889849698563;0.6982438230528578
14.44016;1.188408818684258;0.8332006194674672;0.701182601314104;0.3945249763937417;0.3320362311632843;1.1966708259120902;9.999781857436226;0.8335627620312659;1.0448004779826703;1.0448410033828401;0.6266229743773116;-0.3078049847095957;0.6982466722114609
14.45016;1.1884160167285565;0.8332012289743379;0.7011796152750285;0.39454631645104227;0.3320533018636364;1.1966770834128744;9.999774912514592;0.8335647763304201;1.0447983502714346;1.0448436119608242;0.6266186770890724;-0.30781998445047654;0.6982490845426713
14.46016;1.1884232351891404;0.8332003166102808;0.7011752782688644;0.3945685975797357;0.3320711505995293;1.1966824416274175;9.999768087207098;0.8335667504270589;1.0447962983393313;1.0448462052260934;0.6266144470652796;-0.30783498419075783;0.6982514986580639
14.47016;1.1884295008818497;0.8332003401858231;0.7011722270686022;0.3945897853176613;0.33208833470938387;1.196688909181357;9.99976138431821;0.8335686806811315;1.0447943195526346;1.0448487741440047;0.6266102867796887;-0.30784998392910723;0.6982539124119373
14.48016;1.1884367447351478;0.8332008810201571;0.701168964682531;0.39461239440752005;0.33210642827489467;1.196695491004444;9.99975480928058;0.8335705626478613;1.0447924103808546;1.0448513093153675;0.6266061988187326;-0.3078649836646042;0.6982563244506058
14.49016;1.1884439941082576;0.8332018399660951;0.701165976293458;0.39463372521097717;0.33212342859445526;1.196701188525846;9.999748369243713;0.8335723921530589;1.0447905671982933;1.0448538015990338;0.6266021860060772;-0.30787998339672806;0.6982587341622574
14.50016;1.1884502760694236;0.8332008420993071;0.7011618321859284;0.3946545792984677;0.3321402791632746;1.1967080004723818;9.999742066626428;0.8335741658778638;1.044788786020223;1.0448562421685386;0.6265982510828201;-0.30789498312540625;0.698261140722091
14.51016;1.1884577725741574;0.8332018184943195;0.7011585486269237;0.39467667447273375;0.3321578126648628;1.1967149239537205;9.99973589120802;0.8335758813440833;1.0447870620366064;1.044858622704754;0.6265943960248834;-0.30790998285099397;0.6982635424242313
14.52016;1.1884650066950562;0.8332026808728759;0.701155236779365;0.3946992883957291;0.3321758309388819;1.196720955168367;9.99972981658672;0.8335775365418708;1.0447853899163957;1.0448609362769719;0.6265906218993796;-0.3079249825740132;0.6982659368042063
14.53016;1.1884712559981223;0.8332031792602611;0.7011521106564375;0.39472048360867285;0.332192902590227;1.1967280896975725;9.999723803876998;0.833579129728088;1.0447837643166067;1.044863178064819;0.6265869291456776;-0.30793998229490077;0.6982683209536302
14.54016;1.1884784500819108;0.8332044976255462;0.7011490272898887;0.39474182919909423;0.33220980599884237;1.1967343231742826;9.99971781040355;0.8335806596954186;1.0447821795138184;1.0448653450044332;0.6265833176219258;-0.3079539820139303;0.698270250786363
14.55016;1.1884846480104354;0.833203825287674;0.7011447676030217;0.3947627034904072;0.33222655838576376;1.196741651824814;9.99971179647347;0.8335821262061527;1.04478062862514;1.0448674344704745;0.6265797863879128;-0.3079689817313024;0.6982726055508798
14.56016;1.188491780442764;0.8332052333561288;0.7011416214909689;0.3947840617390829;0.3322434218767907;1.1967480714777696;9.999705725578272;0.8335835297466885;1.0447791036715053;1.044869443354931;0.6265763335521207;-0.30798398144757616;0.6982749419080223
14.57016;1.1884988742422877;0.8332066725915824;0.7011384431438658;0.3948054274106247;0.3322602652244847;1.1967555764360487;9.99969956458078;0.8335848706747919;1.0447775962891606;1.0448713682649164;0.6265729564998541;-0.3079989811640155;0.6982772581105522
14.58016;1.1885052076370899;0.8332072275568897;0.7011348923746828;0.39482741873418664;0.3322778077748017;1.1967621604208445;9.999693289783295;0.8335861488539039;1.0447760978109015;1.0448732057440913;0.6265696524806996;-0.30801298088227835;0.6982791117275235
14.59016;1.1885122075360022;0.8332087065345729;0.701131652536723;0.39484880329026856;0.3322946106192306;1.1967698185360756;9.999686890867784;0.8335873637610257;1.044774598711561;1.0448749522251644;0.6265664190135539;-0.3080279806039455;0.6982813835305112
14.60016;1.188518184420817;0.8332081579837572;0.701127239078427;0.3948697223080376;0.33231126193512794;1.1967765484485446;9.999680365903924;0.8335885140882736;1.0447730888957159;1.0448766046119382;0.6265632538084617;-0.3080429803305205;0.6982836304777432
14.61016;1.18852506794409;0.8332096594653908;0.7011239450908611;0.39489113214870925;0.3323280240536631;1.1967843504149789;9.999673713783054;0.8335895970939843;1.0447715590872815;1.0448781613113667;0.6265601545371687;-0.3080569800637405;0.6982854093241752
14.62016;1.1885309159602118;0.8332104064223687;0.7011205550779875;0.3949124115327346;0.33234491429829927;1.1967912262529554;9.999666933512346;0.8335906090771485;1.0447700021600976;1.0448796230718294;0.6265571186990917;-0.308071979805651;0.6982876008620176
14.63016;1.1885366894721312;0.8332114905238127;0.7011174186528147;0.39493242893911207;0.3323607087153523;1.1967981781733372;9.999660030403781;0.833591546487136;1.0447684141488194;1.0448809932157281;0.6265541436095512;-0.3080859795581775;0.6982893220724993
14.64016;1.1885436013727841;0.8332115831322371;0.7011127002568296;0.3949543164870429;0.3323777006923821;1.196806208097565;9.999653019711259;0.8335924059671057;1.044766795001849;1.044882276938987;0.626552226448411;-0.3081009793226696;0.6982923530585369
14.65016;1.1885492072560113;0.8332123364030732;0.7011092299943424;0.3949756462509625;0.33239452909818384;1.1968133168974986;9.999645922278;0.8335931842328289;1.044765148347292;1.044883480283664;0.6265493641063844;-0.3081149790998337;0.698294017897384
14.66016;1.188555689910971;0.8332141822577582;0.7011060815626533;0.3949958602043948;0.3324101138500142;1.1968215040744659;9.999638757137221;0.8335938790171022;1.0447634801393773;1.044884609593436;0.6265465527615355;-0.30812997888974336;0.6982960985922259
14.67016;1.1885611098781237;0.8332149311997802;0.7011025543481533;0.3950172231562816;0.3324269043807011;1.1968287686685934;9.999631537281356;0.8335944896795816;1.0447617971387844;1.044885671349873;0.6265437876487288;-0.3081439786919179;0.6982977151452493
14.68016;1.1885664321041725;0.8332156769079624;0.7010989971232482;0.395038601660577;0.33244367950213755;1.1968361099939462;9.999624270766672;0.8335950168477314;1.0447601063727079;1.044886672013273;0.6265410633297199;-0.3081579785056321;0.6982993115053212
14.69016;1.1885726230009181;0.8332162345173422;0.7010946829303164;0.39505853048662165;0.33245893857507564;1.1968435269794757;9.999616966107949;0.8335954619918811;1.0447584157380654;1.0448876179288447;0.6265383740293812;-0.3081729783300745;0.6983013314672395
14.70016;1.1885779986442688;0.833216824492176;0.7010907904074181;0.39508070195872097;0.33247626152595755;1.1968520173634059;9.999609637877251;0.8335958271184797;1.0447567342587303;1.0448885155595513;0.6265357138317745;-0.3081869781642992;0.6983028936314687
14.71016;1.1885830243059048;0.8332178850051846;0.7010874141785117;0.3951008488367925;0.33249192973443825;1.196859577840639;9.999602310586202;0.8335961143920771;1.0447550708901001;1.0448893715588055;0.6265340770963069;-0.30820097800733476;0.6983053362560097
14.72016;1.1885889194118961;0.8332197002366246;0.7010840743831526;0.3951211562703253;0.33250744239483143;1.1968672044607527;9.999595022495631;0.8335963255109651;1.0447534332222554;1.044890192027387;0.62653145909903;-0.3082149778583651;0.6983068637454067
14.73016;1.1885937481925453;0.8332204136187004;0.7010803515159109;0.39514261053588673;0.3325241725192248;1.196874892634346;9.9995878254588;0.8335964613126368;1.0447518277070944;1.0448909818888645;0.6265288564368244;-0.30822897771681734;0.6983083728271603
14.74016;1.1885984801766527;0.8332201731756534;0.701075800762784;0.39516246706766617;0.3325395417360979;1.1968836367778957;9.999580774834511;0.8335965224549475;1.0447502604948387;1.044891745661164;0.626526266714579;-0.3082439775825609;0.6983103042116486
14.75016;1.1886031191355844;0.8332212018832491;0.7010722949097458;0.395182666753902;0.3325551843287859;1.1968914299402937;9.99957391700931;0.8335965106216832;1.0447487374648556;1.0448924886052393;0.6265236877576204;-0.30825797745610034;0.6983117736703982
14.76016;1.188608888971365;0.8332225051955952;0.7010682815285514;0.39520506135452066;0.3325723179178235;1.1968992641007064;9.999567287991871;0.8335964289781576;1.0447472637406008;1.0448932165272995;0.626522117322859;-0.30827197733830214;0.6983141179324063
14.77016;1.1886133554244658;0.8332235137904789;0.7010647244254511;0.3952252780945453;0.3325879463237305;1.196907130901257;9.99956091981802;0.8335962816292614;1.0447458431016055;1.0448939349994515;0.6265195534231246;-0.30828597722983014;0.6983155407192752
14.78016;1.1886177427050673;0.8332245119843616;0.7010611479809449;0.3952455017821453;0.3326035674103818;1.1969150219594449;9.999554844429152;0.8335960731185752;1.044744477621138;1.0448946491217053;0.6265169944546484;-0.3082999771309672;0.6983169383886647
14.79016;1.1886220557104157;0.8332242214151687;0.7010564812200484;0.39526539930818094;0.332618902291744;1.1969229289986776;9.999549096233775;0.8335958085307319;1.0447431682972403;1.0448953633508864;0.6265144389323899;-0.30831397704194785;0.6983183104886737
14.80016;1.188626300219151;0.8332251968246319;0.7010528789681795;0.3952856339362054;0.3326345109193796;1.196930844369574;9.999543710438276;0.8335954931131946;1.0447419157921514;1.0448960814477792;0.626512885105118;-0.3083279769632527;0.6983205539131166
14.81016;1.188630735452447;0.8332260111887021;0.7010489984429367;0.3953066341556495;0.332650685212707;1.196939761624918;9.999538710829011;0.8335951311444755;1.0447407197605518;1.0448968063640365;0.6265103308480777;-0.3083419768954666;0.6983218738406569
14.82016;1.1886358351640567;0.833227713346108;0.7010454545261985;0.3953270202754432;0.3326661354580454;1.196947675120223;9.999534102567324;0.8335947254808201;1.0447395777806794;1.0448975392926556;0.6265077743662839;-0.3083549768390042;0.6983227255665132
14.83016;1.188639924573599;0.8332286287934778;0.7010418378509939;0.3953472628032645;0.3326817292480565;1.1969555789501565;9.999529882784962;0.8335942782550123;1.0447384851974946;1.044898279103295;0.6265052152017415;-0.30836897679417846;0.6983239915783559
14.84016;1.188643980174182;0.8332282367677344;0.7010371454057202;0.3953671750759562;0.3326970387636403;1.1969634667334594;9.999526048448578;0.8335937919327637;1.0447374356220593;1.0448990237084244;0.6265036543971563;-0.3083829767615102;0.6983261267283482
14.85016;1.1886480097501413;0.8332290890762685;0.701033529886593;0.3953874220694572;0.3327126233445389;1.196971331586948;9.999522587554175;0.8335932699689349;1.0447364220209834;1.0448997718826056;0.6265010938031949;-0.30839697674189276;0.6983273356186253
14.86016;1.1886522715310228;0.8332297578543556;0.7010296468641922;0.3954084341928526;0.3327287745187752;1.1969791655310493;9.999519472990643;0.8335927163819995;1.0447354379767648;1.0449005231251056;0.6264985353679852;-0.3084109767365682;0.6983285146874421
14.87016;1.1886562671434913;0.8332305314720054;0.7010260391843273;0.3954286874721573;0.33274435112852274;1.1969869597794827;9.999516670093422;0.8335921344693261;1.0447344783038437;1.0449012761879768;0.626496980956069;-0.3084239767470058;0.6983301193132907
14.88016;1.1886602508765693;0.8332312628744175;0.7010224358023014;0.3954489442120696;0.3327599247626517;1.196994705869577;9.999514143452547;0.8335915260501686;1.0447335390257384;1.044902028481681;0.626494432314846;-0.3084379767746809;0.6983312388794906
14.89016;1.1886642246319692;0.8332306735081094;0.7010177604604927;0.39546887248816764;0.33277521711424035;1.1970023963120486;9.999511858491507;0.8335908918445869;1.044732616886982;1.0449027761795686;0.6264918904114418;-0.30845197682081843;0.698332329636014
14.90016;1.1886681912502581;0.8332316519475855;0.7010144427882127;0.39548785894770094;0.3327897132418086;1.1970090249934986;9.999509784468836;0.8335902322781209;1.0447317087177712;1.0449035140513407;0.6264903548209747;-0.3084649768862047;0.6983338474610719
14.91016;1.1886724069671066;0.8332321092228423;0.7010105774647752;0.3955088900536858;0.3328058565161478;1.197016587522941;9.999507894932607;0.8335895481581032;1.044730811234232;1.0449042359674428;0.626487824379074;-0.30847897697122156;0.6983348812028292
14.92016;1.188676374789239;0.8332326679320305;0.7010069864528831;0.3955291632119692;0.33282143141766235;1.1970240808809114;9.999506165621366;0.8335888413818835;1.044729921350143;1.0449049361453435;0.6264852984333386;-0.3084919770760493;0.6983354436141995
14.93016;1.1886803528345409;0.8332335129890085;0.7010036792675344;0.3955481623151792;0.3328359346550496;1.1970315028576024;9.999504576166533;0.8335881156259138;1.0447290365553517;1.0449056094380762;0.6264837773222689;-0.30850597720075856;0.6983373139194811
14.94016;1.1886843469363835;0.833232699730798;0.7009990231626455;0.3955681118390347;0.332851238691099;1.197038852087507;9.999503114305167;0.8335873760750016;1.0447281547964538;1.0449062507180367;0.6264812618690465;-0.30851897734533495;0.698337813366351
14.95016;1.1886886129301197;0.8332333011918259;0.7009954596242138;0.39558788184631594;0.3328663234111554;1.197046128295016;9.999501777786357;0.8335866279682564;1.0447272740592901;1.0449068549382108;0.6264797525916397;-0.30853297750971004;0.6983396199257259
14.96016;1.1886916823827143;0.8332329015043599;0.7009918293911334;0.39560802595550904;0.3328820674554498;1.1970533323952528;9.999500570661224;0.8335858754047506;1.044726392498765;1.0449074180526992;0.6264772494219687;-0.308545977693721;0.6983400574582059
14.97016;1.188695743583093;0.8332335406251309;0.7009885648267857;0.39562704039038327;0.33289659412653305;1.1970604664377014;9.999499500098374;0.8335851211746461;1.0447255088225422;1.0449079377985673;0.6264747521423842;-0.3085599778971619;0.6983409095833643
14.98016;1.1886998288527115;0.8332337890421562;0.7009850387397415;0.3956473349213299;0.33291220187119225;1.1970665333617763;9.999498583648622;0.8335843668847721;1.0447246222459652;1.0449084135654554;0.6264732609690892;-0.3085729781198845;0.6983421935636454
14.99016;1.1887039382439364;0.8332330309066069;0.7009807355831471;0.3956660198729047;0.33292645910199353;1.1970735370625285;9.99949785689737;0.8335836130541012;1.0447237322569858;1.0449088456016344;0.6264707765047604;-0.30858597836168056;0.6983425616859565
15.00016;1.1887083232558102;0.8332333435923236;0.7009772555427615;0.3956857991675013;0.33294156898185967;1.1970804826748285;9.999497361996772;0.8335828594964103;1.0447228385014715;1.0449092345153834;0.6264692990715117;-0.3085999786219239;0.6983442551870416
15.01016;1.188712479636581;0.8332334074331482;0.7009737854031647;0.3957060933365276;0.33295718361532445;1.197087375849608;9.99949712440686;0.8335821059932432;1.044721941235851;1.044909581095454;0.6264668280823821;-0.308612978899251;0.6983446013371805
15.02016;1.1887156880802483;0.8332329778421133;0.7009705413551629;0.39572496052129214;0.3329718687203116;1.1970932215270629;9.999497146739577;0.8335813528327102;1.0447210421302475;1.044909885706297;0.6264643617563583;-0.30862597919164525;0.6983449440979351
15.03016;1.1887198802390706;0.8332332457497548;0.7009673820739548;0.39574396973764747;0.3329864006238657;1.1971000241974457;9.999497428679414;0.8335806006619227;1.0447201443046346;1.0449101474759628;0.626462897231333;-0.3086389794968277;0.6983461853883169
15.04016;1.1887243360350033;0.8332333021202565;0.7009639623173123;0.3957637367339519;0.3330014959770773;1.197106788897644;9.999497989096392;0.8335798497786112;1.0447192519099775;1.0449103642502253;0.6264604311200961;-0.3086519798125372;0.6983465355652999
15.05016;1.1887285489403165;0.8332318274242323;0.70095946598872;0.3957836834471128;0.33301680694958924;1.1971125206641329;9.999498865846844;0.8335790998650306;1.0447183700266316;1.0449105330954067;0.6264589601049285;-0.3086649801366426;0.6983477927745647
15.06016;1.1887317991665989;0.8332311333649312;0.700956258791647;0.39580253392177805;0.3330314583154903;1.1971192232247785;9.999500100954469;0.8335783505158075;1.0447175040921102;1.044910650592727;0.6264564810835547;-0.30867898046725367;0.6983486089675998
15.07016;1.1887360190842835;0.8332311311495373;0.7009531248720815;0.39582152598269366;0.3330459470537972;1.1971258990149503;9.999501735077722;0.8335776014469629;1.0447166587716432;1.0449107133269646;0.6264549909871515;-0.30869198080287913;0.6983498983321635
15.08016;1.1887404896390261;0.8332309099080212;0.7009497208215967;0.3958412750295684;0.33306099017340146;1.1971315500210429;9.99950381044228;0.8335768520455219;1.044715837687134;1.0449107185633693;0.6264524865403366;-0.3087049811425087;0.698350312621926
15.09016;1.1887437379875754;0.8332299979210047;0.70094651640424;0.3958601096464537;0.3330755932493999;1.197138178304559;9.999506367434426;0.8335761015399072;1.0447150439900317;1.0449106646366915;0.6264509642356771;-0.3087179814853764;0.69835164924035
15.10016;1.188747950292984;0.8332284952093831;0.7009423036712645;0.39587875052600136;0.33308975000463176;1.197144786155918;9.999509439606056;0.8335753497748379;1.044714280475874;1.0449105513685182;0.6264484208378255;-0.30873098183054976;0.6983521171252424
15.11016;1.1887521588516483;0.8332281986686987;0.7009391607127357;0.39589771481488756;0.33310416731666687;1.1971503755409336;9.99951305437667;0.8335745973351126;1.0447135491260369;1.044910380097756;0.626446853932039;-0.30874398217682736;0.6983535128351428
15.12016;1.1887556489522526;0.8332269258169661;0.7009356689651668;0.3959172849749962;0.3331192845930439;1.1971569472607644;9.999517232752963;0.8335738450214064;1.0447128507046433;1.0449101529289373;0.6264442619968362;-0.3087569825228859;0.6983540445710158
15.13016;1.188759856084644;0.8332264981052944;0.7009325109270034;0.3959362275578227;0.3331336642875444;1.1971625011040952;9.999521985165062;0.8335730933207898;1.0447121846829286;1.0449098724356598;0.6264426444230975;-0.3087689828673437;0.6983550659806439
15.14016;1.1887640678036917;0.8332260126556325;0.7009293443058885;0.3959551574595447;0.33314802574171487;1.197169036679788;9.999527310251187;0.8335723420885218;1.0447115495187262;1.0449095421772447;0.6264410017506502;-0.3087819832088096;0.6983565661083216
15.15016;1.1887673213692587;0.8332237666035519;0.7009253017381718;0.39597231739296274;0.3331611626159838;1.1971745540569505;9.999533200669953;0.8335715906629695;1.0447109428526518;1.0449091668984638;0.6264383358186012;-0.3087949835460373;0.698357207951556
15.16016;1.1887718105144534;0.8332230359328152;0.700921843525464;0.3959919834824895;0.3331760588828588;1.1971810544918398;9.999539648669412;0.8335708384313705;1.0447103613308626;1.0449087519597078;0.6264366496039417;-0.3088079838780373;0.6983587867534622
15.17016;1.1887751037335794;0.8332216486326078;0.7009185739187628;0.39601072976344365;0.33319051578262454;1.1971875410910904;9.999546642300155;0.8335700851839795;1.0447098004619462;1.0449083021987127;0.6264339468343234;-0.3088209842040257;0.6983595086401058
15.18016;1.1887793947320797;0.833220990608265;0.7009153617130619;0.3960296121172066;0.3332048087737533;1.1971930186222601;9.999554155814364;0.833569330804358;1.04470925467299;1.0449078210018634;0.6264322313666982;-0.3088329845232527;0.6983607246412511
15.19016;1.1887827522501124;0.8332198794134432;0.7009123447518936;0.3960470608294173;0.3332181609482685;1.197198492524244;9.99956214801074;0.8335685747916313;1.04470871756429;1.0449073102584825;0.6264295063862093;-0.3088459848348633;0.6983615245435082
15.20016;1.188787365340516;0.8332190386564213;0.7009088327691204;0.39606668790908267;0.3332329992502462;1.197204968168729;9.999570573166174;0.8335678162068383;1.0447081818755246;1.0449067704797301;0.6264277739744746;-0.30885898513789944;0.6983632590012919
15.21016;1.1887907946005458;0.8332162992358706;0.7009044291668906;0.3960850662825946;0.33324712627559;1.197210451257886;9.999579393678253;0.8335670538734713;1.0447076387251746;1.0449062004801422;0.6264260350173452;-0.30887098543144126;0.6983645872696788
15.22016;1.1887952247855724;0.8332159353962071;0.7009014307060674;0.39610263668778917;0.3332603017413728;1.1972169483674147;9.999588586265377;0.8335662865588457;1.0447070781092003;1.0449055970388526;0.6264232887390815;-0.3088839857148459;0.6983654949960475
15.23016;1.1887989687622085;0.8332143390197084;0.7008977869838509;0.39612209382248215;0.3332752665247802;1.1972224661997992;9.999598141213198;0.8335655133870086;1.0447064918148474;1.0449049553616838;0.626421532071016;-0.30889698598777665;0.6983673318719674
15.24016;1.1888034570418373;0.8332139954537191;0.7008947361223149;0.39613964987125155;0.33328843465599606;1.1972290101014236;9.999608053785284;0.8335647341177752;1.0447058756645942;1.0449042706460652;0.6264187599796857;-0.30890898624982116;0.69836786010686
15.25016;1.1888070040060694;0.8332125730412057;0.7008913022670314;0.39615833281762675;0.3333028264466595;1.1972345829578719;9.999618313917342;0.8335639488367981;1.0447052286572382;1.0449035391945034;0.6264169669273653;-0.308921986500221;0.6983697562791126
15.26016;1.1888105760380165;0.8332102220940005;0.7008870350108983;0.3961754016249247;0.33331586593946966;1.1972401850867458;9.999628905128594;0.8335631578121172;1.044704550786361;1.044902758111799;0.6264151480333917;-0.3089339867381048;0.6983712371493218
15.27016;1.1888153899947371;0.8332094524828069;0.7008833218412828;0.39619498840015466;0.33333068776916913;1.1972468153015703;9.999639809956282;0.8335623616787466;1.0447038420788033;1.0449019251574847;0.6264122989612584;-0.30894698696290146;0.698372289061686
15.28016;1.1888190033709258;0.8332084204155933;0.7008800455251454;0.3962123896032396;0.33334401988307316;1.1972524720302635;9.999651012828897;0.8335615611935984;1.0447031029767508;1.044901039158511;0.6264104153266943;-0.30895898717453013;0.6983738204467651
15.29016;1.1888235988202085;0.8332081743327251;0.7008767953941517;0.3962299411727181;0.333357214477521;1.1972581535403573;9.999662498224883;0.8335607565828718;1.0447023348159445;1.044900099499005;0.6264084927350165;-0.30897098737324646;0.6983753769940513
15.30016;1.1888274873912785;0.8332067147139977;0.7008728801846086;0.3962493935150385;0.33337221643101944;1.197264858037085;9.999674243382435;0.8335599469966796;1.0447015398039048;1.0448991050090055;0.6264055273540606;-0.3089839875593689;0.6983765051470885
15.31016;1.1888311293944436;0.8332057643161978;0.7008694740716331;0.3962668142038774;0.33338558773166255;1.197270584066655;9.999686211191362;0.8335591305870083;1.0447007206955967;1.0448980536741832;0.6264035160302369;-0.30899598773321757;0.6983781151576173
15.32016;1.188835739862265;0.8332043312988445;0.70086502512038;0.3962840605830079;0.3333985486634035;1.197276330348716;9.999698353697205;0.833558305382455;1.0446998803304675;1.0448969429050783;0.626401455705274;-0.3090079878951979;0.6983797542550231
15.33016;1.188839379240523;0.8332034510201863;0.7008615483726378;0.3963015065096448;0.3334119566109339;1.197282095236191;9.99971062410967;0.8335574699252252;1.0446990213055838;1.044895769679086;0.626399342867618;-0.30902098804581923;0.6983818668555536
15.34016;1.188843264320895;0.8332024626565415;0.7008577736302966;0.39631973040523316;0.3334259561122887;1.1972888766050895;9.99972298700156;0.8335566227103676;1.044698146525449;1.0448945309726834;0.6263961733446934;-0.3090329881855409;0.6983826736308818
15.35016;1.1888468917255444;0.8332013289055347;0.700853970228608;0.3963384888654648;0.33344048271501747;1.197294671613877;9.999735418771959;0.833555761335161;1.044697260131375;1.0448932246937395;0.6263939424388416;-0.30904498831449223;0.698384413457617
15.36016;1.1888514827440937;0.8332013317450151;0.7008505009207545;0.3963561358038351;0.3334538086072184;1.1973004763527024;9.999747895889804;0.8335548825090152;1.044696367119927;1.0448918500670281;0.6263916456063962;-0.3090569884324453;0.6983861928617637
15.37016;1.1888553572062048;0.8331991905053617;0.7008456013517337;0.39637408917105044;0.33346759698629963;1.1973062864637736;9.99976038429789;0.8335539825684611;1.0446954721646045;1.044890407116592;0.6263882793565884;-0.30906998853908896;0.6983875610234922
15.38016;1.188858986066602;0.8331985167028514;0.7008420366213599;0.3963916378313238;0.3334811171127753;1.1973120985348542;9.999772844839095;0.8335530577466842;1.0446945796778166;1.044888896557436;0.6263858417188256;-0.3090819886342737;0.6983894302637658
15.39016;1.1888626285308528;0.8331978830381634;0.7008384589246381;0.39640921346839053;0.3334946591220018;1.1973189109489573;9.999785243607432;0.8335521041892999;1.0446936948692729;1.0448873202885787;0.6263833321366622;-0.3090939887182661;0.698391350902275
15.40016;1.1888672609819297;0.8331980482859733;0.7008349368427785;0.39642696396179294;0.33350807355244244;1.1973247239995157;9.999797549126814;0.8335511179770252;1.0446928240474809;1.0448856809555738;0.6263807509550845;-0.3091059887919017;0.6983933288156979
15.41016;1.1888712071032677;0.8331973378611056;0.7008310556667983;0.3964453595531986;0.33352222601164466;1.1973305399590812;9.999809724216718;0.833550095074323;1.0446919741740528;1.044883980376865;0.6263770987321615;-0.30911798885625924;0.6983944741776029
15.42016;1.1888749383605146;0.8331971351477087;0.700827706013336;0.3964617451556075;0.3335347508992444;1.1973363625781317;9.99982172709554;0.8335490313854239;1.0446911527514025;1.0448822191114624;0.6263743757535184;-0.30912998891214344;0.6983965878596115
15.43016;1.188878711629595;0.8331953458953384;0.7008229796565596;0.39647910917321877;0.3335480894296096;1.1973421961992432;9.999833513958633;0.8335479233319428;1.044690367739904;1.04488039829109;0.6263715820733301;-0.30914198895993866;0.6983987802638068
15.44016;1.188882783146672;0.8331947073305658;0.7008190327140359;0.39649760089923003;0.3335622950008221;1.1973480456701893;9.99984503446952;0.8335467685884497;1.0446896270186774;1.0448785215667626;0.6263687181030196;-0.3091539889998678;0.6984010573294743
15.45016;1.1888866545416354;0.8331942278081558;0.7008153307008022;0.3965153657023798;0.3335759469032816;1.1973539156363575;9.999856227977775;0.83354556647135;1.0446889381007674;1.0448765955468522;0.6263657853781691;-0.30916598903236725;0.6984034226430228
15.46016;1.1888905821609879;0.8331937542223091;0.7008116010113323;0.3965331682769854;0.3335896151672974;1.1973598084124273;9.999867026077931;0.8335443178491563;1.0446883081577394;1.0448746292428017;0.6263617869369125;-0.3091779890583157;0.6984049804347311
15.47016;1.188895790575842;0.8331942274887685;0.7008079217763784;0.3965506421007323;0.33360264603241174;1.1973657231883716;9.999877357318976;0.8335430242662075;1.0446877437778312;1.044872633055323;0.626358726939001;-0.3091899890789583;0.6984075233885048
15.48016;1.188899846422203;0.8331937457939712;0.7008041361836325;0.3965685308636773;0.3336163449430765;1.1973726576802102;9.999887148918448;0.8335416867779816;1.0446872509007041;1.044870617483329;0.6263556097721069;-0.30920198909561303;0.6984101536726127
15.49016;1.1889039739531386;0.8331919728432875;0.7007992473373724;0.3965861365550903;0.333629777941284;1.1973786102890183;9.999896326761956;0.8335403056202269;1.0446868348886633;1.0448685919174825;0.6263524393709262;-0.30921298910955186;0.698412427708095
15.50016;1.1889084283097064;0.833191647348242;0.7007954143738764;0.39660361065756555;0.3336429969322568;1.1973845812020176;9.99990481939834;0.8335388807025049;1.0446864998920105;1.044866563983697;0.6263492190340019;-0.30922498912213653;0.6984152299629542
15.51016;1.1889127085638473;0.8331911159109938;0.7007915474362265;0.3966216567652629;0.33365673020270337;1.1973905724238507;9.99991256517619;0.8335374123830351;1.044686248038818;1.0448645394226865;0.6263459515892804;-0.3092369891347769;0.6984181163339925
15.52016;1.1889170675009884;0.8331905599462817;0.7007876561499753;0.3966397600023739;0.33367047010747797;1.1973965877681727;9.999919515438112;0.8335359020814209;1.0446860795024826;1.0448625222447288;0.6263416398658518;-0.30924898914870097;0.6984201879988285
15.53016;1.1889217591064747;0.8331901606554905;0.7007837500815381;0.3966574045968156;0.3336837085954107;1.197402633056089;9.999925630736199;0.8335343521995345;1.0446859931670185;1.0448605153919146;0.6263382870658013;-0.3092599891649042;0.6984227929346905
15.54016;1.1889262849397304;0.8331895435508962;0.7007798149507284;0.39667562372105636;0.3336974522771979;1.1974077157449554;9.999930870668589;0.8335327656180221;1.0446859871128646;1.0448585217583648;0.626334896754679;-0.3092719891841955;0.698425917204199
15.55016;1.1889309019257535;0.8331879449492382;0.7007750635939376;0.39669228929791656;0.3337098377488341;1.1974138438222723;9.999935185148717;0.8335311456158835;1.0446860583837334;1.044856544793116;0.6263314727489264;-0.30928398920703526;0.6984291154639866
15.56016;1.188935615176651;0.8331872555645239;0.7007710894931679;0.3967106220561434;0.33372357116999285;1.197420024251705;9.9999385198802;0.8335294962210601;1.0446862020738024;1.0448545883677645;0.6263280189241065;-0.3092949892332204;0.6984319426685706
15.57016;1.1889406795010236;0.8331867120474867;0.7007671065184254;0.39672849319053655;0.33373678994065337;1.1974262615859828;9.999940830663913;0.8335278220546273;1.044686411052439;1.0448526563728466;0.6263245390176347;-0.3093069892618813;0.698435282772951
15.58016;1.1889455929227153;0.833186273824957;0.7007633816077381;0.39674565556199676;0.3337494269596868;1.197432557566186;9.9999420900111;0.8335261275320331;1.044686677141882;1.0448507527880442;0.6263210366493941;-0.30931898929184554;0.6984386923996435
15.59016;1.1889506060244495;0.8331854605075715;0.7007593674746475;0.3967641480807225;0.33376312726472235;1.1974389114388948;9.999942284192924;0.8335244165273741;1.0446869926878268;1.0448488822427022;0.6263175155799392;-0.30932998932178957;0.6984417290336844
15.60016;1.1889550006708691;0.8331840267648739;0.7007552842191844;0.39678202638587134;0.3337764585001433;1.1974453203972262;9.999941409577968;0.8335226926714482;1.0446873509633519;1.0448470502327554;0.6263129800506797;-0.3093419893501598;0.6984443826191559
15.61016;1.1889602073706098;0.8331821795627462;0.7007504645516582;0.39679900400259127;0.33378878002819784;1.1974517803308395;9.999939469757656;0.8335209594723954;1.0446877450870993;1.0448452624850597;0.6263094347295213;-0.30935298937540506;0.6984475619221023
15.62016;1.1889655066516462;0.8331812354072242;0.7007464406384867;0.3968176365347004;0.33380244520528485;1.1974582866305092;9.999936469462922;0.833519220465432;1.0446881674140847;1.0448435237985059;0.6263058842393712;-0.3093649893963041;0.6984512573007765
15.63016;1.1889711463928814;0.8331804319432482;0.7007424273693362;0.39683579329071006;0.33381559485431267;1.1974638343327015;9.999932412014868;0.8335174799876348;1.0446886107670676;1.044841836890488;0.6263023328778727;-0.30937598941187544;0.6984545838236421
15.64016;1.1889766198175977;0.8331797275966139;0.7007386921190895;0.39685322558086333;0.3338281641388004;1.1974704177731141;9.99992730289503;0.8335157438487251;1.0446890696359392;1.0448402019026202;0.626298784841957;-0.30938798942109;0.6984584275396358
15.65016;1.1889824254464707;0.8331788244258976;0.700734694551721;0.3968714546008421;0.33384129374256855;1.1974770306335931;9.999921151672979;0.833514018875305;1.0446895399007665;1.044838617304087;0.626295244621091;-0.3093989894227797;0.6984619024836172
15.66016;1.188988055372736;0.8331780127239851;0.7007309807220226;0.3968889533054964;0.3338538424206831;1.1974836666764708;9.999913975880535;0.8335123117862144;1.044690018245914;1.0448370817939994;0.6262917169491047;-0.30940998941582826;0.6984654507038702
15.67016;1.188992787431304;0.8331751027946662;0.7007261351731499;0.39690600213579663;0.33386624819763705;1.1974903203101752;9.999905805400136;0.8335106283098528;1.044690502136254;1.0448355957322752;0.6262882064785711;-0.3094219893994959;0.6984695134311081
15.68016;1.1889988028856309;0.8331740291842755;0.7007221799868932;0.39692431933704153;0.33387934211771253;1.1974959863341628;9.999896677566777;0.833508972678846;1.044690989934086;1.0448341611829233;0.626284717722068;-0.30943298937363045;0.6984732025569031
15.69016;1.1890046252991877;0.8331727133798992;0.7007182345359921;0.39694317851757155;0.3338929255736012;1.1975026595125133;9.999886632336016;0.8335073474334571;1.0446914810001766;1.0448327807712103;0.626281254864011;-0.3094439893385796;0.698476958862973
15.70016;1.1890105007267238;0.8331716738919109;0.700714586531207;0.3969607823264179;0.3339054156746965;1.1975093348271821;9.999875712037056;0.8335057535151669;1.0446919757793476;1.0448314562513994;0.6262778211174364;-0.30945498929479415;0.6984807804691188
15.71016;1.189016675408225;0.8331707654779998;0.7007109647928862;0.3969778908856257;0.33391738035890556;1.1975160080833924;9.999863955172499;0.8335041906227739;1.044692475423084;1.0448301875685477;0.6262744183625268;-0.3094669892425579;0.6984851086200047
15.72016;1.1890216731548333;0.8331688582767013;0.7007072845200364;0.39699538869461665;0.3339299758086455;1.1975216760335436;9.999851396544273;0.8335026578226092;1.044692980818525;1.044828972482408;0.6262710475078701;-0.30947798918218306;0.6984890554220514
15.73016;1.1890276748574402;0.8331663858562016;0.7007026203618065;0.3970127192912027;0.3339421196416042;1.1975283359156506;9.99983807970227;0.8335011544393967;1.0446934913539172;1.0448278066918135;0.626267709074629;-0.3094889891143429;0.6984930616355782
15.74016;1.1890339570822277;0.8331649995042126;0.7006987818461426;0.39703116071850325;0.3339550881210634;1.1975349848320225;9.999824057116982;0.8334996810369621;1.0446940041914088;1.0448266842637937;0.6262644035189312;-0.30949998904020304;0.6984971243076176
15.75016;1.1890390428446167;0.8331629552702599;0.7006951669764886;0.3970487080523789;0.333967609095518;1.1975406198529046;9.999809381014947;0.8334982396866902;1.044694514988378;1.0448255981311034;0.6262611314143213;-0.30951098896132456;0.698501239664985
15.76016;1.1890451157050719;0.8331616336231616;0.7006916448536417;0.3970664158029392;0.33397995643007683;1.1975472391951263;9.999794108520573;0.8334968334067725;1.0446950194870366;1.0448245411805965;0.626257893639071;-0.3095219888795142;0.6985054034996873
15.77016;1.1890514592089902;0.8331601288853935;0.7006878723767828;0.39708489702867583;0.3339928484658297;1.1975538430889319;9.999778314247953;0.8334954658049618;1.044695514227809;1.0448235075669665;0.6262546912515206;-0.3095339887968097;0.6985100543135174
15.78016;1.189056605673322;0.8331583086177319;0.7006846015710281;0.3971011994581269;0.3340042173799885;1.1975594332410768;9.999762092322232;0.8334941411947283;1.0446959958843183;1.0448224931831975;0.6262515251751848;-0.3095449887154177;0.6985143005106577
15.79016;1.1890627466518613;0.8331556097787481;0.700680067599106;0.39711860299642465;0.33401620888042294;1.1975660114937026;9.999745545968029;0.8334928646519644;1.0446964603783961;1.0448214957156552;0.6262483961673343;-0.309555988637434;0.6985185789656746
15.80016;1.1890691698257443;0.833154016062539;0.70067635715732;0.3971371065215422;0.33402902498580295;1.1975715784392142;9.999728773134613;0.8334916416831833;1.0446969029902435;1.0448205142400402;0.6262453049250589;-0.309566988564653;0.6985228831529279
15.81016;1.1890744078222784;0.8331517840484667;0.7006728653278876;0.39715470509893125;0.33404139463108423;1.1975781324660104;9.99971185663422;0.8334904775433898;1.0446973193613955;1.0448195477029152;0.6262422521086145;-0.30957798849856816;0.6985272066067751
15.82016;1.1890809015212898;0.8331504792741478;0.7006694655730424;0.39717193727990097;0.33405308767895736;1.1975846699471906;9.999694861468205;0.833489376871793;1.0446977066769498;1.0448185936073322;0.626239238293509;-0.3095879884401969;0.6985311002890535
15.83016;1.1890871811526587;0.833148973075298;0.7006660691153439;0.3971896884779424;0.33406526371020867;1.1975901864638212;9.999677837391403;0.8334883437864012;1.0446980645683233;1.0448176482765659;0.6262362636364305;-0.30959898838978706;0.6985354461025609
15.84016;1.189092529801094;0.8331470241954099;0.700662889152138;0.39720601470448286;0.3340764913403119;1.1975966776663622;9.999660828035532;0.8334873818980985;1.0446983948750723;1.044816708141776;0.6262333274568472;-0.3096099883468457;0.6985397984980168
15.85016;1.1890991330870222;0.8331440704452456;0.7006581579975868;0.39722419663069564;0.3340889173280555;1.19760213935158;9.99964388397067;0.8334864947296765;1.044698700276855;1.0448157706251455;0.6262304286262209;-0.3096209883104298;0.6985441567904135
15.86016;1.1891045495338453;0.8331421085302487;0.7006549850464789;0.39724052069330223;0.3341001067795142;1.1976085676448902;9.99962706656151;0.8334856864201404;1.044698983388275;1.044814833578867;0.626228566572654;-0.3096319882794512;0.6985494174395203
15.87016;1.1891109628329761;0.8331405766590653;0.7006516033696688;0.3972582675502425;0.3341122072302845;1.1976139591217594;9.99961044188179;0.8334849611831573;1.0446992465910105;1.0448138941184455;0.6262257414063598;-0.3096429882529246;0.6985537877979431
15.88016;1.189116686914207;0.8331384722471548;0.7006481564603273;0.3972753459151175;0.3341239367282229;1.1976203107161942;9.99959407594933;0.8334843220543722;1.044699491661147;1.0448129482814659;0.6262229531461784;-0.30965398822999995;0.6985581644697015
15.89016;1.189123156216839;0.833136955436674;0.7006447687596329;0.3972930832500453;0.334136012298697;1.1976256198544488;9.999578032591439;0.8334837708281063;1.044699719400317;1.0448119910709472;0.6262202013910821;-0.30966398820974944;0.6985621041213195
15.90016;1.1891289414983224;0.8331348794222811;0.7006413118283787;0.3973101512852884;0.3341477225893088;1.1976318842940321;9.99956237197413;0.8334833089134863;1.0446999296664627;1.044811016528954;0.6262174855391032;-0.3096749881910474;0.6985664927158095
15.91016;1.1891354803647642;0.8331334065348585;0.7006379103105305;0.397327878179372;0.3341597845134476;1.1976371017837277;9.999547150377406;0.8334829380255866;1.0447001217170429;1.0448100183502296;0.6262148050800846;-0.30968598817280446;0.6985708858546422
15.92016;1.1891410931793995;0.833130257301492;0.7006336325919114;0.3973438415620559;0.33417063698581084;1.197643269959947;9.99953241991564;0.8334826604228682;1.0447002949669681;1.0448089901725872;0.6262121597892779;-0.3096959881542185;0.6985748384113256
15.93016;1.1891479715717967;0.8331290395881948;0.7006302185140258;0.3973610417504231;0.33418219055880677;1.1976483861496587;9.999518229707554;0.8334824784124161;1.0447004497623704;1.0448079249135724;0.6262095495739269;-0.3097069881346032;0.6985792346903383
15.94016;1.1891536805287477;0.8331269175425935;0.7006267157596332;0.39737860740408354;0.33419439911798904;1.1976534471870737;9.999504629549104;0.8334823934389907;1.0447005875201856;1.0448068142438665;0.6262079743761728;-0.3097179881129867;0.6985845253060988
15.95016;1.189160409329842;0.8331259373768976;0.7006235521105613;0.3973950382449387;0.3342053872811544;1.1976594493634423;9.999491671798497;0.8334824056408086;1.0447007106930295;1.0448056487646649;0.6262054343654168;-0.3097279880879955;0.6985884716343487
15.96016;1.189166474135624;0.8331241002311296;0.700620034191929;0.3974120817481875;0.33421709786440207;1.1976643889933276;9.999479408878583;0.8334825140241576;1.0447008229586203;1.0448044186981171;0.6262029298303323;-0.3097389880581428;0.6985928538070739
15.97016;1.1891733070629338;0.8331232286698127;0.7006168459689163;0.3974285100004274;0.3342280948745554;1.1976702637299632;9.999467884729176;0.8334827168116715;1.0447009290307614;1.0448031151277677;0.6262004609052142;-0.3097489880221914;0.698596781644116
15.98016;1.1891794729437717;0.8331202261261261;0.7006122254787845;0.3974452223076366;0.33423953580849286;1.1976750736317354;9.999457124354697;0.8334830117246953;1.0447010341009557;1.044801731271701;0.6261980277122297;-0.30975998797925175;0.6986011381951428
15.99016;1.1891854334167427;0.8331183746346633;0.7006086577623921;0.3974627869024197;0.3342517665520139;1.1976798217594158;9.999447133887333;0.8334833959820299;1.0447011431958295;1.0448002626571817;0.6261956305519776;-0.30977098792862023;0.6986054768151555
16.00016;1.1891924026429905;0.8331176728371523;0.7006054232648906;0.3974792243768373;0.3342627796003909;1.1976855143342162;9.99943790759901;0.8334838659641548;1.044701260403791;1.0447987059299446;0.6261942695882481;-0.30978098786962177;0.6986102475981204
16.01016;1.1891986896327167;0.8331161145826456;0.7006018279369276;0.39749628164817424;0.334274517451714;1.197690160012396;9.999429430080806;0.8334844171348935;1.044701388533406;1.0447970575708636;0.6261919441979226;-0.3097909878015386;0.6986140985529989
16.02016;1.189204751953086;0.8331147533563674;0.7005984853948494;0.397512582247666;0.3342856926036073;1.197694768245506;9.999421681630867;0.833485044423484;1.0447015295986772;1.0447953135086026;0.6261896524909355;-0.30980198772352596;0.6986183665488978
16.03016;1.1892120526212837;0.8331140531631336;0.7005949214595828;0.39752979798698296;0.3342972986151447;1.1977003474965449;9.999414651580482;0.8334857425176978;1.0447016855896945;1.0447934691610055;0.6261873914199658;-0.3098119876345394;0.6986221617258291
16.04016;1.1892181462945826;0.8331127831777824;0.7005915385550837;0.39754610981749955;0.3343084930766211;1.1977049043642698;9.99940834598946;0.8334865059255678;1.0447018586698196;1.0447915195919535;0.6261851574909871;-0.309822987533363;0.6986263681299453
16.05016;1.1892242459117839;0.8331102790706626;0.7005870601245792;0.3975620952486372;0.33431942080183685;1.197709443477413;9.999402787115514;0.8334873291417408;1.0447020505387854;1.0447894601844694;0.6261839476026042;-0.30983298741881216;0.6986309924227666
16.06016;1.189231564292325;0.8331097134280908;0.7005834366133304;0.3975793283552803;0.33433106433876447;1.1977139678101723;9.999398009940109;0.8334882068789408;1.0447022619821915;1.0447872873092166;0.6261817594553616;-0.309842987290048;0.6986346828039052
16.07016;1.1892376563053157;0.8331085768800149;0.7005799968646415;0.39759565761280746;0.3343423016946935;1.197719479657924;9.999394051234612;0.8334891342009079;1.0447024936897205;1.0447849980560768;0.6261795913626769;-0.30985398714691403;0.6986387766219542
16.08016;1.1892439860892243;0.8331076669096837;0.7005765479465365;0.3976114749004952;0.33435305062543663;1.19772398165189;9.99939093629372;0.8334901067259233;1.0447027476742687;1.0447825897589471;0.6261774416014285;-0.3098639869901965;0.6986423854967473
16.09016;1.1892510130188836;0.8331073749469506;0.7005731468812758;0.39762796051765464;0.3343641742200209;1.1977284768594736;9.99938867598342;0.8334911210351075;1.0447030276950713;1.044780060382677;0.6261763077338668;-0.30987398682151457;0.698646849536164
16.10016;1.1892570478843447;0.8331063610386437;0.700569659908997;0.39764430151647095;0.3343754634392639;1.1977329681064803;9.999387270070175;0.8334921750678226;1.0447033383849476;1.0447774095080975;0.6261741867091741;-0.3098839866428288;0.6986503780053717
16.11016;1.1892633055000859;0.8331039608823007;0.7005648098721414;0.3976610746212965;0.3343870608650063;1.1977374575646673;9.999386709629418;0.8334932679040236;1.044703684405396;1.044774638992921;0.6261720756965705;-0.3098949864560102;0.6986543127279192
