time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
16.12016;1.1892692776749312;0.8331030279766682;0.7005612906610198;0.3976774195441057;0.334398384504728;1.1977429469301353;9.999386978661114;0.8334943990243558;1.0447040704033161;1.0447717525210147;0.6261699724646658;-0.30990498626262164;0.6986577679067014
16.13016;1.1892754603278108;0.8331023209311301;0.7005577603728212;0.39769324904194336;0.334409219729111;1.197747437547064;9.999388053036293;0.8334955677435345;1.0447045008227787;1.0447687542039374;0.6261688749396448;-0.3099149860638353;0.698662084291139
16.14016;1.189282312045203;0.8331022338741585;0.7005542743761902;0.39770974416879445;0.33442042928459326;1.1977519305662492;9.999389901905888;0.8334967726505876;1.044704979102008;1.0447656471500129;0.6261667808440882;-0.3099249858605219;0.6986654703096841
16.15016;1.1892883949829374;0.8331012809628029;0.7005504254482681;0.39772685423184573;0.33443237450850244;1.1977564273300796;9.99939249460955;0.8334980110056522;1.0447055073153821;1.0447624329702692;0.6261646878193757;-0.3099349856534445;0.6986688224867862
16.16016;1.1892941720630799;0.8331005202493317;0.7005468272234393;0.3977432018244584;0.33444376790343483;1.1977609293012788;9.999395800564875;0.8334992788343628;1.044706086681984;1.0447591122078959;0.6261635935972444;-0.3099449854434508;0.6986730363835999
16.17016;1.1892998942694035;0.8331001360896498;0.7005434853383445;0.3977582691162818;0.3344541050684525;1.1977654378251659;9.999399779966863;0.8335005718261941;1.0447067184080883;1.0447556844392059;0.6261614961123096;-0.3099549852316255;0.6986763183997023
16.18016;1.189305813734119;0.8330980369512139;0.7005384925859507;0.39777504326378893;0.3344658286213043;1.1977709544497364;9.999404381857538;0.8335018860999066;1.0447074041848199;1.044752148395805;0.6261593937171633;-0.3099649850192378;0.6986795636333765
16.19016;1.1893114295792575;0.8330977405768678;0.7005351020999804;0.39779010521853436;0.3344762068651414;1.197775481572638;9.999409557584178;0.8335032180978013;1.0447081454132257;1.0447485034068573;0.626157285313342;-0.3099749848073759;0.69868277097342
16.20016;1.1893182151611366;0.8330977710166337;0.7005312055802182;0.3978073519095043;0.33448810433356524;1.1977800231915288;9.999415276311641;0.8335045639140873;1.044708941567147;1.0447447508715808;0.6261561701318983;-0.30998498459657403;0.6986868348647917
16.21016;1.1893237351956556;0.8330975648860156;0.700527763720581;0.39782240459302476;0.3344985267418768;1.1977845846144533;9.99942152884728;0.8335059187934803;1.0447097892345196;1.044740894270755;0.6261540473406976;-0.30999498438687495;0.6986899604344512
16.22016;1.1893292116230758;0.8330970742855325;0.7005240155192269;0.39783873037831186;0.3345100475407742;1.1977891708963604;9.999428322690909;0.8335072774140729;1.0447106827056758;1.0447369385802259;0.6261519159126219;-0.3100049841782566;0.6986930412407756
16.23016;1.1893348972597857;0.833096818668057;0.7005202463856999;0.39785453271349475;0.33452108618093507;1.1977937864618733;9.999435674349305;0.8335086347944884;1.044711615915463;1.0447328899101629;0.6261507747422249;-0.31001498397090516;0.6986969713825506
16.24016;1.1893402897347984;0.8330964327428213;0.7005164413987017;0.39787084534213807;0.33453265353697653;1.1977984361575957;9.999443601712152;0.833509987054329;1.0447125841796587;1.044728755076285;0.6261486228095734;-0.3100249837651857;0.6986999571607053
16.25016;1.1893458912406347;0.8330950101568134;0.7005115383204075;0.39788630133413544;0.3345434596534927;1.197803125824126;9.999452119543575;0.8335113317797169;1.04471358467611;1.0447245410780877;0.6261464594434271;-0.31003498356153947;0.6987028935856707
16.26016;1.1893511981133928;0.8330947441187486;0.700507672973762;0.3979025973621419;0.3345550736107405;1.1978078621427597;9.9994612381487;0.8335126677016004;1.0447146157923013;1.0447202549200474;0.6261452844980282;-0.31004498336037545;0.6987066752180237
16.27016;1.1893567119205652;0.8330947278784518;0.7005037825819489;0.39791836476198733;0.3345662046988471;1.1978126517854042;9.999470963544873;0.8335139938549523;1.0447156759250027;1.044715903866931;0.6261430982115799;-0.31005498316202035;0.698709507401139
16.28016;1.1893619296216966;0.8330949279342629;0.7005001302946725;0.3979333555541182;0.33457678714885375;1.197817500295102;9.999481295880342;0.8335153096487353;1.0447167632618828;1.0447114958390187;0.6261419008815405;-0.3100649829667237;0.6987131796885679
16.29016;1.1893671036967917;0.8330948665918646;0.7004961620710062;0.3979496078272739;0.33458846509934714;1.1978224119217924;9.999492228143435;0.83351661590207;1.044717875982359;1.044707039650214;0.6261396926250898;-0.31007398277457404;0.6987154541800376
16.30016;1.1893724884819807;0.8330950615955703;0.7004921623698338;0.3979653219830507;0.33459965637555084;1.1978273899298273;9.999503751997128;0.833517915134161;1.0447190112972455;1.0447025450361578;0.6261374734942335;-0.3100839825854534;0.6987181145620422
16.31016;1.189377585619486;0.8330954774545613;0.7004883962215576;0.3979802496032416;0.33461029532566616;1.1978324367497584;9.999515865611592;0.8335192105980571;1.044720165247508;1.0446980226137987;0.6261362438253011;-0.31009398239911923;0.698721614453261
16.32016;1.1893829022848348;0.8330945405453676;0.7004832442694435;0.3979955799329652;0.3346212420044415;1.1978375548082423;9.99952857581373;0.8335205051281434;1.044721334295945;1.0446934839256203;0.6261340044118153;-0.31010398221536667;0.6987241629468262
16.33016;1.1893879398797136;0.8330947736644343;0.7004791236810746;0.3980117300038809;0.3346329896775512;1.1978427476466167;9.999541897050305;0.8335218007692443;1.044722516084709;1.0446889416305276;0.6261327565507065;-0.31011298203431426;0.6987271087449124
16.34016;1.189393204084384;0.8330952673785256;0.7004749742730948;0.39802733182179323;0.33464424782937785;1.197848020297274;9.999555846524482;0.833523098884969;1.04472370837877;1.0446844096631362;0.6261305021574227;-0.3101229818565953;0.6987295466166723
16.35016;1.1893981937264795;0.8330959866153312;0.7004710633322521;0.3980421392819956;0.3346549514940904;1.1978533788921335;9.99957043507718;0.8335243999709305;1.0447249081292593;1.0446799028127496;0.6261282437236139;-0.31013298168323145;0.6987319274571829
16.36016;1.1894034111076184;0.833096636498716;0.7004668485976429;0.3980576760069236;0.33466624031369085;1.1978588295828254;9.999585663503284;0.8335257037434873;1.044726111653642;1.0446754354585246;0.6261269838752154;-0.3101419815154646;0.698734701721237
16.37016;1.1894083521498637;0.8330975118118655;0.7004628775183421;0.3980724172192387;0.3346769740152702;1.1978633778155832;9.999601524195084;0.833527009976854;1.0447273151352585;1.0446710206688887;0.62612472483364;-0.31015198135478617;0.6987369628504951
16.38016;1.1894132667850053;0.8330984612599422;0.7004588811913841;0.3980871242211121;0.33468772263132757;1.1978690289688672;9.999617996500044;0.8335283187208417;1.044728514993152;1.0446666707734047;0.6261234682541803;-0.3101609812029283;0.6987396119622398
16.39016;1.1894184057649495;0.8330980519912919;0.7004535156699098;0.3981022259821534;0.33469877715355895;1.1978747891366828;9.99963504174823;0.8335296293576713;1.0447297082062679;1.0446623981566483;0.6261212152168798;-0.3101709810615753;0.6987417400356543
16.40016;1.18942326710236;0.8330991313700271;0.7004494806263132;0.39811686140272984;0.3347095563121801;1.1978806649964266;9.999652610169719;0.833530939984448;1.0447308926290193;1.0446582148868926;0.6261199660233938;-0.31017998093203625;0.6987442460514942
16.41016;1.1894273872539523;0.8330993556533137;0.7004450898919908;0.3981320732725777;0.33472106884796;1.197886663464311;9.999670651169078;0.8335322479212453;1.0447320676096805;1.0446541320071103;0.6261177199814552;-0.3101899808153252;0.6987462207285673
16.42016;1.1894322013914993;0.8331005387415703;0.7004410350097956;0.39814663194934147;0.3347318782709952;1.1978927916563833;9.999689116882488;0.8335335506509626;1.044733234692166;1.0446501596500513;0.6261154754942131;-0.3101989807125454;0.6987476678561118
16.43016;1.189437245090536;0.8331016163961054;0.7004367058347358;0.3981619128045109;0.3347432716538755;1.1978980566354545;9.999707961210024;0.8335348460247466;1.0447343975774008;1.0446463076124146;0.6261142308252339;-0.3102089806250499;0.698750368281726
16.44016;1.1894420149624518;0.8331028779676006;0.7004326517689914;0.39817639127588567;0.3347541081536814;1.1979044641824736;9.99972713619236;0.8335361314366816;1.0447355612170761;1.0446425852868766;0.6261119849568637;-0.3102179805542137;0.6987516406167149
16.45016;1.1894470120923384;0.8331040211939759;0.7004283321090747;0.39819159163799794;0.33476552711918345;1.1979110172011218;9.999746589462891;0.8335374032312227;1.0447367306089892;1.044639000823075;0.6261107374487147;-0.3102279805010977;0.6987541649842045
16.46016;1.189451732202006;0.833104057125593;0.700423219734821;0.3982056578040409;0.3347761089877019;1.1979177155959029;9.999766267809113;0.8335386569661325;1.044737909828149;1.0446355606641884;0.626108488040236;-0.3102369804663307;0.6987552623522044
16.47016;1.1894564239461152;0.8331053909949729;0.7004191964121376;0.39822001634208465;0.33478698209154223;1.1979245576532447;9.999786124136174;0.8335398877492897;1.044739101581155;1.0446322703000452;0.6261072369607564;-0.310246980450303;0.698757614656265
16.48016;1.1894603666018844;0.8331061598248144;0.7004151260746203;0.39823367005340893;0.33479750993745255;1.1979305413479477;9.999806119326363;0.8335410903024113;1.0447403074494095;1.0446291356185853;0.6261049851191783;-0.31025598045326147;0.6987585451878272
16.49016;1.1894649887706796;0.8331075129245902;0.7004111401824056;0.3982479493481216;0.33480840791126815;1.1979376645404523;9.999826214908348;0.8335422588975145;1.0447415288774071;1.0446261634326877;0.6261037336527338;-0.3102649804750436;0.6987602954318644
16.50016;1.1894698207236944;0.8331087172782775;0.7004069062927251;0.39826295140089807;0.3348198885820506;1.1979449242454399;9.999846368933397;0.833543387383584;1.0447427683152353;1.0446233609507334;0.626101483491863;-0.31027498051491503;0.6987615245555164
16.51016;1.1894743554826612;0.8331100624664483;0.7004029732896004;0.3982771525456625;0.3348308117490515;1.1979523163633254;9.999866544197372;0.8335444697642564;1.0447440293284254;1.0446207350651924;0.6261002353102106;-0.31028398057174156;0.6987631441729161
16.52016;1.1894781242382895;0.8331108167281628;0.7003990085820767;0.3982906504759378;0.3348413891931699;1.1979588363896698;9.999886714265072;0.8335455011926485;1.0447453157072388;1.0446182914911608;0.6260979896095786;-0.3102929806441728;0.6987638138215637
16.53016;1.1894825596919782;0.8331108516434909;0.7003940677694647;0.398304444557076;0.33485205584831135;1.1979664803522045;9.99990686153642;0.8335464783375561;1.0447466307944908;1.0446160339908148;0.6260967467140667;-0.31030198073085;0.6987653321563785
16.54016;1.1894871992283926;0.8331119949068952;0.7003899677963675;0.3983192970992422;0.334863581437247;1.1979742452702995;9.999926976459633;0.8335473986207694;1.0447479771326402;1.0446139647482056;0.6260945066292808;-0.3103119808306598;0.6987663570135111
16.55016;1.1894915440431273;0.8331135915518415;0.700386458974979;0.39833207378263386;0.3348734704782077;1.1979811288259938;9.99994705392749;0.8335482592003093;1.0447493567150883;1.0446120852799685;0.6260932687203399;-0.3103209809427315;0.6987677970493918
16.56016;1.1894951317133988;0.8331139159367099;0.7003823675189733;0.39834671049130876;0.33488516141899083;1.1979891285233313;9.99996708674866;0.8335490565813412;1.044750772439781;1.0446103962513806;0.6260910313828203;-0.3103299810662001;0.6987683091095013
16.57016;1.1894993972472245;0.8331154502785878;0.7003789371179168;0.3983594215711584;0.33489506808056513;1.1979972407446096;9.99998706588231;0.8335497868367961;1.0447522287231192;1.0446088967661458;0.626089792093308;-0.31033898119995396;0.6987696898265471
16.58016;1.1895038764014827;0.8331164699349641;0.7003749918783598;0.3983741424280832;0.3349066303263924;1.1980044600089086;10.000006983805728;0.8335504461137939;1.044753729997997;1.0446075843870923;0.626088547844998;-0.3103479813425174;0.6987710476215131
16.59016;1.1895070998413781;0.8331168394935808;0.7003712838363296;0.39838792233453213;0.33491778213264584;1.1980127786475103;10.000026834521908;0.8335510309653529;1.0447552791630668;1.0446064552550864;0.6260862957550818;-0.31035698149216134;0.6987714902238177
16.60016;1.1895115079308036;0.8331181175984577;0.7003676880310692;0.3984013038188805;0.33492829340212127;1.1980211870049877;10.000046610914763;0.8335515381102944;1.0447568771683566;1.0446055038993585;0.6260850336642031;-0.31036598164702156;0.6987728126143048
16.61016;1.1895156329572145;0.8331182254953042;0.700363324235148;0.39841356364134095;0.3349379702318789;1.1980286742340145;10.000066300942937;0.8335519638273552;1.0447585237347414;1.0446047234840534;0.6260827603457774;-0.31037598180501386;0.6987736700479017
16.62016;1.1895190125509714;0.8331183293359679;0.7003594495949075;0.39842802382064824;0.33494973620814256;1.1980372291456716;10.000085887422353;0.8335523036356456;1.0447602193455965;1.0446041066682283;0.6260814753809526;-0.3103849819637644;0.698774969191901
16.63016;1.1895230832631303;0.833119632767348;0.700356235736059;0.39844056865333394;0.3349597274101348;1.198045839759232;10.000105353252417;0.8335525526091206;1.0447619669071226;1.0446036466142556;0.6260791789757515;-0.3103939821207817;0.6987753661547563
16.64016;1.1895271323963617;0.833120559968657;0.7003527837963814;0.3984543742001981;0.3349708142179325;1.198053492124091;10.00012468667831;0.8335527060360287;1.0447637714329674;1.0446033374919792;0.6260778715321653;-0.3104029822737468;0.6987766570634659
16.65016;1.189530448128223;0.8331208637534414;0.700349311671781;0.3984674995950954;0.33498156467504026;1.1980621710340429;10.00014388110936;0.8335527600031428;1.0447656385917083;1.0446031744553572;0.6260765532745323;-0.3104119824207203;0.6987779499256954
16.66016;1.1895344697895214;0.8331216992410531;0.7003459496576437;0.3984812797105818;0.3349926947175282;1.1980698621561217;10.000162930948166;0.8335527116102812;1.0447675734571173;1.0446031534579978;0.6260742244393261;-0.31042098256016853;0.698778351796143
16.67016;1.1895377714698356;0.8331219084835838;0.700342570937532;0.3984943873477451;0.33500348953733644;1.1980785531400326;10.000181831205747;0.83355255874828;1.0447695797003018;1.0446032705366883;0.626072885572387;-0.3104289826909141;0.6987792123291308
16.68016;1.1895417949991745;0.8331216987189151;0.7003385085865813;0.3985065453966992;0.33501331013874547;1.1980862336443838;10.000200579584106;0.8335522997668843;1.0447716593935015;1.0446035210456581;0.6260705374067322;-0.3104379828121541;0.6987796297519328
16.69016;1.189545116544484;0.8331218057479399;0.7003352276335749;0.39851964884939417;0.33502415084310605;1.1980948945938383;10.000219173793187;0.8335519332905247;1.0447738137202898;1.044603899892087;0.6260691806390105;-0.31044698292336614;0.6987809528045841
16.70016;1.1895491790617454;0.8331224362894118;0.7003320601547655;0.3985334201311949;0.33503537211597617;1.1981025269059113;10.000237610416493;0.8335514583205199;1.044776043711518;1.044604402226224;0.626067815934755;-0.31045598302398114;0.6987822869939769
16.71016;1.1895535258179375;0.8331231932655486;0.7003289485658694;0.3985466789677151;0.33504610982791777;1.1981111210604862;10.000255891622459;0.8335508747467145;1.044778349866283;1.0446050240915872;0.6260654439350715;-0.31046498311319826;0.6987827384949542
16.72016;1.189556692916017;0.8331232765874644;0.7003260889477415;0.3985590338914929;0.33505644596796214;1.1981186671928443;10.000274029993331;0.8335501838558136;1.0447807312433388;1.0446057629778305;0.6260640650219612;-0.3104739831903199;0.6987841020143432
16.73016;1.1895611229148138;0.8331239118299882;0.7003230793677521;0.3985723062853298;0.33506722221828716;1.198127154610977;10.000292044845706;0.8335493882096491;1.044783185158714;1.0446066174580497;0.6260626789280852;-0.310482983255288;0.6987854851574742
16.74016;1.1895643801218871;0.833123869856911;0.7003203249736779;0.3985846752058009;0.335077592632081;1.1981345720581735;10.000309957378896;0.8335484908943835;1.044785707260525;1.044607586028357;0.6260602846495227;-0.3104909833088183;0.6987855508360593
16.75016;1.1895689053728682;0.8331240454565377;0.7003171436306798;0.39859924044913686;0.33508947507117637;1.1981429094017932;10.000327790362453;0.8335474947046122;1.044788291285184;1.0446086663501963;0.6260588809713173;-0.3104999833521658;0.698786981791229
16.76016;1.1895722626329543;0.8331225965927805;0.7003134223092148;0.3986112900011773;0.33509959463662053;1.1981501588625363;10.00034556853246;0.8335464017954024;1.044790929100481;1.0446098554784558;0.6260564671975136;-0.3105089833868824;0.6987875438748992
16.77016;1.189576891474891;0.8331229793990381;0.7003106294302377;0.3986245881407751;0.3351104281913886;1.1981583146533523;10.000363312417651;0.8335452139420697;1.0447936115036216;1.0446111504815154;0.6260550435508301;-0.31051798341464404;0.6987890303624047
16.78016;1.189580353588223;0.8331226892736053;0.7003080932791349;0.3986369814603677;0.335120851857166;1.1981653715128497;10.000381026263812;0.833543933324143;1.0447963288748967;1.044612548175739;0.6260536111050196;-0.3105259834370824;0.69879010180554
16.79016;1.1895841190289174;0.8331221931232754;0.7003053386085405;0.3986501419174265;0.3351318566056424;1.1981733232160088;10.000398693765328;0.8335425634212034;1.044799071637668;1.0446140438123135;0.6260511713291481;-0.31053498345562863;0.6987907507096341
16.80016;1.1895886525475075;0.833122550462711;0.7003029799448824;0.39866269311492614;0.33514215421830273;1.1981801627002049;10.000416285526537;0.8335411092190446;1.0448018309442455;1.0446156303407297;0.6260497253987756;-0.31054398347138473;0.6987923229079116
16.81016;1.189592519980209;0.833121941066968;0.7003003284937959;0.39867586185850246;0.3351531796535552;1.1981868836711038;10.000433762861457;0.8335395766900764;1.0448045988412342;1.0446172993055216;0.6260482737926922;-0.3105519834849277;0.6987934762930069
16.82016;1.1895971545250323;0.8331221877599444;0.7002980689107005;0.3986884202290238;0.3351634967248797;1.1981944814418224;10.000451074748035;0.8335379721149805;1.0448073677413752;1.044619042231076;0.6260468166743679;-0.3105609834961206;0.6987950979804329
16.83016;1.18960112362307;0.8331214729519156;0.7002955117741061;0.3987015955142071;0.33517454014582304;1.1982009522512527;10.000468159793256;0.8335363014328051;1.0448101298127002;1.0446208512472752;0.6260443545136435;-0.31056998350431086;0.6987958463127681
16.84016;1.1896058611481997;0.8331203429545351;0.7002922656397236;0.3987138287011979;0.33518459435233894;1.1982082924877764;10.000484954308854;0.8335345699127806;1.0448128765324791;1.0446227191130055;0.6260428880606631;-0.3105779835088415;0.6987970670932325
16.85016;1.1896099334774202;0.8331195413253641;0.7002897913552449;0.39872701206675437;0.3351956517914611;1.1982144989569126;10.000501403230968;0.8335327822233605;1.0448155989754684;1.04462463909165;0.6260414178103982;-0.31058698350925723;0.6987987520055182
16.86016;1.1896138055188075;0.8331191860456181;0.7002879053722564;0.3987381587127011;0.3352050684511344;1.1982205697831487;10.000517472284375;0.8335309426184929;1.0448182889997026;1.0446266048942134;0.6260389438810505;-0.3105949835051488;0.6987991148921142
16.87016;1.1896189471880707;0.8331190846348424;0.7002855712420504;0.3987515000901191;0.3352159850793776;1.1982275050040738;10.000533148934503;0.83352905501368;1.0448209405146425;1.0446286105103362;0.6260374663745089;-0.31060398349606316;0.6988008348454112
16.88016;1.1896229195953956;0.833118348479807;0.7002834682102074;0.39876393541019745;0.3352264807873708;1.1982333060229875;10.000548426398352;0.8335271226329498;1.0448235499517664;1.0446306498694877;0.6260359852856258;-0.3106119834815594;0.6988021259201224
16.89016;1.1896271920786923;0.8331174489765796;0.7002811176298586;0.3987771374137415;0.3352375461458738;1.1982389742576303;10.000563290012304;0.8335251476191061;1.0448261154755767;1.0446327168642406;0.6260335003351075;-0.31062098346135547;0.6988029807168886
16.90016;1.1896322269088104;0.8331174508860412;0.7002791315153868;0.39878973101488335;0.3352478929868778;1.1982455110018249;10.000577718919716;0.8335231313187966;1.0448286360307988;1.044634805729251;0.6260320116897726;-0.3106289834355703;0.6988043013858223
16.91016;1.1896365852356456;0.8331165386249713;0.7002768188605083;0.3988029443080026;0.3352589563898149;1.1982509185026882;10.000591690630475;0.8335210750686969;1.0448311113501845;1.044636911328906;0.6260305206405085;-0.3106379834049238;0.6988060805386652
16.92016;1.1896407270128186;0.8331148295961378;0.7002739961314722;0.3988137910304864;0.33526809402972857;1.1982561998540642;10.000605179123927;0.8335189810399746;1.044833541719239;1.0446390290317065;0.6260290291796106;-0.3106459833706945;0.6988074284487195
16.93016;1.1896461185683;0.8331146884066077;0.7002717780896844;0.39882716810750024;0.3352790066705581;1.1982613575082846;10.000618153039808;0.8335168529283801;1.0448359271035554;1.0446411540769773;0.6260265390947913;-0.31065498333440766;0.6988083385143766
16.94016;1.1896503181315685;0.8331139431928198;0.7002697687285188;0.3988396434141143;0.3352894956690731;1.1982673924022078;10.00063058041991;0.833514696311185;1.0448382673134597;1.044643281355697;0.6260250514444852;-0.3106629832974719;0.69880971456116
16.95016;1.1896547925291183;0.8331133911406654;0.7002677683032599;0.39885161013724685;0.3352994766943886;1.1982723045984423;10.000642433827792;0.8335125184177623;1.0448405627941708;1.0446454060450339;0.6260235667009318;-0.31067098326106735;0.6988111081314252
16.96016;1.1896600032109215;0.8331134256005455;0.7002658306111605;0.39886425093889916;0.335309812258131;1.1982770942809542;10.00065368793583;0.8335103272551458;1.0448428143613793;1.0446475238206119;0.6260220854251775;-0.3106799832262467;0.6988129670240903
16.97016;1.1896645120531821;0.8331125554873515;0.7002635440708259;0.39887751202139377;0.3353208608771893;1.1982817615840553;10.000664316611847;0.8335081307728911;1.0448450225284327;1.044649630292078;0.6260206086390488;-0.31068798319390184;0.6988144049680005
16.98016;1.1896687790499512;0.83311217056708;0.7002618010109576;0.3988887361450253;0.33533025814759193;1.198287305956448;10.000674294367467;0.8335059365034009;1.0448471876360492;1.0446517206619605;0.6260181373420118;-0.3106959831646509;0.6988149735742515
16.99016;1.1896733007539249;0.8331113079793027;0.7002594951817446;0.39890200413365046;0.33534129311029126;1.19829172663763;10.000683596777034;0.8335037512914323;1.0448493105990393;1.0446537897826027;0.6260166718497441;-0.31070498313885997;0.6988169118170267
17.00016;1.1896787882650186;0.8331102609887382;0.700256451986097;0.39891380917143027;0.3353508167004812;1.1982960236377573;10.000692197962755;0.8335015810958716;1.04485139350461;1.0446558322145068;0.6260152115476507;-0.31071298311665363;0.6988184374031852
17.01016;1.189683050517541;0.8331095454151093;0.7002543953358566;0.3989263130424019;0.3353612631593059;1.1983001978621204;10.000700064255724;0.8334994307847744;1.044853439694824;1.0446578422067778;0.6260137549419188;-0.31072098309797297;0.6988199971025454
17.02016;1.1896875563195939;0.8331090060433144;0.7002523331791155;0.3989382950674881;0.3353711935785901;1.1983052506212477;10.00070714845758;0.8334973038228484;1.0448554534975074;1.0446598140289372;0.626011299792601;-0.310728983082914;0.6988206969561319
17.03016;1.1896918038090778;0.8331082706709206;0.7002502518208507;0.39895078775651877;0.33538161961821905;1.1983091832792827;10.00071339241996;0.8334952026154657;1.0448574396028036;1.044661742786323;0.6260098432307241;-0.3107379830720675;0.6988227741149675
17.04016;1.1896972649792477;0.8331084637996027;0.7002482325342049;0.3989629029503778;0.335391382492421;1.198312997388739;10.000718734702758;0.8334931294490169;1.0448594022720403;1.044663624799379;0.6260083819398933;-0.31074598306646994;0.698824443774111
17.05016;1.1897015032415885;0.83310769108045;0.7002461178853653;0.3989753770170713;0.3354017896690925;1.1983166955898652;10.00072311897801;0.8334910869679747;1.044861345082816;1.0446654572759275;0.6260069123639114;-0.31075398306727897;0.6988261507279282
17.06016;1.189705991286249;0.8331070795428284;0.7002439881460693;0.3989873232517154;0.33541168141628874;1.1983202821742176;10.000726502724078;0.8334890781597031;1.044863271213668;1.0446672382639004;0.6260054307480478;-0.31076198307554287;0.6988278959799512
17.07016;1.189710230538656;0.8331062619208689;0.7002418285806677;0.39899977684034105;0.33542206810655456;1.1983237622931597;10.00072886030244;0.8334871062344835;1.0448651835884013;1.0446689669463136;0.6260029330051322;-0.31076998309228326;0.6988287856627474
17.08016;1.1897147289063432;0.8331056062031115;0.7002396506657879;0.39901170376508804;0.3354319365821805;1.1983271413352383;10.000730183325228;0.8334851741357232;1.044867084654588;1.044670643101399;0.6260014147575175;-0.31077798311872856;0.6988306129456962
17.09016;1.1897189898375853;0.8331037994273099;0.700236644320896;0.39902252852954834;0.33544094187679113;1.1983314251484314;10.000730487559727;0.8334832841287042;1.0448689759943528;1.0446722658067569;0.6259998718725183;-0.3107859831564222;0.6988324833459932
17.10016;1.1897244888216372;0.8331035341083095;0.700234204852715;0.3990358691002511;0.3354517077987578;1.1983346199265512;10.000729811356026;0.8334814381005904;1.0448708578802042;1.0446738329140164;0.6259983010195621;-0.31079498320719434;0.6988348421192353
17.11016;1.1897287914605106;0.8331029693477661;0.7002322172611868;0.39904701383635;0.3354609596110517;1.1983377320700634;10.000728192954696;0.8334796375216948;1.0448727288905664;1.0446753415428354;0.6259966996274422;-0.3108029832730987;0.6988367999950369
17.12016;1.1897333706079256;0.8331022398462209;0.7002299255272543;0.39905891612592254;0.3354707639407587;1.19834076856303;10.000725650808494;0.8334778826525502;1.0448745859581476;1.0446767884441497;0.6259950656698048;-0.31081098335636503;0.6988388020833528
17.13016;1.1897377252546817;0.833101645280594;0.7002278732972101;0.39907005269104545;0.3354799809374772;1.1983437369367533;10.000722182073325;0.8334761723260198;1.0448764248672613;1.0446781698435597;0.6259933980251431;-0.3108189834592808;0.6988408491678302
17.14016;1.1897423590436678;0.8331005577403131;0.7002252338827829;0.3990832282842519;0.33549082472770064;1.1983466449353435;10.00071776561785;0.8334745043914924;1.0448782407227535;1.0446794814164282;0.6259906969432307;-0.3108269835839383;0.6988420463950539
17.15016;1.1897467711388234;0.833099940053681;0.7002231101919701;0.39909436074037435;0.3355000036731398;1.198349500819159;10.000712366726393;0.8334728760756467;1.0448800282940167;1.0446807191861789;0.625988963674479;-0.3108349837320564;0.6988441851942641
17.16016;1.1897514661774446;0.8330991634969938;0.7002206769045838;0.39910625537049055;0.33550973080357094;1.198352313538486;10.00070594630205;0.8334712843666046;1.0448817820743252;1.0446818807588414;0.6259871995666523;-0.3108429839050095;0.6988463694268768
17.17016;1.1897561958975928;0.8330970981067513;0.7002171310564276;0.3991178201573426;0.33551915474677485;1.198355092238529;10.000698468457925;0.8334697261794256;1.0448834958951871;1.044682965480855;0.6259854054415501;-0.31084998410389925;0.6988481535874819
17.18016;1.1897607125127796;0.8330964531953515;0.7002148957740456;0.39912895980761703;0.33552826122315865;1.198357845667717;10.000689905602258;0.8334681981953683;1.0448851632705978;1.04468397401791;0.6259835813861783;-0.3108579843295613;0.6988504262834219
17.19016;1.189765521823936;0.8330953217143985;0.700212069651669;0.39914214861952696;0.3355389833606609;1.198360581070007;10.000680241438236;0.8334666972842245;1.0448867789969005;1.0446849078646092;0.625981726680006;-0.31086598458257453;0.6988527408386113
17.20016;1.1897701247254526;0.8330946681559587;0.7002097555676022;0.39915330543439975;0.33554802847639714;1.1983633032467105;10.000669470818423;0.8334652212841772;1.044888339870831;1.0446857680103847;0.6259798396745792;-0.31087398486336504;0.6988550944316042
17.21016;1.1897750272819207;0.8330938650338391;0.7002071272519855;0.3991652356098362;0.3355576092877745;1.1983660154616624;10.00065759931112;0.8334637688018653;1.0448898436340524;1.0446865539927694;0.6259779179815371;-0.3108819851724273;0.6988574835819833
17.22016;1.1897797311426415;0.8330932115144813;0.7002047295529428;0.3991764160032715;0.3355665845896387;1.1983687207504412;10.000644646993589;0.8334623384224711;1.0448912884648383;1.04468726512322;0.6259749592326356;-0.3108899855104418;0.6988590084311369
17.23016;1.1897847426704435;0.8330924118054819;0.7002020161304424;0.39918837157691617;0.3355760926010049;1.1983714216992312;10.00063065386285;0.8334609286075183;1.044892673730931;1.0446879024287001;0.6259729618420401;-0.3108979858781058;0.6988614550603893
17.24016;1.18978956280147;0.8330917664235711;0.700199532756914;0.39919957907755627;0.33558499367824135;1.1983741199774902;10.000615676171646;0.8334595380355708;1.0448939998633142;1.0446884687968498;0.6259709251065236;-0.3109059862759117;0.6988639223764668
17.25016;1.18979469640084;0.8330909811943162;0.7001967337983813;0.399211564238161;0.33559442751767693;1.1983768168116924;10.000599775491127;0.8334581658036561;1.0448952669396796;1.044688967574522;0.6259688488301374;-0.3109129867040425;0.6988659599757041
17.26016;1.1897996421271957;0.8330890778079223;0.700193090360975;0.39922247332289634;0.33560297619935137;1.1983795132162602;10.00058301093531;0.833456811642155;1.0448964740529316;1.044689401594883;0.6259667331913721;-0.3109209871622609;0.6988684521712184
17.27016;1.1898049013017344;0.8330883209916933;0.7001902086351715;0.3992344980336123;0.3356123378407426;1.1983822093429604;10.00056543489875;0.833455475996449;1.0448976200641442;1.044689773250637;0.62596457886063;-0.31092898764979493;0.6988709492171673
17.28016;1.1898102196051574;0.8330875824146137;0.7001872877466231;0.3992465478185276;0.33562166432131396;1.1983849041472163;10.000547093577604;0.8334541598618662;1.0448987041886941;1.0446900850540586;0.6259623867734058;-0.31093698816531623;0.6988734476397286
17.29016;1.1898153418103345;0.8330870128762057;0.7001846028500391;0.39925786399231417;0.3356303868912642;1.1983875961469077;10.000528034379052;0.8334528647943441;1.04489972589326;1.0446903402021264;0.6259601576861176;-0.310943988707045;0.6988755004224317
17.30016;1.189820766103486;0.8330863163624573;0.7001816109644643;0.3992699736003388;0.3356396459433841;1.198390284600486;10.000508310483378;0.8334515931671176;1.0449006847348097;1.0446905423340327;0.6259578922413764;-0.3109519892729058;0.6988779963864219
17.31016;1.1898259855792261;0.833086124318855;0.7001791414399281;0.39928007518783776;0.3356472275692399;1.1983929699742195;10.000487976686397;0.8334503481305972;1.0449015800687518;1.0446906941441125;0.6259555915063014;-0.3109599898605878;0.698880490836457
17.32016;1.1898314984814518;0.8330854765002494;0.700176095608572;0.3992922543824327;0.3356564226162447;1.1983956534908264;10.000467086691897;0.8334491328204227;1.0449024104927684;1.0446907961878407;0.6259532572110282;-0.31096699046757437;0.6988825403119358
17.33016;1.1898368001271222;0.8330850060489347;0.7001733049111969;0.39930370920782365;0.33566501678629185;1.1983983365617443;10.000445695431136;0.8334479493697843;1.0449031736793377;1.0446908472008758;0.6259508914046806;-0.31097499109131255;0.6988850366203041
17.34016;1.1898423928378674;0.8330844199487267;0.7001702304472928;0.399315965077301;0.335674149888174;1.1984000203942562;10.00042385672244;0.8334467988411243;1.0449038671916049;1.0446908452322274;0.6259484960053143;-0.3109829917293616;0.6988875363431553
17.35016;1.1898477758915933;0.8330827416667983;0.7001663504414363;0.3993271664594677;0.3356824038997171;1.198402705638815;10.0004016184631;0.8334456819164126;1.0449044895119595;1.0446907882770873;0.625946072812988;-0.3109899923793105;0.6988895960265586
17.36016;1.1898534542525052;0.833082569096476;0.7001635564358509;0.3993382225421842;0.33569040101823855;1.1984053921873463;10.000379024864502;0.8334445993423222;1.0449050401064248;1.0446906743225268;0.6259436238347899;-0.31099799303863257;0.6988921079741237
17.37016;1.189859179137787;0.8330821107617326;0.7001604941692324;0.3993505987079367;0.3356994437227706;1.198408079453454;10.00035612141991;0.8334435520986118;1.0449055191923338;1.0446905010258687;0.625940151341425;-0.3110049937047906;0.6988932896923079
17.38016;1.1898647011500882;0.8330818508123438;0.7001577211044134;0.3993622527328255;0.33570788723181816;1.1984107674824624;10.000332954904628;0.8334425414467969;1.0449059280613426;1.0446902649626655;0.6259376576884705;-0.311012994375585;0.6988958252264577
17.39016;1.1898695562550121;0.833080732399885;0.7001546254587625;0.399374558580115;0.3357170190813727;1.198413458007741;10.000309568530064;0.8334415683112435;1.0449062690970345;1.0446899612504916;0.6259351450726989;-0.31101999504930566;0.6988979317708899
17.40016;1.189875178839636;0.8330809131562663;0.7001521795398323;0.3993850085640083;0.3357243297330364;1.1984161541658847;10.000285994577224;0.8334406322338396;1.04490654526301;1.0446895845288784;0.6259326150699328;-0.3110279957245107;0.6989005022300676
17.41016;1.1898811028893828;0.8330806719241515;0.7001492135776023;0.3993975346837253;0.33573325857726927;1.1984178593281838;10.000262250684276;0.8334397310853215;1.044906759787683;1.0446891305905175;0.6259300683175004;-0.3110359963998558;0.6989030944304832
17.42016;1.189886824911265;0.83308064126957;0.7001465576462498;0.3994093294176478;0.3357415923451209;1.1984205762521922;10.000238348938572;0.8334388616937188;1.0449069158536943;1.0446885973930804;0.6259275048545981;-0.3110429970741307;0.6989052660053386
17.43016;1.189892846040338;0.8330808574715111;0.7001439491261755;0.39942063261980615;0.33574939593419456;1.1984233070779444;10.000214312584026;0.8334380204185081;1.0449070161991014;1.0446879851883526;0.6259249247678854;-0.3110499977462511;0.6989074647156893
17.44016;1.1898989132774862;0.8330795277687156;0.7001400317397009;0.3994329046733385;0.3357579723493323;1.1984260543749232;10.000190181656382;0.8334372033378179;1.0449070632567217;1.044687296142848;0.6259223285932698;-0.31105799841521914;0.6989101384692028
17.45016;1.1899038047931396;0.8330792637064819;0.7001377216540754;0.39944333477421057;0.33576530736194155;1.19842882227571;10.000166001766281;0.8334364065901252;1.044907059818454;1.0446865335402438;0.6259197174281588;-0.3110649990801208;0.6989123997135763
17.46016;1.1899099551454968;0.8330793470481378;0.7001349862111087;0.39945596863549127;0.3357741167464176;1.1984306162214147;10.000141809820045;0.8334356269138059;1.0449070094391353;1.0446857006515575;0.6259170926410818;-0.31107299974014374;0.6989151405514651
17.47016;1.1899158888988615;0.8330796450142519;0.7001325856189974;0.39946784944761077;0.3357823341915245;1.198433442281829;10.00011763016059;0.833434861915147;1.0449069163089586;1.044684800776113;0.6259144552814039;-0.31108000039465167;0.6989174724357249
17.48016;1.189922101626196;0.8330801908653486;0.7001302588233655;0.3994792175527402;0.335790024365651;1.1984363072249486;10.000093478390845;0.8334341101705248;1.0449067853501361;1.0446838387922428;0.6259128059111382;-0.3110880010431217;0.6989211836097999
17.49016;1.1899280832421053;0.8330806174191683;0.700128000032684;0.3994911040856721;0.3357982002789851;1.198439217912428;10.00006936282945;0.8334333714857162;1.0449066226797072;1.044682821553874;0.6259101448980317;-0.31109500168489046;0.6989235967432235
17.50016;1.189933360399549;0.833080525646117;0.7001257564570981;0.39950232045589884;0.33580599932027394;1.198441179482007;10.000045281822256;0.8334326469407025;1.0449064353298343;1.0446817565572513;0.6259074723986056;-0.3111020023191023;0.6989260565398125
17.51016;1.1899396103102717;0.833080919813502;0.7001233905390718;0.3995149577879842;0.33581470876409225;1.1984441942202413;10.000021222998072;0.8334319382303313;1.0449062301697543;1.0446806514311944;0.6259047879933954;-0.3111100029448461;0.6989290114648057
17.52016;1.1899456061735407;0.8330818453637655;0.7001216678236943;0.39952554079625824;0.33582175739199;1.1984472620540236;9.999997168358835;0.8334312467393475;1.0449060131693042;1.0446795149774515;0.6259020906235676;-0.31111700356115574;0.6989315734752723
17.53016;1.1899518423091595;0.8330813861133644;0.7001186916854557;0.3995365368739807;0.33582908231155184;1.1984503814289307;9.99997309961568;0.8334305732953251;1.0449057891164168;1.044678357998635;0.6258993787971083;-0.31112400416692365;0.6989341889425069
17.54016;1.1899568404242702;0.8330812987123811;0.7001168123573808;0.3995482127249005;0.33583732729858445;1.1984525499527179;9.999949001229297;0.8334299187554076;1.0449055615355696;1.044677192567913;0.6258966505448552;-0.31113100476081507;0.6989368579491119
17.55016;1.1899630310998444;0.8330821854610604;0.7001151097591635;0.39955949589427464;0.33584490746038187;1.1984557654778114;9.999924863213252;0.8334292846946557;1.0449053332847156;1.0446760304169362;0.6258939034479069;-0.3111390053413182;0.6989400246746981
17.56016;1.189968937013025;0.8330829100390321;0.7001135020388441;0.39957126965669054;0.33585298421009113;1.1984590271431386;9.999900681157268;0.8334286736806207;1.0449051073744562;1.0446748818325362;0.6258911351667643;-0.3111460059070229;0.6989427971748307
17.57016;1.1899740859967884;0.833083068739327;0.7001119304531167;0.399582346777265;0.3358606951612966;1.198461335417318;9.99987645936949;0.8334280892244946;1.0449048870730608;1.0446737554045429;0.6258883438637532;-0.31115300645676863;0.6989456187746095
17.58016;1.1899801563322814;0.8330839971156742;0.7001105308368053;0.3995935405931415;0.33586825199531206;1.1984646916501394;9.99985221795301;0.8334275354565281;1.0449046760914225;1.0446726583697645;0.6258855280099715;-0.31116000698942864;0.6989484872026474
17.59016;1.1899859222010085;0.8330850783481004;0.7001095053200509;0.39960393721402193;0.33587523416873083;1.19846809776521;9.999827991222075;0.8334270164027765;1.0449044791981354;1.0446715970030134;0.6258826860074127;-0.3111680075036859;0.6989518447656805
17.60016;1.1899909109014644;0.8330849171924462;0.7001079571888381;0.39961618895372236;0.33588400537960666;1.1984705560065423;9.99980382127812;0.8334265351356405;1.0449043020122184;1.0446705768766773;0.6258798162063081;-0.31117500799819264;0.6989547975351544
17.61016;1.1899965491259445;0.8330859981384534;0.7001071321797301;0.3996265085846471;0.3358909812643626;1.1984740687631061;9.999779754597578;0.8334260934962509;1.0449041502396215;1.0446696034357354;0.6258769171817782;-0.3111820084720113;0.6989577872451489
17.62016;1.190002365430473;0.8330856468790443;0.7001050578974531;0.3996372177447478;0.335898246486241;1.1984776386114948;9.999755836633627;0.8334256925720016;1.0449040293928942;1.0446686823573161;0.6258739876213033;-0.3111890089249055;0.6989608107700016
17.63016;1.1900071361415407;0.833085808572851;0.7001040860670998;0.3996480692457455;0.33590593887777626;1.1984802683844076;9.99973210739681;0.8334253330466337;1.0449039444391106;1.0446678192169254;0.6258710257749734;-0.31119600935718533;0.6989638649991505
17.64016;1.190012542487454;0.8330865439245666;0.7001032739417486;0.3996595480381219;0.3359139915418067;1.1984839608954925;9.999708604666987;0.8334250148868698;1.0449038990589974;1.0446670189733749;0.6258690291845405;-0.3112030097692659;0.6989678422621377
17.65016;1.1900181162438308;0.8330874565460916;0.7001025575650646;0.3996704708916428;0.33592154244843314;1.1984867186735784;9.999685371420568;0.8334247371582807;1.0449038955093433;1.0446662854403366;0.6258659949663782;-0.3112100101614537;0.6989709493529996
17.66016;1.1900223848386384;0.8330877517434284;0.7001021272116221;0.39968044568165173;0.3359286778968867;1.198490544501232;9.999662458997138;0.833424498569735;1.0449039348760816;1.0446656213875447;0.6258629203285022;-0.3112170105340421;0.6989740798146131
17.67016;1.1900277833007313;0.8330886570800055;0.7001015712945676;0.3996912963838445;0.33593624317070836;1.1984944426404414;9.99963992058058;0.833424298102345;1.0449040164603136;1.0446650292363782;0.6258598031972645;-0.311224010887404;0.6989772313699645
17.68016;1.1900328365489619;0.8330897115821054;0.7001013579601666;0.39970135068373625;0.3359432483481361;1.1984974194712323;9.999617799241479;0.8334241351419757;1.0449041370028496;1.0446645108740915;0.6258566425000825;-0.3112310112220968;0.6989804009584932
17.69016;1.190037072765961;0.8330898576342751;0.7001008621673743;0.39971198466363594;0.33595098143579827;1.1985014823183484;9.999596118489642;0.833424009498228;1.0449042911137119;1.0446640673625809;0.6258534377781673;-0.31123801153893105;0.6989835855787703
17.70016;1.1900421706880027;0.8330904392573818;0.7001002118805859;0.3997240161669346;0.3359596538885951;1.1985046371601202;9.999574881733595;0.8334239214421441;1.0449044724112515;1.0446636999490644;0.6258501890346556;-0.3112450118388018;0.698986782956041
17.71016;1.1900459391757785;0.8330907472336915;0.700100088790234;0.39973382668471963;0.3359668417345201;1.198508887192168;9.999554082499378;0.8334238714850162;1.0449046741024923;1.044663411089312;0.6258468969930449;-0.3112520121224843;0.6989899912215084
17.72016;1.1900508147867004;0.8330903956702886;0.7000987261332443;0.39974418844462006;0.33597418592399464;1.198512233065837;9.999533717102025;0.8334238600778295;1.0449048888323795;1.044663204443896;0.6258435627160794;-0.31125901239067355;0.6989932084445964
17.73016;1.1900543593972694;0.8330907187164542;0.700098672363628;0.39975394458950475;0.3359814020850988;1.1985166741488387;9.999513791268;0.8334238873510597;1.0449051089166292;1.0446630843552507;0.6258411870106393;-0.311266012644093;0.6989973275903153
17.74016;1.1900590121098695;0.8330916623552095;0.7000984405871923;0.39976458777542184;0.3359890558389183;1.198520209697715;9.999494316999343;0.8334239528953168;1.0449053272547024;1.0446630552888603;0.6258377706473015;-0.3112730128835366;0.6990005547129443
17.75016;1.190063554519283;0.8330926145592963;0.700098227291861;0.3997752086183761;0.3359967267239938;1.1985248390651722;9.999475302541478;0.8334240558478151;1.0449055376851117;1.044663121573702;0.6258343146178432;-0.3112800131098555;0.6990037812143388
17.76016;1.190066766226652;0.8330929640287988;0.7000982297786568;0.39978489763440017;0.33600399419218857;1.19852956118766;9.99945674925165;0.833424195359826;1.044905734382564;1.0446632873796697;0.6258308196360663;-0.3112870133236671;0.6990070027612598
17.77016;1.190071081217474;0.833093938310636;0.7000980388444684;0.3997954795382054;0.336011702766521;1.1985333746374067;9.999438659194393;0.8334243709952565;1.04490591098956;1.0446635566224773;0.6258272857255871;-0.31129401352502994;0.6990102147935837
17.78016;1.1900740552107285;0.8330943143398472;0.7000980550813436;0.39980513328606937;0.33601900981440336;1.1985382783749634;9.999421040250464;0.8334245826025143;1.0449060599041031;1.0446639328867642;0.6258237125642002;-0.31130101371354985;0.6990134124458162
17.79016;1.1900781196828654;0.8330956522467479;0.7000981485898208;0.39981440348759306;0.3360256839005332;1.1985422723233892;9.999403903416143;0.8334248298138172;1.0449061720706692;1.0446644196248074;0.6258210998145278;-0.3113080138886334;0.6990174856645747
17.80016;1.190081080861341;0.8330959160103706;0.7000978883681657;0.39982479015777017;0.3360336022610599;1.1985463574334239;9.999387258226653;0.833425111683077;1.0449062377225438;1.044665020414306;0.6258174468124167;-0.3113150140495598;0.6990206378129674
17.81016;1.1900846171734847;0.8330971147795647;0.7000979645240493;0.3998345505647278;0.3360408241255792;1.1985515350713678;9.999371113101375;0.8334254268421358;1.0449062479491364;1.0446657386875096;0.6258137523827009;-0.3113210141953733;0.6990233123431467
17.82016;1.1900872894017873;0.8330961501505587;0.7000966098224333;0.39984457782273797;0.33604850420745735;1.1985558062999508;9.999355484603395;0.8334257738301286;1.044906195982658;1.0446665770866121;0.6258100154131961;-0.3113280143247341;0.6990263934316888
17.83016;1.1900905267280726;0.8330974096733901;0.7000966608839672;0.39985431008971983;0.33605576508424895;1.1985611714868123;9.999340405603638;0.8334261509120084;1.0449060773827126;1.0446675372669358;0.6258062355186054;-0.3113350144361018;0.6990294292280043
17.84016;1.1900928929204304;0.8330977950489781;0.7000963512687194;0.39986464030581;0.33606376120633985;1.1985656299537475;9.999325920636615;0.833426555732939;1.0449058893657661;1.0446686204509954;0.6258024130104706;-0.3113420145282084;0.6990324138675152
17.85016;1.1900960726086256;0.8330989835389296;0.7000960934476779;0.3998751055241418;0.33607162680213604;1.198571180469619;9.999312078618601;0.8334269854783315;1.044905630161865;1.0446698279290716;0.625799548303331;-0.31134901460029657;0.6990362376228021
17.86016;1.1900978814764007;0.8330999354715701;0.7000962950200132;0.3998833658887649;0.3360780119625884;1.1985758222918783;9.999298933787898;0.8334274374736191;1.0449052994142278;1.0446711607728714;0.6257956413368595;-0.31135501465205234;0.6990386605116068
17.87016;1.1900997954229655;0.8331004521422417;0.7000959189443277;0.39989365570117913;0.3360860587289276;1.1985815549231529;9.999286546721644;0.8334279097446804;1.0449048988544696;1.044672619586324;0.6257916914590316;-0.3113620146835569;0.6990414658667389
17.88016;1.1901025390846427;0.8331017780245383;0.7000955852162617;0.39990408301770286;0.336093974207769;1.1985863769580976;9.999274981526785;0.8334284008206578;1.0449044314110414;1.0446742046178776;0.6257876979239414;-0.311369014695274;0.6990442057487034
17.89016;1.1901039341702955;0.8331025378440202;0.7000954227583298;0.3999135869319743;0.33610148415027874;1.19859128541434;9.999264305181214;0.833428908789497;1.044903899675503;1.0446759152456189;0.625783660272361;-0.3113750146879634;0.6990464322381366
17.90016;1.1901064279473537;0.833104287206409;0.7000953042796756;0.3999227101129775;0.3361083561000502;1.1985972756944736;9.999254586929856;0.8334294305731066;1.0449033061808588;1.044677749342669;0.6257805779868072;-0.3113820146626051;0.6990499291131514
17.91016;1.190107591224908;0.8331051342585988;0.7000950759213934;0.3999321883279273;0.3361158970556163;1.198602342265665;9.999245894700492;0.8334299621108482;1.0449026547223172;1.044679703472062;0.6257764503763865;-0.311389014620367;0.6990524574790057
17.92016;1.1901098705728268;0.8331053533555743;0.7000935361491266;0.399942231619829;0.3361235952389576;1.1986084796937049;9.9992382908247;0.8334304991963104;1.044901950475383;1.0446817732523894;0.6257722772331961;-0.3113950145626643;0.6990544637711172
17.93016;1.1901110870819713;0.8331064582480214;0.7000932461749172;0.3999511620677735;0.336130658398945;1.1986136827476181;9.999231826954624;0.8334310378250845;1.0449011996953537;1.0446839534464658;0.6257680593863744;-0.31140201449139354;0.6990568356797728
17.94016;1.1901119656325285;0.8331074127032538;0.7000929157715158;0.39996059387218186;0.3361382403024632;1.1986189456931642;9.999226536689612;0.8334315737453395;1.0449004101247588;1.044686237798844;0.6257647986305491;-0.31140901440904073;0.6990600201112684
17.95016;1.1901139842127317;0.83310900786938;0.7000923465983473;0.3999709202385676;0.33614625562982964;1.1986252622333553;9.999222427429821;0.8334321021805852;1.0448995910196555;1.0446886189147486;0.6257604972686028;-0.31141501431842233;0.699061778641841
17.96016;1.190114712765432;0.8331103469580966;0.7000922205482425;0.39997903788966715;0.3361527847555894;1.1986306262517847;9.999219479235615;0.8334326179843615;1.0448987525596758;1.0446910891177317;0.6257561577620956;-0.3114220142223864;0.6990638955595975
17.97016;1.1901165986289253;0.8331119877842847;0.7000915723865416;0.3999893297600323;0.3361608216686739;1.1986360323896763;9.999217655061504;0.8334331158755601;1.0448979054556806;1.0446936417374877;0.6257517826872349;-0.3114280141237789;0.6990654777961745
17.98016;1.190117464184119;0.833113216557818;0.700091089275523;0.3999981749349668;0.336167940934347;1.1986424760221974;9.999216913445755;0.8334335906848548;1.0448970604979047;1.0446962711841845;0.6257473748379289;-0.3114350140255079;0.6990674143887083
