time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
17.99016;1.1901180341948796;0.8331142775728452;0.7000905551321994;0.400007521041642;0.3361755759067155;1.1986479531521415;9.999217212197841;0.8334340376446918;1.0448962278106868;1.0446989719167104;0.6257439373564087;-0.3114410139304314;0.6990697072756318
18.00016;1.1901197852697738;0.8331162961276185;0.7000900501612234;0.40001648273265944;0.3361825664948243;1.198653460702946;9.99921850372972;0.8334344526545764;1.0448954165368978;1.0447017378872365;0.6257394736386783;-0.3114480138411873;0.6990714552035059
18.01016;1.190120536817518;0.8331172339582893;0.7000891462407677;0.40002655998555253;0.33619079011321057;1.1986599964045437;9.999220733301426;0.8334348320828989;1.0448946348304864;1.0447045630454628;0.625734987189922;-0.31145401376018883;0.6990726608601225
18.02016;1.1901210124965724;0.8331173890227525;0.7000876687861286;0.4000342499453925;0.33619710052467966;1.1986655577920904;9.999223843653773;0.8334351720789908;1.044893889211831;1.0447074418510502;0.6257314818254522;-0.31146101368967954;0.699075109740714
18.03016;1.1901226885086007;0.8331191228577681;0.7000867334677597;0.4000444519264792;0.33620519908852137;1.198671141430358;9.999227779630944;0.8334354683315184;1.0448931838740236;1.0447103689686141;0.6257269617165891;-0.3114670136317026;0.6990761193437852
18.04016;1.1901231313405585;0.833120597557802;0.7000862262680739;0.4000524520786539;0.3362118133802592;1.1986777430891444;9.999232490327282;0.833435716559484;1.0448925208349695;1.0447133386067022;0.6257224310366962;-0.31147401358797483;0.6990774751050461
18.05016;1.1901238153060338;0.8331216143871102;0.7000851115807664;0.4000624852621772;0.3362200861136951;1.1986833581462486;9.999237930522757;0.8334359126719779;1.0448918999525665;1.0447163445651586;0.6257178938265953;-0.31148001355967025;0.699078285000638
18.06016;1.1901244941897402;0.8331229882226868;0.7000842188964738;0.40007123071172707;0.3362272967264584;1.1986889814832076;9.999244064800964;0.8334360520942077;1.044891318340745;1.0447193812028168;0.625714354155659;-0.31148701354726793;0.6990803356429324
18.07016;1.1901258908143653;0.8331249663885776;0.7000833325244726;0.40008063693649115;0.3362348781578712;1.1986946074308509;9.999250873672944;0.8334361292939122;1.044890770762901;1.0447224444236034;0.6257098161667809;-0.31149301355066855;0.6990809467232867
18.08016;1.1901265777660688;0.833126388255777;0.7000823202302396;0.40008936992566246;0.3362421119798729;1.1987012298003297;9.999258353172753;0.8334361383677044;1.0448902514155434;1.0447255318789261;0.6257052840334147;-0.31150001356941465;0.6990819072304564
18.09016;1.1901272777865415;0.8331278316314528;0.7000812467629177;0.4000980980283586;0.3362493544972786;1.1987068413131081;9.99926650472204;0.8334360741093636;1.0448897550897922;1.0447286421239295;0.6257007619924353;-0.31150601360267977;0.6990823289461827
18.10016;1.1901287131689224;0.8331298748453507;0.7000801776405137;0.4001074894549711;0.33625696213636386;1.1987124333330081;9.999275324099838;0.8334359324738048;1.0448892771212528;1.0447317733841581;0.6256972542012582;-0.3115120136490995;0.6990835559020712
18.11016;1.1901294552694133;0.8331313582259013;0.7000789823627962;0.4001162096461337;0.3362642164389978;1.1987179965246446;9.999284796903797;0.8334357102118922;1.0448888135974754;1.0447349233411825;0.6256927642984845;-0.3115190137069016;0.6990842467646368
18.12016;1.1901299747488816;0.8331330115660328;0.7000779999203093;0.40012416439185683;0.336270904867907;1.1987245213053834;9.999294898822509;0.8334354045365707;1.0448883614718754;1.0447380897829537;0.6256882952605934;-0.31152501377432334;0.6990844094075517
18.13016;1.1901307792580966;0.8331329250411288;0.7000753293844612;0.40013382591454394;0.33627896137067054;1.1987299980287287;9.999305599210803;0.8334350133566122;1.0448879174995362;1.0447412704641077;0.6256848500650816;-0.3115310138497064;0.6990853895460111
18.14016;1.1901325913878325;0.8331352370287227;0.7000740250581031;0.40014268562618444;0.33628607444777964;1.1987354179659226;9.999316866654837;0.8334345355328286;1.04488747732491;1.0447444624426998;0.6256804325956066;-0.31153801393127895;0.6990858482491603
18.15016;1.190133228804981;0.83313696416725;0.7000728648908112;0.4001506293369704;0.33629276492384674;1.1987407740923504;9.999328671654954;0.8334339708821566;1.044887036237679;1.0447476622437972;0.6256760478006413;-0.31154401401712206;0.6990857957299078
18.16016;1.1901341647281174;0.8331382400436479;0.700071094625591;0.40016060991936303;0.3363010973367431;1.198746060395196;9.999340984728724;0.8334333199981775;1.0448865905659925;1.0447508664275842;0.6256727010233101;-0.31155001410530575;0.6990865791107663
18.17016;1.1901351500937711;0.8331398806221435;0.70006954641809;0.40016930427692005;0.33630834922360175;1.1987522710186553;9.999353769340212;0.8334325836803659;1.0448861378170025;1.0447540720371837;0.6256683973203465;-0.3115570141940102;0.6990868590278986
18.18016;1.190135935344035;0.833141704714101;0.7000682153285211;0.4001772291981633;0.3363150248520969;1.1987574002892514;9.999366974825056;0.8334317625899642;1.0448856755609786;1.04475727739209;0.6256641414188884;-0.31156301428167166;0.6990866437240058
18.19016;1.1901379911906462;0.8331441747289171;0.7000666258180309;0.40018605745574076;0.3363221136526629;1.1987624428319763;9.99938054020338;0.8334308577133409;1.0448852007760465;1.0447604828937556;0.6256609378916462;-0.31156901436711687;0.699087278525375
18.20016;1.190139129307389;0.8331459143285306;0.7000649099276779;0.400194726555714;0.3363293405270979;1.198767393304063;9.999394405453314;0.833429870763368;1.0448847103311159;1.0447636908697036;0.6256567906736165;-0.3115750144495187;0.699086977399385
18.21016;1.1901400636334034;0.8331475003391773;0.7000631334524868;0.4002039029622088;0.33633706349655557;1.198772246252097;9.999408522364487;0.833428803914755;1.0448842013022739;1.044766904490782;0.6256527022904202;-0.31158101452812825;0.6990866392165331
18.22016;1.1901412930543036;0.8331492945398415;0.700061307611231;0.40021254953330493;0.3363442703595803;1.1987769965075479;9.999422861848396;0.833427659203688;1.044883670760873;1.0447701267563085;0.6256496739817304;-0.3115880146020643;0.6990876080588833
18.23016;1.1901425634071765;0.8331498324141394;0.7000583517961557;0.4002208512498034;0.3363511885831658;1.1987826399760169;9.999437410684017;0.8334264381951328;1.044883115967176;1.044773360021088;0.6256457064641828;-0.31159401467045234;0.6990872051405204
18.24016;1.1901445877611367;0.8331525842254274;0.7000567626808796;0.4002288597376343;0.33635765982222976;1.1987871743417486;9.99945216257392;0.8334251425189766;1.0448825347478152;1.0447766057308396;0.625641799981352;-0.3116000147326688;0.6990867746823449
18.25016;1.1901459264649061;0.8331544450924477;0.7000547779907762;0.4002374681634352;0.33636484068761524;1.1987915991812477;9.999467114937342;0.833423774524668;1.044881925573293;1.0447798644552426;0.6256389535454624;-0.3116060147883264;0.6990872157012611
18.26016;1.1901470372661775;0.8331564754645538;0.700053018293263;0.40024530310784323;0.3363714471604041;1.1987959158408201;9.999482269120024;0.8334223368956257;1.0448812874621924;1.0447831363380384;0.6256351645975233;-0.3116120148371021;0.6990867426995229
18.27016;1.1901484133604492;0.8331583744051594;0.700050938767018;0.400253889987898;0.3363786210478484;1.1988001276946922;9.999497627611396;0.833420831796578;1.0448806197843936;1.0447864217470106;0.6256314296849858;-0.3116180148785498;0.6990862566570267
18.28016;1.1901497948521556;0.8331602898338177;0.7000488144400889;0.40026246787376574;0.3363857961594256;1.198804239979914;9.999513188073772;0.8334192604419645;1.0448799223361382;1.0447897221557714;0.6256287452753072;-0.31162401491194464;0.6990866594371576
18.29016;1.1901509227589748;0.8331623698574334;0.7000469193029706;0.4002702753379842;0.3363924059504245;1.1988082582429962;9.999528942130878;0.8334176233219255;1.044879195858143;1.0447930403734358;0.625625107794609;-0.31163101493634443;0.6990866138784783
18.30016;1.190152292278465;0.8331643139524495;0.7000447053749483;0.4002788368024421;0.3363995914021918;1.1988121861105145;9.99954488125369;0.8334159209951948;1.0448784424126585;1.0447963792402741;0.6256225133727258;-0.31163701495088203;0.6990870261064025
18.31016;1.1901536458407178;0.8331662715269375;0.7000424440967774;0.40028739062468205;0.33640678510707805;1.1988170239029483;9.999560998749736;0.833414154201311;1.0448776651063856;1.0447997399793472;0.625618958116218;-0.3116430149549207;0.6990865594093003
18.32016;1.1901547257571503;0.8331683919318941;0.700040405964741;0.4002951755639514;0.33641341972577715;1.1988207690151726;9.999577288511746;0.8334123226771197;1.0448768675047935;1.0448031218238552;0.6256154387178049;-0.3116490149479117;0.6990861166887387
18.33016;1.1901569937708638;0.83317113631766;0.7000381108402334;0.40030386659483824;0.33642048841808636;1.1988244173360478;9.999593747470872;0.8334104242633139;1.0448760534419672;1.0448065228616117;0.6256129526486254;-0.31165501492923925;0.6990866005335834
18.34016;1.1901582506939914;0.8331731278818063;0.7000356859595047;0.40031240288891734;0.33642771924151976;1.198827964114;9.999610376180884;0.8334084552956176;1.044875227213949;1.0448099404513418;0.6256094976567623;-0.31166101489817344;0.699086227275249
18.35016;1.1901591980435418;0.8331739953735028;0.7000323965738745;0.40031984039757346;0.3364341177917716;1.1988314047211097;9.999627177751355;0.833406411332622;1.0448743935745224;1.0448133705849791;0.6256060711930113;-0.31166701485385045;0.6990858973119477
18.36016;1.1901603229207727;0.8331759962686572;0.7000298440615926;0.4003283667608256;0.33644138176543353;1.1988347362081073;9.999644162764175;0.8334042874353854;1.0448735571887133;1.0448168078904494;0.6256036703554162;-0.3116730147953192;0.6990865103502492
18.37016;1.1901613624671938;0.8331779981265097;0.7000272253232159;0.40033688675837475;0.33644866356257247;1.1988379581075812;9.999661357618363;0.8334020783401512;1.0448727219820868;1.0448202467276853;0.6256002921127048;-0.31167901472172926;0.6990862809057522
18.38016;1.1901620569878426;0.83318014972759;0.7000248142503502;0.4003446370546318;0.33645539476883246;1.1988410718372298;9.999678805189482;0.8333997786333057;1.0448718912123685;1.0448236818836372;0.6255979334200646;-0.31168501463252335;0.699087003544691
18.39016;1.1901629013296973;0.8331821514018382;0.7000220651614418;0.4003531402433311;0.3364627151698647;1.1988440800112097;9.99969655409786;0.8333973828263054;1.0448710682982778;1.0448271088373327;0.6255945910403061;-0.3116910145274603;0.6990868908616346
18.40016;1.1901636380287133;0.8331841537584416;0.7000192533132636;0.4003616321960355;0.3364700561369014;1.1988469861199806;9.999714644068025;0.8333948857440838;1.0448702574291984;1.0448305241778675;0.6255912613292111;-0.31169701440659914;0.6990868386097189
18.41016;1.1901640114458476;0.8331866396939664;0.7000169321480075;0.4003680685637604;0.3364757727498375;1.1988497942657592;9.999733094216518;0.8333922829016758;1.0448694633761424;1.0448339256817458;0.6255889403177878;-0.31170201427026734;0.6990872952057973
18.42016;1.1901645206435683;0.833188646136787;0.7000139962089584;0.4003765320760087;0.33648315414913954;1.198852508710811;9.999751902287997;0.8333895703606833;1.0448686913463159;1.0448373121756394;0.625585623734756;-0.31170801411893906;0.6990873611445727
18.43016;1.1901649117273638;0.8331906554885362;0.7000109969226741;0.400384979935986;0.336490554891939;1.1988551332975559;9.999771058812021;0.8333867446572769;1.0448679474090752;1.044840683585712;0.6255833071879286;-0.311714013953157;0.6990883796568494
18.44016;1.1901649307321094;0.8331928182961696;0.7000082065776201;0.4003926498589638;0.336497404948286;1.1988576710510228;9.99979056083069;0.8333838030712352;1.0448672386850182;1.0448440406794923;0.6255799868545346;-0.311720013773414;0.6990885598796746
18.45016;1.1901650768499992;0.833194835865922;0.7000050766861342;0.40040106560155303;0.3365048418605847;1.1988601245767638;9.999810411763649;0.8333807437438543;1.044866572934498;1.0448473843786918;0.6255776597318704;-0.31172601357994006;0.6990896911612607
18.46016;1.1901650956793932;0.833195911162829;0.70000108278183;0.4004078521618589;0.3365109404959822;1.198862496915474;9.999830618119756;0.8333775655389304;1.04486595808016;1.0448507151706172;0.6255743229606349;-0.31173201337262957;0.6990899824125876
18.47016;1.1901647328944387;0.8331980904701546;0.699998089617433;0.40041547077178624;0.33651783950366426;1.1988647914084156;9.999851194876857;0.8333742679822042;1.044865402222329;1.044854032975084;0.6255709729759685;-0.3117380131511478;0.6990903279099545
18.48016;1.1901644887458902;0.8332001250463152;0.6999947513264292;0.40042383276352655;0.33652532251217515;1.1988670111046216;9.999872173232834;0.8333708512607398;1.0448649142585837;1.0448573372932997;0.6255686052281163;-0.3117430129149813;0.6990911766294056
18.49016;1.1901641117579156;0.8332024958604559;0.6999916187191868;0.4004308955425767;0.3365317444712623;1.1988691587353082;9.999893600661748;0.8333673159075312;1.0448645043565912;1.044860627113931;0.625565214603169;-0.3117490126634234;0.6990916308711906
18.50016;1.1901633502823572;0.83320468874702;0.6999884059445098;0.40043845655339183;0.33653868680824317;1.1988712366741507;9.999915531267417;0.833363662254337;1.0448641838413826;1.0448639006215075;0.6255627959722312;-0.31175501239568026;0.6990930351684469
18.51016;1.1901627044036514;0.8332067369594259;0.699984843103379;0.40044675860794704;0.3365462120620994;1.1988732470229662;9.999938012693633;0.8333598902295705;1.0448639650576323;1.0448671554945062;0.6255593443972629;-0.31176101211100393;0.6990935995637961
18.52016;1.1901619200952132;0.8332087926822868;0.6999812024073178;0.40045503818023176;0.336553750296196;1.1988751918181468;9.9999610809149;0.8333559997085221;1.0448638608572736;1.044870390116274;0.6255568554341917;-0.31176701180883754;0.6990951138310822
18.53016;1.1901607436556003;0.8332113416268139;0.6999780358270343;0.40046125173897806;0.33655965625887657;1.1988770728214226;9.999984764163806;0.8333519905489387;1.044863883132598;1.0448736043701614;0.6255533259004028;-0.31177201148902123;0.6990953407674765
18.54016;1.1901596753998578;0.8332134248025564;0.6999742383451745;0.40046948254126435;0.3365672193778887;1.1988778917723473;10.000009085263983;0.8333478617135022;1.044864041293525;1.0448767989063388;0.6255507541994809;-0.31177801115175524;0.6990969605456682
18.55016;1.1901584630874469;0.8332158619493983;0.6999706421007854;0.4004764074585545;0.3365737190181147;1.1988796513851887;10.000034059706747;0.8333436103620394;1.0448643412426732;1.0448799741047265;0.6255471395718517;-0.31178401079731877;0.6990977348922257
18.56016;1.1901568547935646;0.8332181449807304;0.6999669631998257;0.40048382398098964;0.33658073634890295;1.1988813558748492;10.000059693065742;0.8333392316753917;1.0448647851335782;1.0448831298641208;0.6255444814508069;-0.3117900104259078;0.6990994514823395
18.57016;1.1901553519616692;0.8332203119018661;0.6999629334459683;0.40049197519731117;0.3365883337583581;1.1988830105059125;10.000085978960998;0.833334719443468;1.0448653726774344;1.0448862658315536;0.6255407796446506;-0.31179501003750343;0.6990998718189418
18.58016;1.1901537029656253;0.833221570380188;0.6999580303910274;0.40049848535811416;0.33659458701583583;1.1988846207183854;10.000112903581373;0.8333300672449839;1.0448661032033733;1.0448893817512634;0.6255380344798249;-0.3118010096316334;0.6991016759952176
18.59016;1.1901506879112658;0.8332232104706745;0.6999540507124691;0.40050566453957626;0.33660178336079916;1.1988861912780748;10.000140459817263;0.8333252694627012;1.0448669768764782;1.044892477661196;0.6255342465931046;-0.3118070092073615;0.699102626844128
18.60016;1.1901487429401334;0.8332258464756412;0.6999500719771421;0.4005124419650585;0.3366083361098745;1.1988877254585477;10.00016866110628;0.8333203213819315;1.0448679950401683;1.0448955535245217;0.6255304168444951;-0.3118120087634504;0.6991031729738274
18.61016;1.1901466459306933;0.8332282088751745;0.6999457383809202;0.40052046325997753;0.3366159744717531;1.198889224661117;10.0001975431805;0.8333152186714325;1.044869160631569;1.0448986087858763;0.6255275462318678;-0.3118180082983274;0.6991051011950206
18.62016;1.1901441426951798;0.8332311190406108;0.699941879558189;0.40052640407637013;0.3366219774924062;1.198890688635092;10.000227154826856;0.8333099567349104;1.0448704784325138;1.0449016427880025;0.6255236351261602;-0.3118240078100949;0.6991061746766323
18.63016;1.1901417335288969;0.8332336209440301;0.6999373870158109;0.40053434755455364;0.3366296341931226;1.1988911157473041;10.000257548991367;0.8333045299967086;1.0448719544251914;1.0449046555345662;0.6255206819029288;-0.3118290072968126;0.6991077362808482
18.64016;1.1901391671722834;0.8332365374512074;0.6999330886241033;0.40054097041929737;0.33663622422245154;1.1988925036751896;10.000288780377698;0.8332989316793532;1.0448735952726698;1.044907647648874;0.6255166824180833;-0.3118350067567636;0.6991088872551525
18.65016;1.1901361931985317;0.8332393636668334;0.699928696736171;0.400548070113929;0.3366433298365507;1.1988938507154938;10.000320909481815;0.8332931543238353;1.0448754081858045;1.044910619905816;0.6255136309776753;-0.3118400061885437;0.6991105244824278
18.66016;1.1901333140917336;0.8332424726085255;0.6999242191061411;0.4005546097076217;0.33664993919836733;1.1988951563131418;10.000354008197261;0.8332871903901009;1.0448773998669731;1.0449135731920987;0.6255095213475328;-0.31184600559096054;0.6991117488429345
18.67016;1.1901293103977975;0.8332445971227667;0.6999192982404083;0.40056223646552586;0.33665778249015377;1.1988964206346366;10.000388152890828;0.833281032562402;1.0448795753530704;1.0449165086213743;0.625506346948258;-0.3118510049627957;0.6991134564969325
18.68016;1.1901258659751386;0.833248084122103;0.6999149055074678;0.40056792689232973;0.3366638449731281;1.1988976442487727;10.000423407379781;0.8332746736966259;1.0448819381889627;1.0449194273804159;0.6255031010571754;-0.3118570043027512;0.6991156436521606
18.69016;1.1901225136143412;0.833251547359817;0.6999101409549692;0.4005743336995571;0.3366704892182602;1.198897827457837;10.00045981844396;0.8332681065435769;1.0448844912945336;1.0449223311754745;0.6254987772897946;-0.31186300360965336;0.6991169695086742
18.70016;1.1901190003905737;0.8332535324637503;0.6999039203676871;0.4005816413732233;0.336677943274427;1.198898969184783;10.000497422267054;0.8332613239291479;1.0448872376852962;1.0449252237934268;0.6254953698064608;-0.3118680028825077;0.6991187797200421
18.71016;1.1901150726003946;0.8332574220480056;0.699899221633645;0.40058719011688976;0.3366840453687095;1.1989000665722604;10.00053624812845;0.8332543194055295;1.044890180644919;1.0449281119426361;0.6254908730500808;-0.3118740021203115;0.6991201797780725
18.72016;1.1901112289197562;0.8332613119116884;0.6998941368574193;0.4005934507801461;0.33669073131645366;1.198901115502949;10.000576325346975;0.8332470871723395;1.044893323188566;1.0449310041863844;0.6254872813322018;-0.3118790013219973;0.6991220712071217
18.73016;1.1901062458642393;0.8332642655857229;0.6998885830451784;0.4006007896206785;0.33669865608291905;1.198902111691384;10.000617689521302;0.8332396209234807;1.0448966677769165;1.0449339094592125;0.625482588816531;-0.3118850004865272;0.6991235606284162
18.74016;1.1901018030627935;0.8332686279890457;0.6998835262351534;0.40060618211363935;0.3367048055600896;1.198902051623384;10.000660372186461;0.8332319129638828;1.0449002167990769;1.0449368362679199;0.6254787897251849;-0.3118899996128026;0.6991255504530067
18.75016;1.1900974298925757;0.8332730102468257;0.699878060612239;0.40061227981209085;0.3367115432648506;1.1989029324496583;10.000704383692884;0.8332239544896856;1.0449039727478628;1.0449397922058334;0.6254738780461175;-0.3118949986994264;0.6991267022740698
18.76016;1.190092871824714;0.8332772346000441;0.6998721724723079;0.40061959828097427;0.33671937757870885;1.1989037513182792;10.00074971156109;0.8332157362178697;1.044907938088923;1.04494278352453;0.6254698470531395;-0.3119009977446719;0.6991292574295537
18.77016;1.1900878751025377;0.8332821184653493;0.6998666857967124;0.4006248127481019;0.3367255903265032;1.1989045052779206;10.000796331884;0.8332072486879505;1.0449121158305064;1.0449458149662743;0.6254646893147056;-0.3119059967466779;0.6991305381328146
18.78016;1.19008197137665;0.8332862703648981;0.6998606964933178;0.4006305750022626;0.33673254510962;1.1989051920095117;10.00084421793373;0.8331984827756758;1.0449165101570361;1.0449488901270176;0.6254603971017401;-0.31191199570350003;0.6991332303628504
18.79016;1.190076843139685;0.8332913676356793;0.6998546139179541;0.40063642034433977;0.33673937926759795;1.1989048104002584;10.000893345081241;0.8331894303781529;1.0449211263751799;1.0449520122196652;0.625454962875485;-0.3119169946129015;0.6991346556815066
18.80016;1.1900712687147559;0.8332964703633663;0.69984835492622;0.4006427130567462;0.3367467485894934;1.1989053600076314;10.000943693037616;0.83318008456049;1.04492597083083;1.0449551846800886;0.6254503794678492;-0.3119229934722468;0.6991375005559185
18.81016;1.1900657465743767;0.8333019480826936;0.699841922300487;0.40064841260016093;0.3367536424471258;1.1989058402969226;10.000995239801776;0.8331704392363104;1.0449310512466743;1.0449584110571113;0.625445639763309;-0.3119279922786708;0.6991399815077736
18.82016;1.1900590529189745;0.8333055842401791;0.6998341565763295;0.4006535506559694;0.3367604379590308;1.1989062509149493;10.0010479559987;0.8331604888160492;1.0449363771835958;1.0449616943008273;0.6254397364274566;-0.3119329910292684;0.6991416527294239
18.83016;1.190053118957672;0.833311472132548;0.6998273431335585;0.4006590875946377;0.33676740011695694;1.1989055927582732;10.001101807824098;0.8331502280164925;1.0449419603016303;1.0449650359703608;0.62543466224481;-0.3119389897210571;0.6991447526785416
18.84016;1.190046722044838;0.8333177284058835;0.6998206015766903;0.40066377503092465;0.3367738310538528;1.198905869000341;10.001156762196452;0.83313965174724;1.0449478141004938;1.0449684355262772;0.6254284107185034;-0.31194398835079756;0.6991466015402165
18.85016;1.1900403612518178;0.8333237283771852;0.6998130978198137;0.40067041279495946;0.33678194765495834;1.1989060856571463;10.001212791640148;0.8331287548500729;1.044953952796925;1.0449718904225458;0.6254229761397855;-0.31194898691496237;0.6991494379870751
18.86016;1.19003281377301;0.8333295308456773;0.6998055856251673;0.4006755234939638;0.33678918032073707;1.1989052514546683;10.001269873836376;0.8331175318352421;1.0449603895908368;1.044975397196254;0.6254163528873383;-0.3119549854098413;0.6991519209915418
18.87016;1.1900257589773144;0.8333364844991415;0.6997981957552816;0.40067992114115825;0.33679574316887023;1.198905376767691;10.001327983192665;0.8331059767744795;1.0449671354647214;1.0449789522861157;0.6254105346604243;-0.3119599838316343;0.6991549505233254
18.88016;1.190018723727447;0.8333435333437461;0.6997903033751559;0.4006849751769486;0.33680292526420397;1.198905471841473;10.001387092270319;0.8330940831252404;1.044974199393234;1.0449825524555427;0.6254045143338035;-0.3119649821766493;0.6991580809903324
18.89016;1.1900114489632982;0.8333508338864172;0.6997821753819624;0.4006899186336463;0.33681016042279943;1.1989045450831968;10.001447187466853;0.8330818435753446;1.0449815892686136;1.0449861951181267;0.6253972840101484;-0.3119709804415423;0.6991608672150534
18.90016;1.190002707736245;0.8333577801227903;0.6997740071919926;0.4006938338751871;0.3368170301474627;1.1989046027649355;10.001508274853853;0.8330692503434262;1.044989312413293;1.0449898779917894;0.6253908349092236;-0.31197597862326415;0.6991642097835884
18.91016;1.1899949300238204;0.8333656011446472;0.6997653858950962;0.40069853990503745;0.3368243807922041;1.1989046504225793;10.001570371422584;0.833056295640894;1.044997375464765;1.044993598849193;0.625383157725178;-0.31198097671873265;0.6991667679403518
18.92016;1.1899868880251312;0.833373689978865;0.6997565077857851;0.40070311882342047;0.33683179407399566;1.1989036935448083;10.001633500499237;0.8330429714234794;1.0450057835398117;1.0449973563308919;0.6253762436662877;-0.3119859747246865;0.6991703336115735
18.93016;1.189977353775631;0.8333814388372811;0.699747570204854;0.40070665310297;0.3368388517982518;1.198903736502101;10.001697691066077;0.8330292687096528;1.0450145392126169;1.0450011508918284;0.6253690853362613;-0.311991972637889;0.6991744599106882
18.94016;1.18996875709678;0.8333900744075303;0.6997381625289095;0.4007109632044504;0.33684640047864434;1.1989037824812208;10.001762969528393;0.8330151775062196;1.0450236426808017;1.0450049849049157;0.6253606769122632;-0.31199697045529595;0.6991773610777682
18.95016;1.1899598710838166;0.8333977068144083;0.699727407273182;0.4007148018863513;0.33685374273443275;1.19890283513888;10.001829350747373;0.8330006872332486;1.0450330929259737;1.0450088621700089;0.6253530138697301;-0.3120019681739908;0.6991812748443155
18.96016;1.1899497188545516;0.8334061362051943;0.6997173801260155;0.4007186808119321;0.3368615868357393;1.1989028993191526;10.001896841073535;0.8329857870536802;1.0450428884083875;1.0450127873705124;0.6253440925077263;-0.3120069657910662;0.6991844125540445
18.97016;1.1899399742353602;0.8334157581092678;0.6997074171404405;0.40072180454851325;0.33686879201342984;1.1989029801986175;10.001965445743568;0.8329704659777224;1.0450530267746323;1.0450167656864153;0.6253359094918629;-0.31201196330354636;0.699188564184779
18.98016;1.189930157613848;0.8334255106576751;0.6996968945265629;0.4007255449076325;0.3368766469124007;1.1989020819625662;10.002035169499376;0.8329547126207183;1.0450635043447942;1.0450208025209131;0.6253274616314155;-0.3120179607084015;0.6991932807191711
18.99016;1.1899190341527532;0.8334347824883496;0.6996860090269174;0.4007289870900896;0.3368847328744611;1.1989022065481867;10.002106018101085;0.8329385146916132;1.0450743167493544;1.0450249029590986;0.6253177457467008;-0.31202295800266716;0.6991967738701057
19.00016;1.1899082718484078;0.8334452493221004;0.6996751699297289;0.40073166706048075;0.33689218862849013;1.198902353226065;10.002178003128;0.8329218588629315;1.0450854605077755;1.045029070729264;0.6253087583469994;-0.31202795518359383;0.6992012789835726
19.01016;1.1898973878864325;0.8334558512955443;0.6996637520987774;0.4007349562524291;0.33690030339714616;1.1989015194937833;10.002251143648296;0.8329047315504851;1.0450969339533662;1.0450333078253;0.6252984954063396;-0.31203295224871974;0.6992050059042
19.02016;1.1898851468537517;0.8334659808660091;0.6996519526680187;0.4007379398017268;0.336908658985657;1.198901702458242;10.00232546604082;0.8328871197956171;1.0451087374932533;1.0450376153368568;0.6252889526715757;-0.31203794919572697;0.6992097442846608
19.03016;1.189873217117028;0.8334773180257387;0.6996401822570802;0.4007401535682826;0.3369163944386712;1.1989008995950599;10.002401000573814;0.8328690108992401;1.0451208736754443;1.0450419938526239;0.625279126026343;-0.3120429460222725;0.699214599478329
19.04016;1.1898601475448245;0.833488044543101;0.6996277456045452;0.4007428181618722;0.33692494647206855;1.1989011088637402;10.00247777461889;0.8328503910832311;1.0451333467648571;1.0450464433221183;0.6252680115137085;-0.3120479427259802;0.6992186769972831
19.05016;1.1898476056164389;0.8334998421108346;0.6996150526935505;0.4007454688890272;0.3369334533040481;1.1989013284140853;10.002555813645953;0.8328312447505286;1.0451461624819416;1.0450509636083338;0.6252576053569795;-0.3120529393043793;0.6992237670264625
19.06016;1.1898346060370082;0.8335119567951502;0.6996020257392335;0.4007479519011576;0.3369420647899778;1.1989005560038914;10.002635151253944;0.832811554943579;1.0451593282324652;1.0450555552512897;0.6252469038031041;-0.31205793575480645;0.6992289753865196
19.07016;1.1898199125514817;0.8335241180014216;0.6995891391044315;0.40074807086483893;0.3369492861564147;1.1989007889601735;10.002715834414978;0.8327913041140098;1.0451728529811806;1.0450602197580652;0.6252349027059835;-0.31206293207438;0.6992334083244464
19.08016;1.189805946085772;0.8335356144351815;0.6995743465669114;0.40074987541547064;0.33695783531344203;1.1989000245880632;10.002797922413313;0.8327704745147725;1.0451867468860294;1.0450649596672017;0.6252235975826599;-0.31206892825996624;0.6992393035056436
19.09016;1.1897905027561118;0.8335479742387778;0.6995602039577922;0.4007516827554288;0.3369669234772036;1.1989002599222816;10.00288148600407;0.8327490484654122;1.045201021000724;1.0450697787907444;0.6252119840435043;-0.3120739243081779;0.6992448749699339
19.10016;1.189775250308399;0.8335616007470685;0.6995460466618328;0.40075269568702176;0.33697541036566264;1.1988994909200221;10.002966603662596;0.832727008483076;1.0452156864566902;1.0450746822511319;0.6251990577787311;-0.3120789202154399;0.699249675794454
19.11016;1.1897587367664388;0.8335746781599738;0.6995311797270132;0.4007541336519649;0.33698473257314915;1.1988997120661713;10.003053356135824;0.8327043368700674;1.0452307533124823;1.04507967593658;0.625186814284939;-0.3120839159781714;0.6992554973373014
19.12016;1.1897426281412995;0.8335892221824572;0.6995162920116672;0.40075425050239927;0.33699295341275143;1.1988999169241328;10.00314182707293;0.8326810152115219;1.045246230301581;1.0450847664207277;0.6251742489359039;-0.31208891159306157;0.6992614468204219
19.13016;1.1897259367553896;0.8336038163917762;0.6995007474752447;0.4007554514941617;0.33700237495511676;1.1988990996024727;10.003232107130884;0.832657024485552;1.0452621256769203;1.0450899618490745;0.6251603570720515;-0.31209390705719015;0.6992666319237443
19.14016;1.1897074227830122;0.833618191202741;0.6994850201945411;0.40075553888539334;0.33701150372016325;1.198899256141921;10.003324289355819;0.8326323454958722;1.0452784478715877;1.045095272344185;0.6251471335929507;-0.31209890236788274;0.6992728455142568
19.15016;1.1896895022634215;0.8336335801591903;0.6994686968026785;0.4007563330296922;0.3370211864054041;1.1988983841729537;10.00341845490098;0.8326069590695608;1.0452952055296099;1.0451007087858288;0.6251335724182997;-0.31210389752241596;0.6992791968307358
19.16016;1.189669965858797;0.8336489518087212;0.6994521808050876;0.4007554869020927;0.3370300768377044;1.1988984813933357;10.003514667319271;0.8325808457963626;1.0453124074031506;1.0451062813541336;0.6251186663863741;-0.3121078925177789;0.6992843495758848
19.17016;1.1896504765858726;0.8336653272555988;0.6994353235549513;0.4007550965788856;0.3370394650940361;1.1988975452157133;10.003612985671305;0.8325539853432214;1.0453300622705506;1.0451120000017795;0.6251044076678344;-0.31211288735066584;0.6992909923078978
19.18016;1.189629579376831;0.8336812242825306;0.6994177079893188;0.4007551023071169;0.3370497128239394;1.198897573482994;10.003713482262233;0.8325263559146003;1.0453481790488304;1.0451178764864655;0.6250897882436333;-0.3121178820175692;0.6992977907846496
19.19016;1.1896089387799749;0.8336986604450118;0.6994000239805989;0.40075375988256623;0.3370588841580691;1.1988965647012468;10.003816247292278;0.8324979344570825;1.0453667669739795;1.0451239254383569;0.625073799816181;-0.31212287651481696;0.6993038579529157
19.20016;1.1895865989262586;0.8337154596657157;0.6993815671943496;0.40075332624754795;0.3370694294194806;1.1988965178276703;10.003921380291152;0.8324686973309635;1.0453858355480115;1.045130163126349;0.6250584335303506;-0.3121278708387162;0.6993109921697892
19.21016;1.1895642252728833;0.8337336419188666;0.6993630281547347;0.4007520564823751;0.3370794129354652;1.198895431958738;10.00402898260546;0.8324386210740127;1.0454053943615227;1.0451366053181619;0.6250426803075082;-0.3121328649857502;0.6993183086085579
19.22016;1.1895403647726799;0.8337504480563493;0.6993429152281982;0.4007495577424765;0.3370889181802519;1.1988953062426706;10.0041391562312;0.8324076831082003;1.045425452779408;1.0451432660871205;0.6250255313317917;-0.31213785895251545;0.699324923308926
19.23016;1.1895166836226527;0.8337694636657856;0.6993232315894575;0.40074858959570986;0.3370997946842592;1.1988941403357585;10.004251999950327;0.8323758618258418;1.0454460194451514;1.0451501580739766;0.6250089778943696;-0.31214285273550374;0.6993326376031939
19.24016;1.1894909770751203;0.8337883812631478;0.6993033051729541;0.4007464730938406;0.3371104196566649;1.1988939347006065;10.00436760275763;0.8323431363153921;1.0454671017935326;1.0451572936517424;0.6249920108396197;-0.31214784633107623;0.6993405703730028
19.25016;1.1894656667847558;0.8338087704739925;0.699283001038669;0.4007437495774783;0.33712056688941583;1.1988926906787916;10.004486046465441;0.8323094866671408;1.0454887058115196;1.0451646855468641;0.624973620293701;-0.31215283973560426;0.6993478428211318
19.26016;1.1894385499787385;0.833828607484318;0.6992618854753169;0.4007419137248274;0.33713212016162236;1.1988924109313919;10.004607418675027;0.8322748944846622;1.0455108361950505;1.0451723465185092;0.6249557957008222;-0.31215683294556923;0.6993558151304914
19.27016;1.1894115467068405;0.8338500938945629;0.6992406515081594;0.4007387029778005;0.33714264011164397;1.1988910996284237;10.004731822457542;0.8322393427827433;1.0455334967825476;1.0451802895892255;0.6249375258122677;-0.312161825957587;0.6993645021428005
19.28016;1.189382454736711;0.8338712051742052;0.6992188671862134;0.4007356121582726;0.3371540107314082;1.1988897613365843;10.004859373980647;0.8322028154775546;1.0455566912419618;1.045188528675921;0.6249187987612003;-0.3121668187684566;0.6993734725314985
19.29016;1.1893536977607344;0.8338935094390324;0.699196399546365;0.40073318282862974;0.3371660063209668;1.198889399503955;10.00499019359568;0.8321652969621703;1.0455804238779813;1.0451970780146485;0.6248986023338803;-0.3121718113751216;0.6993818454925488
19.30016;1.1893230741924896;0.8339159773067703;0.6991736524592498;0.4007290682886455;0.33717728405753766;1.19888801699822;10.00512440028041;0.8321267719925803;1.0456046998851893;1.0452059512486473;0.6248789242311031;-0.312176803774455;0.6993914239925866
19.31016;1.189292253344325;0.8339396304080305;0.6991504760748146;0.40072536478584503;0.3371891373000825;1.1988876179541608;10.00526211128779;0.8320872256479367;1.045629524561032;1.0452151616832366;0.6248587522485298;-0.3121807959631511;0.6994008798182938
19.32016;1.18925978502414;0.8339633172887345;0.6991267293475059;0.40072073133828506;0.3372008546630417;1.1988862080071678;10.00540344148558;0.832046642882741;1.0456549020366224;1.0452247228836329;0.6248370742537692;-0.31218578793782337;0.6994102238040627
19.33016;1.1892263692961975;0.833987295174633;0.6991021908724988;0.40071711330442594;0.33721387664308256;1.1988857934280193;10.005548504390056;0.8320050078674789;1.0456808352185525;1.0452346487401318;0.6248158779098318;-0.31219077969510767;0.6994208109122574
19.34016;1.1891929559672896;0.8340129982185541;0.6990774810127239;0.4007120960854522;0.3372259105722669;1.1988843807434457;10.005697417036544;0.831962303599027;1.0457073275246778;1.0452449534946235;0.624794150440237;-0.31219577123173464;0.6994317584427425
19.35016;1.1891573386616623;0.8340383964167387;0.699052165294107;0.4007071719518385;0.33723883915503816;1.1988829765626103;10.005850300659539;0.831918511791444;1.0457343844149898;1.0452556518729148;0.6247718785580825;-0.3121997625446028;0.699442632375249
19.36016;1.18912193484138;0.8340641041116259;0.6990253113725795;0.4007012671258371;0.33725108052034825;1.1988825872345636;10.006007276947297;0.8318736129546868;1.045762013103679;1.0452667590304292;0.6247480484594372;-0.3122047536307912;0.6994534442419593
19.37016;1.1890845355993558;0.8340909841245244;0.6989989147889752;0.40069525600909156;0.33726399895098147;1.1988812183797573;10.006168464164888;0.8318275869027877;1.0457902212522678;1.045278290927243;0.6247246460223748;-0.3122097444874475;0.6994655511976658
19.38016;1.1890470535283315;0.8341189558074324;0.6989717551959529;0.4006903803326549;0.33727810114390266;1.1988808746335298;10.00633397563421;0.8317804136900526;1.0458190161552223;1.0452902652682707;0.624700657236472;-0.31221473511145437;0.6994780738699808
19.39016;1.189007276800489;0.834147316652327;0.6989445149613392;0.4006830077081008;0.33729096748307963;1.1988795598653923;10.006503927033203;0.8317320742804529;1.0458484049031072;1.0453027013292795;0.6246760686037568;-0.3122187254989462;0.6994905818551221
19.40016;1.1889666488762938;0.8341758702025858;0.6989161521605666;0.40067736436696505;0.33730574513648093;1.1988782777047922;10.006678446171275;0.8316825505688556;1.0458783947813683;1.045315618381403;0.6246498672344684;-0.31222371564525153;0.6995030905092302
19.41016;1.1889258584659546;0.8342061994294748;0.6988875619686126;0.40067026848209175;0.33731957167954857;1.198878032103681;10.006857674106042;0.8316318251458916;1.045908993074232;1.0453290347009383;0.6246240405261714;-0.31222870554543763;0.6995169599844786
19.42016;1.1888826889866926;0.8342366057489529;0.6988585890601151;0.4006619274304558;0.33733325370818806;1.198876827760482;10.007041762011646;0.8315798809982768;1.0459402068261383;1.0453429674712738;0.6245975757914196;-0.3122326951946649;0.6995308657209154
19.43016;1.1888395487077792;0.8342679887420749;0.6988285397614445;0.4006554368128472;0.33734871463640226;1.1988766704501521;10.007230864444894;0.8315267010205475;1.0459720431656638;1.0453574327195045;0.624570460187129;-0.3122376845879178;0.6995457173172652
19.44016;1.1887942222682717;0.8342996489705283;0.6987980946492396;0.4006471626893403;0.33736353426174065;1.1988755673246898;10.007425125658694;0.8314722678232951;1.0460045095134047;1.045372445673557;0.624541680666032;-0.31224167371962996;0.6995597436616697
19.45016;1.1887476510657589;0.8343320276268014;0.6987670369886041;0.4006385264046042;0.33737864529888456;1.198874526749943;10.007624671391598;0.8314165642101646;1.0460376138382914;1.045388021462664;0.6245132238211795;-0.3122466625836401;0.699575645049488
19.46016;1.1887005266107542;0.8343657173103559;0.6987354247143669;0.4006301880268223;0.3373944111299916;1.198874557238404;10.007829614694332;0.8313595735958283;1.0460713654780525;1.0454041753393915;0.6244840761149951;-0.3122516511732986;0.6995920983644518
19.47016;1.1886513891938502;0.834399569565601;0.6987031174854468;0.4006208019602132;0.3374101184377695;1.1988736659305606;10.008040062803216;0.8313012799168288;1.046105775480131;1.0454209227563396;0.6244542242873672;-0.3122556394816751;0.6996086757191512
19.48016;1.1886009285626042;0.8344341779749174;0.6986701734906319;0.4006110306530463;0.33742613111153574;1.198872857486297;10.008256113182108;0.8312416674498151;1.046140855607947;1.0454382799714528;0.6244226552255581;-0.3122606275021291;0.6996253946633917
19.49016;1.1885500835940337;0.8344699846676621;0.6986363763673594;0.4006023000700117;0.33744338304986554;1.198873134015183;10.00847784785075;0.831180720633672;1.0461766166697923;1.0454562645712626;0.6243913554781343;-0.3122646152288502;0.6996431699633804
19.50016;1.1884966371316585;0.8345050108750903;0.6986013312097881;0.4005906501578223;0.3374591770743642;1.1988724960110322;10.008705337975158;0.831118423899781;1.046213067267611;1.0454748954030872;0.6243593108069122;-0.3122696026567026;0.6996620183055765
19.51016;1.1884420290345643;0.8345419568278974;0.6985664238418952;0.40057969655489195;0.3374761443276494;1.1988719431614996;10.008938653471382;0.8310547618503442;1.0462502134439897;1.045494192227716;0.6243265059764698;-0.3122745897806435;0.699681511466249
19.52016;1.1883869465529462;0.8345801321657638;0.6985306359514952;0.40056977290116025;0.33749437241205105;1.1988724744685655;10.0091778685527;0.8309897196200874;1.0462880593094288;1.0455141752297066;0.6242929250714732;-0.3122785765953852;0.6997012226270938
19.53016;1.1883294237360034;0.8346186839883202;0.6984943753240824;0.400558014063686;0.337512013204966;1.1988720886810296;10.00942306068121;0.8309232828764711;1.046326608283531;1.0455348645111229;0.6242575521341925;-0.31228356309532435;0.6997211720116179
19.54016;1.188270146903551;0.8346581981765134;0.6984577025668945;0.40054508642063313;0.3375294336075751;1.1988717852140942;10.009674304046591;0.8308554378283712;1.0463658639511095;1.0455562797819844;0.62422237154172;-0.312287549274473;0.6997422786037005
19.55016;1.1882105549736088;0.8346991400304324;0.6984201377080911;0.40053266272366617;0.3375476324815144;1.198871564887641;10.00993166583968;0.8307861720331561;1.0464058300800836;1.0455784406171407;0.624186367790287;-0.31229253512652033;0.6997645648879449
19.56016;1.1881484296005886;0.8347401407237517;0.6983818122051239;0.4005196780154153;0.3375663448388294;1.1988724306206502;10.010195212026188;0.8307154754954061;1.0464465102406977;1.0456013674405347;0.6241495249980571;-0.31229652064508295;0.6997871617668323
19.57016;1.1880847059535282;0.8347816346219169;0.6983425192499777;0.40050756215651706;0.33758650820658515;1.1988723874404354;10.010465017592724;0.8306433411994338;1.046487907628643;1.0456250821117565;0.6241118269770519;-0.3123015058238057;0.6998109870721732
19.58016;1.1880200658929108;0.8348252014182466;0.6983031639914623;0.4004931421315787;0.33760526442892563;1.19887244076135;10.010741170717099;0.8305697650863314;1.046530025421902;1.045649607073996;0.6240722579603006;-0.3123054906561953;0.6998342776688109
19.59016;1.1879530388393178;0.8348686853063494;0.698262781136932;0.4004789204994656;0.3376251315448036;1.198873594183053;10.011023762880956;0.8304947456107614;1.0465728671025354;1.0456749646771348;0.6240328030701432;-0.3123104751354319;0.6998597423218982
19.60016;1.1878843050886763;0.8349129996360616;0.6982217217030627;0.4004642850740345;0.33764540194983816;1.1988738489910478;10.011312869752011;0.8304182833314631;1.0466164358396377;1.0457011784248897;0.623992448128577;-0.3123144592543711;0.6998856203198052
19.61016;1.187813577237653;0.8349582948047968;0.6981802674062216;0.4004484733015476;0.33766551531857464;1.1988742052898662;10.011608540505911;0.8303403809943675;1.0466607332218227;1.045728274541478;0.623951179223989;-0.3123194430056714;0.6999128334224509
19.62016;1.1877422895231498;0.8350050303087617;0.6981379499726469;0.400433160183038;0.3376864706297965;1.1988746626134852;10.011910806477134;0.8302610437438853;1.0467057586653845;1.0457562820452695;0.623908982576564;-0.3123234263817567;0.6999405167462482
19.63016;1.1876682206323228;0.8350518303215607;0.6980949108096457;0.4004172832332387;0.33770800207004975;1.198876219242638;10.012219701295582;0.8301802793927326;1.046751510033268;1.0457852318026521;0.6238648448991889;-0.31232740937464726;0.6999682509119278
19.64016;1.1875923054842497;0.8350991210692151;0.6980509520459193;0.4004022749239846;0.3377310456321309;1.1988768721107392;10.012535275426885;0.8300980990726041;1.0467979840696113;1.0458151553482322;0.6238207535690579;-0.3123323919759034;0.6999983005297693
19.65016;1.1875152287977417;0.8351471935632099;0.6980059120434009;0.4003846325528543;0.33775246267286657;1.1988776176937466;10.012857594588226;0.8300145178017502;1.0468451757191501;1.0458460841291646;0.623775696100368;-0.31233637417664495;0.7000289055763252
19.66016;1.1874355255408284;0.8351964452411855;0.6979609850330689;0.40036752484549076;0.33777532739585314;1.198878451930512;10.013186726295379;0.8299295542117274;1.0468930777678291;1.0458780497396245;0.6237296598027945;-0.3123413559676465;0.7000609870064953
19.67016;1.187353883431339;0.8352465023542835;0.6979154544407297;0.40035001002498266;0.33779865191255826;1.1988803693796646;10.0135227288856;0.8298432296082413;1.0469416814675545;1.0459110844252486;0.6236826323628277;-0.31234533733950937;0.7000936782579829
19.68016;1.1872702740105119;0.8352973581028261;0.6978693356012027;0.400332090131002;0.3378224439257794;1.1988813633322641;10.013865651358065;0.8297555674540683;1.0469909768492642;1.0459452209399611;0.6236336027903513;-0.31234931828281337;0.7001265579457955
19.69016;1.1871853855051406;0.8353499170509726;0.6978229916095309;0.40031315666457845;0.33784599470237164;1.1988824263948712;10.014215540354618;0.8296665940476302;1.0470409525092148;1.0459804925300156;0.6235845617983794;-0.31235429878820087;0.7001618886593224
19.70016;1.1870977548343769;0.8354023443241065;0.6977757534610151;0.40029443618890237;0.33787074507035914;1.1988835501380786;10.014572445324621;0.8295763397077253;1.047091595696211;1.0460169336148317;0.6235345013949469;-0.31235827884622985;0.7001979096649655
19.71016;1.187008070714331;0.8354555427526303;0.6977279912879529;0.40027532252615217;0.3378959858309477;1.198885724312702;10.014936413001305;0.8294848390649661;1.0471428926557136;1.0460545799170158;0.6234834143942141;-0.31236325844712526;0.7002355437580999
19.72016;1.1869163066155475;0.8355095014140174;0.697679732759013;0.40025582278905564;0.3379217242196222;1.198886936990646;10.01530747733026;0.8293921307487409;1.0471948284693402;1.0460934675871936;0.6234312943638104;-0.3123672375808668;0.7002739285917415
19.73016;1.1868221867866917;0.8355643583669619;0.6976312818407875;0.4002351842681303;0.33794739837732934;1.1988881751729041;10.015685661698061;0.8292982577450837;1.0472473858002465;1.0461336324453245;0.6233781357122758;-0.312371216237495;0.700313543913501
19.74016;1.1867271574772034;0.835620559648334;0.6975821933621161;0.40021509312605624;0.3379740059171625;1.1988894252642643;10.016070989481658;0.8292032680457015;1.0473005435457639;1.0461751098770353;0.623323933627345;-0.3123761944072128;0.7003548711845398
19.75016;1.1866290087734386;0.835676715682258;0.6975326343586586;0.4001944986091204;0.3380012797854112;1.198890674179738;10.016463487517733;0.8291072149016415;1.0473542768047828;1.0462179352780903;0.6232676841412049;-0.3123801720803354;0.70039615829705
19.76016;1.186528686596623;0.8357335710109515;0.6974827149805981;0.400173565663563;0.3380290791190865;1.1988929104818078;10.016863181663188;0.8290101572800663;1.047408557315635;1.0462621449960088;0.6232113843466718;-0.31238414924739377;0.700439678964273
19.77016;1.1864259190120978;0.8357912577228634;0.6974327527576244;0.4001515480970832;0.3380568413816332;1.198894124622386;10.017270090190323;0.8289121606166042;1.047463353041914;1.0463077774132987;0.6231540322551975;-0.312388125899331;0.7004845787546838
19.78016;1.186321188821763;0.8358494540358414;0.6973822464178011;0.40012998771955605;0.33808571095806605;1.1988953089636045;10.017684221209256;0.8288132969303564;1.0475186274048618;1.0463548731399037;0.6230956264618431;-0.31239310202752235;0.7005313477495425
19.79016;1.1862151962942753;0.835909049939281;0.6973315914389231;0.40010829275635745;0.3381149775066641;1.1988964575093464;10.018105577187644;0.8287136441147306;1.0475743392611299;1.0464034737499033;0.6230361662298979;-0.312397077623588;0.7005791379147067
19.80016;1.1861059903602946;0.8359684956598074;0.697280699459763;0.40008618307622895;0.33814494226276126;1.1988975647930784;10.018534157349285;0.8286132855898704;1.047630443368073;1.0464536207198751;0.6229756519712669;-0.3124010526792756;0.7006284435489062
19.81016;1.1859942727032935;0.8360273949308614;0.6972288985992547;0.40006273871246184;0.3381746161015387;1.198898624502421;10.018969949616018;0.8285123113630857;1.0476868904942624;1.046505355836074;0.6229140858855283;-0.3124050271866195;0.7006793141938132
19.82016;1.1858805286272929;0.8360883067540319;0.6971781340493812;0.4000388926205325;0.3382046257306226;1.19890062841405;10.01941292397457;0.8284108197497037;1.0477436272499212;1.0465587216908294;0.6228504724419375;-0.31241000113803624;0.7007313532994824
19.83016;1.1857644900936992;0.836149400876755;0.6971271155872865;0.4000161389856348;0.3382362810324526;1.1989015664976594;10.019863036482855;0.8283089182567769;1.047800595833443;1.0466137617513487;0.6227868183795902;-0.3124139745262156;0.7007855089023339
19.84016;1.185646141008236;0.8362109686217258;0.6970761970141256;0.39999322660198156;0.33826851319260903;1.198902428712835;10.02032023019687;0.8282067235634082;1.047857734058906;1.0466705208656377;0.6227221325113308;-0.3124179473442637;0.7008413871362298
19.85016;1.1855261843187619;0.8362738777745085;0.6970258058888249;0.3999695756963386;0.3383006123952436;1.1989032060633003;10.020784428457832;0.8281043616094714;1.047914975894724;1.0467290456647824;0.6226564254190868;-0.3124219195859787;0.7008990432897624
