time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
19.86016;1.1854031751787844;0.8363362528748498;0.6969753417936388;0.3999464427940148;0.3383340183557;1.1989038892988666;10.021255529948924;0.8280019681156034;1.0479722514870868;1.0467893842367493;0.6225897090534374;-0.3124258912457977;0.7009585334742684
19.87016;1.1852778237691404;0.8363989524878567;0.6969252476458441;0.39992325334089335;0.33836802094344537;1.1989044678483758;10.021733407423433;0.8278996890436863;1.0480294860905075;1.046851585572472;0.6225219969206348;-0.31243086231868117;0.7010203616038099
19.88016;1.185150126348485;0.8364622490644088;0.6968759069881535;0.3998987664384359;0.33840155042758546;1.1989049306354587;10.022217911470388;0.8277976808850961;1.048086598805867;1.0469156991422348;0.6224533048294041;-0.31243483280025786;0.7010836927046131
19.89016;1.1850198299179246;0.8365255629910241;0.6968271480805559;0.39987482355509335;0.3384361940184707;1.1989052672344767;10.02270887440356;0.827696111276965;1.0481435018718275;1.046981774760166;0.6223836515400488;-0.3124388026869315;0.7011490343607915
19.90016;1.1848874360097605;0.8365888506365221;0.6967788206783003;0.39985171395958635;0.3384720187596009;1.1989064677593566;10.023206107023633;0.8275951599621718;1.0482001003404688;1.0470498629462877;0.6223120592525868;-0.312442771975834;0.7012155544840422
19.91016;1.184752696152686;0.8366521822075204;0.696731326175327;0.39982872454945656;0.3385084596801255;1.1989065212174723;10.023709398051148;0.8274950194026751;1.0482562915940385;1.047120015782391;0.6222405539081372;-0.3124467406648793;0.7012851066673915
19.92016;1.1846165851909356;0.8367162333570084;0.6966848709144142;0.39980605869395025;0.33854537249397;1.198906413589911;10.02421851617138;0.8273958951608846;1.0483119645794687;1.0471922878594992;0.6221681653303057;-0.3124507087528942;0.7013568627793291
19.93016;1.184477179338373;0.8367797192802409;0.6966397355218625;0.3997821904986681;0.3385819789898149;1.1989061275217487;10.024733201838307;0.8272980069226794;1.0483669991922946;1.0472667369655797;0.6220949274265726;-0.3124556762396539;0.7014313382492271
19.94016;1.1843352138162906;0.836842788918281;0.6965958615549234;0.39975912986457185;0.3386197150639094;1.198905643873634;10.025253160339133;0.8272015900837646;1.0484212658154164;1.0473434244887148;0.6220208782531341;-0.31245964312587987;0.7015077103522899
19.95016;1.1841912151873353;0.8369053647570022;0.696553144345736;0.399737184570657;0.3386586435162476;1.1989049435666168;10.025778070188291;0.8271068972015808;1.0484746248249905;1.0474224151588414;0.621946060049044;-0.3124636094132282;0.7015865000174665
19.96016;1.1840449638880783;0.8369674814366216;0.6965120344039408;0.3997156610159114;0.3386981948185876;1.1989040083302995;10.026307598994748;0.8270141994252582;1.0485269262321975;1.0475037764696893;0.6218705195360065;-0.3124675751041391;0.7016677836137357
19.97016;1.1838964980954132;0.8370280647836731;0.696471923112594;0.3996930196753296;0.33873701314252663;1.198902819990147;10.02684141582193;0.8269237881393129;1.0485780094349797;1.0475875787097069;0.6217943081372335;-0.312471540201762;0.7017516388600936
19.98016;1.1837456120174112;0.8370890271981632;0.6964348787771476;0.3996718013153297;0.3387772361201944;1.198901359036962;10.0273791902803;0.8268359760099446;1.0486277029536009;1.047673894900142;0.621717482025421;-0.3124755047103248;0.7018381445770997
19.99016;1.1835928610458237;0.8371489733575714;0.6963997705016739;0.3996520005801407;0.338818644439218;1.1988996035960986;10.02792057639377;0.8267510971108722;1.048675823956165;1.0477628000652377;0.6216401021503605;-0.3124794686356674;0.7019273809113886
19.999996;1.1834380569467862;0.8372082313923237;0.6963673802012397;0.3996316632791765;0.33885958974099123;1.198897528941997;10.028465195105923;0.8266695072704814;1.0487221775877869;1.047854370819462;0.62156123432572;-0.31248343198542416;0.702018535201687
19.999996;1.1832793349240163;0.837266107944158;0.6963386463484125;0.3996067401089572;0.33889713523968834;1.1988931076480362;10.029012627250342;0.8265915852461873;1.1009895564797467;1.1001716856243178;0.6214839498533431;-0.3124833947689971;0.7021125875934957
19.999997;1.1831187094861428;0.8373226221125178;0.6963128554542279;0.39958275509219887;0.3389352813807276;1.1988883105288566;10.029562413677148;0.8265177343374992;1.101031740476941;1.1002688253503194;0.6214063265206269;-0.3124833569976603;0.7022096233170396
19.999998;1.1829562668360267;0.8373775832235374;0.6962902827443005;0.39955981496329757;0.3389740198863171;1.198883107502583;10.030114051110578;0.8264483843233641;1.1010714964212982;1.100368873876862;0.6213284492120023;-0.31248331868457985;0.7023097314009066
20.0;1.1827921028764443;0.8374307858548335;0.6962712190635929;0.3995380332233796;0.33901334099537134;1.1988774676459424;10.030666981346101;0.8263839933546715;1.101108577568354;1.1004719179257958;0.6212504103131967;-0.3124832798445371;0.7024130033245756
20.000004;1.1826263185204;0.8374819905415603;0.6962559633842648;0.3995175275623079;0.33905323498318746;1.198871363447403;10.03122061833353;0.8263250529798514;1.1011427250057342;1.1005780712148332;0.6211723174221343;-0.3124832404963588;0.7025195345879631
20.000012;1.182459009638239;0.8375308888067979;0.6962447890731231;0.3994984090060816;0.33909369856197324;1.1988648097283268;10.03177451082502;0.8262720882865253;1.1011736508458703;1.1006875650332697;0.6210943212597807;-0.31248320067224167;0.7026294281586876
20.000028;1.1822902743267363;0.8375771341145946;0.6962378905610912;0.3994807686619761;0.3391347398116493;1.1988579321830608;10.032328708889263;0.826225625582295;1.1012010055135135;1.1008008296146694;0.6210166432827565;-0.312483160422161;0.702742802024314
20.00006;1.18212021717389;0.8376204352623894;0.6962353526093155;0.39946467774225963;0.3391763617499293;1.1988509689171434;10.032884145797317;0.8261861284958405;1.1012244314610278;1.1009184156614937;0.6209395634009095;-0.3124831197980354;0.7028597996526171
20.000124;1.1819489219609627;0.8376605811876561;0.696237169962969;0.3994501974674905;0.3392185239382707;1.198844194664859;10.03344258759506;0.8261539288967037;1.1012436714068154;1.1010408098113476;0.6208633895256629;-0.31248307883463045;0.7029805735738187
20.000252;1.1817764309861627;0.8376970679332053;0.6962430270499816;0.39943864843460625;0.339262191081813;1.198837868881812;10.034005954325941;0.8261291690387031;1.101258544478322;1.1011683182192922;0.6207884352542143;-0.312483037546304;0.7031052436648714
20.000508;1.181602749413202;0.8377304233092627;0.6962534544000286;0.39942745096966065;0.33930503498318854;1.1988332222033133;10.034575087395547;0.8261117988382194;1.1012688693164474;1.1013010284566311;0.6207149695614887;-0.3124829959313411;0.7032338848942408
20.00102;1.1814288494096656;0.8377609894772231;0.6962682224219391;0.399417955800559;0.3393477607625333;1.1988284573607577;10.035148557454882;0.8261016591682363;1.1012745070269447;1.1014387933506373;0.620643159865425;-0.3124839539757998;0.7033669711889139
20.002044;1.181252886373808;0.8377871828848364;0.6962871796523817;0.3994097674904757;0.33939041573780837;1.198824790443596;10.035722693982155;0.8260985656831225;1.1012754273110996;1.1015812306477197;0.6205730962793153;-0.31248391165508144;0.7035035437812255
20.004092;1.1810760927065478;0.8378094015639754;0.6963101300888217;0.39940423231033884;0.33943366586156276;1.1988225400638668;10.036292536635006;0.8261023051875793;1.10127168774225;1.101727746392789;0.6205048915414796;-0.31248486893831545;0.703644303321773
20.00614;1.1808998880008628;0.8378287771367477;0.696337401317124;0.39940011453238006;0.33947601274842665;1.1988231842700425;10.036852560342851;0.8261126036518742;1.1012633954881987;1.1018775981836462;0.6204387381330743;-0.3124858258094092;0.7037884944511321
20.008188;1.1807228761933877;0.8378439070551951;0.6963687206020799;0.39939696896621313;0.3395174843166444;1.198825300423403;10.03739749311273;0.8261291375218515;1.1012507248924857;1.1020299335259744;0.6203748512148274;-0.3124857823034909;0.7039352804309419
20.010236;1.1805464757047874;0.8378556919784094;0.6964038965940849;0.3993947754066152;0.33955771677123836;1.1988314519540968;10.03792317896399;0.8261515610198473;1.1012339395372304;1.1021837762270714;0.6203123943963251;-0.31248673852683684;0.7040842342808202
20.014332;1.1803719486852542;0.8378646468867975;0.6964423518799797;0.3993947644725321;0.3395974974037635;1.1988401751535964;10.03842645090436;0.8261794996657388;1.1012133451900006;1.1023380953866144;0.6202535059549121;-0.31248869463354545;0.7042367343778226
20.018428;1.1801983145364223;0.8378705296330732;0.6964841275755124;0.3993945185865615;0.3396352677737222;1.1988540872763374;10.03890410128459;0.8262125062772535;1.1011892059049664;1.1024919559600468;0.6201963823535042;-0.3124906507834239;0.7043901726141306
20.022524;1.1800263244522262;0.8378730485608312;0.6965281898335913;0.39939536563366207;0.3396721773303089;1.1988729649955696;10.039352245610537;0.8262500272129985;1.101161723117861;1.1026445869464583;0.6201433121080673;-0.31249160711374263;0.7045455527006117
20.02662;1.17985596217659;0.8378723315807359;0.6965743043775688;0.39939642640980905;0.33970770803919836;1.1988977251096995;10.039766593726224;0.8262914295883659;1.1011310692957375;1.1027953439659737;0.6200936346492274;-0.312493563726794;0.7047025729989489
20.030716;1.1796874624364448;0.8378683315064978;0.6966219489956366;0.3993976761695166;0.3397419052989363;1.1989293244329922;10.040142826860283;0.8263360911492255;1.101097350454783;1.1029436467665572;0.6200466925948707;-0.312495520700191;0.7048596445638701
20.034812;1.1795211166751314;0.8378610162064452;0.6966705923928409;0.3993991752154909;0.33977479423638784;1.1989685769792358;10.040476818084532;0.8263834604068462;1.1010605306224248;1.103088914588966;0.6200048291982477;-0.3124964781158975;0.7050179099771435
20.043004;1.1793572760875475;0.8378500941601139;0.6967194292527152;0.3994023143509338;0.3398074654317253;1.1990160356961885;10.040765150001695;0.8264330114587166;1.1010204644248662;1.1032304975943534;0.6199663866031104;-0.31249943608015535;0.7051767220009009
20.051196;1.179197281491385;0.8378364796960757;0.6967680265686216;0.3994073494598499;0.33983977463245774;1.1990730489254489;10.04100609547606;0.8264841804173931;1.1009770121501443;1.103367625521248;0.6199326705828141;-0.3125033947252463;0.7053362785457724
20.059388;1.179040530799584;0.8378199865145609;0.6968161296503586;0.3994129184550553;0.3398707696042775;1.1991388490082868;10.041200396219324;0.8265363742909787;1.100930101811112;1.103499415017191;0.6199039182963159;-0.31250635419947803;0.705495381394665
20.06758;1.17888612034333;0.8378002950039758;0.6968635143841946;0.3994181493876581;0.33989997158853485;1.1992125743932631;10.041350817958742;0.8265890128781225;1.1008796837904453;1.1036249411869141;0.6198802895595461;-0.31250931465663767;0.705654131515161
20.07758;1.1787367134498548;0.837778943964261;0.6969093352293886;0.39942491387157464;0.33992814730359633;1.1992962999792596;10.041461101943948;0.8266415394503485;1.100825677606342;1.1037432799065137;0.6198618585456516;-0.31251327626012115;0.705812562109477
20.08758;1.1785912502184073;0.8377553088802149;0.696953057675717;0.3994336617406287;0.339955886162094;1.199389075864254;10.04153562022321;0.8266933942878939;1.1007680071278385;1.1038535047107618;0.6198486090719949;-0.31251723918855456;0.7059697359167114
20.09758;1.178449851742151;0.8377300253370444;0.696994559198624;0.3994432269548045;0.3399820831863811;1.1994908999853566;10.041579089417574;0.8267440060138581;1.100706653871516;1.1039547271975638;0.6198404617475654;-0.31252120361047897;0.7061251392456167
20.10758;1.1783123563267595;0.8377038722231381;0.6970341375298598;0.39945168326249425;0.3400050993339028;1.1996016702231262;10.041595534961822;0.8267928419442837;1.100641669247306;1.1040461331804199;0.6198373089677688;-0.3125251696465928;0.7062782541130953
20.11758;1.178179373674835;0.8376762031316097;0.6970706022861246;0.39946321584409006;0.3400282463607787;1.1997211680514261;10.041587510369018;0.8268394641548895;1.1005731597981232;1.1041269964085318;0.6198390134759758;-0.312529137372707;0.7064285058755498
20.12758;1.178050850620282;0.8376482277810239;0.6971048208029554;0.3994745989911943;0.34004881711058343;1.199849026548994;10.041556197697748;0.8268835238585512;1.1005012671003462;1.1041967540763054;0.6198453951090526;-0.3125331068532288;0.7065752180490239
20.13758;1.1779271067176529;0.8376184949011637;0.6971352262260322;0.3994881851312709;0.3400686744428359;1.1999846796405789;10.041501823277187;0.8269247589632871;1.1004262176491684;1.1042550726563274;0.6198562370113;-0.31253707815607473;0.7067176271079211
20.14758;1.1778082854365723;0.8375909523707965;0.6971648342100243;0.3995014594558564;0.3400856398217827;1.2001273623892261;10.041424041089854;0.8269630682139478;1.1003484250213498;1.1043018102821762;0.6198712791711578;-0.31254105134146476;0.7068549612245436
20.15758;1.1776952470708546;0.8375639806140057;0.6971914593675438;0.3995183098265799;0.3401027158141312;1.2002761845066006;10.041322184946837;0.8269985488374251;1.10026851802643;1.1043369101869025;0.6198902010155555;-0.31254502644823307;0.7069865048880742
20.16758;1.1775879959526918;0.8375390313539316;0.6972159261974546;0.3995355312256374;0.34011717966058574;1.2004302266313207;10.041195222318985;0.8270314046578049;1.1001872313583905;1.1043603120873753;0.6199126447112061;-0.3125490035013375;0.7071115817247773
20.17758;1.177486694135299;0.8375160334877403;0.6972376798675274;0.3995557949151623;0.3401311861667096;1.2005886038357954;10.041041568496581;0.8270618352088028;1.100105201389115;1.104371966379776;0.6199382728486411;-0.31255298253635216;0.7072295449701255
20.18758;1.177391440822834;0.8374962082354592;0.6972572877516827;0.3995766413967628;0.3401426129189686;1.2007504644044729;10.040859149402753;0.8270900108673206;1.1000228272073744;1.1043719115637893;0.619966798850979;-0.31255596360744586;0.7073393848607181
20.19758;1.1773020438161141;0.8374795936942327;0.6972744536846226;0.3995999704450523;0.34015309635611857;1.200914944416828;10.040645679276738;0.8271160925008199;1.0999402903054358;1.1043603260662602;0.6199979552664467;-0.31255994677075283;0.7074415184051883
20.20758;1.1772190063270949;0.8374670759241126;0.697289108896009;0.3996248538220755;0.3401616782292932;1.201081129821927;10.040398870677109;0.8271402203069625;1.099857631346015;1.1043375527217005;0.6200314357957379;-0.3125639320675564;0.7075350177384397
20.21758;1.1771419738970563;0.8374586345969549;0.6973008271676966;0.3996531901693708;0.34016997935258664;1.201248035908351;10.040116232052887;0.8271624966885195;1.099774766867555;1.1043040424305264;0.6200668629025927;-0.31256791951552293;0.7076193524465751
20.22758;1.1770707416033739;0.837455412682077;0.6973099820748888;0.3996824798684433;0.34017586751611606;1.2014146386129632;10.039794389331234;0.8271830453749097;1.099691459128266;1.1042601952466689;0.620102785095656;-0.3125719091033529;0.7076930914808162
20.23758;1.1770048229711387;0.8374576515279252;0.6973163451930742;0.3997132619876811;0.3401798434892287;1.2015800001461088;10.039428851274613;0.827202109434205;1.0996073373263386;1.1042062640796977;0.6201407039849315;-0.3125759007899768;0.7077575408058815
20.24758;1.1769445143412434;0.8374650358110112;0.6973188085731757;0.39974834330131404;0.34018407414233603;1.2017433821797654;10.03901489579662;0.8272200643341224;1.0995219789491826;1.1041424234703763;0.6201791260848811;-0.3125798945123212;0.7078114415152693
20.25758;1.176889386815786;0.837478589307357;0.6973178527172237;0.3997843959082174;0.3401857363325576;1.20190423451392;10.038548904480319;0.8272373325840339;1.099434979925582;1.1040688712314843;0.6202176003576181;-0.3125828902109037;0.7078541609397343
20.26758;1.176839291057703;0.8374977459440816;0.6973125242808984;0.3998239654474402;0.3401868438399896;1.202062169373859;10.03802878391714;0.8272542879214944;1.0993460253612042;1.103985801124369;0.620255743058198;-0.3125868878499155;0.7078865855640051
20.27758;1.1767941558606947;0.8375231920594018;0.6973030277040054;0.3998644605049028;0.3401851356419835;1.2022170540821295;10.037453007492447;0.827271195325354;1.099254965668817;1.1038933265463287;0.6202932908004237;-0.31259088739353347;0.70790837695176
20.28758;1.176753725919552;0.8375547341186678;0.6972891216959987;0.39990635028528465;0.34018107889698523;1.2023691093482494;10.036819622896564;0.8272881804896212;1.099161775711967;1.1037915365912514;0.6203301556625149;-0.3125948887607078;0.7079196874383248
20.29758;1.1767184829672832;0.8375916564665611;0.6972698790592364;0.3999523793946276;0.34017691710296466;1.2025188079192108;10.036126243708056;0.8273052399688271;1.0990663790851936;1.1036806179222043;0.6203664134911567;-0.3125988918057963;0.7079206703919932
20.30758;1.1766880994284312;0.8376333032743766;0.6972451041997518;0.3999988494657074;0.34016973482461915;1.2026665934963934;10.03537081327186;0.827322288646277;1.0989684993765836;1.1035608960206442;0.6204022446844879;-0.31260189634152336;0.7079110346537858
20.31758;1.1766624337053946;0.8376813051987309;0.69721656881621;0.40004897529682965;0.3401623620059486;1.2028126703969435;10.034552434104041;0.8273391971828923;1.0988676154794592;1.103432810013781;0.6204379095121847;-0.31260590217738893;0.7078918548626589
20.32758;1.1766410216143663;0.8377348975689054;0.6971842722610169;0.40009910816720323;0.3401519406623974;1.2029560172734157;10.03367090777227;0.8273558117878571;1.0987630276579092;1.1032968544169115;0.6204737623587196;-0.3126099091332214;0.7078628990370236
20.33758;1.176624105060635;0.8377931288706415;0.6971476218156768;0.4001520451627414;0.34014082888980535;1.2030985237137093;10.032725391749667;0.8273719794998605;1.0986540194385392;1.103153559883121;0.6205102351179766;-0.3126139170426454;0.7078244258978107
20.34758;1.1766111463743478;0.8378554753380868;0.697106799482725;0.40020826000351345;0.340129676499649;1.2032390812688527;10.031714382785001;0.8273875654782605;1.0985400048189162;1.1030035735862036;0.6205477938554946;-0.31261692576526456;0.7077762841741673
20.35758;1.1766017984430213;0.8379222051032853;0.6970625204269701;0.40026511126787256;0.34011647810626805;1.2033775987812556;10.03063681485349;0.8274024572557358;1.098420543686818;1.1028477165232298;0.6205869233992405;-0.31262093518693224;0.7077196524324427
20.36758;1.1765946752182366;0.8379918094415976;0.6970146181221489;0.40032363624022954;0.34010259902815565;1.2035140186443989;10.02949226495634;0.8274165409025208;1.0982952058568018;1.102686924975205;0.6206280958475797;-0.31262494520701056;0.707654319907852
20.37758;1.1765910576224448;0.8380656601258685;0.6969637616506831;0.4003832874624999;0.34008728572216346;1.2036482797347678;10.028280221311963;0.827429626776661;1.0981634520560433;1.1025221565221288;0.620671704305492;-0.3126279557172226;0.7075800365834072
20.38758;1.1765901806787595;0.8381422075037182;0.696909380422097;0.4004466198835244;0.3400729643753624;1.2037801731928597;10.026999463139799;0.8274414033008979;1.0980247035940356;1.1023543689525854;0.620718032206742;-0.31263196657832704;0.7074978762818802
20.39758;1.1765916204700313;0.838222126539493;0.6968526793637863;0.4005101699344425;0.340056962721218;1.2039092864038958;10.02564778940019;0.8274514970048578;1.0978784964082655;1.1021845447263456;0.6207672541142362;-0.31263597762295714;0.7074075607428469
20.40758;1.1765953017164101;0.8383048612430634;0.6967937487746533;0.4005750383227645;0.3400404116705506;1.2040351282521469;10.024222624424924;0.8274595833506629;1.0977245331884706;1.1020136590978638;0.6208194317371586;-0.31263998868887916;0.7073092269171161
20.41758;1.1766011887112788;0.8383901435760881;0.6967329111836543;0.40064103218851793;0.34002337067751676;1.204156252420226;10.022722420898157;0.827465456680583;1.0975626110729724;1.1018426260058993;0.6208745187455799;-0.31264299965144354;0.7072025229779887
20.42758;1.1766090009916788;0.8384775057700392;0.6966704431621901;0.400708477407416;0.34000639424993256;1.2042742546458187;10.021147248840396;0.8274690405283925;1.097392517318275;1.1016722935363374;0.6209323810370361;-0.3126470104248922;0.7070884520740423
20.43758;1.1766192715573902;0.838566976481981;0.6966066433721615;0.4007761391680497;0.33998849370650813;1.2043877125889055;10.01949828085888;0.8274703750655463;1.097213986386425;1.1015034781904196;0.6209928127631892;-0.3126510209348511;0.7069667382762919
20.44758;1.1766319179886482;0.8386580174579076;0.6965418313056859;0.40084432755117705;0.3399701792826854;1.204496183182416;10.017777416943384;0.8274695918145704;1.0970267306675365;1.1013369816663128;0.6210555496571498;-0.31265403110162227;0.7068371453842501
20.45758;1.1766462865195706;0.8387495304542765;0.6964762452990708;0.40091268006882075;0.33995159170024186;1.2045992570606279;10.015987360843635;0.8274668745089578;1.0968305120393833;1.101173558227895;0.6211203040860613;-0.31265804085934007;0.7067008190782943
20.46758;1.1766645057563794;0.8388425180558424;0.6964102327592876;0.40098180522802007;0.33993294036815497;1.20469661789309;10.014131450591808;0.8274624403009478;1.0966251740152155;1.101013888200885;0.621187802494465;-0.3126610501778949;0.7065580765801042
20.47758;1.1766866644752232;0.8389361591544057;0.6963438171471277;0.4010502844238689;0.339913377853115;1.204788108000339;10.012213115745844;0.8274565260513548;1.0964105602923009;1.1008585545115237;0.6212557957991074;-0.3126650590539993;0.7064083461279282
20.48758;1.1767130953147642;0.8390297311838834;0.6962769946700461;0.40111838488288315;0.33989344478523564;1.20487274688481;10.0102359016382;0.8274493263978404;1.096186465160548;1.1007079671287947;0.6213250599690354;-0.3126690674923707;0.7062523288650532
20.49758;1.1767443040174386;0.8391213413140987;0.6962086356163696;0.40118552344009734;0.33987288208040717;1.2049526475486234;10.008204056175117;0.8274409230713378;1.095952731661198;1.1005622782400224;0.6213953851120789;-0.3126720754939452;0.7060897935721949
20.50758;1.176780666569962;0.8392129822234109;0.69614081635107;0.40125211521288523;0.3398522247025264;1.2050269325440526;10.006122197529193;0.8274312841747408;1.0957093409331058;1.1004213770117306;0.6214665345546457;-0.312676083041514;0.705921890344723
20.51758;1.1768212093242356;0.8393022778587096;0.6960726234567979;0.40131665077968376;0.3398307049367311;1.2050957266621674;10.003994102282093;0.8274203130759911;1.0954564096770536;1.1002850090860574;0.6215382282785686;-0.31267909009687594;0.7057480600730159
20.52758;1.1768685668807441;0.8393899854935044;0.6960036693497519;0.4013806845114563;0.3398090936951427;1.2051591395633625;10.001822221407743;0.8274078582317349;1.0951941582031914;1.100152927937729;0.6216102036081084;-0.31268309662769705;0.7055696294031599
20.53758;1.17692180714077;0.839474695197279;0.6959339372093369;0.401444311643765;0.33978801337398506;1.2052171805340728;9.999608241785555;0.8273936571826297;1.0949229001683662;1.1000249518609455;0.6216822834568297;-0.3126871026431476;0.705386686831589
20.54758;1.1769813344246611;0.8395566378679398;0.6958640689236038;0.40150465324425694;0.3397653083780322;1.2052686923578586;9.997353779077288;0.8273773079048371;1.0946430803649418;1.099900964428603;0.6217543633696637;-0.31269010820530846;0.7051994073057879
20.55758;1.17704760122954;0.8396351090897136;0.6957939222623545;0.40156258236791137;0.33974204565492266;1.2053154336224017;9.99506044937914;0.8273583350991244;1.0943552583647747;1.0997808995608203;0.6218263469159817;-0.31269411341008607;0.705009355397783
20.56758;1.1771208693353648;0.8397099902341006;0.6957239687505256;0.4016168731437803;0.3397176539094035;1.2053562724453797;9.992729406858025;0.8273362561830861;1.0940599759403935;1.099664688592535;0.6218981145548997;-0.31269711835587277;0.7048162989051634
20.57758;1.1772012912174956;0.83978008248451;0.6956538066656692;0.4016684504157158;0.3396934291938982;1.2053912772409046;9.99036086764295;0.8273105640698546;1.0937576823008512;1.09955222042331;0.6219695331425139;-0.3127011231220018;0.7046217613000207
20.58758;1.1772911938508024;0.8398470378375666;0.6955840743919949;0.40171645466920725;0.33966849842604674;1.2054206649470578;9.987953861887128;0.8272807034401632;1.093448816233569;1.0994432950215833;0.6220404645503991;-0.31270412776446893;0.7044254852233804
20.59758;1.1773901394060036;0.8399101130208387;0.6955149431135131;0.4017603890149575;0.3396429592991483;1.205443754098174;9.985506585716905;0.8272461190108088;1.0931339074182997;1.0993375268357994;0.6221107851527189;-0.3127081323271479;0.7042290546237534
20.60758;1.1774985526875663;0.8399693062664708;0.6954466594097382;0.40179997615648294;0.339616735134657;1.2054629019479806;9.983017116916557;0.8272063272122916;1.092813619508738;1.099234335916687;0.6221804118813995;-0.3127111368666711;0.7040323034171472
20.61758;1.1776165718909892;0.8400247627477002;0.6953796974583428;0.4018342575745495;0.3395891563583132;1.2054774034958466;9.980483742232803;0.8271609349384563;1.0924887660296214;1.0991330644855355;0.6222492809205822;-0.3127151414776187;0.7038368411979324
20.62758;1.1777440309094123;0.8400754487003924;0.6953135792785892;0.4018644895351755;0.3395613750796568;1.2054874927974855;9.97790511213887;0.8271096102783653;1.0921602608328522;1.0990330601197718;0.6223172911555475;-0.312718146300794;0.7036424213962432
20.63758;1.177882757847348;0.8401230680179702;0.6952488274025441;0.40189015987305;0.33953238093334215;1.2054924473761572;9.975280302139586;0.8270520576103263;1.0918290077520842;1.0989337235078298;0.6223842916167659;-0.3127221515177868;0.7034504899857456
20.64758;1.1780318445398488;0.8401668220754284;0.6951854312637714;0.40191110665193464;0.33950219346383304;1.2054946735130658;9.972608634111909;0.8269880321399942;1.0914958327501425;1.09883461829081;0.6224501412582668;-0.3127251573461532;0.7032606344551797
20.65758;1.1781914079382996;0.840206595809418;0.6951234193234477;0.40192736430127807;0.3394707069585071;1.2054937334029563;9.96989001133935;0.826917392849291;1.091161485940022;1.0987355447167282;0.6225157697608228;-0.31272916402844053;0.7030751008514265
20.66758;1.1783614515332645;0.840242374505105;0.6950631231381157;0.4019382911974518;0.339437243988727;1.2054902902177713;9.967125974067233;0.826840144446004;1.0908266697182532;1.0986364764565006;0.6225791684413956;-0.31273217180430024;0.7028916199793852
20.67758;1.1785418731328434;0.8402729582558375;0.6950039938728199;0.4019454876061204;0.33940295370531026;1.205484968578589;9.96432064374627;0.8267564285779181;1.0904920636211997;1.098537475336429;0.6226413360850908;-0.3127361808854776;0.7027123009438698
20.68758;1.1787347283416265;0.840298738478466;0.6949453674901248;0.4019484580030441;0.3393665378071732;1.2054772944700163;9.961480605821151;0.8266664850473375;1.0901583297111086;1.0984386665327253;0.6227022440848449;-0.3127391914465902;0.7025364859753386
20.69758;1.178939333317808;0.8403216820708614;0.6948892290325743;0.40194803448913574;0.3393285579269283;1.2054698144887133;9.958613405121822;0.8265705918438829;1.0898261328112524;1.098340201945291;0.6227618295050322;-0.3127432036202356;0.7023652805123232
20.70758;1.1791558373648636;0.8403408246953182;0.6948343975669488;0.40194421636082295;0.33928861113948033;1.205462177272383;9.955725583090183;0.8264690051804737;1.0894962254461271;1.0982421614505;0.6228199895365165;-0.31274621750491166;0.7021979776044497
20.71758;1.1793830099712095;0.8403559411091261;0.6947810320466974;0.401936435609461;0.3392461650278895;1.2054550552206826;9.952821609819093;0.8263619556944473;1.0891695688031595;1.098144457388985;0.6228765883129692;-0.3127492331969982;0.7020351299898226
20.72758;1.1796231488873847;0.8403685731055079;0.6947287771742469;0.4019268663185699;0.3392019808239193;1.2054481116996212;9.949904461509254;0.8262496868971217;1.0888473748947385;1.0980468202454678;0.622931477841991;-0.312753250826446;0.7018771799034601
20.73758;1.179874875766163;0.8403782753504474;0.6946779988922075;0.4019148976949852;0.33915560050652965;1.205444108034217;9.94697709650274;0.8261324665898752;1.0885309941548889;1.097948850533234;0.622984497371331;-0.3127562705700373;0.7017231457852163
20.74758;1.1801380509148751;0.840385070190833;0.694628949568919;0.40190072849258535;0.33910703077552445;1.205442986990779;9.944043251091651;0.8260105829903854;1.0882217381420496;1.0978501253322221;0.6230354699979047;-0.31276029262479293;0.7015738046433924
20.75758;1.1804115142999443;0.8403881315926878;0.6945818243733924;0.40188429862764297;0.3390564534324519;1.2054447836732285;9.941107444903672;0.8258843849766017;1.0879207715003671;1.0977503435693743;0.6230842472253637;-0.3127633171518079;0.7014281726283614
20.76758;1.18069672275346;0.840389017531299;0.6945372472155839;0.4018651820577169;0.3390030553322238;1.2054523996052713;9.938174623210623;0.8257543012789316;1.0876291334155908;1.097649380164379;0.623130762438266;-0.31276634424173844;0.7012866882081317
20.77758;1.180993030466253;0.8403864952199218;0.694494739802863;0.4018447836573388;0.3389482046338644;1.2054654423261886;9.93524954018661;0.825620771016341;1.0873478491841553;1.0975471889272803;0.6231760108711661;-0.31277037391789875;0.7011507874566159
20.78758;1.1813000119974386;0.8403805233033692;0.6944546918540596;0.4018224203257738;0.33889145157158196;1.2054842371106795;9.932336759909726;0.8254841554799167;1.087077967787606;1.0974437017896685;0.6232179618137557;-0.31277340614266697;0.7010179651408135
20.79758;1.1816164028051985;0.8403704819192939;0.6944174297868327;0.401796811362287;0.33883199622495497;1.2055079040123455;9.929441329250201;0.8253446850489924;1.0868205028847924;1.097338841839423;0.623257480826238;-0.3127774408238949;0.7008902256327338
20.80758;1.1819436376275116;0.8403570217563648;0.6943826535535251;0.40177102735803133;0.33877181436991916;1.2055384311061168;9.926569078858309;0.8252024550011808;1.0865764369171065;1.097232599464842;0.6232943317989311;-0.31278047782472823;0.7007668946014385
20.81758;1.1822798093144313;0.8403396385633909;0.6943509178036583;0.40174309364280286;0.3387095090718728;1.2055747561138181;9.923726475709609;0.8250575154638509;1.0863467193801941;1.09712507715401;0.6233282582539335;-0.312783516966669;0.7006486255563346
20.82758;1.1826236900754983;0.8403171053021048;0.6943216106067043;0.4017145770436157;0.33864643579032966;1.2056158241488415;9.92092043151505;0.8249100037939099;1.0861321233392216;1.097016465290544;0.6233590572351966;-0.3127875580431556;0.700536001791462
20.83758;1.18297621985218;0.8402910677618932;0.6942951186205584;0.4016851819742849;0.3385817808409761;1.2056635555565889;9.918158274899524;0.8247601691176496;1.0859331614947092;1.0969069928909168;0.6233865721181961;-0.31279060084259985;0.7004281310384844
20.84758;1.183335685507822;0.8402608656618737;0.6942713216522438;0.4016549132524887;0.3385157409243314;1.2057166922166507;9.915447849084543;0.8246083099873326;1.0857502256543148;1.096796892991842;0.6234106444019492;-0.3127936451569251;0.7003253683924755
20.85758;1.183701272433383;0.8402266814574773;0.6942501172612685;0.4016239278557161;0.33844836856582383;1.20577370667994;9.912797186406168;0.8244547676268166;1.0855837332685336;1.0966863459974874;0.6234311084345204;-0.31279769078818237;0.7002280979983668
20.86758;1.1840708459491227;0.8401884491708521;0.6942318087409826;0.40159018177990247;0.3383782096347234;1.2058359811890365;9.910214002678138;0.824299969691198;1.0854341031644636;1.096575388959502;0.623448815721408;-0.31280073757466514;0.7001363523832163
20.87758;1.1844458684374106;0.8401469387361677;0.6942152353289283;0.40155819144274013;0.3383082979917898;1.2059020355900105;9.907705595296576;0.8241444620333165;1.0853016691814414;1.0964638777943776;0.6234616373657863;-0.3128037854179985;0.7000488775696553
20.88758;1.184824130783015;0.84010076948961;0.6941996787313389;0.40152550112732494;0.33823692584432064;1.2059715172721126;9.905278765109713;0.8239889276566063;1.08518664468032;1.096351561430549;0.6234704605519994;-0.3128068342805941;0.6999666280373602
20.89758;1.18520364875971;0.840051845251998;0.6941872081629138;0.4014926131073448;0.338164897051539;1.2060430881918005;9.902939818459426;0.8238341717940952;1.085089129477218;1.0962382257528012;0.6234752151595663;-0.31281088415516756;0.6998900370894221
20.90758;1.1855853219129824;0.8400003911263727;0.6941769825188576;0.40145944626125274;0.3380917481608638;1.206118396063241;9.900694768192789;0.8236810692981198;1.0850091220471172;1.0961238335804788;0.6234759338048654;-0.31281393502588234;0.6998181298204919
20.91758;1.1859671873757538;0.8399458050484753;0.694169373157321;0.40142453016977997;0.3380166698800358;1.2061960994888579;9.898549032766372;0.8235305220406027;1.0849465336135338;1.0960085623370177;0.6234727956118185;-0.31281698683663883;0.6997512717203496
20.92758;1.1863471092353866;0.839886573642245;0.6941642212438027;0.40138950276945407;0.33794151495736213;1.2062749033581237;9.89650677897837;0.8233834122100974;1.0849012246892078;1.0958927273201255;0.6234660813450016;-0.312821039485703;0.6996899200120333
20.93758;1.186726676018505;0.8398241392540624;0.6941615566930199;0.4013549260341986;0.33786615750427174;1.2063565624249308;9.894570673209657;0.8232405286219866;1.084873024546004;1.0957767381244867;0.6234560570702647;-0.31282409285010326;0.699633308224259
20.94758;1.18710387730454;0.8397580130333464;0.6941616554492402;0.4013199336283315;0.33779025219402725;1.2064388188723092;9.892742242611618;0.8231025548350753;1.084861675848802;1.0956611191214272;0.6234439197485516;-0.31282714680749024;0.6995829524219382
20.95758;1.1874770276543714;0.839688051217189;0.6941647677061655;0.40128317171910965;0.3377129322853841;1.20652336778386;9.891022273742154;0.822970150081281;1.084866775462296;1.0955464357063442;0.6234278512150785;-0.3128302012351438;0.6995372227167965
20.96758;1.1878474483745012;0.8396154652214043;0.6941705764856839;0.40124758696529467;0.33763614270074976;1.2066089048179718;9.88941042970566;0.8228439865171361;1.0848877795107297;1.0954331478117003;0.6234090586948132;-0.31283325600659156;0.6994971798231474
20.97758;1.1882133713679177;0.8395403565177358;0.6941797131759535;0.4012110262532844;0.3375585191098713;1.2066941469856385;9.887904915992362;0.8227246860553702;1.0849239948653837;1.095321609668047;0.6233877692429245;-0.31283731099934803;0.6994634679367837
20.98758;1.1885737615766532;0.8394623416010053;0.6941919640063237;0.4011735594168209;0.33748042624444585;1.2067808205286648;9.886503248677547;0.8226127828191575;1.0849745456243183;1.095212223579766;0.6233642658850166;-0.31284036610307886;0.6994353860008131
20.99758;1.1889297101694294;0.8393826623071402;0.6942072355841122;0.4011372225559001;0.33740330579408984;1.2068677112773762;9.88520325510402;0.8225087556288188;1.085038370559935;1.0951055231521212;0.6233389142588474;-0.31284342122084374;0.699413557203162
21.00758;1.1892787233255153;0.839300234393198;0.6942256082564302;0.4011003780855355;0.3373265041698644;1.2069536840012858;9.884003380066725;0.822413027401772;1.0851142321056078;1.0950020768782407;0.6233120711092343;-0.3128464762683649;0.6993981636597548
21.01758;1.1896222924672248;0.839216616479316;0.6942470504152365;0.4010633570327639;0.3372498018238751;1.207040554132335;9.882902198159611;0.8223259195638419;1.085200744965316;1.0949023641917783;0.6232849651916768;-0.3128495311733733;0.6993902902536561
21.02758;1.1899589640867423;0.8391315131623465;0.6942717371441587;0.4010241002277604;0.33717173224380387;1.2071269453112676;9.881897707897277;0.8222476511704299;1.0852964537727186;1.0948067941077326;0.6232556901319697;-0.31285358587145495;0.6993887663673193
21.03758;1.1902882416397984;0.8390431626264;0.6942980692783101;0.40098673257551476;0.33709574545839366;1.207211329423431;9.880987249763143;0.8221783891001033;1.085399951904456;1.0947157909589411;0.623225275278198;-0.3128566403111532;0.6993937078309513
21.04758;1.1906118105654269;0.838953898929535;0.6943265434318358;0.40094840833532674;0.3370188446100803;1.2072951960782368;9.880168183849138;0.8221182612772974;1.0855100023701902;1.094629810578321;0.6231937446402515;-0.3128596944678706;0.699405586603238
21.05758;1.1909285700920336;0.8388622881833365;0.6943560527667078;0.40091167292268104;0.3369433411717662;1.20737611732838;9.879438795715545;0.8220673111139469;1.0856255964276675;1.094549275510115;0.623161136280673;-0.31286274834319117;0.6994243147193533
21.06758;1.19123728641362;0.8387678142357792;0.6943863506513672;0.4008751970690515;0.33686828636329297;1.2074556751139416;9.878798338345069;0.8220254665810396;1.0857459282486521;1.0944744671645947;0.6231275007834538;-0.3128658019614205;0.6994497015049759
21.07758;1.1915396086855716;0.8386721744032027;0.6944174011985117;0.4008380565403482;0.3367922696598988;1.2075324246023376;9.878246032939174;0.8219925473320575;1.085870331026985;1.094405462328309;0.6230929131447398;-0.3128688553771757;0.6994814741014187
21.08758;1.1918331574061798;0.8385719255797878;0.6944472103353829;0.4008014014324218;0.3367168862903121;1.2076049142918688;9.877780470515782;0.8219682919327601;1.0859982425584853;1.0943421814700471;0.6230584792416074;-0.3128729086718479;0.6995206506905558
21.09758;1.1921203249312222;0.8384711654228841;0.6944773179408815;0.40076637839369594;0.3366425173122757;1.2076746830907141;9.877400218393763;0.8219523976550904;1.0861292030999896;1.0942845078912589;0.623022290267454;-0.3128759619285512;0.6995642286864445
21.10758;1.192399950035043;0.8383683973860708;0.6945067511845987;0.40073039042908326;0.33656747944534704;1.2077392923432648;9.877104847827983;0.821944532553526;1.0862628265615781;1.0942323649477745;0.6229853625981615;-0.31287901519720945;0.6996132899431661
21.11758;1.1926711494261133;0.8382622960355404;0.6945346137704083;0.40069580016760636;0.3364941782899883;1.2078004075577569;9.876895365266689;0.8219443233109739;1.0863987800475554;1.0941856910096281;0.6229476296391564;-0.3128820684771149;0.6996676358809948
21.12758;1.1929359487975546;0.8381551879018425;0.6945613729464208;0.4006603302702389;0.3364202854810458;1.2078567673331533;9.87677404087721;0.8219513835781442;1.0865368678119323;1.094144417847327;0.6229089736607545;-0.31288512173244004;0.6997270851878521
21.13758;1.1931922316285994;0.838045230071469;0.6945864148717186;0.40062547843663243;0.3363477968743344;1.2079070221592947;9.876744264847712;0.8219653641958794;1.0866771456333275;1.0941085181626469;0.6228692641688973;-0.31288817490922216;0.6997914548372891
21.14758;1.1934424117565572;0.8379342446327285;0.6946095984727793;0.40059180930166727;0.33627657007718703;1.207952659713649;9.876810355246917;0.8219859646907463;1.0868198796176387;1.0940780429656587;0.622829392460053;-0.3128912279316616;0.6998614803083898
21.15758;1.193685150973836;0.8378222904083924;0.6946316413636803;0.40055716195280955;0.3362051540688952;1.2079910918806191;9.876976768467777;0.8220129545307893;1.0869653760441695;1.0940531261538435;0.6227872908364763;-0.31289428070689196;0.699935269813497
21.16758;1.193919368671022;0.8377083320490942;0.6946523243463208;0.4005239817064062;0.3361358620921938;1.2080237721669647;9.877247138250278;0.8220462261411068;1.0871138929051685;1.0940339693570975;0.6227439358344035;-0.3128973331533723;0.700013675632437
21.17758;1.194146951616269;0.8375950205859976;0.6946728241151462;0.4004900293534331;0.3360662421946484;1.2080482487981654;9.87762395685832;0.8220857670219829;1.0872656596500496;1.0940208122171926;0.6226993378752778;-0.312900385218379;0.7000966731005221
21.18758;1.1943659780510716;0.8374806949280894;0.6946929322343643;0.4004575500539907;0.33599871269084763;1.20806613708775;9.878108607606974;0.8221315568714072;1.087420830137516;1.0940139394937183;0.6226535272347334;-0.3129044368676579;0.7001846431048532
21.19758;1.194578219908527;0.8373682086599659;0.6947140821032761;0.40042347893921765;0.3359302084193199;1.2080750446886415;9.878701435845715;0.8221835389992266;1.0875793505778548;1.0940137133811512;0.6226075458233987;-0.3129074880754431;0.7002774753272223
21.20758;1.1947823898721532;0.8372555150490599;0.6947353882606104;0.40039153610296024;0.33586425121307106;1.2080765306724057;9.879402283894052;0.822241669674182;1.087740955796622;1.094020548165321;0.6225594316619332;-0.31291053883067965;0.7003736751508594
21.21758;1.1949803880325123;0.8371453420541167;0.6947580541911358;0.4003586179565996;0.3357977744392978;1.2080691189560406;9.88021129418881;0.8223059228640036;1.087905346597882;1.0940348056460436;0.6225102130459726;-0.31291358914413026;0.7004738852240768
21.22758;1.1951716317431336;0.8370366328030893;0.6947815339505021;0.4003270492711544;0.33573303220537964;1.2080512840473192;9.881129218901133;0.8223762278500631;1.0880722897556172;1.0940566739169282;0.6224599273308278;-0.3129166390462594;0.7005777478066073
21.23758;1.195355772818922;0.8369296181021568;0.6948062711208186;0.4002940741928897;0.3356679634172672;1.2080244005864818;9.882157046725172;0.8224524344411062;1.0882415184561645;1.0940861594645213;0.6224086238511242;-0.31291968857476105;0.7006848643017992
21.24758;1.195535506325703;0.8368253738618384;0.6948317457212978;0.4002625866404343;0.33560436611689726;1.207985754682306;9.883295294325274;0.8225343519878734;1.088412638754394;1.09412324873244;0.6223563530534932;-0.3129227377533567;0.7007948619787956
21.25758;1.1957093916330594;0.8367232789827369;0.6948585475608489;0.4002290654358009;0.335539798847286;1.20793660969512;9.88454326520929;0.8226218023196585;1.0885851615426407;1.0941680463597383;0.6223041939792985;-0.31292578658348236;0.7009083034289834
21.26758;1.195880505576749;0.8366238940972882;0.6948856322162528;0.40019807422524734;0.33547729684286137;1.2078742510651257;9.885898597478395;0.8227146510840713;1.0887585436123508;1.094220686007166;0.6222502984476054;-0.3129288350551928;0.7010230720381618
21.27758;1.1960471871265639;0.8365264629282358;0.6949135963829417;0.40016621854825013;0.3354145049328931;1.2078000509830253;9.887357485156612;0.8228128193081781;1.0889321854537788;1.0942811599881639;0.6221958939526263;-0.31293188314679116;0.7011397137608549
21.28758;1.1962118307207936;0.8364317985954678;0.6949418842979771;0.4001366106982334;0.3353533486725679;1.2077115816193142;9.888915410564922;0.8229162491647111;1.089105445875129;1.0943493148766694;0.6221412508283515;-0.31293493080309714;0.7012578776882719
21.29758;1.1963729196112682;0.836339022463928;0.6949707190822518;0.4001065897054601;0.33529203621495945;1.2076107032846128;9.890567743967551;0.8230248558778444;1.0892776586593413;1.0944249440085985;0.6220866412721258;-0.31293797791505246;0.7013772507198158
21.30758;1.1965324903706636;0.8362478463277536;0.6949986841340299;0.4000780602504084;0.33523164269855077;1.2074955850932187;9.892310065553282;0.8231385286374279;1.0894481242137586;1.0945078170179128;0.6220333265797995;-0.31294102432254206;0.7014984546961149
21.31758;1.1966893439954518;0.8361596562548758;0.6950276317778904;0.40005042476861374;0.3351720888321744;1.2073686237045187;9.894138599746505;0.8232571425161934;1.0896161249938594;1.0945976303517846;0.6219795942256592;-0.3129440698426262;0.7016193843343917
21.32758;1.1968453230608325;0.8360745308181763;0.6950564544802625;0.4000242084365428;0.33511341479428514;1.2072282887917833;9.896050584613135;0.8233805477718599;1.0897809622997616;1.0946939128403606;0.621926765469517;-0.31294711430116867;0.7017405299072375
21.33758;1.1969986462744644;0.8359906183966314;0.6950844936260181;0.40000039123940484;0.3350571134891809;1.2070770329970937;9.898044153329133;0.8235085958574856;1.0899419729751143;1.0947960071553924;0.6218751265459463;-0.31295015755807487;0.7018614882517212
21.34758;1.1971513873008344;0.8359100717282185;0.6951121678708401;0.3999766963389227;0.33500087042651056;1.2069132484936;9.900118015319316;0.8236411741725677;1.0900985394257123;1.094903200323477;0.6218258818435425;-0.312953199531374;0.7019828384517475
21.35758;1.1973017191630337;0.8358306512146058;0.6951385006515461;0.3999553556291565;0.3349472656625665;1.206739188340432;9.902271350315793;0.823778135123073;1.0902501039112786;1.0950148380077251;0.6217771740651318;-0.31295524019963006;0.7021021275397219
21.36758;1.1974515191468225;0.8357546457248629;0.6951641986784521;0.3999333398415172;0.3348933897704242;1.2065529533762143;9.904504058125434;0.8239191782514378;1.0903961618313907;1.0951302969586998;0.6217301154720345;-0.31295827957326716;0.7022210016058477
21.37758;1.1975997507673668;0.8356798403375735;0.6951880565537069;0.3999131960964962;0.3348418142245276;1.2063565657088724;9.90681699967036;0.8240638495656647;1.090536220570676;1.095248923996183;0.6216848132812287;-0.3129613176616625;0.7023389077573845
21.38758;1.1977486479882982;0.835607496237566;0.695210091719873;0.39989585302312336;0.334792799278375;1.2061480031810374;9.90921111425723;0.824211639202328;1.090669768062052;1.0953700287009458;0.6216413875444331;-0.31296435445069426;0.7024557527688907
21.39758;1.197896762458095;0.8355366213641001;0.6952307435389679;0.3998785695423081;0.3347445270704261;1.205929213458021;9.911685345467244;0.8243620673768733;1.0907963057955061;1.0954928987277064;0.6216009651988258;-0.3129673898963467;0.7025723423184957
21.40758;1.1980462815006108;0.8354682332941692;0.6952499605032597;0.3998630064391588;0.33469778053979504;1.2056982075132643;9.914235266929921;0.8245147415188454;1.090915412247843;1.095616793356869;0.621561657121321;-0.31297042393374186;0.7026867985684406
21.41758;1.1981952509473264;0.8354002869544619;0.6952673651426851;0.39985016681550084;0.33465389322415157;1.205457154524125;9.916853405024133;0.8246693846432851;1.0910267517561925;1.0957408794763583;0.6215245362497858;-0.31297345648066205;0.7027999451052875
21.42758;1.1983451626958423;0.8353349421507649;0.6952839085587659;0.3998370617105438;0.3346098022291531;1.2052043029022652;9.91953042195848;0.8248258265010731;1.091130058086222;1.0958641812932488;0.6214896239126744;-0.3129764874393968;0.7029117827864947
21.43758;1.1984943677864492;0.8352698818361112;0.6952985662919432;0.3998262817034683;0.33456797384646253;1.2049417875850992;9.922256737855813;0.8249839574693068;1.0912251853068176;1.0959856899384026;0.6214568865367075;-0.3129795167113219;0.7030223933490581
21.44758;1.1986444035510193;0.835206309110664;0.6953114197412793;0.399818791725617;0.33452858475408975;1.2046675695218194;9.92502399151468;0.8251436581820594;1.0913121613789551;1.096104584770885;0.621427243203449;-0.3129825441973918;0.7031327590389104
21.45758;1.1987932230006584;0.8351432234805529;0.6953228376135935;0.3998118786573322;0.3344897524959974;1.2043835373088958;9.927825267742067;0.8253047496372057;1.0913911581288656;1.0962203457490083;0.6213985781177317;-0.31298456977142497;0.7032406495816512
21.46758;1.1989425925470845;0.8350816715156102;0.6953326862471416;0.39980723689724235;0.33445224514009764;1.2040876074053615;9.930654599233959;0.825466994061506;1.091462460435864;1.0963326890097327;0.6213717298204652;-0.31298759327574954;0.7033477569822377
21.47758;1.199090227600061;0.8350196595553512;0.6953406232778645;0.39980590319757486;0.33441742402335334;1.2037817637393642;9.933506675858514;0.8256301342127133;1.0915264766378878;1.0964414714458122;0.6213464496714142;-0.3129906145652639;0.703453481804889
21.48758;1.1992372088657641;0.8349594240055623;0.695347766629602;0.39980489368450745;0.3343822609237154;1.2034640362720348;9.936376409165948;0.8257939268882744;1.0915837317104606;1.0965466537150699;0.621323397869925;-0.3129936335405732;0.7035585538199707
21.49758;1.1993813117549688;0.8348987558409694;0.6953533461229543;0.39980675715392416;0.33434926101627493;1.203135409367649;9.939258228227716;0.8259581537215176;1.0916348583684503;1.0966482774961024;0.6213002214345288;-0.312996650131941;0.703661008232747
21.50758;1.1995234399909545;0.834838932629343;0.6953577366789303;0.39981238496913873;0.33431865040390013;1.2027967636784345;9.942146080131215;0.826122621036745;1.0916805962691378;1.0967464513728427;0.621277654944041;-0.3129996642783638;0.703761574326694
21.51758;1.1996610790251654;0.8347788714226463;0.6953615684840556;0.3998189927406462;0.3342885692471502;1.2024459495210282;9.945034414430689;0.826287121545303;1.0917217558656847;1.0968413477002388;0.6212555407349404;-0.31300267592383174;0.7038601569328816
