time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
21.52758;1.1997958484486393;0.834719355451681;0.6953648684650655;0.3998282203290768;0.3342597408134792;1.2020849253144774;9.947919135662096;0.8264513633067267;1.0917591456542177;1.0969331711204122;0.6212347428990647;-0.31300468500715667;0.7039572192985819
21.53758;1.1999256102889555;0.8346584032043438;0.695367627108483;0.39983975573137537;0.3342323502725125;1.2017118384473897;9.950797756830918;0.8266149645889596;1.091793470828581;1.0970221276938268;0.6212130709934036;-0.31300769145052076;0.7040520084828735
21.54758;1.2000508187944225;0.8345949541792322;0.6953689567334913;0.39985384228996507;0.3342063399192579;1.2013289907955051;9.953668802448567;0.8267775425508321;1.0918252466230827;1.0971084442598371;0.6211913002567628;-0.3130106951582921;0.70414521403961
21.55758;1.2001726384719564;0.8345324686122292;0.695371203662957;0.3998700938884678;0.33418096443168943;1.2009347519066016;9.956531202748483;0.8269387728989304;1.091854859176082;1.0971924088815688;0.6211692318595338;-0.3130136960200693;0.7042371325553585
21.56758;1.2002885933178955;0.8344678392454042;0.6953732584791389;0.39988820669625735;0.33415663340155266;1.2005305669349564;9.959384297666348;0.8270983728542506;1.091882768049803;1.097274353214757;0.6211477317227522;-0.3130166939263491;0.7043289342102607
21.57758;1.200400246118353;0.8344025126968002;0.6953753455065305;0.3999083136265771;0.3341329886973536;1.200118052133974;9.962228055459635;0.8272561044122398;1.0919095979422726;1.0973545516243168;0.6211247469479209;-0.3130186887952234;0.7044185663147309
21.58758;1.2005051331020515;0.8343345924552439;0.695377068432069;0.39993125250617356;0.33411137442450345;1.1996959792839577;9.965062983520738;0.8274117966946376;1.0919360511664185;1.0974331430058193;0.6211013139308634;-0.3130216805767491;0.7045079066448132
21.59758;1.200604629358624;0.8342663148216413;0.6953791378801949;0.3999546468272129;0.33408933424076126;1.1992671359994869;9.967890037343304;0.8275653306281794;1.0919628455665593;1.0975101839728838;0.6210775680166745;-0.3130246692331549;0.7045965396979766
21.60758;1.2006960913639577;0.8341961191380775;0.6953814704721512;0.39997862665742767;0.33406767710772384;1.1988302526462966;9.970710981300675;0.8277166532889031;1.0919906940968187;1.0975857464774443;0.6210547488044118;-0.3130276547499288;0.7046853404250477
21.61758;1.2007806281187257;0.834124637984883;0.695383696398225;0.40000484567101235;0.33404743047383945;1.1983880185867115;9.97352866024766;0.8278658045539102;1.0920202541255781;1.09765988792508;0.6210311863491259;-0.313030637183689;0.7047724182612293
21.62758;1.2008586219047757;0.8340529446442272;0.6953862816541395;0.4000327394154427;0.33402794979694106;1.1979390946472894;9.976346696128163;0.8280128635748896;1.0920521198894877;1.0977325394435913;0.6210082607438092;-0.31303261667001325;0.7048580114274227
21.63758;1.2009278544168314;0.8339797021889885;0.6953892242600295;0.4000620898197493;0.3340096342243107;1.1974851194350618;9.979169023357805;0.8281578905379563;1.0920868208617056;1.0978034931392953;0.6209863283635367;-0.31303559337989556;0.7049427294907725
21.64758;1.20099010328047;0.8339063659035599;0.6953925471218004;0.4000945749893534;0.3339934048798156;1.1970277022932443;9.981999365462597;0.8283009264994781;1.0921247475036158;1.097872501856168;0.620966648253642;-0.3130385674918375;0.7050267171080583
21.65758;1.2010433835785341;0.8338323588335329;0.6953968005118167;0.400127424318507;0.33397757719137705;1.1965653856386342;9.984840627267445;0.8284419952158153;1.0921660958388364;1.0979393958977834;0.6209473739582303;-0.31304153918138133;0.7051078803868414
21.66758;1.2010886978923478;0.8337583378423105;0.6954018509950002;0.4001621609437347;0.33396325233986657;1.1961006459167995;9.987694419289806;0.8285810691808708;1.0922108788247291;1.0980041481552107;0.6209295823626024;-0.3130435086118979;0.7051863040978715
21.67758;1.201126929388391;0.833685418404553;0.6954080484025077;0.4001982444048563;0.333949861785289;1.195631935569301;9.990560877024135;0.8287180289313691;1.0922589389672392;1.0980668253811934;0.6209142673294737;-0.31304647594102913;0.705263353655078
21.68758;1.201156967918665;0.833611994525359;0.6954146371942798;0.40023694718615066;0.3339389679438591;1.1951607061033227;9.993438972282513;0.8288526815705887;1.0923099569285015;1.0981274728150094;0.6208993005853393;-0.3130494413165359;0.7053363792991117
21.69758;1.2011808864069546;0.833539954381121;0.6954219279620037;0.4002778707057123;0.3339298379456746;1.1946884327887808;9.996327146064631;0.8289848037024983;1.0923634733831695;1.09818606758969;0.6208854038146845;-0.3130514048687054;0.7054054557272138
21.70758;1.2011970813068662;0.8334676312965626;0.6954294126844262;0.400322071805802;0.33392396589285034;1.1942136233088128;9.999223937897012;0.8291141519440443;1.0924189059162748;1.0982425509005176;0.6208721811832922;-0.31305436674296677;0.7054711439391705
21.71758;1.2012067976807541;0.8333966394013349;0.6954377088499123;0.40036722922769663;0.33391914621278074;1.1937378075897314;10.002128170623347;0.8292405020659764;1.0924755907716144;1.0982968822804902;0.6208602152481306;-0.3130573271404075;0.7055336389625323
21.72758;1.2012113137298885;0.8333275757713506;0.6954466705401054;0.4004148508345288;0.3339163699191711;1.193262543310163;10.00503810463915;0.829363717149203;1.092532877959084;1.0983490684103916;0.6208471653557209;-0.3130592863192184;0.7055905727574988
21.73758;1.2012088348844299;0.8332591368392089;0.6954565141765152;0.40046389366195156;0.3339154192458925;1.192786376365864;10.007950224553504;0.8294837488821978;1.0925902163483656;1.098399093950745;0.6208338056599633;-0.31306224456379866;0.7056436933070899
21.74758;1.2012022008130427;0.8331924612957582;0.6954668849824049;0.40051613424009425;0.3339171787721696;1.1923118147876952;10.010859347591724;0.8296005799270615;1.092647169990231;1.098446818156117;0.6208200110584273;-0.31306520214591377;0.7056925597941236
21.75758;1.201189538298913;0.8331259642918896;0.6954779266916948;0.40057041000262517;0.3339213672309728;1.1918374140152415;10.013760441277823;0.8297141924639886;1.0927033769217238;1.0984920029131227;0.6208067401567607;-0.3130681593027843;0.7057380892520306
21.76758;1.2011720555509648;0.83306012090277;0.6954897186318053;0.40062676013097775;0.33392778160562875;1.1913648247195714;10.016650548846592;0.8298245454656146;1.0927584780308395;1.0985344588884078;0.6207919782516097;-0.3130701162441947;0.705778059929214
21.77758;1.2011509564422929;0.8329954095200927;0.6955023487378541;0.4006852019354089;0.33393620118234324;1.1908957430039508;10.019529184854733;0.8299315359133004;1.0928120808328567;1.0985741409893757;0.6207766262637527;-0.31307307317029215;0.7058142976538423
21.78758;1.2011245621713311;0.8329288597561308;0.6955146039459409;0.4007449225344446;0.333946557165123;1.1904288834847725;10.022397251429496;0.8300350169189419;1.0928637856771142;1.0986111578460966;0.6207614574252335;-0.3130760302694195;0.7058473684685322
21.79758;1.201094072386228;0.8328638010375689;0.6955287114518622;0.400806516824751;0.3339591546172218;1.1899659469985853;10.025255376867477;0.8301348599167525;1.0929132067806928;1.0986457517260135;0.6207441871287247;-0.3130779877029965;0.7058752359414119
21.80758;1.2010602900551832;0.8327999630815829;0.6955439951259305;0.40086880094824645;0.3339728841503758;1.1895085376197432;10.028102635957461;0.8302309881755976;1.0929599919532598;1.098678199400753;0.6207255546090455;-0.3130809456096125;0.7058998931265966
21.81758;1.2010216374092346;0.8327356441374002;0.6955599229644793;0.4009327524446483;0.3339890735452684;1.1890551092830943;10.030936543786876;0.8303234232176522;1.0930038576522425;1.098708703352705;0.6207063586202919;-0.3130829041199566;0.7059214731723821
21.82758;1.200978560330679;0.8326719182393544;0.6955771428101775;0.40099751735560824;0.3340069134907724;1.1886069936566683;10.033753840255175;0.8304123764063048;1.0930446212656406;1.0987374407361414;0.620684477060993;-0.31308586336283983;0.7059391425961354
21.83758;1.2009318525805015;0.8326096668187465;0.6955961524998227;0.40106301128470867;0.33402615511311473;1.1881654746874977;10.03655093136879;0.8304982818349945;1.093082274842273;1.0987646563668565;0.6206608866842597;-0.31308882347147227;0.7059533852860035
21.84758;1.200879611232146;0.8325470417634657;0.6956170227713266;0.4011300132085358;0.3340480484163065;1.1877288209153758;10.039323872506627;0.8305817046074808;1.0931170666984664;1.0987905969673295;0.6206356533508035;-0.313090784584321;0.7059638071907465
21.85758;1.2008229640231223;0.8324854746657182;0.6956408505198962;0.40119595827074406;0.33407017465883304;1.1872982705264847;10.042067921065081;0.8306632233964047;1.0931495159038658;1.098815381720376;0.6206098650694327;-0.3130937468286065;0.705972254872747
21.86758;1.2007628240874277;0.8324257037508217;0.695668054613584;0.4012613806444237;0.3340927988514882;1.1868750907025583;10.044776984753787;0.8307433690527205;1.0931803257719326;1.098839003279368;0.6205815571057722;-0.313096710305962;0.7059765412916277
21.87758;1.200698027201181;0.8323662433620884;0.6956981301396047;0.4013273885379621;0.33411728692325404;1.1864576882833107;10.047444314188287;0.8308225800453322;1.0932101918692143;1.0988614179085923;0.6205517128075871;-0.3130986750931673;0.7059771793865265
21.88758;1.2006296969276182;0.8323084632857667;0.6957314464679454;0.4013933093576116;0.33414287360431655;1.186047600327049;10.050064183862725;0.830901155505174;1.093239641677591;1.0988825862789102;0.6205213141754855;-0.3131016412432852;0.7059760644724641
21.89758;1.2005593322670616;0.8322535836663953;0.6957679696808128;0.4014592757325669;0.3341693688807384;1.1856463627364011;10.052632176925083;0.8309792767395574;1.093269016629236;1.098902475730048;0.6204883594295854;-0.3131036087884885;0.7059706678692548
21.90758;1.2004856336454122;0.83220081966804;0.6958076342203522;0.40152369590038434;0.33419593345471926;1.1852523944318836;10.055143926005007;0.831057125895777;1.093298533075299;1.0989210926401567;0.6204538303988855;-0.31310657776114004;0.7059630049751344
21.91758;1.2004102894517974;0.8321506438189927;0.6958496623347693;0.4015892618524181;0.33422447988050935;1.1848669711997228;10.057594711454671;0.8311349743344096;1.0933283171944763;1.098938513300382;0.6204186491321557;-0.31310854821253764;0.7059533783343646
21.92758;1.2003349764603595;0.8321044792959164;0.6958940573208133;0.4016547850198327;0.3342536806522667;1.1844912857611918;10.059980157480837;0.8312131312238632;1.0933583611802649;1.0989548436830325;0.6203806861988846;-0.3131115202023924;0.7059412743666398
21.93758;1.2002581318535155;0.8320612043700444;0.6959406140092599;0.40171907933168405;0.3342831826642585;1.1841235149797125;10.062296009889176;0.8312918345946491;1.0933884915506407;1.0989701257957998;0.6203408195365322;-0.31311449378182826;0.7059275892901282
21.94758;1.2001818244991074;0.8320214757030648;0.6959885590499687;0.40178366004763577;0.33431394901171924;1.18376481198797;10.064537074037123;0.8313711839850463;1.0934184391852146;1.098984283884875;0.6202999867412674;-0.31311646899292456;0.7059132397647557
21.95758;1.2001073698245521;0.8319864243773244;0.696037989714226;0.40184778653540726;0.3343452907609017;1.1834152554390627;10.06669713795509;0.8314511109659813;1.0934478966145833;1.0989971484294705;0.6202562156326917;-0.3131194458719345;0.7058977901212837
21.96758;1.2000332981455673;0.8319548118470135;0.6960885826976737;0.4019110845948977;0.3343775703751537;1.1830758226243705;10.068769818754966;0.8315313859176646;1.0934764869874702;1.0990085227761761;0.6202106070468114;-0.3131214244418674;0.7058817450671355
21.97758;1.199960837091648;0.8319277341081057;0.6961403503094957;0.4019736598794091;0.33441073793262954;1.182744409672358;10.070748958474931;0.8316116512059001;1.093503748661544;1.0990182662587584;0.6201632634780345;-0.31312440470347264;0.7058665971166447
21.98758;1.199891089645916;0.8319062935971366;0.696193457429408;0.40203564357407956;0.33444476270327766;1.1824218707229623;10.072628310180653;0.8316914255002108;1.0935292012722697;1.0990263370912232;0.6201152532627665;-0.31312638664405573;0.7058529531206668
21.99758;1.1998221670499278;0.8318893203002299;0.6962479472793132;0.40209678467104976;0.3344800562740085;1.1821090049955705;10.074401503816945;0.8317700595258015;1.0935524485615475;1.099032760434393;0.6200646507944693;-0.3131293702580919;0.7058404210672091
22.00758;1.1997547187511166;0.8318781348100855;0.6963043532733645;0.402156597587117;0.33451600278839716;1.181803547599759;10.076062953205609;0.8318467073141598;1.0935731898433374;1.0990375847293348;0.6200125794215602;-0.3131313555564688;0.7058293381017055
22.01758;1.1996891560858753;0.8318729095936062;0.6963622974036815;0.40221675435448917;0.33455381497095177;1.1815062955708102;10.077608949853516;0.8319203904154949;1.0935910942388376;1.0990408887399175;0.6199602191931657;-0.31313434255744915;0.7058216775740409
22.02758;1.1996262059644587;0.8318750611156581;0.6964223125180843;0.40227678228268887;0.33459280931300545;1.1812172811617896;10.079038059566166;0.8319901373868226;1.0936057459756492;1.0990428236487542;0.6199058251290664;-0.31313633127198526;0.7058148036603888
22.03758;1.19956403007239;0.831883542700329;0.6964844701329089;0.40233648388254595;0.3346332573240981;1.1809377647513484;10.080350917319876;0.8320550965759741;1.0936167572007103;1.0990435747771299;0.6198507550378967;-0.3131393217028334;0.7058104572399906
22.04758;1.1995037290166557;0.831898601086029;0.6965482595976663;0.40239445793652445;0.33467360243921174;1.1806660455622988;10.08154991697983;0.8321145570000132;1.0936238602195303;1.099043209843751;0.6197964265891555;-0.3131413138589121;0.7058085505933965
22.05758;1.199446448120266;0.8319232141512829;0.6966155223709959;0.40245411515572066;0.3347163417549235;1.180403345534236;10.082639363123663;0.8321679221699607;1.0936269245586063;1.0990416001147907;0.6197412177811803;-0.31314430776353414;0.70580808247749
22.06758;1.1993904881968378;0.8319550224498892;0.696685447276877;0.4025135688941401;0.33476033199140826;1.1801508412164203;10.08362588763027;0.8322146990713656;1.0936259742977892;1.0990385317943525;0.6196864482243838;-0.3131463034486951;0.7058088956930098
22.07758;1.199336793665301;0.8319948985200606;0.6967584799248695;0.40257222851804364;0.3348047504532253;1.179906640998012;10.084517909324216;0.8322544920052313;1.0936211698182332;1.0990338829770667;0.6196334401679124;-0.31314930095042975;0.7058125770185923
22.08758;1.1992859883318534;0.8320424576843181;0.6968341495669262;0.4026316180901291;0.33485061488189716;1.1796717053666221;10.085324069033533;0.8322870015735636;1.0936127288930744;1.0990276990538848;0.6195805140458487;-0.31315130030199173;0.7058162049428786
22.09758;1.199238839381211;0.8320984956430395;0.6969128403290543;0.40269111373690225;0.33489708243458527;1.1794458958486222;10.086052042797336;0.8323120404868732;1.0936008627148133;1.0990201119020166;0.61952893898861;-0.3131543015141437;0.7058212769599258
22.10758;1.1991935199332278;0.8321612249622556;0.6969943863933139;0.4027503974535043;0.334944322627752;1.1792300743575395;10.086708093696055;0.8323295344311227;1.0935858080042713;1.0990112041319868;0.619479962406718;-0.3131563045598188;0.7058274034872266
22.11758;1.199151177919377;0.8322312499627622;0.6970790779795646;0.40280833158709056;0.33499100678936183;1.1790221014456963;10.087297011845447;0.8323395139797137;1.0935679207451197;1.0990010138918018;0.6194318665781609;-0.31315930937653574;0.7058331757936692
22.12758;1.1991119217293709;0.8323072372976004;0.6971663421275637;0.4028674827012629;0.3350392339082296;1.178822842324091;10.087823047472222;0.8323421422698141;1.093547709793079;1.0989896805198744;0.6193859387866257;-0.31316131588151747;0.7058379499572774
22.13758;1.1990766830464532;0.8323895553652565;0.6972566146412841;0.40292676440612735;0.3350878037130652;1.1786322425632971;10.088291429779526;0.8323377537782751;1.093525755350661;1.098977482653344;0.6193434027346277;-0.3131643239998127;0.7058428053173428
22.14758;1.1990431819973382;0.8324761411053777;0.6973501786137456;0.4029852230780644;0.3351365033912005;1.1784513481140557;10.088708689141502;0.8323268201700472;1.093502571263695;1.0989647011610684;0.6193024182366148;-0.31316633370506375;0.7058443910451172
22.15758;1.1990128536632536;0.8325668149459788;0.6974466800947254;0.4030447205873517;0.3351863530368455;1.1782782197506338;10.08908180601586;0.8323098454432533;1.0934785267722489;1.0989515225144633;0.6192651259696779;-0.3131683450434556;0.7058444342521387
22.16758;1.1989855273109309;0.8326611002598089;0.6975464316609021;0.40310472741122644;0.3352367397967196;1.178113818604631;10.089417328661723;0.8322872841077348;1.0934538612376774;1.098938092995064;0.6192296590694091;-0.3131713581050866;0.7058412744066578
22.17758;1.198962371540196;0.832759423311335;0.6976497416312786;0.4031643374787268;0.3352863236007166;1.1779579753280192;10.089720902446444;0.8322595173822516;1.0934287181000804;1.0989245965669725;0.6191971291402745;-0.3131733729728892;0.7058346994582302
22.18758;1.198941724376005;0.8328589175398609;0.6977558216619534;0.4032259575461539;0.3353373870158747;1.1778104346326155;10.089997744041636;0.832226856382499;1.0934031890163531;1.0989112228125937;0.6191685974560558;-0.3131763897060423;0.7058263227207812
22.19758;1.1989248264609134;0.8329600850187896;0.697864882896591;0.4032885050489998;0.3353885276674125;1.1776718127786463;10.090253606515454;0.8321895427114104;1.0933773558951208;1.0988980826875103;0.6191420291274445;-0.3131784083551616;0.7058133348904925
22.20758;1.198911849356349;0.8330624647296665;0.6979767055348771;0.4033519418186808;0.33543957089884974;1.1775394821857943;10.090494901677282;0.8321477441862135;1.0933512670318069;1.098885210661566;0.6191182743154583;-0.3131814289725649;0.7057974869310852
22.21758;1.1989034379146315;0.8331669081429959;0.6980915988447551;0.40341428000780466;0.3354885533488103;1.1774135746716359;10.090728007384781;0.8321015904534174;1.093324927972687;1.0988726515750946;0.6190980937785223;-0.31318345159178873;0.7057788090757091
22.22758;1.1988977777862526;0.8332705038869542;0.6982079206772926;0.40347917173817804;0.3355388786899771;1.1772930843426295;10.09095875687445;0.8320512483167707;1.0932983429645742;1.0988605246684624;0.6190792158769469;-0.31318547619973114;0.7057560559336661
22.23758;1.1988949818216599;0.8333740200760513;0.6983258721969984;0.4035445781163056;0.33558858455537455;1.1771779659408863;10.091192746979873;0.8319969506472827;1.0932715028424422;1.098849004020521;0.6190624012009288;-0.3131885027443055;0.705730760723164
22.24758;1.1988943327535626;0.8334769497089071;0.6984450333440906;0.40361031572682776;0.3356375394430357;1.177065234234909;10.09143619784867;0.8319389829410901;1.0932443526203601;1.0988382355122808;0.619048470262497;-0.31319053115628565;0.705703196992109
22.25758;1.1988951163462767;0.8335791048724016;0.698565254727264;0.4036748597906209;0.3356845905644937;1.1769550061707064;10.091696461914793;0.8318776877160736;1.0932167800689607;1.098828292471541;0.6190352808548818;-0.31319256135248835;0.7056722926480752
22.26758;1.1988976856392055;0.8336800395571738;0.6986855715577889;0.4037406426781702;0.33573172103431026;1.1768464603877717;10.091981724905551;0.8318134351230534;1.0931885880313987;1.0988192594850086;0.6190237011331101;-0.31319559323803875;0.7056395497211928
22.27758;1.1988995378177492;0.8337780423407593;0.6988055613201823;0.40380579440690445;0.3357781584400555;1.1767388086094388;10.092300289123482;0.8317465505356629;1.0931595046092148;1.098811328870245;0.6190146178392444;-0.3131976267301914;0.7056049804229007
22.28758;1.198900760630924;0.8338736177659416;0.6989249497026025;0.40386939535324784;0.3358231705276425;1.1766322954293162;10.092660033043765;0.8316772728117926;1.0931292310381078;1.0988047536752203;0.61900594455075;-0.3132006617783053;0.7055676109422624
22.29758;1.198901166357513;0.833966491708426;0.6990428331594052;0.40393131980528924;0.3358667523562625;1.1765241783855538;10.09306843836702;0.8316057486623748;1.0930974640248177;1.0987997390386997;0.6189995970435396;-0.31320269834578224;0.7055282196657693
22.30758;1.1988998054633693;0.834055885942234;0.6991583221203741;0.4039929632605699;0.33591038695242814;1.1764147266065739;10.093533357614875;0.8315320497972337;1.0930639327136404;1.0987964063707132;0.6189934433345295;-0.3132047363833123;0.7054853239327259
22.31758;1.1988969572273873;0.8341425908447011;0.6992712198414318;0.40405282470535775;0.33595274427014304;1.17630329265757;10.094063575168537;0.8314562020300637;1.0930284537213293;1.098794807099017;0.6189882537186383;-0.31320777582828346;0.7054400968851927
22.32758;1.1988900781712286;0.8342237336510661;0.6993801117044854;0.4041086844449361;0.33599265743941886;1.1761893879554037;10.09466788443109;0.8313782130526406;1.092990913857647;1.098794915540789;0.6189847059000938;-0.31320981661855507;0.7053923639248824
22.33758;1.1988797205815753;0.8343014888562381;0.6994862040223302;0.4041636759884699;0.33603257422397803;1.1760737007709319;10.095353763230985;0.8312981224963827;1.092951183369059;1.0987966040342385;0.6189804444128312;-0.31321185870104296;0.7053405958451651
22.34758;1.19886567857122;0.8343744147945423;0.699588223921456;0.40421597935329456;0.33607102191827687;1.1759541173160721;10.096127414894376;0.8312160472051227;1.092909082685786;1.0987996552140737;0.6189761246348866;-0.3132149020208519;0.7052859278765736
22.35758;1.1988476352184123;0.8344422672412185;0.6996860215911217;0.4042646507948326;0.3361073257742911;1.175831734688359;10.09699453093715;0.8311321690850528;1.0928644541559978;1.0988038148125745;0.6189724079990019;-0.3132169464932352;0.7052282165913386
22.36758;1.198827065365836;0.8345056294108624;0.6997791028234764;0.4043099383160119;0.33614132560746407;1.1757067918451665;10.097960757661868;0.8310467089262036;1.0928172441381694;1.0988088620972263;0.6189669473002966;-0.3132189919835549;0.7051661436776097
22.37758;1.198801817746187;0.8345624438289589;0.6998668633144743;0.4043532295979021;0.33617486127925705;1.1755795630510277;10.099032072661007;0.8309599063028574;1.0927675519235147;1.0988147013962006;0.618961404922782;-0.3132220383110356;0.7051021412707072
22.38758;1.1987728959724597;0.8346138820244757;0.6999495191792192;0.4043932931569333;0.33620670083518955;1.1754502649162475;10.100214856455052;0.8308719424000293;1.0927156847113593;1.0988213916838927;0.6189534810113625;-0.3132240852648385;0.7050338014041247
22.39758;1.1987403204004115;0.8346604065451552;0.7000272335228287;0.40442871261281965;0.3362357757728236;1.1753199814366457;10.101515093671473;0.8307828711253266;1.0926621363677447;1.0988290100544162;0.6189439211715322;-0.3132261326216197;0.7049626825997418
22.40758;1.1987041217532786;0.8347015404636636;0.7000993691428181;0.4044618728710495;0.33626424378790354;1.1751866957421724;10.102937196613826;0.83069267451837;1.0926074495718305;1.0988374450865321;0.6189335102176107;-0.31322818016506926;0.7048897702846583
22.41758;1.1986653588441998;0.8347389387242273;0.7001665014355359;0.40449015897832297;0.3362897951417631;1.1750514551430717;10.104483501050293;0.8306013648779845;1.0925520932456494;1.0988463484885593;0.6189200745501922;-0.3132312276901755;0.7048137542909487
22.42758;1.1986222943735076;0.8347706461112376;0.7002278662208874;0.40451561482336146;0.33631486098286045;1.1749145098677367;10.106154523784959;0.8305090312988312;1.0924963865368584;1.0988553116674071;0.6189055150881073;-0.3132332749834928;0.7047355627043024
22.43758;1.19857600414237;0.8347980874053015;0.7002840179358488;0.4045361433258162;0.3363376656777076;1.1747763237853162;10.107949438591362;0.8304158237205589;1.0924404292950052;1.098864075664945;0.6188878476020411;-0.31323532180947244;0.7046538470487483
22.44758;1.1985275718820558;0.834821390569244;0.7003346860959493;0.40455180070581176;0.336358325099749;1.174637490817444;10.109866416861946;0.8303218904156842;1.0923840779169445;1.0988725831740875;0.6188681997261793;-0.31323836791968307;0.704569822005859
22.45758;1.1984775490455202;0.8348401298098844;0.7003797378346028;0.4045642228647063;0.3363785139633295;1.1744996380279291;10.111902477717317;0.830227336121019;1.092326988704096;1.0988809286206682;0.6188477596870465;-0.3132404130688379;0.7044832636091107
22.46758;1.1984268052120615;0.8348547658372266;0.7004197431045697;0.4045719796628664;0.3363973071152899;1.1743614064930405;10.114052924937575;0.8301322323512182;1.0922687236739914;1.0988893333422043;0.618824716859899;-0.31324245702006615;0.7043926003708613
22.47758;1.1983770978940165;0.8348665120036872;0.7004554086508338;0.4045737690057723;0.3364136965452566;1.174224472411533;10.116310870464336;0.8300366580658013;1.0922088885336327;1.0988981157084514;0.6188012240164991;-0.3132444995371566;0.7042994376612757
22.48758;1.198327178052157;0.8348732269241691;0.700486399361108;0.4045716200967745;0.3364303813627591;1.1740895152407156;10.118667202266028;0.8299407519185593;1.0921471932234266;1.0989076305859233;0.6187753929851163;-0.3132475403813214;0.7042022938875295
22.49758;1.1982785300702943;0.834876325620337;0.7005137242619717;0.40456286908937944;0.3364453232317561;1.1739571311332533;10.121111243894344;0.8298447136504136;1.0920833757113024;1.0989182454847226;0.6187483266387902;-0.3132495793268267;0.7041010151629878
22.50758;1.1982311191051878;0.8348752770585833;0.7005375178134514;0.4045490927923935;0.3364603571847141;1.1738277337395997;10.123631654717594;0.8297487339426101;1.092017132252555;1.0989303571429692;0.6187211679253531;-0.31325161617870523;0.7039967847857727
22.51758;1.1981853686001966;0.834870087790617;0.7005579209479197;0.4045303610060197;0.33647579483739504;1.1737015616238404;10.126216632982164;0.8296529313479637;1.0919481851454405;1.098944417443858;0.6186921312381838;-0.3132536507617339;0.7038877461648504
22.52758;1.1981408051608105;0.8348611628302468;0.700575825676494;0.40450449627102864;0.3364902498104507;1.1735798614722965;10.128853470080971;0.8295573702428729;1.0918763687090722;1.0989609418678954;0.6186634832881804;-0.31325668288744574;0.7037762275682956
22.53758;1.1980971819337647;0.8348476793210028;0.7005909118487907;0.4044739446034896;0.3365061319876356;1.173461080369632;10.13152837739188;0.8294621371579618;1.0918016320865678;1.0989804045651972;0.618633491497248;-0.3132587123449426;0.7036597790892473
22.54758;1.1980551898021419;0.8348308870925446;0.7006039685848183;0.4044361961574135;0.3365213795994055;1.1733469035620476;10.134226988120034;0.8293674010420732;1.0917240513986828;1.099003046977131;0.6186033855041851;-0.313260738926208;0.703540066060085
22.55758;1.198012549996756;0.8348084491985138;0.7006144483808957;0.4043934614877785;0.33653863493426184;1.1732381755045558;10.136935273169662;0.82927344887484;1.091643882507761;1.0990288048354913;0.6185743284894316;-0.31326276244596657;0.7034183658128671
22.56758;1.197969843877055;0.8347816308291943;0.7006231805423107;0.4043433776972107;0.3365557427462945;1.1731357859457812;10.139640587572144;0.8291806841714502;1.0915615818613285;1.0990573870939335;0.6185444203502042;-0.3132647827356047;0.7032933465382948
22.57758;1.1979266806253903;0.834749583099969;0.7006298680135199;0.4042886481209187;0.3365749341838299;1.173040506209299;10.142332344001078;0.8290895598604344;1.09147775181728;1.0990883686095143;0.618515772999761;-0.3132677996335895;0.7031677932930138
22.58758;1.1978824557862628;0.834712985870543;0.7006356656090708;0.40422612511165723;0.33659351241471686;1.1729528235342404;10.145001792661455;0.8290005229012332;1.0913930235239422;1.0991212648052588;0.6184865950488226;-0.31326981300030654;0.7030396453563946
22.59758;1.197837389047406;0.8346708438908436;0.7006398322768004;0.40416002847269406;0.3366147578215469;1.172872943002268;10.147641415966566;0.8289140347806678;1.0913079644663455;1.0991556062666783;0.6184582062806234;-0.31327182274546317;0.7029108790516078
22.60758;1.1977910313413789;0.8346240366154777;0.7006435422893109;0.4040870938600308;0.3366359288003324;1.1728019006813306;10.150244915343887;0.8288306433613764;1.0912230957777687;1.0991909644865314;0.6184320000036443;-0.31327382882747873;0.7027829603845345
22.61758;1.1977432930922092;0.8345707231063411;0.7006454171319462;0.40400956200267324;0.33665885461086026;1.1727375878719806;10.152807372526468;0.828751046881604;1.0911389690959508;1.09922691930036;0.6184063906819008;-0.31327583122356917;0.7026545730803611
22.62758;1.1976952014678954;0.8345146858215996;0.7006481447969666;0.403926969177253;0.3366828145375708;1.1726807553768845;10.155324638014239;0.8286760585291724;1.091056165743649;1.099263051255293;0.6183837628399973;-0.31327782990703096;0.7025278671753667
22.63758;1.1976450599168786;0.8344536481390752;0.7006509789278322;0.4038374161125818;0.3367067181293696;1.1726311418465527;10.157792681794486;0.8286064852320871;1.0909752088637927;1.0992990113870176;0.6183624621174343;-0.3132808248532276;0.7024017724248693
22.64758;1.1975942883877848;0.8343880247814007;0.700653657102283;0.40374365429208625;0.3367325668099871;1.172588641736833;10.160208189556052;0.8285430761400224;1.0908965207141663;1.0993345837123116;0.6183438254600402;-0.3132828160698596;0.702276504658827
22.65758;1.1975435220879538;0.8343189107585001;0.7006569528323578;0.40364317002726047;0.3367582131447634;1.172553343868775;10.16256991882022;0.8284865800394529;1.09082046306771;1.0993696249994032;0.6183291810999181;-0.31328480362202943;0.7021535855233626
22.66758;1.1974931856795483;0.8342466458708804;0.7006610256077033;0.4035365417153193;0.3367841722912724;1.1725254336495843;10.164879191153236;0.8284377704642584;1.0907473557852696;1.0994039678985188;0.6183168003667286;-0.3132867876242865;0.7020313806444484
22.67758;1.1974443779666748;0.8341711923199352;0.7006651381427101;0.4034266572856764;0.3368126670269265;1.1725051470050254;10.167139299946534;0.8283973959406337;1.0906774425424774;1.0994374623683878;0.61830886021526;-0.3132887682112987;0.7019118101372438
22.68758;1.197397402978229;0.834094035050268;0.7006701542109756;0.40331030956787517;0.3368409684351387;1.172492835133651;10.169355047918085;0.8283661242113421;1.0906108757508008;1.099470070672517;0.6183034690920556;-0.31329074550669883;0.7017931455223054
22.69758;1.1973529007076096;0.8340152240201173;0.7006755081339074;0.40319023394193876;0.33687118931003884;1.1724889501953055;10.171532369265393;0.8283444865558194;1.0905477150566747;1.0995018173766204;0.6183027198088614;-0.31329371959495483;0.7016776044741022
22.70758;1.19731166859186;0.8339360999543525;0.7006817294548837;0.40306412769111644;0.3369011135414996;1.1724949238511948;10.173677051893643;0.8283328176747672;1.0904879143024482;1.0995326489862376;0.6183046965175398;-0.3132956905107496;0.7015625043643928
22.71758;1.1972745561700893;0.833856499626533;0.7006882339888536;0.4029349022915691;0.33693279813675553;1.1725090786969448;10.175793359181746;0.8283311957932612;1.090431337891124;1.0995623711070497;0.6183104523439524;-0.31329765826144845;0.7014492801504032
22.72758;1.1972432474547234;0.8337780677625235;0.7006956142418919;0.4028005617601743;0.3369638133410763;1.1725325902480903;10.177883732911528;0.8283394255832406;1.0903778057915174;1.0995906639699227;0.618321002179129;-0.31329962286777624;0.7013389914049882
22.73758;1.1972163965533078;0.8336985700188608;0.7007031101735375;0.4026637986485068;0.3369964357822329;1.172565507667217;10.179948765234851;0.828357145910701;1.0903271281755957;1.0996171142751658;0.6183343285321362;-0.31330158438472505;0.7012300686271492
22.74758;1.1971953307348817;0.8336194030774122;0.7007115807428009;0.4025218561821114;0.337027599854646;1.1726078231342345;10.181986792276831;0.8283840037199361;1.0902791079736767;1.0996412763582437;0.6183523846187402;-0.3133035428873416;0.7011245983435861
22.75758;1.1971811630729357;0.8335394422974212;0.700719935967275;0.40237920801083277;0.3370603763778061;1.1726594843855418;10.183994234402839;0.828419731127748;1.0902335183364618;1.0996627489875241;0.61837307567231;-0.3133054984410733;0.7010211945740469
22.76758;1.197174090563851;0.8334594593228822;0.7007290564280992;0.40223290696015995;0.33709180671131295;1.1727203790623644;10.18596701344103;0.8284641151804427;1.0901900919515495;1.0996812071311588;0.6183982513256269;-0.31330745109204006;0.700922136470571
22.77758;1.197174332429873;0.8333791949222635;0.7007386663899824;0.4020846279040615;0.33712268255466776;1.1727904023419453;10.187901646401473;0.828516943528753;1.0901485351691047;1.0996963805354676;0.6184257470776173;-0.3133104008891668;0.7008265943895197
22.78758;1.1971819928239291;0.8332984740900194;0.7007484285026125;0.4019360940952624;0.33715373793224857;1.172869546373167;10.189795405997561;0.8285779388631999;1.0901085333141294;1.0997079994403796;0.6184574281827899;-0.31331234790233753;0.7007358875705875
22.79758;1.1971972085150329;0.8332181438406464;0.7007588413760919;0.4017852390210689;0.337182451462546;1.1729579225668996;10.19164597168537;0.8286467506189504;1.090069742315122;1.099715717017673;0.6184911968230306;-0.31331429222413854;0.7006489752267442
22.80758;1.197220174799914;0.8331376859009395;0.7007693564837986;0.4016351368732164;0.3372106157293072;1.173055735603297;10.193450879919718;0.8287230489026155;1.0900318429470024;1.099719060725518;0.6185279675995101;-0.3133162339842798;0.700566963543457
22.81758;1.1972510655519613;0.8330578608431239;0.7007806342967372;0.40148372176411945;0.33723575704665776;1.173163229928083;10.19520731099145;0.828806614900249;1.089994666257495;1.0997174974810238;0.618568627928852;-0.31331817336414425;0.700490929125466
22.82758;1.19728994190412;0.832978087315485;0.7007922889020397;0.4013340237796038;0.3372597529205511;1.173280637469473;10.196912274047586;0.8288973382032597;1.0899582527840912;1.0997105691983606;0.6186110170898212;-0.3133201105826992;0.7004192561682256
22.83758;1.1973364949022094;0.8328992884620594;0.7008053348224982;0.40118315137956256;0.3372796577282276;1.1734081724937089;10.198562510428948;0.8289950973199529;1.0899227800632114;1.099697927098389;0.6186569255880832;-0.31332204586964135;0.7003538472010171
22.84758;1.1973911663851564;0.8328210224024;0.700819086993962;0.401034326919341;0.3372974951491529;1.1735470909527261;10.200154062023744;0.8290996198124395;1.089888440679374;1.0996792835430425;0.6187040983683746;-0.31332397945042134;0.7002928919904217
22.85758;1.1974537441546362;0.8327434347455025;0.7008336098646534;0.4008885119908683;0.337313621981583;1.1736957570114912;10.201682175693001;0.8292104725412173;1.0898553550090588;1.0996544353874154;0.6187542624586906;-0.3133259115441513;0.7002380122294788
22.86758;1.1975243389636985;0.8326675662450199;0.7008494278911613;0.4007436315526956;0.3373257906328381;1.1738556085071732;10.203141408117736;0.8293271492346461;1.0898235558736995;1.0996233016392145;0.6188051853810358;-0.313327842354151;0.7001871708074621
22.87758;1.197604047676689;0.832594119141408;0.7008662005041457;0.4006016503296654;0.3373348881309015;1.1740270514270381;10.204525286332299;0.829449149410749;1.0897930394302389;1.0995859216597053;0.618858731382834;-0.3133297720388117;0.7001418721141756
22.88758;1.1976910598957253;0.8325213588865044;0.7008833051999015;0.4004641081431689;0.3373422898456452;1.174210394517753;10.205826326222851;0.8295760068247316;1.089763804970659;1.0995424898877963;0.6189128784494698;-0.3133317006883737;0.7001000259042894
22.89758;1.197786388561496;0.8324507337277306;0.7009011724639697;0.4003291471516485;0.3373457366904496;1.174405809612872;10.207037204029758;0.8297072715743343;1.0897358294488548;1.0994933463888583;0.6189686652256847;-0.3133336283349878;0.7000622011180198
22.90758;1.1978898933791184;0.8323817994203693;0.7009194102087034;0.4001985352673465;0.3373463565032716;1.1746132810319185;10.208151954321181;0.8298424968530954;1.0897090357884482;1.099438856946259;0.6190271001763289;-0.31333555498501015;0.7000289577794101
22.91758;1.1980010327281732;0.8323140599203352;0.7009379992920736;0.4000731857726686;0.33734470483299966;1.1748325520291412;10.209165807328384;0.8299812461903616;1.0896832843859883;1.099379336429655;0.619086124704326;-0.3133374806556735;0.699998202243689
22.92758;1.1981199647885235;0.8322474267107276;0.7009569687819963;0.3999523721519784;0.33733980200809033;1.1750630728955571;10.210074340405866;0.830123132790021;1.089658365373958;1.0993151107812495;0.619147634714652;-0.3133394054074743;0.6999714427929308
22.93758;1.198246030045822;0.832179670150501;0.7009749586951666;0.39983779164487543;0.3373329531909991;1.175303973060503;10.210873673338275;0.8302678919295794;1.0896340268343518;1.099246618601472;0.6192094804587451;-0.3133413293448597;0.6999465927273434
22.94758;1.198378733769941;0.8321136579704809;0.7009946461287081;0.39972767455535013;0.33732253962031195;1.1755540976850385;10.21156107466961;0.83041540019423;1.089610040742616;1.0991744153355558;0.6192734368185366;-0.3133432525795817;0.6999250930169717
22.95758;1.1985175569348516;0.8320474634422574;0.7010146591721151;0.39962300638640535;0.337309361876502;1.1758121516486852;10.212134782301986;0.8305656349792214;1.0895862059679782;1.0990990292684926;0.6193372106657821;-0.31334517520813077;0.6999047611200119
22.96758;1.1986619944452945;0.8319807525695618;0.7010350427744783;0.3995237750095349;0.33729349022944893;1.1760768712602565;10.212594319345474;0.830718660073255;1.0895622709283694;1.099020763952303;0.6194024983180267;-0.3133470973251645;0.6998869345518749
22.97758;1.1988115376505608;0.8319128499421813;0.7010556429495307;0.399431235823549;0.33727611775384386;1.1763470682756725;10.212941817658;0.8308746088408318;1.0895379362453916;1.0989396317436155;0.6194670380393271;-0.3133490190294668;0.6998692824221927
22.98758;1.1989656440543437;0.8318441447372693;0.7010771861453596;0.3993427877572718;0.3372552413182426;1.1766215758833434;10.21318272676568;0.8310335871017855;1.0895129871391256;1.098855475687779;0.6195326291904645;-0.3133509404007304;0.6998529294942167
22.99758;1.1991236730108352;0.8317741262545655;0.7010995308884185;0.3992596564726576;0.3372321294490719;1.1768992199139747;10.213325276154984;0.8311955506630712;1.0894874014342733;1.0987681285910835;0.6195971199778623;-0.313352861470417;0.6998353514983318
23.00758;1.1992845968573755;0.8317024999995728;0.7011227528957135;0.3991823094716503;0.33720753573770806;1.1771788444651814;10.213379047349688;0.8313602632410926;1.0894613542928333;1.0986774711960414;0.619662374684233;-0.31335478221110574;0.6998176565331776
23.01758;1.199448115119447;0.8316295595897734;0.7011469391597345;0.3991096662089867;0.3371807368967807;1.1774593842836942;10.213353180352204;0.8315273308261371;1.0894351562658287;1.0985833854189522;0.6197262453023963;-0.3133567025598695;0.6997975378810819
23.02758;1.199613319566302;0.8315551044532933;0.7011722017279796;0.3990421968529213;0.33715255149387474;1.1777399666267363;10.213255689079297;0.8316962617591511;1.0894091753414306;1.0984856439704223;0.6197895482123634;-0.3133586224756547;0.6997755404159484
23.03758;1.199779687819558;0.831478818571699;0.7011983808332523;0.3989811394226875;0.3371243625478781;1.1780199834322138;10.213093837535043;0.8318665309463461;1.0893837891561224;1.098383837559584;0.619853053267884;-0.3133605419967304;0.6997523040805219
23.04758;1.199946632129503;0.8314014295388855;0.7012260959003557;0.398923924048024;0.33709430968740445;1.1782990711895367;10.212873816896904;0.8320376190361278;1.0893593560759245;1.0982774233850474;0.6199144997949786;-0.3133624612617181;0.6997257661635486
23.05758;1.2001133672140847;0.831322739561865;0.7012550371783315;0.3988718558726526;0.33706372645759475;1.178577044027181;10.212600341629702;0.8322090214907234;1.0893362013440973;1.0981658262669285;0.6199756010248371;-0.3133643804943526;0.6996973390023141
23.06758;1.20027895822293;0.8312429546736766;0.7012851424545735;0.398824957487599;0.33703282356490794;1.1788538630229073;10.212277545305676;0.8323802378708764;1.089314650863829;1.0980485387673524;0.6200340246560154;-0.3133662999573597;0.6996647523703309
23.07758;1.2004424130450733;0.8311620373609555;0.7013161439848116;0.39878451263529063;0.33700285994281637;1.1791295816576743;10.211910241610319;0.8325507184142077;1.0892950708365474;1.0979252076614396;0.6200914093559526;-0.31336821989585584;0.6996292329378799
23.08758;1.200602518957239;0.8310812046384956;0.7013489514518364;0.3987471945029353;0.33697129526010444;1.1794042524609358;10.211504421807978;0.832719784605897;1.0892778333547535;1.097795624756601;0.6201454252949341;-0.31337014052334444;0.6995883974624001
23.09758;1.2007589724209904;0.8310002566141272;0.7013827884452557;0.3987158153773047;0.3369405057072347;1.179677934127296;10.21106712646039;0.8328865939414503;1.0892632259564943;1.0976596641530052;0.6201978109171067;-0.3133720620573178;0.6995434961285801
23.10758;1.200910961250698;0.8309197036628128;0.7014179088539608;0.39868960010640647;0.3369100549497229;1.179950779888828;10.210606216740516;0.8330502032538055;1.0892514407989586;1.097517286304225;0.6202463545218388;-0.3133739847477159;0.6994923385774117
23.11758;1.2010581545116703;0.8308394719350246;0.7014539517487133;0.3986697357047895;0.33688112199386905;1.1802230471440867;10.210130146892702;0.8332097256707844;1.0892426600029657;1.0973685462506917;0.6202928428593335;-0.3133759088556285;0.6994364175452715
23.12758;1.2012004191476227;0.8307604419658039;0.7014913553498497;0.398653465332868;0.3368516219144644;1.1804950224683564;10.209647512681618;0.8333644645700954;1.0892370750902092;1.097213531335842;0.6203350304728904;-0.313377834600471;0.6993736691169048
23.13758;1.2013378089166467;0.8306825383608052;0.7015297173513977;0.398641822290083;0.3368226499693512;1.1807669593761945;10.20916639474123;0.8335139191504793;1.0892348198169606;1.09705231810642;0.6203746741987219;-0.3133797621314552;0.699305574130872
23.14758;1.2014705007667699;0.8306061390044667;0.7015689465553109;0.39863458201466145;0.33679420447912656;1.1810390438869602;10.208693572991601;0.8336577001200288;1.0892359246825305;1.096885004135707;0.6204095766274219;-0.3133816915509262;0.6992300062658524
23.15758;1.201598635096782;0.8305317463667117;0.7016089853937195;0.39863159079448335;0.3367662923388248;1.181311388347129;10.208233868953334;0.8337954341534554;1.0892403212497044;1.0967117617882867;0.6204415718763808;-0.3133836229615632;0.6991484244152595
23.16758;1.2017221876989754;0.83045953654982;0.7016495180143524;0.39863404708101297;0.33673999733468707;1.1815841290545044;10.207789997556956;0.8339267224908425;1.089247876176838;1.0965329059310218;0.6204685083536214;-0.3133855564913339;0.6990587766691171
23.17758;1.2018407497914196;0.8303906902644347;0.7016913864418951;0.39863858834589994;0.33671258657791175;1.1818575814444139;10.207362798426436;0.8340511734474853;1.0892584447174818;1.0963489876589578;0.6204922686260307;-0.31338749227843;0.6989626717369634
23.18758;1.201954608138459;0.8303247262309363;0.7017338557314591;0.39864798815346414;0.3366862309594996;1.1821322588089345;10.206952012966601;0.8341684471956327;1.0892719489222882;1.0961608350979972;0.6205107432656173;-0.31338843044348946;0.6988577781556832
23.19758;1.2020632271486775;0.8302618159289431;0.7017773797311959;0.3986614384844755;0.33666030510577166;1.1824087092247593;10.206557811129816;0.834278278738521;1.0892884374572098;1.095969494775438;0.6205257524847706;-0.3133903710838336;0.6987467829151229
23.20758;1.2021661949129712;0.8302020311644944;0.7018222100133755;0.3986788984090429;0.3366347554712415;1.1826873161403497;10.206182020427462;0.8343805049009042;1.0893080692568071;1.0957761409990214;0.6205350490747988;-0.3133923142835319;0.6986275509345071
23.21758;1.2022629418477877;0.830145302710919;0.7018683839910023;0.3987016453696715;0.33661061309074913;1.1829681992884686;10.205828271170228;0.8344750724616361;1.0893310495983688;1.0955819900745736;0.620540404825027;-0.31339426011088845;0.6985020526441251
23.22758;1.2023527588048617;0.8300926847653922;0.7019168275451649;0.3987271524455856;0.3365856892698731;1.1832512654898821;10.205501522499096;0.8345619971674076;1.089357576311851;1.0953882317405574;0.6205396431958343;-0.3133962086029375;0.6983687708709144
23.23758;1.2024348957529276;0.8300441737834777;0.7019676677683995;0.3987567510336581;0.3365610174062518;1.1835363793915594;10.205207551136809;0.834641355302673;1.0893878117368223;1.0951960144265802;0.6205346040415032;-0.31339815976288943;0.6982298582702833
23.24758;1.2025087167726844;0.8299999479896994;0.7020213259508786;0.39879048563478375;0.33653655250074194;1.1838235185206751;10.20495268435724;0.8347133170396905;1.0894218482118265;1.0950064348252198;0.6205231407237392;-0.313400113576116;0.6980839306905723
23.25758;1.202573749511328;0.829960132910828;0.7020782373482598;0.39882838242235596;0.3365122978338716;1.184112767922825;10.204743895080693;0.8347780980544867;1.089459693457701;1.0948204958118304;0.6205071809283254;-0.3134020700254709;0.6979331367552267
23.26758;1.2026293135284176;0.829924768261092;0.7021388634696986;0.39887096721072407;0.3364888656124435;1.1844031783642965;10.20458899794897;0.8348358823163651;1.089501376364187;1.0946391194306924;0.6204847792706686;-0.31340402909900344;0.6977759831042112
23.27758;1.2026754254131429;0.8298945335752278;0.7022036765380758;0.3989172015232626;0.3364654296675867;1.1846966420462373;10.20449613714414;0.8348868596270521;1.0895471171699838;1.0944632067465456;0.6204580925267265;-0.3134049907866662;0.6976140736499684
23.28758;1.2027113304252985;0.8298682476179291;0.7022720116037996;0.39896727786617303;0.33644241401884084;1.184991909538226;10.204472713287172;0.8349312794506983;1.0895973762724824;1.0942936155132421;0.6204253077810388;-0.3134069550600521;0.6974467926223689
23.29758;1.2027365800312229;0.8298486420534349;0.7023463614722392;0.39902187149929597;0.3364205305292038;1.1852887035643414;10.20452486160711;0.8349693802808494;1.0896527642414733;1.0941310732477723;0.620388595270129;-0.31340892185880237;0.6972757998398594
23.30758;1.2027498298136299;0.8298338276627141;0.7024258226248142;0.39908049313881255;0.3363997600181095;1.1855867507289293;10.204657278613318;0.8350013038318814;1.0897139332718582;1.0939761345927805;0.6203460859728184;-0.31341089110092113;0.6970996817170704
23.31758;1.2027526784415576;0.8298255226861586;0.7025106739081298;0.3991433993624525;0.33637986330527814;1.1858857373515326;10.204872700419306;0.8350271174524485;1.0897814428751924;1.0938291968693556;0.6202998614554728;-0.3134128626838501;0.6969206368727998
23.32758;1.2027438505792627;0.8298231103807578;0.7026009068380755;0.39921035764184826;0.33636093429742114;1.1861853690093522;10.20517125349979;0.8350468880552606;1.089855578950298;1.0936905605425125;0.6202479805929585;-0.31341483646641194;0.6967373007205552
23.33758;1.202723068552712;0.8298266362649545;0.7026965330733139;0.39928128710375643;0.33634279308561504;1.1864854771079156;10.205550414600298;0.8350607383134634;1.0899362798759789;1.0935604556664213;0.6201925237585854;-0.3134158122772839;0.6965514301804432
23.34758;1.202690100700114;0.829835768210658;0.7027972166773901;0.3993573912983813;0.3363262650985641;1.1867860250828708;10.206006056473381;0.8350688499446114;1.090023221422776;1.0934389696319375;0.6201316150303043;-0.31341778995555875;0.6963625228296506
23.35758;1.2026448518140234;0.8298511294780989;0.7029033704159684;0.3994360112670043;0.3363089480212604;1.1870870966855696;10.206533804833729;0.8350714042788079;1.0901159330974366;1.0933260247694139;0.6200674396782148;-0.3134197693742792;0.6961722818342957
23.36758;1.2025871557768748;0.8298723889594234;0.703014789904722;0.3995175492097814;0.3362911389880107;1.1873888983505874;10.207129767286812;0.8350685514173475;1.0902139021205235;1.0932214657581225;0.6199982776323956;-0.3134217504347105;0.6959793071627463
23.37758;1.202517744268276;0.8298989525622346;0.703130742286475;0.3996033945128861;0.33627383036943703;1.1876916708563419;10.207790464017872;0.8350604909731747;1.0903166685807568;1.0931251006058722;0.6199265066247837;-0.313423733066054;0.695785837740505
23.38758;1.202436750682668;0.8299305847617595;0.7032513877353898;0.3996926064349084;0.33625635780338214;1.187995571410073;10.208512064305307;0.8350475626174892;1.0904238472878132;1.0930366736681913;0.6198505324563288;-0.3134257172291144;0.6955905649017959
