time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
23.39758;1.202344714174994;0.82996682580507;0.7033766743113312;0.3997849628501988;0.33623862238951485;1.1883006545837833;10.209289754225424;0.8350301943939004;1.0905350473696471;1.0929558452376515;0.619772699810647;-0.31342670288621494;0.6953952682704232
23.40758;1.2022422541689044;0.8300071173049377;0.7035066022238385;0.3998802390624608;0.33622049565544687;1.1886068748917362;10.21011788505662;0.8350087657758287;1.0906498150198063;1.0928821723562268;0.6196912591160578;-0.3134286899520441;0.6951994443031975
23.41758;1.2021299816521123;0.8300508147772595;0.7036412182608982;0.39997822637371583;0.3362018261986331;1.1889130234733434;10.210990452502536;0.8349835409292887;1.0907676975671108;1.0928150902780103;0.6196083889215507;-0.3134306782813495;0.6950048168047235
23.42758;1.2020084235515598;0.830097269546091;0.7037805618925097;0.4000787263213771;0.33618244611516024;1.1892207168130537;10.21190142674677;0.8349546874546642;1.0908883026828367;1.092753911422651;0.6195222495661725;-0.3134326676971651;0.6948100044244443
23.43758;1.2018779751560644;0.8301458600492807;0.7039245901417455;0.40018155270244915;0.3361621921009526;1.1895284923998297;10.212844656014195;0.8349223113614209;1.0910112649272832;1.0926978832206604;0.6194350466333961;-0.3134346580118133;0.6946172023588437
23.44758;1.2017389631361977;0.8301959731921894;0.7040731632424861;0.4002865175966852;0.33614095557396134;1.1898358964657383;10.21381351733827;0.8348864944626183;1.0911362168637884;1.0926463133711006;0.6193450538767795;-0.3134356490268286;0.69442456459778
23.45758;1.2015905543729466;0.8302461077799019;0.7042260161128824;0.40039376360815887;0.33611938107018174;1.1901425263502796;10.214801105417102;0.8348473601806856;1.0912627855600003;1.0925986586802725;0.6192545913913147;-0.31343764053842305;0.6942351612619043
23.46758;1.201435613072255;0.8302977288495791;0.704383093872553;0.40050228584698483;0.33609625722530206;1.1904480633130936;10.215800976421692;0.8348051430853265;1.0913905485619328;1.0925545102807976;0.61916202120781;-0.3134396323594505;0.6940471225320707
23.47758;1.2012732356709757;0.8303496487286393;0.7045440775173554;0.40061214953161534;0.33607241970846274;1.1907522893873863;10.216807658246514;0.8347601954777623;1.0915190054616495;1.092513518628308;0.619069764697306;-0.3134416243447835;0.693862505656052
23.48758;1.2011035761580418;0.8304017428451768;0.7047086252275768;0.40072304449203866;0.3360480914162411;1.1910550874790347;10.217816555494354;0.834712943112713;1.0916476186683264;1.092475351276718;0.6189762786071813;-0.31344361640449897;0.6936796721662095
23.49758;1.2009267575664528;0.8304539275473742;0.7048762940995984;0.4008346837304101;0.3360234954809758;1.1913564299435055;10.218823536819091;0.8346638589058005;1.091775862738115;1.0924397143599636;0.618883996543167;-0.3134446085004746;0.693500077477732
23.50758;1.2007430669389962;0.830506134635133;0.7050466243827744;0.4009468233243277;0.3359988384512186;1.1916563530525817;10.219824643497155;0.8346134306421624;1.0919032377974502;1.0924063511020976;0.6187923082202338;-0.3134466006308344;0.6933238935380746
23.51758;1.2005530532460729;0.8305583436225662;0.7052192232545291;0.4010592464088868;0.33597431766168645;1.1919549549346968;10.220815692783452;0.8345620827097744;1.0920292319914646;1.0923750228389781;0.6187005983293165;-0.31344859281783627;0.6931500317197022
23.52758;1.2003574624074957;0.8306105878723408;0.7053937652281729;0.4011717340454822;0.3359501295896743;1.1922514211854915;10.22179163433758;0.8345101047086593;1.0921532651724077;1.0923455494401972;0.6186112931766915;-0.31345058510921286;0.6929805990272608
23.53758;1.200157088620336;0.830662872201467;0.7055699080195643;0.4012840612699782;0.3359264671698923;1.1925479884252983;10.222746611015932;0.8344576217741643;1.0922746660118265;1.0923178200811696;0.618522845048122;-0.313451577571444;0.6928136971852055
23.54758;1.199952643335735;0.8307150525266361;0.7057471903396411;0.4013960144024151;0.3359035132279796;1.1928438676838045;10.223675018648207;0.8344045888635694;1.0923926852435757;1.0922917292577432;0.6184376721696904;-0.31345357026886644;0.6926523336358583
23.55758;1.1997434538427536;0.8307662037319109;0.7059252313762416;0.4015064735185353;0.3358810064901553;1.1931392387649822;10.22457241937358;0.8343508229501954;1.0925065675917678;1.0922671624781024;0.618354142732896;-0.3134555632628852;0.6924945721459025
23.56758;1.19953231341519;0.8308171496963699;0.706103006418202;0.4016170513830174;0.33585992042814267;1.1934342406841485;10.22543567151102;0.8342960954070547;1.0926156865629717;1.0922440159503017;0.6182746084684415;-0.3134575566329265;0.6923424808462205
23.57758;1.1993182475290278;0.8308668636724418;0.7062800929615185;0.4017266195024229;0.3358399632499152;1.1937288914797881;10.226262404185883;0.8342402157712876;1.0927196554273957;1.0922221625495678;0.6181974135119054;-0.3134585504833416;0.6921940750575468
23.58758;1.1991015312598488;0.8309149048684051;0.7064557926055783;0.40183499550558605;0.3358212938150369;1.194023062207713;10.227049950008368;0.8341830322383847;1.0928183233680646;1.0922014066516215;0.6181248573620101;-0.3134605449344319;0.692052229227035
23.59758;1.1988825159599754;0.8309608481690863;0.7066293612056128;0.4019420362854367;0.33580409875791384;1.1943165637033242;10.227794342643827;0.834124405262502;1.0929117046094463;1.0921814519474242;0.6180551798598285;-0.31346254011772856;0.6919148395648353
23.60758;1.1986615408603707;0.8310043735293592;0.7068001372655001;0.4020476134528073;0.3357885769914059;1.1946092561500372;10.22849049173237;0.8340642194786636;1.0929999695468149;1.0921619095244786;0.6179906049358266;-0.31346353617337974;0.6917833791709042
23.61758;1.1984388816520208;0.8310452933727198;0.7069675975622826;0.4021515959036369;0.33577492541822684;1.1949000953663564;10.229133723118204;0.8340024229327793;1.0930834520220898;1.092142407826846;0.6179293644082782;-0.31346553324133203;0.691657142013541
23.62758;1.198214871436076;0.8310834909229943;0.7071313090362434;0.40225385581417944;0.33576332995700725;1.1951911247047722;10.229720546354873;0.8339390736714398;1.0931625363144515;1.0921227242884128;0.6178736454811812;-0.31346753145594525;0.691537705063338
23.63758;1.1979900516512956;0.8311188406746746;0.7072908889744006;0.40235426783999195;0.33575396106921696;1.1954814414596084;10.23024741512598;0.8338743417924718;1.093237499569592;1.0921027971367885;0.617822552627396;-0.31346953095107233;0.6914244292815298
23.64758;1.1977641429713208;0.8311503802738929;0.7074459311738783;0.4024525540285172;0.3357471084414711;1.195771128192045;10.230709921146094;0.8338084263500338;1.0933084807535747;1.092082643437842;0.6177751657834577;-0.3134705318630994;0.6913161995674559
23.65758;1.197539428938181;0.8311782021639507;0.7075954756103372;0.40254783312540166;0.3357417329104888;1.19606020525856;10.23110383798251;0.8337414491765925;1.0933755757417434;1.092062298903749;0.6177336068643401;-0.31347253433394406;0.6912158522127028
23.66758;1.1973158017348537;0.8312034189615639;0.7077407382302728;0.4026421466701278;0.3357397481128826;1.1963486481302767;10.231426373443853;0.8336733852331497;1.0934389317566513;1.0920417830745155;0.617696037324855;-0.3134745385190524;0.6911212166939671
23.67758;1.1970931621474774;0.8312244635605273;0.7078805564847932;0.4027345229144702;0.3357403788419133;1.1966363735820296;10.23167640762777;0.8336040531137435;1.0934987828524667;1.09202104678802;0.617664629279974;-0.31347554457583104;0.6910336526410588
23.68758;1.196871550779679;0.83124087884902;0.7080145204816559;0.40282513771633305;0.3357437266887401;1.1969221382295718;10.23185392253771;0.8335331936399872;1.09355548072487;1.0919999179177617;0.6176375111688543;-0.3134775526404456;0.6909522949078525
23.69758;1.1966509910206944;0.831252261284996;0.7081421740321793;0.4029141472531224;0.335749912381522;1.197207484926497;10.23195928252057;0.8334605598271337;1.0936095193118553;1.0919780939486465;0.617616693818951;-0.31347956282778366;0.6908785289762843
23.70758;1.1964315510242378;0.8312583056444629;0.70826302380963;0.4030016914212906;0.3357590355478133;1.1974908513889733;10.231992918679488;0.8333859143835461;1.0936615093462017;1.0919552485552104;0.6176000496099957;-0.3134815752419122;0.6908105739809012
23.71758;1.1962123390530024;0.8312580278402791;0.7083765282492187;0.4030877993957632;0.33577131194970955;1.1977717175407232;10.231955498471393;0.833308993127761;1.0937121453954757;1.0919312033360205;0.6175893497350587;-0.31348258997097866;0.6907496697543023
23.72758;1.195995277687658;0.8312531317648179;0.7084827398773517;0.4031717314511182;0.335785436987094;1.1980496396746987;10.23184810914672;0.833229537769441;1.0937621528567416;1.0919059859071063;0.617582331566936;-0.3134846070644031;0.6906947463094041
23.73758;1.195779264024992;0.831242101993807;0.7085808018993843;0.4032561247418379;0.3358037869254391;1.1983241809675955;10.23167199415535;0.8331473558855114;1.0938121641620828;1.091879769110424;0.6175807876139734;-0.31348662650913195;0.6906469705654389
23.74758;1.1955641133932695;0.8312252207104114;0.7086708639619697;0.4033398478951514;0.33582536457493156;1.1985948172071776;10.23142797805502;0.8330623269083742;1.0938626104495206;1.0918528225075697;0.6175836044182147;-0.31348764822773567;0.6906048727438605
23.75758;1.1953495000824252;0.8312026287536604;0.7087530758400769;0.40342222244260817;0.33584967016726097;1.198859911663415;10.231116097438967;0.8329743675361259;1.0939137427816765;1.091825445022822;0.617589711036076;-0.31348967210077927;0.6905683626240768
23.76758;1.1951361108085408;0.8311740627427926;0.7088267086930192;0.40350484769836126;0.3358778927912304;1.1991207874199346;10.23073565367304;0.8328834163635191;1.0939657599667991;1.0917978549442078;0.6176010175190005;-0.3134916980016001;0.690538712795077
23.77758;1.1949240993635704;0.8311397666789877;0.7088918071158569;0.40358705662428024;0.33590949030264233;1.199375813995169;10.230285768916149;0.8327894898744165;1.0940189065826342;1.091770174165369;0.6176153983108962;-0.3134927258129076;0.6905136671803561
23.78758;1.1947129921738677;0.8310990947347799;0.7089480618998821;0.4036688064410167;0.33594460929435793;1.1996244397027827;10.229766450901804;0.832692763880882;1.0940734401376806;1.0917424894397905;0.6176346991084496;-0.3134947554018191;0.6904959731384351
23.79758;1.1945052648646406;0.8310536586326555;0.708995441846926;0.4037505114049549;0.33598292668776447;1.1998661782524906;10.229179101481709;0.8325935580932937;1.0941295243005713;1.0917148689571385;0.6176567575918446;-0.3134957865974567;0.6904830693718386
23.80758;1.1943004445242589;0.8310027481438879;0.7090337761356759;0.4038321075869497;0.33602453042570485;1.200100587146988;10.22852565945892;0.8324922250993722;1.0941872163626691;1.0916874036183823;0.6176834302326472;-0.3134978192121984;0.690477694421762
23.81758;1.194098856988361;0.8309464692291244;0.7090629681025141;0.40391364325186546;0.3360693377119891;1.2003262656938138;10.227807468107324;0.8323890971929736;1.0942465687842438;1.091660292968465;0.6177126024969976;-0.31349985307237227;0.6904774676013141
23.82758;1.1939006974877793;0.8308850756878479;0.7090828879717455;0.4039951145948844;0.3361172611253027;1.2005448712161855;10.227025032538133;0.8322845384134857;1.094307673012301;1.0916338449593952;0.617746196730271;-0.31350088803113585;0.690483383830606
23.83758;1.193706166629803;0.8308193129937816;0.7090936847199225;0.4040751483699982;0.33616714176236495;1.2007551399604848;10.226178718205805;0.8321789577263552;1.0943706323547604;1.0916084017819374;0.6177831992992693;-0.3135029239740227;0.6904949827090007
23.84758;1.193514591184958;0.830748287715505;0.7090946266190239;0.4041559361216605;0.33622118181033833;1.2009568775742911;10.225269950919296;0.8320727757364693;1.0944355628934461;1.0915843073824618;0.6178226799107543;-0.3135049608111971;0.6905103847733138
23.85758;1.1933283463883342;0.8306744428084322;0.7090860448004038;0.4042361877628607;0.3362778854640572;1.2011498926237105;10.224301903396897;0.8319664536147261;1.094502585122786;1.0915619245229111;0.6178667776192913;-0.3135059984528538;0.6905303221603546
23.86758;1.1931467512371265;0.830597744209658;0.7090680243681309;0.4043146587566458;0.33633669376906383;1.2013339409804493;10.223278756246078;0.8318604948792327;1.094571794922615;1.091541647756247;0.6179136716377313;-0.31350803678124756;0.6905532590726581
23.87758;1.192970778354325;0.8305184450649549;0.7090398131839816;0.40439257032362336;0.33639861893055084;1.2015077102109;10.22220431341797;0.8317553686724747;1.0946432689828267;1.0915239018755807;0.6179655536926792;-0.3135100756305059;0.6905798936168868
23.88758;1.1928004638689667;0.8304372790961103;0.70900137841896;0.4044689024781474;0.3364629738661475;1.2016728011809026;10.221081477300558;0.8316514839330601;1.0947170979274925;1.0915091520747138;0.6180205776613775;-0.3135111147968191;0.6906073248250534
23.89758;1.1926359350444127;0.8303548718514229;0.7089523720693246;0.40454347073834424;0.33652963241050726;1.201827732378446;10.21991266374002;0.8315492130227065;1.0947934101272412;1.0914979183681188;0.6180807954012068;-0.31351315408312563;0.6906374942787938
23.90758;1.1924762588570985;0.8302711115098874;0.7088924462469534;0.40461602800151003;0.3365986180638482;1.2019719862382006;10.218700361392573;0.8314488892458697;1.0948723827099531;1.0914907436741796;0.6181451601444964;-0.3135141933409837;0.6906678222028693
23.91758;1.1923233623681133;0.8301884903540335;0.7088218556957886;0.4046855604058415;0.3366684349831351;1.2021051047232911;10.217447298379348;0.8313507903023746;1.0949542351060593;1.0914881568985448;0.6182126001229714;-0.31351623248403077;0.6906975667940203
23.92758;1.1921763224035238;0.8301061455744055;0.7087398818865286;0.40475444405410094;0.33674121400611906;1.2022268322031533;10.216156079443847;0.8312551057258482;1.095039176695103;1.0914907002001835;0.6182850568230732;-0.3135182714764775;0.6907273982078812
23.93758;1.1920353103687586;0.8300248329114696;0.7086467791405683;0.40482132720941855;0.33681565374710043;1.2023361896237168;10.214828665118299;0.8311619157417608;1.0951273497308547;1.0914989513175772;0.6183604653968077;-0.313519310317835;0.6907544781108167
23.94758;1.1919005335300805;0.8299448280784686;0.7085425956247211;0.4048860824963017;0.33689150313117605;1.2024353870692914;10.213465998532108;0.8310712069698264;1.0952188389478894;1.0915134745052186;0.6184407382932138;-0.3135213490431659;0.6907809640354711
23.95758;1.1917721090221123;0.8298663121502371;0.7084274318060658;0.40494854530685376;0.3369685115852486;1.2025236979047331;10.21206793529664;0.8309828577347876;1.095313680110895;1.091534729208669;0.6185237606591811;-0.3135223877168398;0.6908037082161037
23.96758;1.1916490365039625;0.8297886622819675;0.7083013675801476;0.40500841070216276;0.3370465644053783;1.2026014476103764;10.210633815938843;0.8308966046566163;1.095411754197432;1.0915630205305002;0.6186113991234846;-0.31352442640411476;0.6908249820470148
23.97758;1.1915327827069109;0.8297140194514645;0.7081653509811637;0.40506382738416963;0.33712343168899567;1.2026690329261465;10.20916324417854;0.8308120869254564;1.0955126693150428;1.091598542850142;0.6187025148293487;-0.31352546515547863;0.6908426406959353
23.98758;1.1914225371593277;0.8296407877990394;0.7080185915668173;0.40511865230886657;0.3372022465687348;1.2027258602762123;10.207656245999376;0.8307289402835628;1.0956158262991869;1.0916414151198404;0.6187959445756592;-0.3135275040128457;0.6908563888411957
23.99758;1.1913177252681229;0.8295695660608116;0.7078621319343352;0.40517078467745893;0.3372810899097072;1.2027743097968178;10.20611306498795;0.8306468269483867;1.0957206211616672;1.0916916411230004;0.6188934825989181;-0.3135295430038109;0.6908673220976791
24.00758;1.191218045984597;0.829500425152549;0.7076964832607028;0.4052201959573993;0.3373597215788608;1.202813820751126;10.204534103194876;0.8305654103556432;1.0958265920748527;1.0917491000788084;0.6189928870797441;-0.31353058212651586;0.690873012177457
24.01758;1.191122105475527;0.8294326209412598;0.7075220841911052;0.40526677821744644;0.3374380752402623;1.202844989723856;10.202919963848883;0.8304843679664161;1.095933428614775;1.0918136244238132;0.6190958817265041;-0.3135326213589591;0.6908759853423552
24.02758;1.1910312748622538;0.8293679938864598;0.7073399255120206;0.4053096904916849;0.33751460964931795;1.2028685521168498;10.201271373947625;0.8304034330366895;1.0960408545623788;1.0918850752827873;0.6192001658170667;-0.31353366068545924;0.690873434920656
24.03758;1.1909440191511762;0.8293050888897672;0.7071500275307216;0.405351531198166;0.3375915122239717;1.2028842490333091;10.19958884010043;0.8303224088622886;1.0961484816119689;1.091963317556194;0.6193074544104219;-0.3135357001083083;0.6908679821208429
24.04758;1.1908597913115957;0.8292442103641265;0.7069533182236699;0.40539121003234946;0.33766765110944663;1.2028946688540811;10.19787241959594;0.8302411638830365;1.096255785926535;1.092048080109809;0.6194165155793052;-0.3135367396471327;0.690857849074974
24.05758;1.190777986485676;0.8291853949067158;0.7067503915080502;0.4054289074991861;0.3377430032110805;1.202899215514489;10.196121849008126;0.8301596277785633;1.096362229007284;1.092138842664059;0.6195261560219921;-0.3135387793374258;0.6908431422610634
24.06758;1.1906969903190683;0.8291280286882801;0.7065417195046829;0.4054646724001813;0.337817695207236;1.2028982671014399;10.194336750998705;0.8300777781331485;1.096467366616427;1.0922349255062898;0.6196381667793648;-0.3135408192194504;0.6908254164899238
24.07758;1.1906180955063257;0.829072925339904;0.7063271391296341;0.4054974405368011;0.33789003920634975;1.2028913250390925;10.19251685978856;0.8299956143842455;1.0965708127726004;1.0923356784090592;0.6197503001518436;-0.31354185931775;0.6908027720759125
24.08758;1.1905394011942867;0.8290216968755244;0.7061089032692237;0.4055297669423449;0.3379622602991909;1.2028809607089652;10.190662302562956;0.8299131396902276;1.0966721366607786;1.0924405500710908;0.6198642880253492;-0.31354389963093554;0.6907783048138584
24.09758;1.1904605971993152;0.8289734739895821;0.7058861395162731;0.4055617285220546;0.33803405446033874;1.202866660668535;10.188773871317979;0.8298303442212286;1.0967708564157714;1.0925490283419914;0.6199788482868583;-0.3135449401431363;0.69075061899511
24.10758;1.1903804832712996;0.8289287327970251;0.7056596568910074;0.40559263933048245;0.3381047517954377;1.2028487700952695;10.186852914046904;0.8297471757819121;1.0968665328670493;1.0926605739082604;0.6200926763933371;-0.31354698085034627;0.6907200563118937
24.11758;1.1902971883606788;0.8288872090190372;0.7054302886078612;0.4056211139002245;0.33817333608544475;1.2028275589415263;10.184900974079142;0.8296635337292344;1.0969588414174067;1.0927746292422238;0.6202074634857379;-0.3135480217813029;0.6906878303564187
24.12758;1.1902119721058673;0.8288497902371362;0.7051983681528708;0.40565008880892756;0.3382416155601337;1.2028022854159626;10.18291984050994;0.8295792871713379;1.0970475627412295;1.0928906601565285;0.6203209491201095;-0.3135500629835627;0.6906533942935185
24.13758;1.1901233671087685;0.8288159938753389;0.7049649077977121;0.4056782123134778;0.3383086561084133;1.2027752129204266;10.180911583948495;0.8294942871254934;1.0971325031928079;1.0930081799575815;0.6204349457074535;-0.3135511044818978;0.6906179834484735
24.14758;1.190030903122729;0.8287857365147682;0.7047306339124542;0.40570554353760724;0.33837446813362876;1.2027456388997764;10.178878369061616;0.8294083918364685;1.097213422856294;1.0931267785872227;0.6205483095198234;-0.3135531462562453;0.6905818900763918
24.15758;1.1899331102016777;0.8287585081509488;0.7044963455340509;0.40573067167732796;0.3384381069617319;1.2027139160328002;10.176822951194378;0.8293214909688685;1.0972900738824434;1.0932461468870809;0.6206599369070572;-0.313554188258152;0.6905435486686566
24.16758;1.1898314309864446;0.8287350818656829;0.7042621494637361;0.40575646952923744;0.33850136295734007;1.202679377978608;10.174749603546358;0.8292335079791219;1.097362287043146;1.0933660613430438;0.6207717997224868;-0.31355623043974046;0.6905058576470525
24.17758;1.1897245063664648;0.8287149222690426;0.7040288270730821;0.4057815282972187;0.3385632112679492;1.2026442418599053;10.17266392951559;0.8291444206367061;1.0974300069202414;1.0934863289993662;0.6208819474328198;-0.3135572727614454;0.6904663922875968
24.18758;1.189612137218082;0.8286979612094506;0.7037970582531595;0.4058058892846615;0.33862355500505986;1.2026076617390602;10.170571538051489;0.8290542826650551;1.097493267451133;1.093606735888791;0.6209924781146056;-0.31355931517690644;0.6904281459310827
24.19758;1.1894941025061443;0.828684685327766;0.7035681054670495;0.4058275257302909;0.3386806622441161;1.2025697971130709;10.168477319734572;0.8289632094743928;1.097552068315808;1.0937270432177981;0.6211025211046187;-0.31356035762517454;0.6903896552614595
24.20758;1.1893701813142412;0.8286733494830002;0.703341421604384;0.405850350127114;0.33873788784855696;1.2025307211312726;10.166385908277016;0.8288713749986535;1.0976062617954407;1.093847009426856;0.6212112197792321;-0.313562400038363;0.6903512590296819
24.21758;1.1892424797016998;0.8286658132546064;0.7031181961838613;0.40587259448652996;0.3387932097502035;1.2024893787368882;10.164302175498548;0.8287790155014897;1.0976556578643946;1.09396639559501;0.6213207031663323;-0.31356344234321537;0.6903141768345421
24.22758;1.1891105044744699;0.8286610656728756;0.7028986950736634;0.40589408918602987;0.3388466738819255;1.2024476910729274;10.162230868658423;0.828686390191033;1.09770021282219;1.0940849253012268;0.6214290599913055;-0.3135654844551978;0.6902777881353999
24.23758;1.1889745406281271;0.8286592496178642;0.7026834222685382;0.40591354575086075;0.33889708504699106;1.2024045922956041;10.16017612576603;0.8285937372840755;1.0977400472008287;1.0942022118200145;0.6215383125438445;-0.31356652628178816;0.6902431660644104
24.24758;1.188833546560999;0.8286588654198949;0.7024719348474706;0.4059333820508318;0.3389466258344013;1.202359979727684;10.158141791637554;0.8285012491489969;1.0977753625505497;1.0943177480358668;0.621647391748948;-0.31356856773072334;0.6902104009348836
24.25758;1.1886891565923337;0.8286616924234329;0.7022648172332924;0.40595264189731156;0.3389938405781267;1.2023127312623076;10.156131834077364;0.8284090408722967;1.097806382448916;1.0944309623349875;0.6217551270792443;-0.313569608713928;0.6901776911285308
24.26758;1.1885401286582449;0.8286670914673016;0.7020623742227848;0.405969889736311;0.3390377618563845;1.2022647344437138;10.154150270571188;0.8283171465257617;1.0978333014996382;1.0945412442996905;0.6218632721184213;-0.31357164915548474;0.6901476233202919
24.27758;1.188386313922288;0.8286740521063113;0.701864083971054;0.4059876381634033;0.3390805475552115;1.2022148565574493;10.152200981937279;0.8282255978043143;1.0978562532676464;1.0946479491016028;0.62196958206075;-0.3135726890053416;0.6901173372174839
24.28758;1.1882267075156208;0.828681770078605;0.7016702195020356;0.4060043803510581;0.3391213017220103;1.2021629575434771;10.15028724564102;0.8281345293533844;1.0978753137132036;1.094750431343114;0.6220758786459364;-0.31357472823978466;0.6900892565905016
24.29758;1.1880632903356243;0.828691828795957;0.7014813550280775;0.4060190852281518;0.33915868495274;1.20210795287959;10.14841064069539;0.8280442088989933;1.097890570158538;1.0948481316834662;0.6221810304232818;-0.3135757668398182;0.6900612592271431
24.30758;1.1878951728089084;0.8287026970929572;0.7012970697978302;0.4060341585611399;0.33919500949293435;1.2020518942362755;10.14656984239548;0.8279550329228904;1.0979022528641655;1.0949406764829024;0.6222839102876434;-0.31357780477357516;0.6900330078160706
24.31758;1.187722238503259;0.8287148886149804;0.7011181457607658;0.40604760225821096;0.33922863483810417;1.2019940585819338;10.144760672357387;0.8278675493304831;1.0979107791323897;1.09502787311372;0.6223864121447731;-0.3135788419964799;0.6900051427549915
24.32758;1.187544269302881;0.8287274390479109;0.7009442006945049;0.40606084453079916;0.3392608645080703;1.2019349229718352;10.142978084503987;0.8277824368673758;1.0979166378554523;1.0951096123001218;0.6224864896724622;-0.3135798784463703;0.6899762085265317
24.33758;1.1873632710730253;0.8287425062077575;0.7007761663573632;0.4060721884192104;0.33928981649665746;1.2018740202701244;10.141218121870299;0.8277003864447372;1.0979202642278685;1.0951858109643653;0.6225861474236544;-0.31358191403979857;0.6899483868462092
24.34758;1.1871785522910416;0.8287587937556565;0.7006136012700487;0.4060840766393781;0.3393178823436504;1.201813827537465;10.1394778432704;0.8276219452006304;1.097921994302515;1.0952564564645524;0.6226843964204108;-0.313582948699183;0.6899197853517371
24.35758;1.1869902964579957;0.8287766363687878;0.7004568458765691;0.40609524113054657;0.3393440995411342;1.2017537346462013;10.137754353560911;0.8275474556153926;1.0979220519529744;1.095321700228191;0.6227802462606084;-0.3135849823899225;0.689890220657906
24.36758;1.1867977176326172;0.8287954535638961;0.7003060210351127;0.4061042157473095;0.3393676611494678;1.2016930880067893;10.136044684981671;0.827477140905367;1.0979205849266473;1.095381896365392;0.6228757258694502;-0.3135860151270015;0.6898603276241422
24.37758;1.1866029946827574;0.8288158866897793;0.7001605710374005;0.40611380802852803;0.33939056344621693;1.2016342941560942;10.134346624535896;0.8274112224441862;1.0979177148994956;1.0954375158259597;0.6229698535504078;-0.3135880469530497;0.6898297888666552
24.38758;1.1864053548478035;0.8288373474603747;0.7000206041116395;0.40612254206958504;0.3394120577501923;1.201576853279894;10.132659438255743;0.8273499588069336;1.0979135279356809;1.0954889510175256;0.6230615833748007;-0.31358907791139706;0.6897964783430468
24.39758;1.1862038809569833;0.8288593594079183;0.6998862581680985;0.4061289613896734;0.3394314356176984;1.2015212612960207;10.130983531416035;0.8272936229754433;1.0979080839602737;1.095536379601401;0.6231528036187438;-0.3135911080301085;0.6897628268615049
24.40758;1.186000450189105;0.8288827814071822;0.6997570160956296;0.4061359070699177;0.3394507913042487;1.201466910567045;10.1293194375757;0.8272424631863734;1.0979014691209716;1.0955798016559513;0.6232413789593355;-0.3135921373176728;0.6897260089810046
24.41758;1.1857939825132353;0.8289074823836404;0.6996331760011423;0.4061406276249444;0.3394683434018336;1.2014160675423093;10.127667018437691;0.8271966478396118;1.0978938009751193;1.0956190938256396;0.6233291992609137;-0.3135931657662102;0.6896881964587146
24.42758;1.185584407278262;0.8289327208959554;0.6995138633530987;0.4061456505762246;0.3394864185010773;1.2013678739386777;10.12602531830221;0.827156257326244;1.0978851505015899;1.0956540160261643;0.6234152100251169;-0.31359519336357206;0.689648942071736
24.43758;1.185370637152853;0.8289581320801874;0.6993991474065878;0.4061487727734179;0.33950365805558225;1.2013223368356951;10.124393282779668;0.8271213685845704;1.0978754166677165;1.0956842480654243;0.6234984018190691;-0.31359622010636584;0.6896065257550958
24.44758;1.185155474058154;0.828985203291512;0.6992885199488428;0.40615056698727486;0.3395199751783221;1.2012783670645168;10.122771057833626;0.8270920922229694;1.0978642875137494;1.0957093920101089;0.6235807745014844;-0.3135982460025208;0.689563783531534
24.45758;1.1849381670954522;0.8290126470100658;0.6991813544091937;0.4061527157702411;0.33953726543717794;1.201237887487454;10.121160717955874;0.8270685016637223;1.0978513780264434;1.0957289849299725;0.62366033129685;-0.3135992710663422;0.6895182644501481
24.46758;1.184719206349679;0.829040899134246;0.6990777079444449;0.4061539518678595;0.33955460466972115;1.2011998992765187;10.119565585152566;0.8270505797126301;1.0978364072382947;1.0957426442912106;0.6237391010234653;-0.3136002953192829;0.6894724831837543
24.47758;1.1844981279131106;0.8290697814723357;0.6989775903589565;0.4061528218804164;0.33957117597617453;1.2011634761534977;10.117989399703312;0.8270382213028652;1.0978192356745837;1.0957501735492166;0.6238161432681273;-0.31360231879459916;0.6894262761596918
24.48758;1.1842773607468797;0.8291004734841324;0.6988804705945472;0.40615217002312415;0.3395889184649786;1.2011307511954876;10.116436445381872;0.8270312653865413;1.097799782501954;1.0957514816931062;0.6238905390450913;-0.31360334153042096;0.6893781448501678
24.49758;1.1840563898956777;0.8291331787576793;0.6987867983073612;0.40614931595266696;0.3396058974669082;1.2011008856779806;10.114911578995164;0.8270295339636806;1.097777955215285;1.0957465122030603;0.6239643935882632;-0.3136053635567137;0.6893310917563037
24.50758;1.183834707757983;0.8291667371230119;0.6986958892351929;0.40614677829451507;0.3396244429650093;1.2010740198327283;10.113419509481291;0.8270328277031235;1.097753651802794;1.0957353220412396;0.6240368566853949;-0.31360638489644166;0.6892836727240705
24.51758;1.183614828161021;0.8292032203630154;0.6986080288934331;0.4061437157741263;0.33964314948180485;1.2010492513806466;10.11196380222368;0.8270409071860392;1.097726772714472;1.0957181818229877;0.6241071254579686;-0.3136074055929365;0.6892358091108673
24.52758;1.1833965070634693;0.8292410459764051;0.6985221621729544;0.4061384758099296;0.33966072726606267;1.2010286352602995;10.11054605566395;0.8270535217802935;1.0976971981003116;1.0956955795392271;0.6241774110787579;-0.3136094257405452;0.689190078895299
24.53758;1.1831805501525454;0.829282140522085;0.698439688313499;0.40613437427471;0.3396797817934498;1.2010111668395707;10.109165626851022;0.8270704360255277;1.0976648309560282;1.095668129484735;0.6242459388756189;-0.3136104454779025;0.689144070641644
24.54758;1.1829668605874564;0.8293250833159297;0.6983598439478129;0.40612843890673817;0.3396979048056003;1.2009958001327712;10.107820090565175;0.8270913841945531;1.0976297156397414;1.0956364337896511;0.6243149953439493;-0.31361246495292205;0.6891006903915113
24.55758;1.1827581006679622;0.8293708179645343;0.6982823495091117;0.406122808050752;0.3397162400293521;1.200984575861373;10.106506284280025;0.8271160114818231;1.0975920500625471;1.095600974500299;0.6243839088054193;-0.3136134842904823;0.689058360572355
24.56758;1.1825548739561085;0.829418539487214;0.6982067387101716;0.40611754102972286;0.33973485459362324;1.2009767403600522;10.105221261404887;0.8271438824395877;1.0975520825301217;1.0955620887322606;0.6244519406095052;-0.3136145035707152;0.689016847053336
24.57758;1.1823570607650298;0.8294679055637584;0.698133395662174;0.4061103464770808;0.33975212462897386;1.200971650408184;10.103962512855707;0.8271745063329089;1.0975100755298681;1.0955200328633403;0.6245211964908336;-0.3136165228230544;0.6889785769741632
24.58758;1.182167704941516;0.8295197139610303;0.6980618687297621;0.40610395168972574;0.3397697938619115;1.2009715326981445;10.102727781173675;0.8272073236290278;1.0974663389154937;1.0954750982978319;0.6245906295444962;-0.3136175420347925;0.6889419331688551
24.59758;1.1819869807420338;0.8295738188903053;0.6979926324814844;0.4060955169269369;0.3397857697864975;1.2009753750099503;10.101514876996164;0.827241714860267;1.0974212126596765;1.0954276774264218;0.6246590954762397;-0.31361856115942544;0.6889066693394227
24.60758;1.1818150940808196;0.8296287721430713;0.6979250156323149;0.40608739394716886;0.33980230540441725;1.2009830017954388;10.10032094317247;0.8272770593388118;1.097375024153933;1.0953782065564108;0.6247283862999317;-0.3136205801176484;0.6888752930861336
24.61758;1.1816551422078465;0.8296864158960038;0.6978594048832999;0.4060785940703428;0.33981802500562075;1.20099318931094;10.099141269505699;0.8273127684833941;1.0973280849527998;1.0953270708725462;0.6247972541429517;-0.3136215987992855;0.6888463613654108
24.62758;1.1815072523389236;0.8297463130436687;0.6977960335850922;0.4060676632351664;0.33983201502574395;1.2010077319097203;10.097969208822532;0.8273482771518156;1.0972807008672436;1.0952745932310668;0.6248644676061237;-0.3136236170748733;0.6888202822464227
24.63758;1.1813723549422868;0.8298078072080494;0.6977343961690167;0.4060571116313442;0.3398464640895198;1.2010253956988384;10.09679727127125;0.8273830324907924;1.09723319250005;1.0952210390675652;0.6249318665812503;-0.31362463482017106;0.6887984162986424
24.64758;1.181250118121994;0.8298708119197316;0.6976749862224685;0.40604413769831005;0.3398594370602821;1.2010448337450874;10.095617924204875;0.8274164771024749;1.0971859577029888;1.0951665558952337;0.624997352785388;-0.31362565194454683;0.6887799444436902
24.65758;1.1811428169978622;0.8299362161254873;0.6976173201757315;0.4060314801599291;0.3398728660141175;1.2010676255558095;10.094423870675215;0.8274480631743569;1.0971395059328994;1.0951111726025957;0.6250628427906183;-0.31362766839312173;0.6887675748255007
24.66758;1.1810496135033905;0.8300039703793888;0.6975617489508332;0.4060162650664986;0.3398847969029766;1.2010923613499618;10.09320844162748;0.8274773328797711;1.0970943896747318;1.0950549238279281;0.6251272680104126;-0.31362868411785966;0.6887598651775575
24.67758;1.180969451204008;0.8300726503354443;0.697507482003318;0.4060007557752776;0.33989755181396725;1.2011176122625316;10.091966350325952;0.8275039773622128;1.0970511248583954;1.0949979454314422;0.6251896037236304;-0.3136296990666403;0.6887566210690022
24.68758;1.1809036938849422;0.8301445079713331;0.6974553717048637;0.4059818366285873;0.3399081349846346;1.2011448605009551;10.090694534566287;0.8275277992822386;1.097010190498159;1.0949404536521363;0.6252518495517335;-0.31363171320229716;0.6887602666511606
24.69758;1.18085143314235;0.8302177089566732;0.6974042176054189;0.4059633900762335;0.3399200178350876;1.2011725447326467;10.089392330639933;0.8275486118316915;1.0969720317207252;1.094882710962118;0.6253129673673427;-0.3136327265082899;0.6887691293035318
24.70758;1.1808109890484446;0.830292270421205;0.6973548768028888;0.4059419093550006;0.33993068302021473;1.2011991927431624;10.088060480528654;0.8275661578281868;1.0969369748223257;1.0948250361745233;0.625371830515286;-0.313633738979996;0.68878279152441
24.71758;1.1807838012133034;0.8303690564505678;0.697307098546082;0.40592025697306705;0.33994202775066296;1.20122647554703;10.08669974693418;0.8275801461647031;1.0969051068834823;1.0947677930131192;0.6254302052909101;-0.313635750628045;0.6888034497416172
24.72758;1.1807683300345457;0.8304476082202945;0.697261260176968;0.40589703853094156;0.3399531177062305;1.2012531260843893;10.085310385493376;0.8275903823568327;1.09687626822832;1.0947113558162933;0.6254867746409606;-0.3136367614877164;0.6888292936950434
24.73758;1.180763009868008;0.8305273961927916;0.6972177514549723;0.4058708959473548;0.33996297594046704;1.2012778966948494;10.083892413374185;0.8275968377222013;1.096850179987728;1.094656121218088;0.6255402031319109;-0.3136377716157785;0.688859917211497
24.74758;1.1807692979944322;0.830609118622644;0.697176365636735;0.40584477542623254;0.3399733789100053;1.201302666235332;10.082446040722825;0.8275996143545037;1.0968265436843332;1.0946025269082078;0.6255921972885787;-0.3136387810855703;0.6888971405909947
24.75758;1.18078598727908;0.8306925027951679;0.6971377671621795;0.4058160251646165;0.3399822126765419;1.2013264721340682;10.080972166497816;0.8275989097729213;1.096805033359024;1.0945509938386604;0.6256415359910154;-0.31364079000219586;0.6889404735460645
24.76758;1.1808121058272947;0.8307759662152765;0.6971014396909762;0.4057871100420761;0.3399916531364607;1.2013483460799652;10.079472569107377;0.8275950208558467;1.0967852661892143;1.094501895072638;0.6256870789930484;-0.31364179851028134;0.6889879783360501
24.77758;1.180849727278509;0.8308615025975143;0.6970681520832156;0.40575584226934003;0.3399991461545786;1.2013701831832297;10.07794954162109;0.8275883396242232;1.0967667997403527;1.0944556480476701;0.6257307341093825;-0.3136428067544658;0.689041672006213
24.78758;1.1808980228923585;0.8309474097211952;0.6970373194473274;0.4057247185472483;0.3400069076682454;1.2013907678077147;10.0764057109069;0.8275793623475263;1.0967491565721461;1.0944127626830407;0.6257713908701223;-0.3136448148240234;0.6891008970834975
24.79758;1.1809560297013617;0.8310332964223776;0.6970094577073157;0.4056910890801757;0.3400128707556434;1.2014088278156392;10.074844406491009;0.8275687387933944;1.0967319149465193;1.0943737319942242;0.6258078942014859;-0.31364582274418035;0.689163721920908
24.80758;1.1810254972020076;0.8311197729667859;0.6969842001402496;0.4056578370183827;0.34001884146633693;1.2014260136659412;10.073269871462836;0.827557241361148;1.0967148180382846;1.0943388959795302;0.6258421042646131;-0.31364683051307696;0.68923231253748
24.81758;1.181104806420813;0.8312066595356076;0.6969624175847992;0.40562147439961665;0.3400222076886602;1.2014408756926083;10.071687299407387;0.8275456362580819;1.09669776919549;1.0943084201022697;0.6258719696859031;-0.3136488381311652;0.689305291572219
24.82758;1.181192836986095;0.8312919804014302;0.6969431111436141;0.4055859459413887;0.34002636699678934;1.201451942973406;10.070103056768723;0.8275346227436421;1.0966807286494722;1.094282369705512;0.6258995047403332;-0.31364984560075376;0.6893835331833257
24.83758;1.1812904135907711;0.8313778437439688;0.6969274346338605;0.4055483094202981;0.34002826182838464;1.2014608182934605;10.068524061529196;0.827524848463968;1.096663628665077;1.0942607577538923;0.6259237113855075;-0.3136508529267748;0.6894666114397286
24.84758;1.1813956662413643;0.8314626285704714;0.6969148526430071;0.4055111247077277;0.3400301484527885;1.2014661711823262;10.066956181114813;0.827516923082596;1.0966463737631098;1.0942435588495063;0.6259435675926313;-0.3136518601300961;0.6895536899308614
24.85758;1.1815067772498407;0.8315460109280065;0.6969058477043324;0.40547187556302977;0.34002999231537845;1.2014666789637112;10.065403697622159;0.8275114595320442;1.096628924630323;1.0942307542884093;0.625961074042631;-0.3136538672379928;0.6896470790272233
24.86758;1.181624827728753;0.831628508415396;0.6968999193282464;0.40543365145992205;0.3400296327949883;1.2014640234322098;10.063870385724346;0.8275091180214937;1.0966113362303869;1.094222349661454;0.6259752814680255;-0.3136548742545669;0.6897450195794547
24.87758;1.1817479285235315;0.8317096174993838;0.6968973889244738;0.40539394301633147;0.34002705096418656;1.2014569907152433;10.06236019877836;0.8275105652606015;1.0965936808998733;1.094218297372346;0.625985282552601;-0.31365588115224546;0.6898470178838656
24.88758;1.181874159037434;0.8317878754306112;0.6968976794793054;0.4053540276618734;0.34002345281973095;1.2014446218556298;10.060876527853196;0.8275163821262;1.0965760081977496;1.0942183899669249;0.6259931846013171;-0.3136578878848676;0.689955208437218
24.89758;1.1820045599650628;0.831864145477954;0.696900376690184;0.40531558437837706;0.34001961729916325;1.2014292792527632;10.059421289808284;0.8275270320049005;1.0965584131229402;1.0942222449262167;0.6259980895620513;-0.3136588944011287;0.6900676640974704
24.90758;1.1821374285662691;0.83193804342069;0.6969056598159551;0.40527596228501134;0.34001357086023914;1.201410549908552;10.05799503052069;0.8275428844502013;1.0965410932186288;1.094229402567703;0.6259991199579883;-0.31365990065467353;0.6901837777051537
24.91758;1.1822712999137388;0.8320079737067725;0.6969126272572332;0.405237617524098;0.34000766640574426;1.2013880960864907;10.056597727612813;0.8275641892233474;1.0965243265417703;1.0942394399945514;0.6259984706621264;-0.3136609066077769;0.6903051803030091
24.92758;1.1824078149175739;0.8320760997013689;0.6969217786027698;0.4051983009839777;0.33999950012124963;1.201364599442553;10.055229433729483;0.8275910066499207;1.0965083928639616;1.0942520183605646;0.625995413610149;-0.3136629122306479;0.6904312582299368
24.93758;1.1825457859966435;0.8321410354643562;0.6969323289576698;0.4051603777689997;0.339991380076382;1.2013387747475066;10.053890360022372;0.827623213458732;1.0964935101296984;1.0942668555215944;0.6259892530020142;-0.3136639175140581;0.6905599627354686
24.94758;1.1826837638041492;0.8322028549940363;0.696944895782119;0.405120307940148;0.33998073744463275;1.2013133295137293;10.052580478567283;0.8276605889769885;1.0964798644458564;1.0942836983349562;0.6259822948964876;-0.3136649224827285;0.690693137633751
24.95758;1.1828239449343887;0.8322621154956962;0.6969584121388872;0.4050824636390402;0.3399705916055228;1.2012878267785785;10.051299191605077;0.8277028719778915;1.0964676614629083;1.0943023708160282;0.6259738497468568;-0.3136659271784646;0.6908293928979841
24.96758;1.1829648775453405;0.8323189041596322;0.6969736197004688;0.40504343378200885;0.3399584152794272;1.2012615787747534;10.050045557479923;0.8277497778228142;1.096457071247057;1.094322814670784;0.6259632339872825;-0.3136679316375755;0.690967735566284
24.97758;1.1831053778538714;0.832371880909539;0.6969899521760693;0.4050057805988071;0.33994656594950085;1.201236655747956;10.048818596908909;0.8278010302909972;1.096448113065157;1.0943450380882218;0.6259527461586392;-0.31366893589281186;0.691108504189294
24.98758;1.1832472417389424;0.8324233439578174;0.6970082314534453;0.40496743493944043;0.33993267608562133;1.2012119428225663;10.047617120857236;0.8278563661941138;1.0964406328855492;1.0943690574056832;0.6259416374516169;-0.31366993997324305;0.6912507502201598
24.99758;1.1833884978984006;0.8324715347531548;0.6970281588455424;0.40492952287529516;0.3399182121641227;1.2011862228944097;10.046439604658225;0.8279154896844323;1.0964344110705033;1.0943948670910277;0.6259291018580124;-0.313670943890053;0.6913931559634705
25.00758;1.183531047886184;0.832517731739689;0.6970496335661097;0.40489370767577015;0.33990405504147364;1.2011613033553632;10.045284700716653;0.8279780604227809;1.0964292772648674;1.094422401758944;0.6259172720647783;-0.31367294763822584;0.6915376087913386
25.01758;1.1836737952210843;0.8325619347188467;0.6970730627391009;0.4048573000318231;0.3398882857830447;1.2011361114010306;10.04415175792893;0.8280437338645859;1.0964251306429869;1.0944515333171188;0.625905222503275;-0.3136739512146907;0.6916820358206457
25.02758;1.1838155820946668;0.8326028288747166;0.697097678788395;0.4048227156022639;0.3398732698797222;1.2011096733636184;10.043040642787412;0.8281121878306889;1.0964219032230822;1.094482111463071;0.6258919947495418;-0.31367495462475886;0.6918257589076763
25.03758;1.1839581526257161;0.8326414325623285;0.6971229613291312;0.4047873665871116;0.339856341061291;1.2010840431180374;10.04195132961041;0.828183122045562;1.0964195357602602;1.0945139911151978;0.625879621955663;-0.313675957876567;0.6919703581711188
25.04758;1.1841003605952958;0.8326793209569364;0.697150576247178;0.4047530465213928;0.33983933355535445;1.2010572735386644;10.040883756825513;0.8282562546088226;1.0964179737936066;1.0945470373690849;0.6258671353398488;-0.3136779609779449;0.6921151965213962
25.05758;1.1842410729442105;0.8327142198494575;0.6971789713104343;0.40472055239536847;0.33982324195070485;1.2010314162827949;10.039837819529142;0.8283313206708202;1.0964171672374865;1.0945811244883652;0.6258535642437487;-0.31367896393624645;0.6922583066560084
25.06758;1.184382073526353;0.8327484121369191;0.697208727959729;0.40468762585493767;0.33980566748484964;1.2010055215051467;10.0388133720105;0.8284080718911796;1.0964170689292525;1.0946161330140378;0.6258409361756282;-0.31367996675840765;0.692401762432878
25.07758;1.1845212865802908;0.8327797992435438;0.6972390354819014;0.40465652278522907;0.3397890996628948;1.2009786368456008;10.037810240693458;0.8284862765320674;1.0964176332976456;1.0946519477812973;0.6258282763889329;-0.3136809694510907;0.6925445207592423
25.08758;1.1846602697618294;0.8328108056830164;0.6972707648449059;0.40462422094744216;0.33977056502236735;1.2009528063858255;10.03682823879849;0.8285657191045804;1.0964188161364818;1.094688458855401;0.6258146077700635;-0.31368197202066944;0.6926855499473578
25.09758;1.1847984395421907;0.8328397804425481;0.6973026386174845;0.40459465107525816;0.33975353684402326;1.2009270708775919;10.035867166867028;0.8286461996127575;1.096420575404825;1.0947255637062052;0.6258019510914895;-0.3136839744731284;0.692826958756371
25.10758;1.1849344691206738;0.8328668533449253;0.6973353249935548;0.40456433261035424;0.33973547790345604;1.2009004679447695;10.03492680232556;0.8287275324465474;1.0964228716439548;1.09476316789749;0.625789325145007;-0.3136849768139715;0.6929668391770197
25.11758;1.185070195302895;0.8328932883462014;0.6973686006362915;0.40453484779560533;0.33971720167411146;1.2008750308939211;10.03400690116769;0.8288095446043191;1.0964256677617263;1.0948011843683447;0.6257757468389478;-0.31368597904830336;0.6931046379382833
25.12758;1.1852045590519222;0.8329180596292224;0.6974020349110566;0.4045073214444876;0.33969996073130243;1.2008487879898448;10.0331072106478;0.8288920742525524;1.0964289290304559;1.094839532964254;0.6257632312202643;-0.313686981181043;0.6932420432765622
25.13758;1.185336508318039;0.8329411338014825;0.697436040044984;0.40447903428952103;0.33968177851087544;1.2008237637644568;10.032227474742635;0.8289749704595347;1.0964326228680787;1.094878139865608;0.6257507914646747;-0.31368798321696323;0.693378070362618
25.14758;1.1854679016537277;0.8329637647618026;0.6974704122796163;0.4044515671497438;0.3396634615259769;1.2007989803361634;10.031367432324709;0.8290580930133524;1.0964367179269272;1.0949169363517721;0.625738439134723;-0.31368998516061114;0.6935130845709677
25.15758;1.185596732807656;0.8329841550985447;0.6975046673548416;0.40442589039573734;0.33964640368059223;1.2007734571390931;10.030526819809387;0.8291413116198507;1.0964411838738137;1.0949558580062702;0.6257251846198171;-0.31369098701632203;0.6936452196790885
25.16758;1.185724875731098;0.8330045483522647;0.6975394462192019;0.4043997401668729;0.33962818159537633;1.200749210947239;10.029705377829515;0.8292245051910067;1.0964459924310255;1.0949948448237705;0.6257130375014068;-0.31369198878828364;0.6937766440957279
25.17758;1.185851307578428;0.8330235720902913;0.6975740656754041;0.4043755200483261;0.3396111147194385;1.2007242571977608;10.028902850213882;0.8293075614810222;1.0964511178187162;1.0950338414329657;0.6257010066842928;-0.31369299048064203;0.6939064041923754
25.18758;1.1859750113496381;0.8330411799406624;0.697608961556843;0.40435050844394355;0.3395932184439791;1.2007006108764262;10.028118975797991;0.8293903765487647;1.0964565361348517;1.095072796921053;0.6256881003313396;-0.31369399209758536;0.6940335534958841
25.19758;1.186097878645309;0.8330586142571699;0.6976439516908294;0.40432628425608874;0.33957529140325027;1.2006772862036112;10.027353482481518;0.8294728542080454;1.0964622250359863;1.095111664321562;0.6256763258655834;-0.31369599364321193;0.6941602813955295
25.20758;1.1862179328487128;0.8330740672473115;0.6976785724281118;0.40430381628485246;0.33955871968520224;1.2006532957781246;10.026606082857896;0.8295549059956091;1.0964681635986513;1.095150399910472;0.6256646900892215;-0.3136969951213557;0.6942847553351705
25.21758;1.1863370740380537;0.8330897726877475;0.6977134845834723;0.4042808389453186;0.3395410720434515;1.2006306499844253;10.025876471690099;0.8296364509991199;1.0964743317012982;1.0951889626440974;0.6256521992608937;-0.31369799653563984;0.6944064923527532
25.22758;1.1864543030235983;0.8331046797681628;0.6977483016899177;0.4042584724976163;0.33952358444612474;1.2006073571626454;10.025164332827876;0.8297174148844603;1.0964807093647964;1.0952273140152653;0.6256408590653388;-0.3136989978895738;0.694527246091197
25.23758;1.1865683742236268;0.8331178874385434;0.6977829143894012;0.40423707484488863;0.3395069233625286;1.20058542412953;10.024469352340823;0.8297977289878169;1.0964872767406977;1.0952654176918253;0.6256296746785787;-0.3136999991864868;0.6946460930936278
25.24758;1.1866817027730707;0.8331313171215461;0.6978174385522219;0.404215903568632;0.3394897912178156;1.2005638565706431;10.023791224959439;0.8298773304238788;1.0964940146203215;1.0953032386216073;0.6256176510241536;-0.3137010004293436;0.6947621148084523
25.25758;1.1867920838903006;0.8331433022155211;0.6978516951184253;0.40419516404153755;0.3394730001295877;1.2005416592264622;10.023129651036017;0.8299561627520283;1.096500904600202;1.095340742800295;0.6256067927807131;-0.3137030016206637;0.6948775276137957
