time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
25.26758;1.1869014404569107;0.8331550703027568;0.6978855162176989;0.4041764333587812;0.33945734067920963;1.2005208360376791;10.02248433098445;0.8300341759796487;1.0965079289417217;1.0953778982510334;0.625596104006176;-0.3137040027627275;0.6949905259892472
25.27758;1.1870087956745876;0.8331665559745062;0.697919358659364;0.4041569871909086;0.3394408173030456;1.2004993906265156;10.02185496488113;0.8301113254646645;1.0965150710117981;1.0954146759761958;0.6255845875876797;-0.3137050038576915;0.6951006545939287
25.28758;1.187113176917672;0.833176694512193;0.6979528463680886;0.4041379443760381;0.3394246598987301;1.2004793267180882;10.021241260692522;0.8301875704113065;1.0965223162667168;1.0954510500866383;0.6255742448886897;-0.3137060049074598;0.6952096950339577
25.29758;1.1872165197533109;0.8331867040673755;0.6979858194809484;0.4041208810191484;0.33940965524313427;1.2004596478964789;10.020642943852843;0.830262873194741;1.0965296527212494;1.095486997352053;0.6255640762605694;-0.31370700591372075;0.6953167513113799
25.30758;1.1873168913197767;0.8331957487453041;0.6980186706372078;0.40410291984046076;0.3393939513486204;1.2004393570557415;10.020059759094469;0.8303372001535752;1.09653707024523;1.0955224963206864;0.62555408188292;-0.31370800687804834;0.6954218243252827
25.31758;1.1874162337757346;0.8332050450287606;0.69805124366757;0.4040856368240353;0.3393783333288123;1.2004204557715936;10.019491465033246;0.830410522433724;1.096544559515543;1.0955575265537323;0.6255432618656636;-0.3137100078018518;0.695524472264472
25.32758;1.187513586696288;0.833213523580098;0.6980831704804309;0.4040701502533489;0.3393640275733405;1.2004009439429781;10.018937828046452;0.8304828152312195;1.0965521114884245;1.0955920686514231;0.6255336160112687;-0.3137110086863778;0.6956255913464091
25.33758;1.1876079899971255;0.8332211105744146;0.6981149208766885;0.4040537343128716;0.3393490333289369;1.200382820466583;10.018398621207993;0.8305540564750468;1.0965597169269663;1.0956261049208407;0.6255241437661215;-0.3137120095327423;0.6957247438148279
25.34758;1.1877013877101694;0.833229021565121;0.6981463448664242;0.4040379637995505;0.33933413455220696;1.2003640842293755;10.017873624123348;0.8306242265216612;1.0965673661215882;1.0956596200837987;0.6255138441390877;-0.31371301034198856;0.6958210447277711
25.35758;1.1877918522733002;0.8332354220165109;0.6981770093675104;0.4040238035153588;0.3393207037392868;1.2003467344648295;10.017362616495008;0.8306933079106905;1.0965750495063096;1.0956926017055026;0.6255047156931116;-0.3137140111152518;0.6959162921118925
25.36758;1.1878813291781727;0.8332425190275516;0.6982076037417146;0.40400898446503697;0.3393062970021619;1.2003297706253195;10.01686537357464;0.8307612844556259;1.09658275862284;1.0957250401979888;0.62549575686962;-0.3137150118538143;0.6960096045848335
25.37758;1.187967892399825;0.8332484743765398;0.6982376971008677;0.4039944715316797;0.3392922858092191;1.2003121919137707;10.01638166979159;0.8308281413732193;1.0965904865739649;1.095756928372182;0.6254859664523787;-0.31371601255902154;0.6961001021727564
25.38758;1.1880532385527145;0.8332546499521291;0.6982674203419158;0.40398107732609145;0.33927888377335574;1.2002959971842453;10.015911281336484;0.830893866780616;1.0965982277115147;1.0957882609855543;0.6254773436218829;-0.3137180132322162;0.6961900357811847
25.39758;1.1881369146771683;0.8332606593076661;0.6982967022368285;0.40396759961763523;0.33926522465840925;1.2002791852872632;10.015453982881168;0.8309584526017444;1.0966059767954115;1.0958190341086353;0.6254688874201033;-0.3137190138746545;0.6962776307939246
25.40758;1.1882177176697915;0.8332655767120448;0.69832546277033;0.40395439412362366;0.33925196367565497;1.2002637548163093;10.015009539871318;0.8310218942728679;1.0966137283194453;1.0958492438814105;0.6254595962449611;-0.3137200144874362;0.6963624601216831
25.41758;1.1882976010571162;0.833270608889968;0.6983535615473502;0.4039430367286401;0.3392398825360768;1.2002487036144431;10.014577701429756;0.8310841901190265;1.096621476797048;1.0958788857070387;0.625451467726395;-0.3137210150715266;0.6964463314935322
25.42758;1.1883746477996397;0.8332749086755145;0.6983814095673968;0.4039306504225772;0.3392271250737759;1.2002330288763947;10.014158202997738;0.8311453408200731;1.0966292176075945;1.0959079547784971;0.6254434988513545;-0.3137220156278908;0.6965283729677253
25.43758;1.1884508143588552;0.8332796798488843;0.6984088676653825;0.4039188118408066;0.3392144730639588;1.200218727632693;10.013750774524455;0.8312053488658435;1.0966369469233805;1.095936447039755;0.6254356864272222;-0.3137230161575688;0.6966086074073803
25.44758;1.1885251539737671;0.8332841706638723;0.6984358616497417;0.40390735882962336;0.33920207453581747;1.2002037970102117;10.013355142657618;0.831264218090813;1.0966446608295715;1.0959643597951076;0.6254270275713772;-0.31372401666152117;0.6966861647490235
25.45758;1.1885967205939427;0.8332872965403081;0.6984620389760879;0.40389741031512433;0.33919115265222927;1.2001902339732073;10.012971029602262;0.8313219536978013;1.096652354741183;1.09599169233248;0.6254195197249733;-0.3137250171405985;0.6967628572427637
25.46758;1.1886674729639863;0.8332912541910453;0.698488097537572;0.4038866987228234;0.33917926101501317;1.2001760347858614;10.01259815185173;0.8313785627061747;1.0966600229187546;1.0960184464803697;0.6254121604517761;-0.31372601759584456;0.6968378170881433
25.47758;1.1887354987998857;0.8332941959869882;0.6985136146339079;0.4038761899951972;0.3391677682643979;1.2001631947943125;10.012236216196662;0.8314340539023264;1.0966676580894907;1.0960446268377424;0.6254039472870836;-0.31372801802860123;0.6969106261272687
25.48758;1.188802760023706;0.8332973222236428;0.6985384531317913;0.4038674597931917;0.3391574538186674;1.2001497090560544;10.011884920095481;0.8314884368737352;1.0966752521337835;1.0960702410602616;0.6253968777461307;-0.3137290184402401;0.6969822021704606
25.49758;1.1888673491084856;0.8332997809819281;0.6985630267965018;0.40385763030458594;0.3391464594627516;1.2001375726260122;10.0115439612624;0.8315417209459339;1.0966827974167224;1.0960952995919295;0.6253899497601586;-0.3137300188318843;0.6970521268642652
25.50758;1.188931233658191;0.8333027730223895;0.6985871988881128;0.40384827773853693;0.3391355648053168;1.200125779442476;10.01121304927259;0.8315939147831036;1.0966902871483402;1.096119814164985;0.6253831618770953;-0.31373101920424507;0.6971204263698694
25.51758;1.1889925111999093;0.8333047822705644;0.6986108263001081;0.4038390878813138;0.3391250627004407;1.200113321790985;10.010891910157872;0.8316450267120544;1.096697715218412;1.0961437960330676;0.6253755126133984;-0.31373201955759095;0.697186232559655
25.52758;1.1890531519782748;0.8333070076055852;0.6986337724863685;0.40383163847760206;0.339115732544588;1.2001021911720937;10.010580283719014;0.8316950653776326;1.096705076981031;1.0961672546716614;0.6253690001008405;-0.3137330198918445;0.6972513583775186
25.53758;1.1891119708704316;0.8333095087415554;0.6986567978271191;0.4038224445815878;0.33910500028770507;1.2000903787783064;10.010277921404409;0.8317440402165869;1.0967123699188053;1.096190197321211;0.6253626226470496;-0.31373402020674435;0.6973149358512521
25.54758;1.1891685347248915;0.83331089141484;0.6986790010551289;0.40381415084269867;0.3390952237500406;1.2000798753502062;10.009984583771782;0.831791961707721;1.0967195928629097;1.0962126297303487;0.625355378952436;-0.31373502050202934;0.6973760975011863
25.55758;1.1892245624677162;0.8333128363829195;0.6987008002715523;0.4038062914109476;0.33908553765766014;1.2000686713374797;10.009700032462957;0.8318388416374489;1.0967267449497244;1.0962345571745298;0.6253492676292174;-0.3137360207775596;0.6974366572783909
25.56758;1.189278151947478;0.8333134915598337;0.698721775982216;0.40379983350313375;0.33907730952394183;1.2000587575329582;10.009424021990435;0.8318846931889637;1.096733825425023;1.0962559849341138;0.6253432869501748;-0.3137370210333361;0.6974957479387415
25.57758;1.1893312727230971;0.8333150483989389;0.6987426310703923;0.4037925107398321;0.3390680909182692;1.2000481259779892;10.00915629915464;0.8319295302800551;1.0967408338714943;1.0962769186863164;0.6253364350603994;-0.31373802126947087;0.6975525023138159
25.58758;1.1893820209174544;0.8333156541036804;0.6987629476694912;0.4037852908485986;0.33905924904630325;1.2000387703884925;10.00889660938802;0.8319733664498736;1.096747770340172;1.0962973650364185;0.625330710425696;-0.3137400214861166;0.6976091828861881
25.59758;1.1894323637788493;0.8333168360665743;0.6987828717121791;0.4037784706141532;0.33905048614879474;1.200029685239327;10.008644699063755;0.8320162143657481;1.0967546351519621;1.0963173315156018;0.6253251121687583;-0.31374102168333107;0.6976640247607132
25.60758;1.189480396200975;0.8333167424325515;0.6988019857116959;0.4037730184903432;0.33904316876484114;1.2000198646700047;10.00840031184036;0.8320580863396573;1.0967614285302076;1.0963368257809911;0.6253196399522877;-0.31374202186096317;0.6977175020149566
25.61758;1.18952808538674;0.8333162849255743;0.6988199188126433;0.40376633750421687;0.3390345688656251;1.2000113034359061;10.00816319133718;0.8320989954546658;1.0967681506111406;1.0963558550712578;0.6253132935975272;-0.3137430220186299;0.6977687462127945
25.62758;1.1895744943143465;0.8333169373946232;0.6988384779628436;0.4037602125633672;0.339026463118744;1.2000019988688562;10.007933088610041;0.8321389559668283;1.0967748015647707;1.0963744267344513;0.6253080726310019;-0.31374402215576896;0.6978195701860394
25.63758;1.1896186859497373;0.8333166618422094;0.6988565221109767;0.40375415144368626;0.3390187171341354;1.1999939510311972;10.007709763416447;0.832177982439064;1.0967813812522784;1.0963925488406436;0.6253029758316497;-0.3137450222717966;0.6978691053348335
25.64758;1.1896626271876511;0.8333166562375665;0.6988739209018714;0.40374973262710956;0.3390121096046839;1.1999851612886956;10.007492981458082;0.8322160891760472;1.0967878889608649;1.0964102298030174;0.625297000999909;-0.31374602236613475;0.6979164825897728
25.65758;1.1897044116614817;0.8333160671285432;0.6988910944703863;0.40374408120829053;0.339004781958848;1.1999776311527004;10.007282511057461;0.8322532904694935;1.0967943237439783;1.096427477668217;0.625292145154707;-0.3137470224380111;0.6979635136651721
25.66758;1.1897460038012488;0.8333160942536616;0.698907912553889;0.40373877625573046;0.33899751376736414;1.1999693618569474;10.007078118206275;0.832289600585102;1.096800684732172;1.0964443003878317;0.6252874050292823;-0.3137480224865824;0.6980093285255906
25.67758;1.1897854954411626;0.8333152211199345;0.6989242392419844;0.403733505732367;0.33899059814185395;1.1999623541307582;10.00687956638772;0.8323250334212873;1.0968069710151644;1.0964607068365908;0.6252827773279578;-0.3137490225113591;0.6980539502515197
25.68758;1.189824850940861;0.8333149790538049;0.6989402254269235;0.40372856797663725;0.33898373935658127;1.19995460764184;10.006686624541816;0.832359602549945;1.0968131815923206;1.0964767069662322;0.6252772586931642;-0.3137500225121552;0.6980965079857183
25.69758;1.1898619110973538;0.8333136716229286;0.6989557351197202;0.4037241712707573;0.3389777379716134;1.1999481203341895;10.006499074685795;0.8323933215816626;1.0968193152501553;1.0964923113594156;0.6252728457184923;-0.31375102248862285;0.6981388127058255
25.70758;1.189899138832121;0.8333131888380831;0.6989709289141532;0.40371957677480513;0.3389712837284767;1.1999408884992677;10.006316713345194;0.8324262043315296;1.096825370128333;1.0965075313994581;0.6252685350423138;-0.3137520224400615;0.6981799948739774
25.71758;1.1899343699576965;0.8333118346242591;0.6989856726919257;0.403714993136538;0.33896517650091185;1.1999349075347399;10.006139347415873;0.8324582648926225;1.0968313436699701;1.09652237915744;0.6252643236754485;-0.3137530223655743;0.6982200786783674
25.72758;1.189969562501255;0.8333111409588375;0.6990001209286251;0.4037107195067546;0.3389591197302342;1.199929172309082;10.005966789102873;0.832489517533599;1.0968372326553304;1.0965368665867639;0.6252592095218409;-0.31375402226433535;0.6982581939823671
25.73758;1.1900037711206028;0.8333103540759869;0.6990142135263873;0.40370659742414416;0.3389532583544378;1.19992267693051;10.005798857860352;0.8325199761741764;1.0968430325788066;1.0965510049838343;0.6252551916740666;-0.31375502213591555;0.6982961516699765
25.74758;1.1900360513590236;0.8333083881622219;0.6990276105255453;0.40370374999247627;0.3389488125943428;1.1999174148304248;10.005635385788626;0.8325496541633923;1.0968487373405988;1.0965648046233365;0.6252512701096837;-0.313756021980571;0.6983330815787359
25.75758;1.1900683639839964;0.8333074385721108;0.6990410203264843;0.40369991473954786;0.33894333405145377;1.199911379005122;10.005476216436897;0.8325785645979699;1.0968543403629873;1.0965782742740096;0.625246444677503;-0.3137580217993522;0.6983685617376494
25.76758;1.1900987986354363;0.8333056558994393;0.6990540292627025;0.40369606354136134;0.3389381903617052;1.1999065618690066;10.005321202454024;0.8326067204909596;1.0968598362620992;1.0965914209940733;0.6252427141919037;-0.31375902159396335;0.6984035045474097
25.77758;1.1901293170423681;0.8333045698063245;0.6990667874149137;0.4036924975194775;0.33893308457718657;1.1999009558294587;10.005170209371679;0.8326341347572279;1.0968652209533758;1.096604250420173;0.625239076496734;-0.3137600213664994;0.6984374860777505
25.78758;1.1901580074199831;0.8333026611554207;0.6990791592658547;0.4036889079548825;0.3389283085311335;1.1998965545460616;10.005023119542933;0.8326608202816831;1.0968704901966675;1.096616767369593;0.6252355290032047;-0.31376102111918974;0.6984705274027574
25.79758;1.1901868283603632;0.8333011274855389;0.6990910147313506;0.4036868775195889;0.3389246405257046;1.1998913527957693;10.004879831846221;0.8326867899028705;1.096875638915149;1.096628976399849;0.6252310689747522;-0.3137620208540773;0.6985017558418881
25.80758;1.190213865028005;0.8332991144153197;0.6991027730444549;0.40368353509612165;0.3389202209091947;1.1998873449761844;10.004740256066876;0.8327120560102212;1.0968806616025473;1.0966408822050349;0.6252276936413813;-0.3137630205727235;0.698532979477009
25.81758;1.190241074831956;0.8332978194235229;0.6991143020686287;0.4036804633468366;0.33891582763876715;1.1998825241518885;10.004604304439724;0.8327366300382353;1.0968855523724406;1.0966524901620252;0.6252244003824456;-0.31376402027615957;0.6985633246824069
25.82758;1.1902665436806512;0.8332957228175824;0.6991254626713205;0.4036773537155801;0.33891175192729184;1.1998788822748776;10.004471891607267;0.8327605227554018;1.096890304820488;1.0966638068497931;0.6252201869870533;-0.31376501996501266;0.6985919178924695
25.83758;1.1902922296502805;0.8332943529120262;0.699136400173171;0.40367450807123084;0.33890769597363657;1.1998744110099828;10.004342939803346;0.8327837452054971;1.096894912420699;1.0966748399205404;0.6252170518127058;-0.31376601963956735;0.6986205672666587
25.84758;1.1903162173322892;0.8332921902299295;0.6991469735147916;0.40367161869206425;0.3389039509752137;1.1998711025441995;10.004217371086257;0.8328063093571975;1.0968993691771352;1.0966855977214522;0.6252139935817745;-0.31376701929978185;0.6986484001821733
25.85758;1.1903404618202207;0.8332904319799482;0.6991570475450212;0.4036702697169183;0.338901294858209;1.1998669500088106;10.004095094376536;0.8328282282868663;1.0969036704437605;1.0966960892704825;0.6252110109739941;-0.3137680189454272;0.6986754375084459
25.86758;1.190362794366018;0.8332883757791206;0.699167313132838;0.4036668299460111;0.3388972995115721;1.1998639472145436;10.003976011222061;0.8328495159390428;1.0969078138382686;1.096706324058886;0.6252071025140146;-0.31376901857626716;0.6987008055990601
25.87758;1.1903856705654994;0.8332869140497068;0.6991770851486229;0.4036644086560635;0.3388938800320037;1.199860087771628;10.00386003013728;0.8328701863335269;1.0969117994337376;1.0967163113609557;0.6252042669283872;-0.3137700181921031;0.6987263114967608
25.88758;1.190406921848194;0.8332846798438571;0.6991864982061239;0.4036619379882107;0.33889075965298093;1.1998573644435464;10.003747065708128;0.8328902525215354;1.0969156289266055;1.0967260593763524;0.6252015036845614;-0.3137710177927497;0.6987510809091919
25.89758;1.1904285030946886;0.8332832010785965;0.6991956973110097;0.4036597223963113;0.33888764105286484;1.1998537692352436;10.003637033137904;0.832909726253215;1.096919304621896;1.0967355744943277;0.6251988131698327;-0.3137720173781072;0.6987751329593662
25.90758;1.1904484971095177;0.8332809573564647;0.6992045424580788;0.4036574562369817;0.3388848159788515;1.1998512937554016;10.003529853828262;0.8329286188758461;1.0969228293255024;1.0967448612901118;0.6251951964313447;-0.31377301694832094;0.6987975927457395
25.91758;1.1904688589342807;0.8332791446610267;0.699212900098614;0.4036567253358938;0.338883062854177;1.1998479294355031;10.00342545878205;0.8329469423165663;1.0969262070369432;1.0967539233664654;0.6251926550330341;-0.31377401650381803;0.6988202666296389
25.92758;1.1904876714065322;0.8332769065192501;0.699221187449526;0.4036546618570616;0.33888052215482223;1.1998456676758031;10.00332378070244;0.8329647092675119;1.0969294432592915;1.096762763815531;0.625190190962164;-0.31377501604513464;0.6988422796070364
25.93758;1.1905068889311825;0.833275439264809;0.6992292722815586;0.4036528518802157;0.3388779719952824;1.1998425001305475;10.003224747343522;0.8329819332227059;1.0969325446167562;1.0967713846198042;0.6251878060884665;-0.31377601557273693;0.698863649580589
25.94758;1.190524592618379;0.8332732235148795;0.6992370173078926;0.4036509898870178;0.33887570381676957;1.1998404187660694;10.00312828400341;0.8329986284552955;1.0969355181732074;1.0967797862501991;0.6251845015333393;-0.31377701508714867;0.6988834996727197
25.95758;1.1905427343969703;0.8332717878826915;0.6992445714337573;0.40364938016855556;0.3388734202702883;1.1998374157829526;10.003034317268995;0.8330148097418366;1.0969383707318126;1.09678796843699;0.6251822774806409;-0.31377801458923626;0.6989036332355175
25.96758;1.1905593929085323;0.833269611936681;0.6992517988325759;0.40364771632670793;0.33887141326482567;1.1998354846272443;10.002942771644783;0.8330304923069028;1.0969411086808833;1.0967959313912274;0.6251801332654247;-0.31377901408019176;0.6989231714368598
25.97758;1.190576518755969;0.8332682223865562;0.6992588495853508;0.4036463015179846;0.3388693858396054;1.1998326210069579;10.002853565171051;0.8330456918066138;1.096943738365067;1.0968036763678402;0.6251770676261765;-0.31378001356127505;0.6989412341592622
25.98758;1.1905921906081522;0.8332657651818857;0.6992653104336249;0.40364610965031084;0.3388687055338061;1.199830821834938;10.002766614836336;0.8330604240536846;1.0969462661502054;1.0968112051867267;0.6251750793196079;-0.3137810130336381;0.6989596213786528
25.99758;1.1906083593047017;0.8332644300008691;0.6992718894340434;0.40364488097366696;0.3388669238983586;1.1998280840609474;10.002681847761913;0.8330747049192149;1.09694869802051;1.0968185193852056;0.6251731674091816;-0.3137820124982472;0.6989774520256167
26.00758;1.1906231034155308;0.8332623625460244;0.6992781733210545;0.4036435895179591;0.3388654079987494;1.1998264053949674;10.00259920847676;0.8330885505021289;1.0969510390572277;1.0968256195115766;0.6251713304900582;-0.3137830119558237;0.6989947399073344
26.01758;1.1906383744127123;0.8332610877527744;0.6992843124701149;0.4036425381253237;0.3388638599068783;1.199823784982437;10.002518658126982;0.8331019771287621;1.0969532929932817;1.0968325046102825;0.6251685662153241;-0.313784011406764;0.6990106059148974
26.02758;1.1906522528294503;0.8332590805919339;0.6992901716908683;0.40364141897127775;0.33886257017016863;1.1998222231142424;10.002440164367163;0.8331150010195884;1.0969554621519086;1.096839172195648;0.6251668723449817;-0.31378501085108873;0.6990268521673015
26.03758;1.1906666925422837;0.8332578622311984;0.6992959004687712;0.4036405339671932;0.3388612399063169;1.1998197211608836;10.002363689222;0.8331276379463726;1.0969575478282152;1.0968456185241098;0.6251652478730878;-0.313786010288476;0.6990425996355131
26.04758;1.190679525939791;0.8332560571478812;0.6993016375657976;0.4036388125575653;0.33885959070233757;1.1998182812137452;10.002289182239341;0.8331399033324781;1.0969595508677517;1.0968518389912914;0.625163692686195;-0.3137860097182937;0.699057414519005
26.05758;1.1906932111744144;0.8332548803724563;0.69930698066082;0.4036380802956895;0.3388584607326846;1.1998159052339914;10.002216578550055;0.8331518126049939;1.0969614719116885;1.0968578290470203;0.625161206482972;-0.3137870091396917;0.6990713149610143
26.06758;1.19070558162485;0.83325262538469;0.6993117893436629;0.40363854767611185;0.33885864799507937;1.199814594911877;10.00214580349734;0.8331633810221121;1.0969633109901322;1.0968635854950903;0.6251597884987283;-0.31378800855186584;0.6990856539722322
26.07758;1.1907185925969601;0.833251478508273;0.6993167688824514;0.4036379540262308;0.3388577033526482;1.1998123517281527;10.002076782598932;0.833174622904524;1.0969650671568012;1.0968691072059313;0.625158438056757;-0.31378900795425946;0.6990995518621012
26.08758;1.1907303276955907;0.8332495837078466;0.699321502950597;0.4036372729585409;0.33885699336443353;1.1998111768762485;10.002009448610343;0.8331855509886387;1.096966738642742;1.0968743944534807;0.6251571546428479;-0.31379000734648277;0.6991130226527096
26.09758;1.1907427447589272;0.8332484659759363;0.6993261384596418;0.40363680781990535;0.33885621971656954;1.1998090715538234;10.001943744582974;0.8331961763443076;1.0969683234695913;1.0968794475156067;0.6251549373124776;-0.3137910067280654;0.6991251859785353
26.10758;1.190753930489285;0.833246602739453;0.6993305363852618;0.40363625235174594;0.33885567288496293;1.199808036381609;10.001879628468041;0.8332065087162807;1.0969698206211727;1.0968842661181457;0.6251537846029277;-0.3137920060984023;0.6991378413218093
26.11758;1.1907658420998022;0.8332455202763335;0.6993348425286046;0.403635910673436;0.3388550543367651;1.1998060700925355;10.001817075996334;0.8332165571773584;1.096971231254907;1.0968888502192526;0.6251526951679388;-0.3137930054570276;0.6991501060673354
26.12758;1.1907765610936436;0.8332436975794112;0.6993389171993478;0.40363547666004396;0.33885465446427343;1.199805169873761;10.00175607736632;0.8332263310959411;1.0969725590152604;1.0968932010450416;0.6251516682219983;-0.3137940048038111;0.6991619912955789
26.13758;1.1907880377860216;0.8332426624428776;0.6993429058957067;0.40363525476866463;0.33885417464911216;1.1998033329315267;10.001696630094916;0.8332358403537986;1.09697380913695;1.0968973216047524;0.6251497032691428;-0.31379500413885114;0.6991726150382033
26.14758;1.1907983479666076;0.8332408944329842;0.6993466690535802;0.403634939842916;0.33885390513308455;1.199802557005835;10.001638731095932;0.8332450941509696;1.0969749872132797;1.0969012169729202;0.6251487994248393;-0.3137960034624035;0.6991837771444315
26.15758;1.190809438166885;0.8332399208607911;0.6993503528797786;0.40363483719269166;0.3388535469848855;1.199800840265524;10.001582374208027;0.833254100037366;1.0969760988419042;1.0969048941861916;0.6251479549079364;-0.3137970027750226;0.6991945963675019
26.16758;1.1908193818785793;0.8332382207054853;0.6993538186829987;0.4036346415469892;0.33885339014300137;1.1998001818038957;10.001527554335667;0.8332628643045231;1.096977149575484;1.0969083614392423;0.6251471669351581;-0.31379800207771613;0.6992050846651251
26.17758;1.1908301240030819;0.8332369892253154;0.6993569344929847;0.40363593864540914;0.33885421132344706;1.1997985816226375;10.001474269397571;0.8332713927082865;1.0969781440960527;1.0969116272863997;0.6251454319735782;-0.31379900137194316;0.6992143594785947
26.18758;1.1908397361373328;0.8332353689508228;0.6993601189785537;0.40363585973453014;0.3388541497292632;1.1997980396041381;10.001422514721849;0.8332796903641798;1.0969790855759491;1.0969147005727202;0.6251447461835985;-0.3138000006594381;0.6992242182740258
26.19758;1.1908501609303952;0.8332345541811137;0.6993632405221475;0.4036359896566577;0.3388539828276271;1.1997965549937322;10.00137227317604;0.8332877610956921;1.0969799765349648;1.096917590813962;0.6251441058333888;-0.313800999941932;0.6992337760387988
26.20758;1.190859468174272;0.8332330223283252;0.6993661615089894;0.403636021279947;0.3388540016813593;1.19979612659479;10.00132350865972;0.833295607366198;1.096980820340488;1.0969203081470877;0.6251435074945717;-0.3138019992208689;0.6992430405950995
26.21758;1.1908695995232064;0.8332322986511577;0.6993690301329326;0.40363625756110366;0.3388539085181207;1.1997947530127662;10.001276169832806;0.8333032309648285;1.096981621588147;1.0969228626797998;0.6251419478950414;-0.3138029984972312;0.6992511260933588
26.22758;1.1908783729173225;0.8332310125928671;0.6993719846244348;0.4036356291233672;0.338853426253029;1.1997944330105528;10.001230201454645;0.8333106336104884;1.096982385284157;1.0969252643255978;0.6251414235596101;-0.3138029977716117;0.6992593795070638
26.23758;1.1908882292565457;0.8332303839827088;0.6993746218586825;0.403635962890363;0.33885339405582027;1.1997931654781226;10.001185551889312;0.833317817182032;1.0969831157578769;1.0969275231499531;0.6251409305904204;-0.3138039970444256;0.6992678126177887
26.24758;1.1908969831882286;0.8332290424425826;0.6993770784043833;0.4036361892636406;0.33885353482249714;1.1997919487371522;10.00114217451296;0.8333247839073837;1.0969838160904042;1.096929648740614;0.6251404647452236;-0.3138049963160036;0.6992759846853607
26.25758;1.1909065707522108;0.8332285133954642;0.6993795000115213;0.40363661082955626;0.33885355127731487;1.1997917799248623;10.001100027597793;0.8333315363054379;1.0969844885689002;1.0969316490417973;0.6251390217761043;-0.3138059955865453;0.6992830093245923
26.26758;1.1909150548160723;0.8332272739529447;0.6993817466487603;0.4036369195963803;0.3388537360156306;1.1997906546810204;10.001059071223553;0.8333380766858396;1.096985135108535;1.0969335307722743;0.6251385978507791;-0.31380699485612024;0.6992906807697334
26.27758;1.1909234026030786;0.8332260871757883;0.6993838920427392;0.40363726506893877;0.33885394084962006;1.1997905672125175;10.001019263601895;0.8333444066895982;1.096985756769663;1.0969353010937513;0.6251381895801986;-0.3138079941247602;0.6992981120757398
26.28758;1.190932582100023;0.8332257160262241;0.6993860100972479;0.4036377968797912;0.3388540181441275;1.1997895110306542;10.000980563339667;0.8333505270849909;1.0969863535923314;1.0969369679479621;0.625137793771731;-0.3138089933924892;0.6993053101546437
26.29758;1.1909406570530203;0.8332233555292369;0.6993868853947277;0.4036378753349439;0.33885398361182506;1.1997894798119382;10.000942937525961;0.833356437951917;1.096986925210187;1.0969385387380381;0.6251364075381318;-0.31380999265924603;0.6993113884410694
26.30758;1.1909495623001707;0.8332230915895773;0.6993888145622704;0.4036384669102847;0.33885410002478267;1.199788467811174;10.00090636729059;0.8333621393135782;1.0969874713632772;1.0969400195755803;0.6251360284382348;-0.3138109919247612;0.6993181419156411
26.31758;1.1909573593397358;0.8332221169870937;0.6993905817450117;0.40363893204745827;0.33885438330825457;1.1997884693381904;10.000870843414242;0.8333676314809146;1.0969879926484398;1.0969414159667097;0.6251356541856296;-0.3138119911884535;0.6993246847971463
26.32758;1.1909659814864504;0.8332219534062059;0.6993923317675549;0.40363957354570185;0.33885453907047813;1.1997874775005613;10.000836360667696;0.8333729148123209;1.0969884919509845;1.0969427339044466;0.6251352825076576;-0.3138129904494821;0.6993310249943344
26.33758;1.1909734901842783;0.8332207430228278;0.6993936457918292;0.40364136565960945;0.3388559372728453;1.1997874838128966;10.000802918716158;0.8333779896855785;1.096988975134536;1.0969439803600856;0.62513391141402;-0.3138139897069459;0.6993362762810152
26.34758;1.1909818195764468;0.8332206734518391;0.6993952268146725;0.4036420498220711;0.3388561317691562;1.1997864788587598;10.000770520578284;0.8333828569207601;1.096989449957716;1.096945162923373;0.6251335392692501;-0.31381398896013857;0.6993417842668606
26.35758;1.1909890321623138;0.8332198900005128;0.6993966577569812;0.40364260153597004;0.3388564920699623;1.1997864529170956;10.00073917013797;0.8333875179685084;1.0969899242166874;1.0969462890480532;0.6251331645192278;-0.3138149882086124;0.6993475588665207
26.36758;1.1909970634816787;0.8332199186324799;0.6993980864905195;0.4036433256279162;0.3388567231532456;1.1997853963956904;10.00070887499269;0.8333919746286177;1.096990404807274;1.096947365626941;0.625132785457943;-0.31381598745197586;0.6993531570984904
26.37758;1.1910039782775494;0.8332192366706637;0.6993993759124101;0.4036439166441224;0.33885711888961456;1.1997842998107877;10.000679644763663;0.8333962286342155;1.096990898605449;1.096948399201796;0.6251314002604643;-0.31381698668977187;0.6993576899233472
26.38758;1.1910117148456394;0.8332193684174978;0.6994006737076808;0.4036446796155546;0.3388573840787137;1.1997841532287605;10.000651485495037;0.8334002814412854;1.0969914137133063;1.0969493964472756;0.6251310072956291;-0.31381798592139915;0.6993629478021011
26.39758;1.1910183396476373;0.8332187884608909;0.699401841211852;0.4036453095779582;0.3388578123664704;1.1997829465603917;10.000624401569805;0.8334041344248695;1.0969919594562598;1.0969503644176486;0.6251306053878575;-0.31381898514601847;0.6993680381314152
26.40758;1.1910248229861966;0.8332182556740962;0.6994029525582166;0.4036459598145172;0.3388582555558721;1.1997826713412956;10.000598399622984;0.8334077892863657;1.0969925462869385;1.096951310145809;0.6251301938231671;-0.3138199843627884;0.6993729602580591
26.41758;1.191031884313372;0.8332186797573021;0.6994043566753148;0.40364602193119975;0.33885799678688067;1.199781322219052;10.00057348489298;0.8334112482761756;1.0969931861002764;1.0969522397177753;0.6251297725930313;-0.31382098357124205;0.6993777124209535
26.42758;1.1910380912372036;0.8332182254930238;0.6994053626499278;0.4036467158187567;0.3388584658100109;1.199780896670868;10.000549655476542;0.8334145141177111;1.096993891341915;1.096953157576833;0.6251283428693538;-0.3138219827713684;0.6993813989310558
26.43758;1.1910451313924786;0.8332185636484833;0.6994063905907025;0.40364758518697064;0.3388587983224488;1.1997793938360055;10.000526901943017;0.8334175898598373;1.0969946730057558;1.0969540666130246;0.625127906821049;-0.31382198196353844;0.6993853570200929
26.44758;1.1910510716443676;0.8332181650357782;0.6994072987364702;0.4036483250109924;0.33885928780594;1.1997788142931614;10.000505210016591;0.8334204789239238;1.096995539662414;1.0969549691183984;0.6251274665317681;-0.31382298114840623;0.6993895898567513
26.45758;1.1910578514259755;0.8332185492670664;0.69940822907502;0.4036492405190707;0.33885963913151407;1.1997771608858279;10.000484561803203;0.83342318491069;1.0969964980992128;1.0969558678532065;0.625127022735718;-0.31382398032663816;0.6993936497543229
26.46758;1.1910635373932372;0.8332181876800276;0.699409037233936;0.40365002654935717;0.3388601460664546;1.1997764386230256;10.000464935615723;0.8334257106060032;1.0969975538778194;1.09695676635376;0.6251255743214391;-0.31382497949867655;0.6993966452878229
26.47758;1.1910700680749438;0.8332185990868413;0.6994098638140119;0.4036509881736721;0.3388605132497945;1.1997746530425129;10.00044630586216;0.8334280573966191;1.0969987112881825;1.0969576687132172;0.6251251191047729;-0.31382597866476863;0.6994003670312133
26.48758;1.1910755100846229;0.8332182533062469;0.6994105644432149;0.4036518199428076;0.3388610342310284;1.199772808890668;10.000428642055166;0.8334302263640891;1.0969999736298892;1.0969585792786514;0.6251246549948003;-0.31382697782498203;0.6994039255656878
26.49758;1.1910818019016223;0.8332186679619639;0.6994112805031865;0.4036528271107115;0.33886141380211204;1.1997719103812547;10.000411908587138;0.8334322197784588;1.0970013431400762;1.0969595022469005;0.6251241802378587;-0.31382797697910453;0.6994073265350755
26.50758;1.1910870087396415;0.8332183129006904;0.6994118684377104;0.40365370516466587;0.33886194588286833;1.1997699619298265;10.000396069078494;0.8334340414462671;1.0970028200090485;1.0969604412465577;0.6251226930919198;-0.3138289761267099;0.6994096830705882
26.51758;1.191092099110154;0.8332179446064156;0.6994123988699055;0.4036546077572481;0.3388624828143691;1.1997689679126475;10.000381090768897;0.8334356961745415;1.0970044020533336;1.096961399325873;0.62512219194355;-0.3138289752673795;0.6994123415155252
26.52758;1.191098041659467;0.8332183197082855;0.6994129422994244;0.4036556883872025;0.3388628772974016;1.1997669323847011;10.000366942753699;0.83343718924854;1.0970060855531194;1.0969623793775642;0.6251216756737663;-0.3138299744008242;0.6994153134909012
26.53758;1.1911029018229946;0.833217908764601;0.6994133550444547;0.40365664241539556;0.3388634244087933;1.1997658597805931;10.000353594280078;0.8334385264075641;1.0970078658325044;1.0969633841288497;0.6251211437292188;-0.31383097352679656;0.6994181581449501
26.54758;1.1911086181092907;0.833218231409444;0.6994137785052559;0.4036577755265588;0.33886383095587536;1.1997637553784946;10.000341019162319;0.8334397140667769;1.0970097365995375;1.0969644154325187;0.6251205960542946;-0.3138319726449423;0.6994208828848912
26.55758;1.191113257637432;0.8332177612908721;0.6994140682605001;0.403658783086938;0.33886439301249416;1.1997616251081278;10.00032920008763;0.8334407593264191;1.0970116890300314;1.0969654740971975;0.6251190332963489;-0.3138329717548946;0.69942260078299
26.56758;1.1911187608199254;0.8332180223655015;0.6994143648955928;0.4036599709018981;0.3388648176047519;1.1997604755990818;10.000318127093815;0.8334416699576651;1.0970137123075767;1.096966560920952;0.625118457124738;-0.31383397085654685;0.699425105397055
26.57758;1.1911231966208045;0.8332174913766374;0.6994145241536787;0.4036610341705216;0.33886540035410145;1.1997583143887915;10.000307792837171;0.8334424543929118;1.0970157947511656;1.0969676776931836;0.625117870048247;-0.31383496995015775;0.6994275091172178
26.58758;1.1911275380406705;0.8332169316025119;0.6994146166452441;0.40366212574449484;0.3388659947409665;1.1997571500363748;10.000298190337219;0.8334431213404606;1.0970179241836742;1.0969688268782398;0.6251172747249379;-0.3138349690362604;0.6994293695767771
26.59758;1.191132757901994;0.833217107251251;0.6994147140914962;0.4036633984534124;0.3388664536236748;1.1997549923103048;10.000289315206743;0.8334436794154908;1.0970200884541388;1.0969700105317441;0.6251156734305888;-0.3138359681155776;0.699430696607908
26.60758;1.1911369254170054;0.8332164973067762;0.6994146749071917;0.4036645472508689;0.3388670709567008;1.199753852023091;10.00028116927422;0.8334441370385784;1.097022276171739;1.096971229665622;0.6251150681284129;-0.31383696718903875;0.6994328341765509
26.61758;1.1911417319461133;0.8332167811786054;0.699414917686979;0.40366511527280124;0.3388669830880681;1.1997517402035085;10.00027376109018;0.8334445020353081;1.0970244768667288;1.0969724841891573;0.6251144608314778;-0.313837966257798;0.6994348926986464
26.62758;1.191145748991159;0.8332161310328752;0.6994147488895939;0.4036663211517061;0.3388676205509481;1.199750667194118;10.000267100002773;0.8334447813082722;1.0970266812179224;1.0969737731555889;0.6251138534991979;-0.31383896532316546;0.6994368753563196
26.63758;1.1911506674603558;0.8332162241417794;0.69941458639951;0.40366770814803005;0.33886812021244267;1.1997486420683685;10.000261186159152;0.8334449814162834;1.0970288814966864;1.096975095243688;0.6251122478375687;-0.31383996438657;0.6994378913712034
26.64758;1.19115455599358;0.833215536644411;0.6994142884956055;0.4036689717399727;0.33886877673917004;1.1997466722694254;10.000256004586502;0.8334451095480264;1.097031071497674;1.0969764491843483;0.6251116458734768;-0.31383996344952003;0.6994392827242425
26.65758;1.1911593541007552;0.8332155925897611;0.69941400006529;0.40367041832820816;0.33886929601156957;1.199745763626409;10.0002515281677;0.8334451741804514;1.0970332463862618;1.096977834001361;0.6251110502862287;-0.3138409625134028;0.6994410566769089
26.66758;1.1911631275611352;0.8332148675567851;0.6994135815716656;0.4036717438819728;0.33886997248414497;1.199743920925262;10.00024772261785;0.8334451854623249;1.0970354028755258;1.096979248968188;0.6251104635507827;-0.3138419615794365;0.6994427677211588
26.67758;1.1911668453067823;0.833214122959983;0.6994131078522404;0.4036731019223589;0.3388706584255795;1.1997431487986676;10.000244542816995;0.8334451548744009;1.097037539109939;1.0969806929267691;0.625109887123166;-0.3138429606489548;0.6994444185387068
26.68758;1.1911714758421912;0.8332144520990973;0.6994129325240659;0.4036733640723388;0.33887013042848546;1.1997414525465957;10.000241926210395;0.8334450937064684;1.097039654240789;1.096982163510355;0.6251083215125661;-0.31384395972342555;0.6994451178119167
26.69758;1.1911750833715267;0.8332136664453406;0.6994123594169764;0.40367478732515594;0.3388708339316423;1.1997398384417488;10.000239799148092;0.8334450116637513;1.0970417480921426;1.0969836572970246;0.6251077665676555;-0.3138449588040722;0.6994466549568821
26.70758;1.1911796047858636;0.8332136208406601;0.6994118137196997;0.4036763949796399;0.338871398923019;1.1997393129756904;10.000238094124507;0.8334449170290671;1.097043820839723;1.0969851703808806;0.6251072218070712;-0.31384495789177136;0.6994476895504455
26.71758;1.1911831063086282;0.8332127893757347;0.6994111570667473;0.4036778812647705;0.3388721200074231;1.1997378813041122;10.000236760031907;0.8334448174050688;1.097045872991958;1.0969866980874527;0.6251066870076674;-0.31384595698733175;0.6994491212957092
26.72758;1.1911865601983596;0.8332119318360038;0.6994104653396023;0.4036793984459057;0.33887284986134214;1.1997375464777016;10.000235759676425;0.8334447197574271;1.0970479057227183;1.0969882340686554;0.6251051625130442;-0.31384695609176466;0.6994496106352526
26.73758;1.191190939646063;0.8332118078985268;0.6994098145464505;0.40368109858968027;0.33887344077986037;1.1997363101797844;10.000235061762917;0.833444630423802;1.0970499204694617;1.0969897702029843;0.6251046491233435;-0.31384795520637637;0.6994509482835929
26.74758;1.1911943134880945;0.8332108913693294;0.6994090668797828;0.4036826754100289;0.33887418642701206;1.1997361734667495;10.00023463042991;0.8334445558551717;1.0970519176696711;1.0969912978915826;0.6251041478979786;-0.31384895433267124;0.6994522446066052
26.75758;1.19119862219259;0.833210704774091;0.6994083698237402;0.40368443283694;0.3388747912531549;1.1997351365935909;10.000234416513315;0.8334445033796207;1.0970538959688754;1.0969928099224528;0.6251036596096439;-0.313849953472208;0.6994535043558116
26.76758;1.1912019334847328;0.8332097233476797;0.6994075850943773;0.40368606417626735;0.33887554854360336;1.199734198786957;10.000234358523956;0.8334444810327428;1.0970558524393006;1.0969943014858876;0.6251031840059377;-0.3138499526266176;0.6994542834246692
26.77758;1.1912061868117103;0.8332094717905502;0.699406859165988;0.40368787303317016;0.3388761630757782;1.1997343581148212;10.00023439317776;0.8334444966292217;1.0970577833618826;1.096995769626151;0.6251017198283998;-0.3138509517977766;0.6994545888590367
26.78758;1.1912094487923546;0.833208428183331;0.6994060528658953;0.40368955231483594;0.3388769293141874;1.1997336108811913;10.000234467160963;0.8334445567229287;1.097059684862115;1.0969972121652325;0.6251012655663779;-0.31385195098787916;0.6994557611635921
26.79758;1.1912126891637846;0.8332073581033401;0.6994052407282988;0.4036912530704377;0.3388777006008381;1.199733951577601;10.00023454151618;0.8334446660178995;1.0970615529759964;1.0969986275587233;0.6251008197158137;-0.3138529501992457;0.6994569073035454
26.80758;1.1912168764437605;0.833207027878102;0.69940449722547;0.4036931269647809;0.33887833036507253;1.199733374562633;10.000234586124387;0.8334448278038931;1.097063383751453;1.0970000154673656;0.6251003802747485;-0.31385394943409417;0.6994580267058004
26.81758;1.191220073652889;0.8332059175917024;0.6994036829942871;0.40369486812905264;0.338879113648298;1.1997328754773273;10.000234573019089;0.8334450448793723;1.097065173824575;1.0970013769545326;0.6250999445794125;-0.31385394869447;0.6994586694108534
26.82758;1.1912239636671194;0.8332057078388612;0.6994032189657408;0.40369601897417057;0.3388791882833835;1.1997334503810362;10.000234478186604;0.833445319904029;1.0970669207454407;1.0970027141395227;0.625098509944555;-0.3138549479821035;0.6994588383728512
26.83758;1.1912271079218482;0.8332045732461922;0.6994024136381566;0.40369779696216346;0.33887998626532173;1.1997330946493203;10.000234288758898;0.8334456552594915;1.0970686221948704;1.0970040294494834;0.6250980742700191;-0.3138559472981868;0.6994598722334983
26.84758;1.1912302189822848;0.8332034322535077;0.6994016145760645;0.4036995908734622;0.3388807926855035;1.1997338036737162;10.000234007422161;0.833446052803522;1.0970702742468412;1.0970053245778697;0.6250976359398003;-0.31385694664342434;0.6994608774121068
26.85758;1.1912342610919566;0.833203381712346;0.6994011717866547;0.40370026982049473;0.3388803853064269;1.1997335741991217;10.000233651485429;0.8334465135387433;1.0970718701925317;1.0970066002392158;0.6250971936187716;-0.3138579460182983;0.6994618534643887
26.86758;1.191237296596407;0.8332022358773009;0.6994003849674281;0.4037020884485151;0.3388812105676387;1.1997344046260292;10.00023324643546;0.8334470374101566;1.097073401202457;1.097007857390163;0.6250957464396077;-0.3138579454232454;0.699461457009696
26.87758;1.1912412614967687;0.8332018524738352;0.6993996753954373;0.40370406768537775;0.33888189948419045;1.1997342938115103;10.00023281640762;0.8334476234999008;1.097074858185584;1.0970090984553713;0.6250952938957801;-0.31385894485868904;0.699462372011798
26.88758;1.1912442192451136;0.8332007088324435;0.6993989012321439;0.40370589919287014;0.3388827477691276;1.1997342391925347;10.000232380904922;0.8334482705580535;1.0970762333132054;1.097010327068765;0.6250948354297177;-0.3138599443249848;0.6994632561463834
26.89758;1.1912481043016396;0.833200330092631;0.6993982061252131;0.40370788560613086;0.3388834622011146;1.1997352358140447;10.000231958919546;0.8334489776572245;1.0970775205903973;1.0970115467190222;0.62509437061817;-0.31386094382235796;0.6994641101315907
26.90758;1.1912509774662523;0.833199192947543;0.6993974479065076;0.403709719708616;0.33888433840847937;1.199735276951764;10.000231568318398;0.8334497445234693;1.0970787158263589;1.0970127594313392;0.6250938996083636;-0.3138619433508861;0.6994649346226588
26.91758;1.1912538022683519;0.8331980598510547;0.6993966978883104;0.40371155291149263;0.3388852303625157;1.1997363552875282;10.000231217124997;0.8334505709285418;1.0970798161446895;1.0970139655128968;0.6250924228904858;-0.31386194291050584;0.6994643874338297
26.92758;1.1912575418358033;0.8331976931001774;0.6993960272469214;0.4037135369314522;0.33888599222243987;1.199736463298722;10.000230897315237;0.8334514555188296;1.0970808190844292;1.0970151646069661;0.6250919409143447;-0.31386294250095653;0.6994651532447412
26.93758;1.1912602562633574;0.8331965691906748;0.6993952933123777;0.40371536549050346;0.3388869199815909;1.1997365932259434;10.000230588059317;0.8334523951689249;1.0970817220322808;1.0970163571644258;0.6250914540487919;-0.3138639421216418;0.699465889510082
26.94758;1.1912638795878163;0.8331962129127775;0.6993946389364867;0.4037173427404311;0.3388877205860392;1.1997377374816947;10.000230259510385;0.8334533849521151;1.0970825224105305;1.0970175453716182;0.625090962257655;-0.3138649417715524;0.6994665959163822
26.95758;1.191266474759224;0.8331951004287379;0.6993939216842002;0.4037191621045924;0.3388886894573813;1.1997378893597912;10.000229868199748;0.8334544186435323;1.0970832180026524;1.097018733232135;0.6250904646329826;-0.3138649414493998;0.6994668230972824
26.96758;1.191269009247203;0.8331943254644947;0.6993934913692292;0.4037196937799304;0.3388886041477867;1.199739043897396;10.000229355259894;0.8334554900070761;1.09708380683624;1.0970199262821139;0.6250889594727402;-0.31386594115385386;0.6994665739750758
26.97758;1.1912724503945809;0.8331939859029807;0.6993928615235991;0.4037216524459579;0.33888946858152486;1.199739198167385;10.00022866113682;0.8334565937506296;1.0970842870074322;1.0970211310442726;0.6250884445817387;-0.313866940883545;0.6994671862511919
26.98758;1.191274860321881;0.8331928888764459;0.6993921675766099;0.40372345154570866;0.33889050136464;1.1997393502653388;10.000227744898279;0.8334577252701987;1.0970846572223016;1.097022353986271;0.625087917530584;-0.3138679406368359;0.6994677653970532
26.99758;1.191277203356535;0.8331917949035371;0.6993914807243966;0.40372524421353423;0.33889155516696634;1.199740498479927;10.000226586897847;0.8334588803739322;1.0970849172768706;1.097023600939122;0.6250873762872153;-0.31386894041176594;0.6994683107136821
27.00758;1.1912804419607237;0.833191463356604;0.6993908724471625;0.4037271837043623;0.33889248302702707;1.1997406418337253;10.000225179663934;0.8334600555751837;1.0970850673904842;1.0970248771180793;0.6250868199678317;-0.3138689402062744;0.699468372880668
27.01758;1.1912826332243704;0.8331903667352734;0.6993902003870612;0.40372896505862627;0.3388935800893017;1.1997407804989124;10.000223524820091;0.8334612480533465;1.0970851079628223;1.0970261868589395;0.6250852489077863;-0.31386994001848456;0.6994679551219325
27.02758;1.191285706070999;0.8331900262344422;0.6993896078980845;0.40373089360654163;0.3388945527929231;1.199741915175379;10.000221635137153;0.8334624553648836;1.0970850407254933;1.0970275337206818;0.625084664297525;-0.31387093984689823;0.6994683957671594
27.03758;1.1912877176449068;0.8331889164994984;0.6993889536334915;0.4037326641304267;0.3388956964479147;1.1997420466239104;10.000219531916963;0.8334636756798173;1.0970848693200606;1.0970289210542818;0.6250840679688894;-0.31387193969037097;0.6994688016344571
27.04758;1.1912893793354735;0.8331879524421981;0.6993885862012158;0.40373366783171655;0.3388962962863663;1.1997431756935413;10.000217240301117;0.8334649080319909;1.0970845987239084;1.097030352179092;0.6250834619985755;-0.31387193954791776;0.6994687253223862
27.05758;1.1912921565873875;0.833187923332993;0.6993883070828798;0.40373430114297515;0.3388962670548616;1.1997433028495739;10.00021478906164;0.8334661517997589;1.0970842349930638;1.097031830540257;0.6250828481865532;-0.313872939418676;0.6994690661262055
27.06758;1.1912938612160349;0.8331867939363266;0.6993876941119698;0.403736060346487;0.3388974868040467;1.1997434275295424;10.000212211379484;0.8334674058217261;1.0970837855433844;1.0970333595264123;0.6250812279619098;-0.3138739393019977;0.6994684836650751
27.07758;1.1912964302411468;0.8331864192895411;0.6993871707409185;0.4037379701972217;0.33889858606850276;1.1997445487455365;10.000209541510591;0.8334686678051155;1.0970832593681918;1.0970349413232496;0.6250806023837029;-0.31387493919738807;0.6994687672978752
27.08758;1.191297929815973;0.8331852738562651;0.6993865962782445;0.40373972576107;0.3388998597527812;1.1997446664917988;10.000206809241632;0.8334699341836607;1.0970826666579956;1.0970365763444172;0.6250799721055608;-0.3138749391045043;0.6994685762052532
27.09758;1.1912993313927716;0.8331828365089182;0.6993849683499328;0.40374114783235077;0.3389008822493709;1.1997457820936304;10.000204038408393;0.8334712004374624;1.0970820171649986;1.097038264219533;0.6250793379739548;-0.31387593902331923;0.699468808279256
27.10758;1.1913016072773377;0.833182429241366;0.699384511770082;0.40374305263807353;0.3389020636260542;1.1997458972218606;10.000201254013396;0.8334724618510374;1.0970813184114503;1.0970400049730897;0.625077701922514;-0.31387693895404056;0.699468120419507
27.11758;1.191302826059527;0.833181242962602;0.699384011023684;0.4037448024638582;0.33890341988494616;1.199746013018349;10.000198491852556;0.8334737143205255;1.0970805757985451;1.0970417993380366;0.6250770670391292;-0.31387793889682924;0.6994682990866846
27.12758;1.1913049288614443;0.8331811296085181;0.6993838898860206;0.40374542076362546;0.338903581406674;1.199747130463667;10.000195798153086;0.8334749547671702;1.0970797941419816;1.0970436485088477;0.6250764368203464;-0.31387793885175674;0.6994680012350869
