time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
27.13758;1.1913059850071834;0.8331798981204075;0.6993834499078186;0.4037471645461356;0.33890499441550626;1.199747251384395;10.000193220638785;0.833476181216424;1.0970789786823747;1.097045553820863;0.6250758147049711;-0.3138789388188062;0.6994681236947184
27.14758;1.1913069678249875;0.8331786404317385;0.699383041380098;0.403748905116126;0.33890643636742696;1.1997473790956588;10.000190803277796;0.8334773924498681;1.0970781351892867;1.0970475161120643;0.625075204346697;-0.3138799387976632;0.6994682171784193
27.15758;1.1913088491988035;0.8331781165924754;0.6993827350561078;0.4037507950638955;0.33890775981752563;1.199748518845214;10.000188585899275;0.8334785871725876;1.0970772700898184;1.0970495347700924;0.6250746098620644;-0.3138809387877008;0.6994682811284425
27.16758;1.1913096950304778;0.8331767995213532;0.6993823871337151;0.4037525286496933;0.3389092586524486;1.1997486778581599;10.000186604615218;0.8334797636113376;1.0970763910172894;1.0970516074014054;0.6250730355033283;-0.3138809387882282;0.6994669721631861
27.17758;1.1913104749121182;0.8331754473760516;0.6993820680069042;0.403754257482632;0.3389107851426695;1.1997498644110163;10.000184891654198;0.8334809200576038;1.0970755066317661;1.0970537298729122;0.6250724852097718;-0.31388193879867005;0.6994669739586084
27.18758;1.1913121597658116;0.8331748176600241;0.6993818487677677;0.40375613244329134;0.3389121916650928;1.199750086493059;10.000183470764666;0.8334820554474867;1.0970746246369305;1.0970558958934267;0.6250719625005574;-0.31388293881869683;0.6994669435230696
27.19758;1.1913128178867942;0.8331737130579163;0.6993818653710777;0.4037565646451191;0.33891269640692645;1.1997503510299623;10.000182351827313;0.8334831693210506;1.0970737497533187;1.0970580972856918;0.6250714703613659;-0.3138839388482883;0.6994668810935459
27.20758;1.1913143895824592;0.8331729885569327;0.6993817027245702;0.4037584198392596;0.33891415498113;1.199751664079404;10.00018153301104;0.8334842612643732;1.0970728837982369;1.0970603257214602;0.6250710109008295;-0.3138839388875564;0.6994663384479194
27.21758;1.19131494145649;0.8331714469793678;0.6993814956376094;0.40376010953960395;0.3389157846791674;1.1997520317435841;10.000181006482826;0.8334853301599914;1.097072026842044;1.0970625742516202;0.625069585306659;-0.3138849389364912;0.6994653195266156
27.22758;1.1913154430836994;0.8331698461827237;0.6993813140581381;0.4037617852179086;0.3389174366696417;1.1997524606848995;10.00018075852707;0.8334863740458854;1.09707117808386;1.0970648375431835;0.625069194188635;-0.3138859389949341;0.6994651624756141
27.23758;1.1913168633825275;0.8331689459668025;0.6993812278096697;0.4037635988821626;0.33891896214881095;1.1997539571407416;10.00018076407155;0.833487390684031;1.0970703367126264;1.0970671112648689;0.6250688380331804;-0.3138869390627769;0.6994649728092661
27.24758;1.1913172665138079;0.833167222885665;0.69938109238737;0.4037652448218729;0.338920653915736;1.1997545256013933;10.000180984402048;0.8334883779307682;1.0970695025432307;1.0970693908650688;0.6250685177301728;-0.3138869391401885;0.6994643007296655
27.25758;1.1913176200009876;0.8331654421499997;0.6993809764904374;0.40376687554131735;0.33892236293137246;1.199756168864034;10.000181374166546;0.8334893336802398;1.0970686760685848;1.0970716704633345;0.6250682347365482;-0.31388793922766406;0.6994640431192599
27.26758;1.1913188902311616;0.8331647023022302;0.6993812261978232;0.40376736248906114;0.3389228642547126;1.199756888334023;10.000181889763299;0.8334902557413689;1.097067858591509;1.0970739425517422;0.6250669906525712;-0.3138889393258489;0.6994628580630301
27.27758;1.1913188877546732;0.8331629735778461;0.6993814123174732;0.4037682012295789;0.33892403276918004;1.1997576835642176;10.000182488390308;0.8334911418904392;1.097067052872223;1.0970761980405805;0.6250667868346972;-0.31388893943539864;0.6994620859618861
27.28758;1.1913200475193237;0.833161813081618;0.6993814010855822;0.40376994010198586;0.3389256326129635;1.1997595524319957;10.000183125051212;0.8334919903021872;1.0970662632731105;1.0970784266843365;0.6250666244531076;-0.31388993955702843;0.6994617335483307
27.29758;1.1913201805882685;0.833159857088413;0.6993813221932124;0.4037715117126672;0.3389273875032253;1.1997604924405911;10.000183758493213;0.8334928000113617;1.0970654944147216;1.0970806182227792;0.6250665047677854;-0.3138909396915436;0.6994613556558317
27.30758;1.1913202536755723;0.8331578757593452;0.6993812453325593;0.40377306880380315;0.3389291481210034;1.1997615017447543;10.000184355913483;0.8334935710677704;1.097064749474575;1.0970827634587137;0.6250664293956044;-0.3138919398397353;0.6994609567904708
27.31758;1.1913212340470547;0.8331566387236058;0.6993812416085301;0.40377476417494707;0.3389307652311755;1.1997635787550363;10.000184886227709;0.8334943047438327;1.0970640295922336;1.097084854653072;0.6250654002858271;-0.313891940002276;0.6994592000464541
27.32758;1.19132118512226;0.833154960721595;0.6993814478391098;0.4037750109292663;0.3389314554185269;1.19976472071735;10.000185313158493;0.8334950036488803;1.0970633341852527;1.0970868856115485;0.6250654190455858;-0.3138929401796623;0.6994587763057686
27.33758;1.191321074620468;0.8331529471313723;0.6993813796574253;0.40377652384680823;0.3389332200502143;1.199765922939855;10.000185597885363;0.833495671549906;1.0970626618703194;1.0970888517569648;0.6250654859703425;-0.31389394037218354;0.6994583490017976
27.34758;1.1913218694398966;0.8331517003279267;0.6993813889007491;0.4037781734773529;0.33893483340742997;1.1997681797796755;10.000185705758286;0.8334963132763499;1.0970620116883893;1.097090750097226;0.625065599452634;-0.31389394057995185;0.6994574741777139
27.35758;1.1913216302591854;0.8331497059154829;0.6993813345329808;0.4037796530707217;0.338936587091238;1.199769486318277;10.000185612006291;0.8334969340849898;1.0970613832787002;1.0970925791651518;0.6250657559340937;-0.3138949408029654;0.6994570529890586
27.36758;1.191321320492411;0.8331477354596425;0.6993812883646723;0.40378111323909943;0.33893833120171396;1.1997718386944098;10.000185304208312;0.8334975383345188;1.097060775822756;1.097094338953688;0.6250649504184999;-0.3138959410411655;0.69945574628557
27.37758;1.1913219041491439;0.833146891205239;0.69938159928151;0.40378142297509634;0.3389388402651022;1.1997732331166424;10.000184780960854;0.833498129193109;1.097060187551832;1.097096030564873;0.6250651772968876;-0.3138969412944424;0.6994553451768365
27.38758;1.1913214425421743;0.8331449923078641;0.6993815651505086;0.4037828372243611;0.33894055725100813;1.199774665372532;10.000184050749528;0.8334987095734042;1.0970596164218367;1.097097655442083;0.6250654308409741;-0.3138969415625113;0.6994545118572358
27.39758;1.1913218700994643;0.8331439004816582;0.6993816042350025;0.4037843777587712;0.3389421095042949;1.199777131406968;10.000183128913909;0.8334992825918708;1.0970590610954005;1.0970992145724265;0.6250657052047783;-0.31389794184481684;0.6994541487106692
27.40758;1.1913212492225704;0.8331420960494308;0.6993815702716213;0.4037857370305622;0.3389437891690687;1.1997786278243123;10.000182030344922;0.833499851136062;1.0970585216978173;1.097100708231975;0.6250659944927831;-0.31389894214070935;0.6994538111556894
27.41758;1.1913205465532462;0.833140344096423;0.6993815310141667;0.40378706595289;0.3389454469016203;1.1997801515201516;10.000180765417241;0.8335004172772145;1.0970579997999257;1.09710213604224;0.6250662930878754;-0.31389894244975686;0.6994530535099054
27.42758;1.1913207296579886;0.8331397399520103;0.6993818333309918;0.40378723472013683;0.3389458576994843;1.199782698933152;10.000179344519466;0.8335009820101903;1.0970574972198261;1.0971034965969184;0.6250655957132621;-0.31389994277185784;0.6994518820586947
27.43758;1.191319863546907;0.8331380956901429;0.6993817745379466;0.4037885000187616;0.33894746512464974;1.199784265328536;10.000177785264876;0.8335015452891625;1.0970570143944425;1.0971047870743962;0.6250658971797327;-0.3139009431071198;0.699451637356122
27.44758;1.1913189185910005;0.8331365046757311;0.6993817018245333;0.4037897329022041;0.33894904446127355;1.1997858442292302;10.000176116391877;0.8335021059145026;1.0970565498109963;1.0971060039527858;0.6250661925540522;-0.3139009434557396;0.6994509781867068
27.45758;1.191318866004285;0.8331357282202185;0.6993816838797643;0.4037910854675551;0.33895044686799747;1.1997884274551507;10.00017438034686;0.8335026613859646;1.0970561005924664;1.0971071445468497;0.6250664778369398;-0.3139019438178958;0.6994508023428108
27.46758;1.1913177738476628;0.8331342410513568;0.6993815756736296;0.40379225107214106;0.3389519655780535;1.1997900055591357;10.000172632511505;0.8335032084399662;1.0970556625687613;1.0971082077471503;0.6250667502357649;-0.3139029441935943;0.6994506611154763
27.47758;1.1913166152471981;0.833133135557824;0.6993817251797667;0.40379209942991917;0.3389523772086907;1.199791568592955;10.000170933430889;0.8335037439626697;1.0970552297171279;1.0971091932914157;0.6250660078879238;-0.31390394458263293;0.6994496612029706
27.48758;1.1913163639162525;0.833132508762581;0.6993816448119116;0.403793344259821;0.33895368599520365;1.1997941077072642;10.000169336119878;0.8335042650080617;1.0970547949007783;1.097110100802538;0.6250662497261033;-0.31390394498468915;0.699449141406024
27.49758;1.1913150896506781;0.8331311681002047;0.6993814688541169;0.4037943972607952;0.33895511152788377;1.1997956167720158;10.000167872834684;0.8335047678468527;1.0970543519386362;1.0971109296015478;0.6250664754895419;-0.31390494539943137;0.6994491054240544
27.50758;1.1913137658724038;0.8331298759455998;0.6993812668313875;0.4037954097537497;0.33895650730866683;1.199798092566553;10.000166549439982;0.8335052473026541;1.0970538966785401;1.0971116790341344;0.6250666856912267;-0.31390594582672987;0.6994491034778629
27.51758;1.1913133646447722;0.8331293948217748;0.6993811081502546;0.40379653349192624;0.3389577264507934;1.1997995329540756;10.000165352682812;0.8335056970915385;1.0970534261896168;1.0971123490278945;0.6250668815642965;-0.31390594626684676;0.6994486848714992
27.52758;1.191311702022031;0.8331286851920449;0.699381402396051;0.40379541891473053;0.3389574195120477;1.1998009342098561;10.000164264097219;0.8335061110959121;1.097052937943471;1.0971129402739368;0.6250660647931607;-0.3139069467202418;0.6994478511223318
27.53758;1.1913112181485803;0.8331283007993812;0.6993811829719444;0.40379645723642377;0.3389585801357919;1.1998032900298725;10.00016326948961;0.8335064847438037;1.0970524301568885;1.097113453885912;0.6250662371635248;-0.3139079471870786;0.6994479382410747
27.54758;1.1913097283506227;0.8331271999253158;0.6993808609445735;0.4037972986551496;0.3389598591912557;1.1998045926094716;10.000162364091544;0.8335068154464871;1.097051901758372;1.097113891427131;0.625066400383274;-0.3139079476669763;0.6994476010463364
27.55758;1.1913082027626116;0.833126142017395;0.6993805085632692;0.4037980946899831;0.3389611100897008;1.1998058337155795;10.000161558551854;0.8335071023925916;1.097051351230905;1.0971142549703228;0.6250665557727418;-0.3139089481592522;0.699447734071886
27.56758;1.191307612031609;0.833125887114013;0.6993801989052099;0.4037989965867428;0.3389621862190344;1.1998080050433144;10.000160876867106;0.833507346382248;1.0970507761059969;1.0971145468005379;0.6250667039021566;-0.3139099486633702;0.6994478853845437
27.57758;1.1913060228357812;0.8331252415145582;0.6993800699896083;0.40379841597740546;0.3389623068099107;1.1998090989786923;10.000160340436642;0.8335075496263301;1.0970501736557112;1.0971147692254135;0.625066844890908;-0.313909949179106;0.6994476030261761
27.58758;1.1913044057074946;0.8331243014702366;0.6993796380636396;0.4037990666565852;0.3389634759019557;1.1998101097733394;10.000159955970624;0.8335077154487938;1.0970495413119963;1.097114924146647;0.6250659791111395;-0.3139109497063079;0.6994468880468692
27.59758;1.1913037311903663;0.8331241582298493;0.6993792551415827;0.40379981863984266;0.338964470140998;1.1998120335339388;10.00015972037849;0.8335078479167568;1.0970488765635915;1.097115012668943;0.6250661073929239;-0.313911950244633;0.6994470764994455
27.60758;1.1913020660349412;0.8331232850457457;0.6993787806073448;0.40380036545388104;0.33896558309210834;1.1998128668506682;10.000159628960152;0.8335079514914961;1.0970481770452447;1.0971150355581423;0.625066230812834;-0.31391195079355466;0.6994468238468309
27.61758;1.1913003812994971;0.8331227733716853;0.6993785665540819;0.4037995777347704;0.33896559106116014;1.1998136061776732;10.000159673818509;0.8335080312230746;1.0970474407482405;1.097114994149939;0.6250663505854932;-0.3139129513525776;0.699447026105687
27.62758;1.1912996478341444;0.8331227183271834;0.6993781294568034;0.4038001706136389;0.3389664972953554;1.199815249021729;10.00015983981281;0.8335080932957851;1.0970466658912972;1.0971148909993822;0.6250664682682268;-0.3139139519213956;0.6994472338269897
27.63758;1.1912979320991077;0.833121923465938;0.6993776075929544;0.4038005577042304;0.3389675200583409;1.199815795523306;10.000160108021863;0.8335081448041354;1.0970458502877187;1.0971147297515362;0.6250665859657178;-0.3139139524998544;0.6994469986553528
27.64758;1.1912962047709035;0.8331211459387536;0.6993770740357084;0.4038008924254973;0.33896851197498107;1.1998162491870366;10.000160461354666;0.8335081928802599;1.0970449907524982;1.0971145141126362;0.6250657060473896;-0.31391495308792;0.699446326083115
27.65758;1.1912954364520187;0.833121474923998;0.6993768798709163;0.4038000468337775;0.33896825018793164;1.1998176169871952;10.000160880972409;0.8335082443320416;1.097044083209872;1.0971142469116582;0.6250658308654812;-0.31391595368575315;0.699446557051456
27.66758;1.1912936924727844;0.8331207183984194;0.6993763263381725;0.40380027892602;0.338969179767819;1.1998179089381618;10.000161338925068;0.8335083058450053;1.0970431234975586;1.0971139300674293;0.6250659628281594;-0.3139159542937916;0.6994463522351322
27.67758;1.1912919403592321;0.833119966808025;0.6993757645239193;0.40380046106836825;0.3389700764901431;1.1998181366413083;10.00016180103794;0.8335083838885203;1.097042108491922;1.0971135650364527;0.6250661043128524;-0.3139169549127959;0.6994466127901828
27.68758;1.1912911456372612;0.8331199791105713;0.699375266525438;0.4038007469129549;0.33897079143158343;1.1998193113821864;10.000162236235978;0.8335084841338524;1.0970410370933616;1.097113153213341;0.6250662575388685;-0.3139179555437412;0.6994468936409213
27.69758;1.191289368014761;0.8331195603059153;0.6993749690364082;0.40379955012264973;0.3389705418279901;1.1998194435475193;10.000162622423405;0.8335086111897578;1.0970399106993574;1.0971126960143336;0.6250654245357754;-0.3139179561874818;0.6994458557729859
27.70758;1.1912875707041308;0.8331188059558826;0.6993743876817273;0.4037995858963076;0.33897133015615954;1.1998195435403645;10.000162953133696;0.8335087689844051;1.0970387327942472;1.097112194459441;0.6250656068565106;-0.3139189568444931;0.6994461867200972
27.71758;1.1912867174947137;0.8331188071645003;0.699373874508425;0.40379972499580485;0.33897193206302295;1.1998206225255552;10.000163245091146;0.8335089611211853;1.0970375080608967;1.0971116486812682;0.6250658053381196;-0.31391995751495566;0.6994465455436677
27.72758;1.1912848690670437;0.8331180369120071;0.6993732887365453;0.4037996614100919;0.3389726407779373;1.199820692287221;10.000163537246722;0.8335091908132514;1.0970362422824074;1.0971110581158945;0.6250660202716161;-0.3139199581989127;0.6994464836969985
27.73758;1.1912829913310097;0.8331175867483583;0.6993729817167819;0.40379826651736606;0.3389722327373375;1.1998207644525596;10.000163880770225;0.8335094606436068;1.0970349426003232;1.0971104223974255;0.625066251925233;-0.3139209588963366;0.6994468979663393
27.74758;1.191282051420974;0.8331175538506137;0.6993724689651314;0.40379825640393124;0.33897271146702607;1.1998218499948514;10.00016432461001;0.8335097726654583;1.0970336168972257;1.0971097421463278;0.6250665011656866;-0.31392195960723934;0.6994473374441599
27.75758;1.1912801137689264;0.8331167465524543;0.6993718883102542;0.4037980452690723;0.3389732954724658;1.1998219597723785;10.000164904442146;0.8335101287794289;1.097032272784092;1.097109019258273;0.6250657696621754;-0.31392196033168696;0.6994464563530527
27.76758;1.1912781482683088;0.8331159285517402;0.6993713133898465;0.40379778670254834;0.3389738376559568;1.1998221049086268;10.000165643893817;0.8335105304653591;1.0970309170292827;1.0971082570281232;0.625066059600267;-0.3139229610696031;0.6994469361425979
27.77758;1.1912771257104497;0.8331161956196299;0.6993710964338249;0.40379635277329107;0.33897311583980577;1.1998232962998927;10.000166562974055;0.8335109779559006;1.0970295558618144;1.097107460283045;0.625066373289197;-0.31392296182052626;0.6994469830885388
27.78758;1.1912748629859047;0.8331155138972002;0.6993708151000736;0.4037952394074695;0.33897300836580363;1.1998235443758103;10.000167684550085;0.8335114698640634;1.097028195769323;1.0971066353763992;0.6250667129220954;-0.3139239625834545;0.699447492902334
27.79758;1.1912728349491934;0.8331146723950857;0.6993702706183892;0.40379484317089537;0.33897343045660927;1.1998238590823789;10.00016903675017;0.8335120031806312;1.0970268433078376;1.097105789768861;0.6250670805676862;-0.3139249633568856;0.6994480148560633
27.80758;1.1912717656548168;0.8331145856358276;0.6993698119055101;0.40379455648192675;0.3389736682377156;1.1998252489703614;10.00017064965843;0.833512573325823;1.0970255036723646;1.0971049309065277;0.6250674784691348;-0.3139249641390282;0.699448098490144
27.81758;1.1912697253724507;0.833114060607307;0.6993695769685003;0.4037927950352571;0.3389729424464882;1.1998257200735052;10.000172545347615;0.8335131747689726;1.0970241794654836;1.097104064895531;0.6250669092815203;-0.3139259649278993;0.6994477472925382
27.82758;1.1912676859493772;0.83311319428524;0.699369081771475;0.403792277584776;0.3389732591270936;1.199826275550089;10.000174725493302;0.8335138020761378;1.0970228702397118;1.0971031962098836;0.625067375444112;-0.31392696572132445;0.6994483008508264
27.83758;1.1912666164086507;0.8331130790427959;0.6993686779917808;0.40379187942831785;0.33897339757821365;1.1998279156740395;10.000177165119313;0.8335144506488936;1.0970215724489536;1.0971023286841155;0.6250678783646559;-0.31392696651713087;0.6994484190332825
27.84758;1.1912645801614512;0.8331121892083534;0.6993682249299255;0.4037912990261203;0.3389736545008875;1.1998286384695591;10.000179817726076;0.8335151173341715;1.0970202801392395;1.0971014663610386;0.6250684187373405;-0.31392796731336714;0.6994490020447331
27.85758;1.1912625447387692;0.8331116173066552;0.6993680747375393;0.40378941158938125;0.3389728093891618;1.199829440904776;10.000182626140017;0.8335158008124744;1.0970189864167033;1.0971006127742664;0.6250689972051147;-0.31392896810836973;0.6994496037208504
27.86758;1.1912614786965072;0.8331114606654599;0.6993677434592903;0.4037889366905285;0.3389728683272355;1.1998313194615438;10.000185527952741;0.8335165010045245;1.0970176845807906;1.0970997697197011;0.6250696141163924;-0.3139289689007678;0.6994497783654329
27.87758;1.1912594476957996;0.833110526916467;0.6993673682591257;0.40378829219568363;0.3389730517301638;1.1998322702551756;10.000188454957145;0.833517217986305;1.0970163680631886;1.097098937503685;0.6250692688057433;-0.3139299696893458;0.6994495336076351
27.88758;1.1912574220888341;0.8331099102765831;0.6993672994004365;0.40378635425433473;0.3389721380363186;1.19983328964919;10.000191336162;0.8335179514006625;1.09701502973074;1.0970981157695157;0.6250699593290582;-0.31392997047292565;0.6994497629294154
27.89758;1.1912563721800526;0.8331097090918103;0.6993670500325334;0.40378584256673244;0.33897213254802727;1.1998343750460303;10.000194109222278;0.8335187005008993;1.0970136618472046;1.0970973035617946;0.6250706830254762;-0.3139309712504862;0.6994504739504666
27.90758;1.1912543644480544;0.8331087307711267;0.6993667537799082;0.40378517387653157;0.338972255708356;1.1998365243158253;10.000196735870343;0.8335194645285503;1.0970122568438834;1.0970965000218653;0.6250714376017888;-0.3139319720213131;0.6994512207039424
27.91758;1.1912523707816944;0.8331077368494384;0.6993664790994523;0.4037845036353067;0.33897236236851414;1.1998377336657895;10.000199212278227;0.8335202427904315;1.0970108080453786;1.097095706100211;0.625072221972466;-0.3139319727850257;0.6994515562290552
27.92758;1.1912503964635048;0.8331070592386177;0.6993665020822925;0.4037825523562908;0.3389713791668294;1.199838996277227;10.00020156485385;0.8335210341342243;1.0970093103381255;1.0970949250704094;0.6250730365251363;-0.3139329735414899;0.6994523795315646
27.93758;1.191249415351374;0.8331067972345672;0.6993663350049799;0.40378203679435715;0.3389713121244578;1.199841303144469;10.000203831459515;0.833521836474599;1.0970077608978996;1.097094161149929;0.625072883004759;-0.31393397429073744;0.6994523491865662
27.94758;1.1912474970416258;0.8331057614764994;0.6993661122220988;0.40378137150868226;0.3389713815521001;1.1998426447684256;10.000206043309303;0.8335226468109588;1.097006159188307;1.0970934181205199;0.6250737640552957;-0.3139339750329353;0.6994528034897775
27.95758;1.1912456152184077;0.8331050509468189;0.6993661820183016;0.4037794299727766;0.33897036576414386;1.1998440123699918;10.000208217029131;0.8335234615775221;1.097004506242575;1.0970926989924368;0.6250746826011758;-0.31393497576821433;0.6994537448263293
27.96758;1.1912447429557296;0.8331047704642528;0.6993660565349639;0.4037789306976045;0.3389702698314513;1.1998463983585455;10.000210353159003;0.8335242773039243;1.0970028038667263;1.0970920060511855;0.6250756414050399;-0.31393497649646196;0.6994542729724043
27.97758;1.1912429477040098;0.8331037346624902;0.6993658692827783;0.4037782906719142;0.33897031346760553;1.1998477961898473;10.000212439296684;0.8335250913467258;1.0970010538510482;1.0970913410667056;0.6250766427695882;-0.31393597721735605;0.6994552824865561
27.98758;1.1912411997691823;0.8331027117187779;0.6993656891699032;0.40377766677819954;0.33897034995566633;1.199849200572625;10.000214454520505;0.8335259019765273;1.0969992577678314;1.0970907057384647;0.6250776883623115;-0.3139369779305285;0.6994563214815995
27.99758;1.1912404691511989;0.8331028003042562;0.6993658642290868;0.4037759343731061;0.3389691564823163;1.1998516080082542;10.000216371995965;0.833526707521178;1.0969974177509985;1.09709010219907;0.6250777791993282;-0.31393697863564995;0.6994560447572097
28.00758;1.1912388218913894;0.8331018155814545;0.6993656931001313;0.4037753539998419;0.3389691783348723;1.1998530161789787;10.000218159754048;0.8335275054633278;1.0969955369538378;1.09708953345506;0.6250789156439415;-0.3139379793324339;0.6994571345773797
28.01758;1.1912372281514692;0.8331008533502561;0.699365524098846;0.40377479979938;0.3389691920895425;1.1998544220761795;10.000219777733305;0.8335282924680895;1.0969936190487226;1.0970890030688596;0.6250800975657972;-0.31393798002054574;0.6994577971559732
28.02758;1.1912366578123936;0.8331010087825758;0.6993657051240146;0.40377314564623434;0.3389679743095894;1.1998568209183065;10.000221176151445;0.833529064873936;1.09699166835575;1.0970885142150006;0.6250813247075562;-0.31393898069939447;0.6994589279753115
28.03758;1.1912351764335887;0.8331000948733517;0.6993655345723918;0.40377265103950755;0.3389679703400272;1.1998582071893844;10.000222302774029;0.8335298187868387;1.0969896904373284;1.0970880696540777;0.6250825967556569;-0.31393998136797635;0.6994600762825038
28.04758;1.1912337540855242;0.8330992065514761;0.6993653619770501;0.40377218943657556;0.3389679575263114;1.1998595760640667;10.00022311722762;0.8335305500545703;1.0969876914627692;1.0970876723331275;0.6250839131732229;-0.3139399820249991;0.6994607912328477
28.05758;1.191233361879854;0.8330994389659019;0.6993655382042576;0.40377063423650683;0.3389667135930834;1.1998609232255286;10.000223601861311;0.8335312547932303;1.096985677129607;1.0970873251455358;0.625084273279588;-0.31394098266918874;0.6994610751726622
28.06758;1.1912318175361238;0.8330987579231152;0.6993656402167823;0.4037694828488948;0.3389661166608632;1.1998632438441028;10.00022375667896;0.833531930008154;1.09698365237379;1.097087030372415;0.6250856764024643;-0.31394098329942915;0.6994618170185731
28.07758;1.1912305968196784;0.8330979526973546;0.6993654684132596;0.4037691332655603;0.33896608162198416;1.19986453231353;10.000223584779745;0.8335325734958701;1.0969816218821897;1.0970867893586325;0.6250871218808746;-0.3139419839147441;0.6994630210491917
28.08758;1.1912294564209922;0.8330971778477275;0.6993652995352844;0.4037688258498875;0.3389660413047096;1.199865782446506;10.000223087487953;0.8335331834660356;1.096979590836471;1.0970866017283274;0.6250886090537587;-0.3139429845144381;0.6994642389195516
28.09758;1.1912293720612297;0.8330962493505955;0.6993644090517166;0.4037671018377822;0.3389644954859034;1.1998679872667046;10.00022226550821;0.8335337585031308;1.0969775646985884;1.0970864645564335;0.6250901373717273;-0.3139429850982487;0.6994650216130808
28.10758;1.1912284147871521;0.833095546277342;0.6993642487236912;0.40376688290527124;0.3389644482736015;1.199869139293293;10.000221115242367;0.8335342973629047;1.0969755479075731;1.0970863725203093;0.6250917063513043;-0.3139439856661888;0.6994662656819566
28.11758;1.191227559042123;0.8330948851873454;0.6993640929413916;0.4037667081757439;0.3389643994760288;1.199870231544211;10.000219630667745;0.833534798370804;1.0969735427561924;1.097086318776703;0.6250923149180112;-0.3139439862181735;0.6994661784916261
28.12758;1.1912277790519077;0.8330953635717941;0.6993642920701862;0.403765448120406;0.3389631272906362;1.1998722578172938;10.000217816443692;0.8335352593948845;1.096971549371922;1.0970862959120713;0.6250939608782432;-0.3139449867536607;0.6994674437852175
28.13758;1.191227145899515;0.8330947970637506;0.6993641466259501;0.4037653590908198;0.3389630780585365;1.1998732126871063;10.000215695743975;0.8335356786541374;1.0969695661802068;1.0970862970234865;0.6250956413493411;-0.31394598727173384;0.6994687179212762
28.14758;1.191226635853275;0.833094283185607;0.6993640061922708;0.403765312077415;0.3389630294494658;1.19987409213164;10.000213302931899;0.8335360551320954;1.096967589881673;1.0970863167784555;0.6250973533543954;-0.3139459877715275;0.6994695503538848
28.15758;1.1912272244819617;0.8330949192088268;0.6993642197521451;0.40376417856903063;0.33896175903953174;1.1998748934508192;10.000210674513182;0.8335363881480473;1.0969656158275682;1.0970863513922222;0.6250990939170615;-0.31394698825232187;0.6994708361965936
28.16758;1.1912269813509178;0.8330945195298423;0.699364086214602;0.4037642160603529;0.3389617127233239;1.1998766141360862;10.00020784847585;0.8335366770782038;1.0969636394910054;1.0970863976939147;0.6251008598048651;-0.3139469887134421;0.6994716742359068
28.17758;1.1912268791083545;0.8330941785887441;0.699363953896996;0.4037642961448871;0.3389616679244815;1.1998772511773583;10.00020486535655;0.8335369214688261;1.096961657390514;1.0970864527427724;0.6251026469066617;-0.3139479891543412;0.6994729575797929
28.18758;1.1912269222820369;0.8330942269668822;0.6993640991539701;0.4037631375151037;0.33896054973888445;1.1998778010749775;10.000201765195097;0.8335371208386104;1.096959666857226;1.0970865137757844;0.6251034498185056;-0.3139479895746375;0.6994728894914342
28.19758;1.1912280829891329;0.8330947602743753;0.6993640331118465;0.4037634555881769;0.33896036349856956;1.1998792601713177;10.000198579787368;0.8335372741863327;1.0969576660598204;1.0970865778659555;0.6251052623780707;-0.31394898997407517;0.699474148573332
28.20758;1.1912284279816427;0.8330945832943296;0.6993638879818429;0.40376366331483626;0.338960329531766;1.199879625252203;10.000195326090337;0.8335373796414693;1.0969556542002872;1.0970866421797152;0.6251070784352158;-0.3139499903525295;0.6994753856539665
28.21758;1.1912289267654301;0.8330947872850976;0.6993640101691364;0.4037626315941186;0.33895922654495647;1.1998798938326503;10.000192008140912;0.833537434421508;1.096953631147857;1.0970867047659578;0.6251088917795906;-0.3139499907099261;0.6994761455804713
28.22758;1.1912305469817541;0.8330954681740133;0.6993639111998484;0.40376307497893726;0.33895906027578826;1.1998810640435695;10.000188622957946;0.8335374349823884;1.096951597569677;1.0970867644391329;0.6251106956661572;-0.3139509910461779;0.6994773210020223
28.23758;1.1912313497532356;0.83309543156108;0.6993637252228446;0.4037634056014343;0.338959051327706;1.1998811342737676;10.000185162133482;0.8335373772067951;1.0969495560326048;1.097086820001276;0.6251124829287344;-0.31395099136134447;0.6994780109798816
28.24758;1.1912322985371897;0.8330957694317971;0.6993638011026327;0.4037624944053122;0.33895797837377795;1.1998811022645055;10.000181606884727;0.8335372570099784;1.096947511428306;1.0970868699143705;0.6251132463827612;-0.3139519916557782;0.6994782176905256
28.25758;1.1912343564460017;0.8330965786116566;0.6993636525493362;0.40376305721049993;0.33895784655230177;1.199880964724482;10.00017792192785;0.8335370713570001;1.0969454701205419;1.0970869124674583;0.6251149789005805;-0.31395299192999654;0.6994792782359235
28.26758;1.1912355829892438;0.8330966660827445;0.699363415241587;0.4037635079692541;0.338957875590542;1.1998817182254222;10.00017405533777;0.8335368188670024;1.0969434394208235;1.0970869466297497;0.6251166735377466;-0.3139529921845039;0.6994798489053542
28.27758;1.191236941832745;0.8330971254214261;0.6993634386288858;0.40376271894199717;0.3389568434743688;1.1998813599786127;10.000169944371255;0.8335364996866217;1.0969414276378493;1.0970869729630668;0.6251183238591392;-0.3139539924198616;0.6994808259522326
28.28758;1.1912384281119155;0.8330972926013762;0.6993631649406168;0.4037632535316883;0.33895690222270297;1.1998808881000942;10.000165524605011;0.8335361148232077;1.096939443492802;1.0970869934267866;0.6251199241440788;-0.3139539926367867;0.6994813099210313
28.29758;1.1912410050428701;0.8330982612841616;0.6993629437434136;0.4037639836267186;0.33895683006827737;1.1998813021424515;10.000160738156664;0.8335356652928759;1.0969374953457356;1.0970870107943858;0.6251214696142627;-0.3139549928359626;0.6994821959146843
28.30758;1.191242731821183;0.8330988393546714;0.6993629104893233;0.4037633225230461;0.33895584743437684;1.199880603151802;10.00015553635351;0.8335351517089954;1.0969355912100147;1.097087028265403;0.6251229565763664;-0.3139549930178001;0.6994825825927872
28.31758;1.1912445711510802;0.833099125619792;0.6993625783495226;0.4037639855191806;0.3389559607110457;1.19987979284201;10.000149878617359;0.8335345744929047;1.0969337390752956;1.097087048595477;0.6251233822532737;-0.3139559931826161;0.6994824699132872
28.32758;1.191247484322175;0.833100214490709;0.699362295921033;0.4037648436428616;0.3389559501493097;1.1998788734941679;10.000143731762382;0.8335339343430204;1.096931946545835;1.097087073070521;0.6251247449520202;-0.3139559933311444;0.6994827441190763
28.33758;1.1912495271706052;0.8331009136063154;0.6993621982711173;0.4037643096691981;0.3389550378632051;1.1998788491278463;10.000137069117562;0.8335332324856678;1.096930220212914;1.097087101399175;0.6251260445522367;-0.31395699346474454;0.699483407293039
28.34758;1.191251659109845;0.8331013204680818;0.6993617998589804;0.4037650988304268;0.33895523080257395;1.1998777262251599;10.000129865323085;0.8335324704816155;1.0969285659592762;1.0970871324664664;0.6251272821898153;-0.3139579935850596;0.6994840092580289
28.35758;1.1912536206191209;0.8331019187557845;0.6993616560603917;0.40376516735446244;0.33895488734658624;1.1998765130071372;10.00012208945293;0.8335316499052898;1.0969269896172362;1.097087164921148;0.625128459546626;-0.3139579936935884;0.6994840998360206
28.36758;1.191256872325068;0.8331034955743983;0.699361568204263;0.40376490983895685;0.3389539232546002;1.1998762180179974;10.000113702633163;0.8335307722801227;1.0969254971621918;1.0970871970397844;0.6251295789582176;-0.3139589937915234;0.6994845753190818
28.37758;1.19125921816882;0.8331040137450916;0.6993611154349183;0.40376581962820923;0.33895421748560745;1.199874848874902;10.000104658035456;0.8335298395370134;1.0969240947981655;1.097087226307478;0.6251306437315901;-0.3139589938797759;0.6994845366487762
28.38758;1.191261616831779;0.8331048960056366;0.6993609312176045;0.4037654841998424;0.3389534729019286;1.1998734114545802;10.00009490677293;0.833528854670535;1.0969227884071857;1.0970872495507757;0.6251306576956244;-0.3139599939590797;0.6994839868454508
28.39758;1.191265026978466;0.8331062373581712;0.6993605353712066;0.40376661652879564;0.3389536943679308;1.199871910253207;10.000084415645665;0.8335278216110794;1.096921582333579;1.0970872636880218;0.6251316243377258;-0.3139599940300607;0.6994838152695397
28.40758;1.1912675030420992;0.8331068435896236;0.6993600694055266;0.4037676278989964;0.3389541011533877;1.1998713503427763;10.00007317845864;0.8335267444191322;1.096920478942655;1.0970872664158027;0.6251325462392864;-0.3139609940931688;0.6994840270069204
28.41758;1.191270004098609;0.8331078082466229;0.6993598880205262;0.40376738867215645;0.3389534708577534;1.199869738739147;10.000061205901433;0.8335256268924043;1.0969194790445533;1.097087256503821;0.6251334249953394;-0.3139609941485589;0.699483726211232
28.42758;1.191272522494746;0.8331084679211131;0.6993594376619747;0.40376846097686303;0.3389539553352923;1.1998680835664772;10.000048511271942;0.8335244728849679;1.0969185823983123;1.0970872336885868;0.6251342615172564;-0.31396199419606724;0.6994838129105946
28.43758;1.1912760203062587;0.8331099168917225;0.6993590708637796;0.4037697156139908;0.3389543324969005;1.1998673927313914;10.00003510721574;0.8335232867242437;1.0969177884207915;1.0970871984305928;0.6251350565803093;-0.31396299423533547;0.6994838408302151
28.44758;1.1912785568722872;0.8331109634339611;0.6993589248287915;0.4037695648571629;0.3389538216189907;1.1998656734319855;10.000021008360207;0.8335220731186929;1.0969170969335602;1.0970871515219365;0.625134811313387;-0.31396299426601787;0.6994824699640135
28.45758;1.19128109612816;0.8331117063593803;0.6993585133982622;0.40377072334843517;0.33895442667947995;1.1998639322474536;10.000006233694362;0.8335208365889224;1.0969165078626604;1.0970870931342906;0.6251355272425408;-0.3139639942879099;0.6994823870572632
28.46758;1.1912846013194156;0.8331132395641424;0.6993581849312959;0.40377206171611446;0.33895492444831044;1.1998621756897263;9.999990809105139;0.8335195809818685;1.0969160199599168;1.0970870224347635;0.6251362059028241;-0.31396399430096733;0.6994818016905181
28.47758;1.1912871305092705;0.8331143700363023;0.6993580733781659;0.4037719924315802;0.3389545332941825;1.1998614107586472;9.999974768157818;0.8335183094623055;1.0969156303790395;1.0970869385653905;0.625136848619516;-0.31396499430533975;0.699481611766146
28.48758;1.1912896452193384;0.8331151948385467;0.6993576914717196;0.4037732306709339;0.3389552568805938;1.1998596448429586;9.999958146901884;0.8335170246927134;1.0969153355900854;1.0970868413652743;0.6251374566295708;-0.31396499430138114;0.6994809195460413
28.49758;1.191292138577891;0.8331163762175394;0.6993575959320246;0.403773213436239;0.33895494359882217;1.1998578854471165;9.999940978785288;0.8335157287864037;1.0969151321952766;1.0970867312960737;0.6251380309948725;-0.3139659942896057;0.6994806224708624
28.50758;1.191295571694986;0.8331180101590546;0.6993573008677767;0.4037746556596302;0.33895559707411843;1.1998561403933605;9.99992329585037;0.8335144234729808;1.0969150169989188;1.0970866093507368;0.625138572311686;-0.3139659942707469;0.6994798222135987
28.51758;1.1912980017381862;0.8331189013610255;0.699356941644449;0.4037759695870297;0.3389564357551893;1.19985541741962;9.999905131040988;0.8335131108754423;1.0969149868376749;1.0970864768891249;0.6251380807530993;-0.3139669942457744;0.6994785225227445
28.52758;1.1913003905355777;0.8331201401245569;0.6993568668009573;0.4037760259029904;0.3389562364693403;1.1998537223627013;9.999886518365752;0.833511793934317;1.096915038441883;1.0970863355092684;0.6251385566103461;-0.3139669942156386;0.6994776138950521
28.53758;1.1913027324257777;0.8331210591392213;0.6993565175558235;0.4037773868177245;0.33895714988590536;1.1998520578643523;9.999867493119723;0.8335104758587499;1.0969151682113563;1.0970861870517805;0.6251390010277946;-0.3139679941810214;0.6994771030421169
28.54758;1.1913059901912233;0.8331227490292892;0.6993562430619042;0.4037789233186347;0.33895795243122884;1.199851424227327;9.99984809395689;0.8335091595799847;1.0969153720419402;1.097086033315331;0.6251394163269045;-0.31396899414238755;0.6994765444829549
28.55758;1.1913082225183145;0.8331240139292869;0.6993561794721895;0.40377904810292314;0.3389578621445924;1.199849820964167;9.99982836767307;0.8335078478937141;1.0969156451433844;1.097085875339002;0.6251398056339535;-0.3139689941001871;0.699475492949363
28.56758;1.1913103919139763;0.8331249477681395;0.6993558419757783;0.40378047632523956;0.3389588822002637;1.1998482474063605;9.999808375711945;0.8335065438983454;1.0969159819157235;1.0970857127070104;0.6251401721923644;-0.31396999405488824;0.6994748499967156
28.57758;1.1913134604134246;0.8331269721336823;0.6993558607383124;0.40378079757133367;0.3389587130908901;1.1998467029196813;9.999788197573265;0.8335052511137478;1.096916376361822;1.0970855435109672;0.6251405188016252;-0.3139699940068235;0.6994737217837983
28.58758;1.1913154864734847;0.8331278961267812;0.6993555376084795;0.4037822684049659;0.33895979937117093;1.1998461875638267;9.999767925118727;0.8335039729090715;1.0969168228364619;1.0970853652450923;0.6251398476547368;-0.3139709939560382;0.6994721160674627
28.59758;1.1913174352229219;0.8331288123605733;0.6993552237920265;0.40378375965964214;0.3389609174257989;1.1998447026916204;9.999747651290269;0.8335027115916257;1.0969173167002138;1.0970851762929468;0.6251401604996455;-0.31397099390220706;0.6994709258440572
28.60758;1.1913193066602534;0.8331300527048727;0.699355198384524;0.40378398967209284;0.338960991169799;1.1998432504786314;9.999727465480733;0.8335014682595553;1.09691785445288;1.0970849769748556;0.6251404585045084;-0.3139719938447019;0.6994701589216231
28.61758;1.1913220703208394;0.8331317159493379;0.6993549751937278;0.40378567394233134;0.338962024153334;1.1998418326210234;9.999707455938827;0.8335002438150843;1.0969184331173536;1.09708476930254;0.6251407419253014;-0.31397199378286456;0.6994689218290238
28.62758;1.1913237922156177;0.8331329424915945;0.6993549675009556;0.40378594423978387;0.3389621588388742;1.1998414498940442;9.999687707535102;0.8334990399809458;1.096919049768125;1.0970845559833473;0.6251410103762975;-0.31397299371630233;0.6994681174999396
28.63758;1.1913254434663314;0.8331338308657857;0.6993546875260852;0.4037875163518223;0.3389633984651882;1.1998401027050956;9.999668293785387;0.8334978593617338;1.0969197018470236;1.0970843402047952;0.6251412634743382;-0.3139729936449572;0.6994668543320637
28.64758;1.1913270284357529;0.8331347119740095;0.6993544115530165;0.40378910947989444;0.338964666781822;1.1998387909215982;9.999649273447393;0.8334967050817507;1.0969203876361302;1.097084126109669;0.6251415011359344;-0.3139739935689313;0.6994660364832358
28.65758;1.1913295208012817;0.8331366775284789;0.6993544871642327;0.4037895958218892;0.33896474038530694;1.1998375131912664;9.999630696297096;0.8334955807181036;1.0969211062357525;1.0970839182868024;0.6251407232749546;-0.313973993488267;0.6994638785544696
28.66758;1.191330990929599;0.8331375372915779;0.6993542125012366;0.4037912333292066;0.3389660639860545;1.199837267296766;9.999612610202;0.8334944904423552;1.0969218571404584;1.0970837203473425;0.625140929064011;-0.3139749934028239;0.6994630706357896
28.67758;1.191332163101411;0.8331388680127808;0.6993544902202511;0.4037908507740251;0.33896576929896255;1.1998360513262287;9.999595060563536;0.8334934392406969;1.0969226399044802;1.097083534070033;0.625141116430958;-0.31397499331225354;0.6994618262132252
28.68758;1.1913335458198178;0.8331396991261989;0.6993542112641301;0.40379253581761865;0.33896714235473646;1.199834864122851;9.999578084808734;0.833492433035835;1.0969234539231028;1.0970833596968064;0.6251412822256345;-0.31397599321602593;0.6994610477139896
28.69758;1.191335862797635;0.8331412768774475;0.6993540001730707;0.40379439864369404;0.3389683901921516;1.199834704901753;9.999561709693099;0.8334914782369968;1.0969242984881924;1.0970831969584909;0.6251414228410862;-0.3139759931134995;0.6994598416972843
28.70758;1.1913371834872348;0.8331424088686152;0.6993539916221763;0.4037948526792993;0.33896872986317345;1.1998335734014034;9.999545953556126;0.8334905810905494;1.0969251737430945;1.0970830461550485;0.6251415349311091;-0.31397699300414667;0.6994591098428788
28.71758;1.1913384806865182;0.8331431924398878;0.6993536979957353;0.4037966131238578;0.3389701637117717;1.1998324701421776;9.999530832461936;0.8334897474275461;1.0969260816602622;1.0970829085690281;0.6251416159345523;-0.3139769928877816;0.6994579586229562
28.72758;1.191340726137983;0.8331450510164368;0.6993537458468952;0.40379726890191914;0.33897039189006645;1.1998313956788322;9.999516368010113;0.8334889824457467;1.0969270259072008;1.097082785667493;0.6251416643126916;-0.3139779927644315;0.699457290689857
28.73758;1.1913419863630306;0.8331457926969253;0.6993534334619242;0.40379907559925865;0.33897185905753524;1.199831349791426;9.999502588423999;0.8334882905503181;1.0969280113654407;1.0970826781208807;0.6251406795145693;-0.3139779926339737;0.6994553202842899
28.74758;1.191343230897809;0.8331465063095171;0.6993531095005132;0.4038009031260688;0.33897334154455955;1.1998303315683125;9.999489517510828;0.8334876757916634;1.096929043769936;1.0970825861621794;0.6251406617253367;-0.3139789924959911;0.6994547383361777
28.75758;1.1913444599414236;0.8331475185437655;0.6993530522365681;0.403801468708382;0.3389737624676068;1.1998293397703312;9.999477165423125;0.8334871425355059;1.0969301291193139;1.097082510302846;0.6251406117664966;-0.31397899235001725;0.6994537595221566
28.76758;1.1913466410824227;0.8331489229192842;0.6993527764655701;0.4038034862795735;0.3389751240370178;1.199828372978602;9.999465536588046;0.8334866956638439;1.0969312733294323;1.0970824511335058;0.6251405312759224;-0.31397999219593503;0.6994532871286541
28.77758;1.191347837684349;0.8331498548770425;0.6993526975015678;0.4038040854866089;0.33897556745147545;1.1998284301820235;9.999454644699494;0.8334863401630758;1.0969324823188704;1.0970824091056743;0.6251404227480863;-0.3139799920341223;0.699452428187142
28.78758;1.1913490172039676;0.8331504087551886;0.6993523297229219;0.40380597945262026;0.33897709497502293;1.1998275115809078;9.999444518068282;0.833486080409096;1.0969337619557802;1.0970823846546576;0.6251402891681554;-0.3139809918651828;0.6994520844180098
28.79758;1.1913501791373453;0.8331512448615173;0.699352230102395;0.40380660276954955;0.3389775538442295;1.1998266181013384;9.999435195749932;0.8334859197171879;1.0969351178103663;1.0970823785402555;0.6251401334381365;-0.313980991689559;0.699451361399096
28.80758;1.1913522914652976;0.8331524589294339;0.6993519125159943;0.4038086684904969;0.3389789466473144;1.1998257501373917;9.999426715577345;0.8334858600462651;1.0969365549665908;1.0970823929492732;0.6251389581938794;-0.313981991507391;0.6994502660992787
28.81758;1.1913534180116094;0.8331528576442108;0.699351512579991;0.4038105878303488;0.33898049064095664;1.1998259071814874;9.999419096690229;0.8334859014794898;1.0969380778183278;1.0970824322575052;0.6251387661191741;-0.31398199131857096;0.6994496899536383
28.82758;1.1913545253690512;0.8331535346413511;0.6993513800407123;0.40381123135411356;0.3389809613984689;1.1998250877643313;9.999412335556796;0.8334860420457622;1.096939689838637;1.0970825020039818;0.6251385602033176;-0.31398299112289413;0.6994496378797217
28.83758;1.1913556092571471;0.8331538259710206;0.6993509578451665;0.4038131616693226;0.33898250878397646;1.1998242893754727;9.999406420869025;0.8334862783254484;1.0969413934938226;1.0970826069734647;0.6251383439104168;-0.3139829909202598;0.6994492119217086
28.84758;1.1913576307677458;0.8331551573734822;0.6993508752385544;0.4038139688974381;0.33898283330896173;1.1998235094161833;9.999401347684598;0.8334866063735541;1.0969431898536999;1.0970827500097327;0.625138121110092;-0.3139839907107138;0.6994493090609343
28.85758;1.1913586463220367;0.8331553406810539;0.6993504334435503;0.4038159102333088;0.3389843796250715;1.1998237464031298;9.99939711716811;0.8334870221829851;1.0969450776173413;1.0970829323089992;0.6251378953056145;-0.31398399049432024;0.6994490300216366
28.86758;1.191359618336721;0.8331558002663491;0.6993502619258906;0.4038165757568602;0.33898484842295146;1.1998230002392907;9.999393728370448;0.8334875215583205;1.0969470526238752;1.0970831544210446;0.6251376688010527;-0.3139849902711057;0.699449270296413
28.87758;1.191360543404785;0.8331558691347947;0.6993498038852836;0.4038185281426445;0.3389863904601497;1.1998222714752762;9.999391174474981;0.8334881000451367;1.0969491086952343;1.0970834162346383;0.6251374426745693;-0.31398499004122266;0.6994491297852952
28.88758;1.1913623871469983;0.8331566368482264;0.6993494094965617;0.403820638430468;0.3389877828717905;1.1998215595666368;9.999389442119249;0.833488752898518;1.096951239212646;1.0970837163074345;0.6251362173687097;-0.3139859898051216;0.699448610839026
28.89758;1.1913632109374344;0.833156907298932;0.6993492149196432;0.4038213189759399;0.33898824461954236;1.1998218616497203;9.999388510025689;0.8334894748385245;1.096953438334368;1.0970840522845402;0.6251359932101868;-0.3139859895634981;0.6994486015858232
28.90758;1.191363980431953;0.8331567762726692;0.6993487342522517;0.4038232846415343;0.33898977985116724;1.1998211735373119;9.999388351823692;0.8334902604433461;1.096955701577049;1.0970844215685158;0.6251357706820758;-0.3139869893172243;0.6994491052071661
28.91758;1.1913646940879714;0.8331569062496803;0.6993485240287167;0.403823972032431;0.3389902371164431;1.1998204919504483;9.999388941578252;0.8334911051090357;1.0969580262109688;1.0970848205881987;0.6251355508611766;-0.31398698906745637;0.6994492234146731
28.92758;1.1913663200856814;0.8331573947127678;0.699348097423601;0.4038260961378954;0.338991619844136;1.1998198160082503;9.999390256642036;0.8334920049456372;1.0969604112764604;1.0970852440507657;0.6251353357748434;-0.3139879888156686;0.6994498541129267
28.93758;1.19136692530305;0.8331573810612296;0.6993478682287693;0.4038267881753245;0.33899207062955516;1.1998201473429755;9.999392279075511;0.8334929559041357;1.09696285680528;1.0970856857003288;0.6251351281266714;-0.3139879885634992;0.6994501002172754
28.94758;1.1913674842610962;0.8331569638695453;0.6993473502261063;0.40382876341049084;0.3389935934281537;1.1998194894170615;9.999394996243051;0.8334939537008472;1.0969653628617746;1.0970861394206513;0.6251349305988895;-0.3139889883126828;0.6994508604745729
28.95758;1.1913680056662075;0.8331564754347393;0.6993468212436613;0.40383074004534525;0.33899511296325746;1.1998188467434108;9.999398401103534;0.8334949940003525;1.0969679288277077;1.0970865998950758;0.6251337452276087;-0.313988988065154;0.6994503444202043
28.96758;1.191369466089652;0.8331570094405665;0.6993466296957359;0.4038315889698972;0.3389954067767085;1.1998182240865907;9.999402495987537;0.8334960721574283;1.0969705527635667;1.0970870630952647;0.6251335733983584;-0.31398998782307547;0.6994512371731324
28.97758;1.191369936173209;0.8331563777115194;0.6993460738563058;0.4038335670318987;0.3389969205835155;1.1998186256755146;9.999407293340251;0.8334971831070226;1.0969732315646745;1.097087525955737;0.6251334164237817;-0.3139899875887322;0.6994517462354842
28.98758;1.191370388801618;0.8331560068780722;0.6993457804325739;0.40383426447507986;0.33899735558246635;1.1998180552279907;9.999412807876931;0.8334983212040247;1.0969759618975528;1.097087984929674;0.6251332757013369;-0.31399098736447995;0.6994527667284837
28.99758;1.1913708268069445;0.8331552352917758;0.6993451903602094;0.4038362446779332;0.3389988623979916;1.1998175165517035;9.999419049516115;0.8334994795684397;1.096978740480122;1.09708843481902;0.6251331520416409;-0.313990987152851;0.6994533968792682
