time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
29.00758;1.1913722192873328;0.8331554918849695;0.6993449305543592;0.403837098792358;0.33899914227408495;1.1998170128818815;9.999426019277776;0.8335006496803236;1.096981563802508;1.0970888692470977;0.6251330453357432;-0.3139919869566956;0.6994545292190437
29.01758;1.1913726305839214;0.8331545928258322;0.6993442999765911;0.4038390857064249;0.3390006409979016;1.1998175454696305;9.999433705292894;0.833501822072616;1.0969844283406014;1.0970892818793634;0.6251329552884617;-0.31399198677910417;0.6994552593670749
29.02758;1.1913727785663286;0.8331541214239139;0.699344202054308;0.4038390354679703;0.3390004920142426;1.19981711405078;9.999442084324524;0.8335029875230348;1.0969873310464986;1.097089666607611;0.6251328819718077;-0.3139929866232292;0.6994564773191945
29.03758;1.191373165189038;0.833153112746489;0.699343528688576;0.40384103643633196;0.3390019830700118;1.199816718636104;9.999451128075972;0.8335041373408995;1.0969902695391691;1.0970900173277625;0.6251318254396458;-0.3139929864921891;0.6994563836785528
29.04758;1.1913745085676573;0.833152817131315;0.6993429057319989;0.4038431986298464;0.339003322521111;1.199816360062617;9.999460807633318;0.8335052629036118;1.0969932419140278;1.0970903288303648;0.6251317854754441;-0.31399398638884085;0.6994576560490957
29.05758;1.1913748739967285;0.8331520450396668;0.6993424694774966;0.40384393503605737;0.3390037281107291;1.1998170394156495;9.999471097178807;0.8335063558621116;1.0969962462122649;1.0970905979029535;0.6251317621302784;-0.31399398631551584;0.6994584961457959
29.06758;1.1913752305737684;0.8331508967508747;0.699341734498062;0.40384596115967997;0.3390052022978052;1.1998167577521508;9.999481981172083;0.8335074089244334;1.0969992795482217;1.0970908237203238;0.625131756230915;-0.31399498627402844;0.6994597943584198
29.07758;1.1913755778722086;0.8331500377990453;0.6993412586368459;0.40384671452994647;0.3390055921510685;1.1998165164725152;9.999493460452648;0.8335084159478787;1.0970023373243751;1.0970910076339437;0.6251317690295526;-0.3139949862658174;0.6994606449278454
29.08758;1.191376882168053;0.8331495678218731;0.699340556885515;0.40384891124437194;0.3390069002015086;1.1998163177343495;9.999505549867594;0.8335093714245448;1.0970054133637681;1.0970911518147277;0.6251318012985867;-0.3139959862920304;0.6994619375918707
29.09758;1.1913772050842661;0.8331486273851332;0.6993400447298905;0.4038496831051213;0.3390072681877365;1.1998171637489854;9.999518269478335;0.8335102702351229;1.0970085007133774;1.097091257873268;0.625131852740532;-0.31399598635354153;0.6994627666134234
29.10758;1.1913775124674044;0.8331473154179615;0.6993392376730531;0.40385174545898833;0.3390086985619188;1.1998170552268068;9.999531637417837;0.8335111075864391;1.0970115923945634;1.0970913268114333;0.6251319223619095;-0.31399598645088145;0.6994635729543232
29.11758;1.1913778023310317;0.8331462966232863;0.699338694444272;0.4038525351694374;0.3390090384524542;1.1998169909659764;9.999545669368848;0.8335118789758937;1.0970146823188092;1.097091359335356;0.625131009439615;-0.3139969865840818;0.6994639042496525
29.12758;1.1913790408332532;0.8331456706624951;0.6993379302136521;0.40385476747135735;0.33901029052021475;1.1998169689960525;9.99956038167135;0.8335125805594957;1.0970177659171536;1.0970913560416793;0.6251311139218482;-0.31399698675262233;0.6994646431836221
29.13758;1.1913792896375985;0.8331445790747637;0.6993373592963708;0.4038555736834526;0.3390105969559946;1.199816987562401;9.999575787437792;0.8335132098115446;1.0970208398715027;1.0970913173398245;0.6251312361697797;-0.3139979869555826;0.6994657890008708
29.14758;1.191379514447104;0.8331431220660718;0.6993364945594359;0.40385766926797345;0.33901196122050997;1.199818045115381;9.999591886418337;0.8335137659479007;1.097023901662867;1.0970912428613944;0.6251313766454216;-0.3139979871918335;0.6994664408414328
29.15758;1.1913797136283124;0.8331419655884705;0.6993358915478872;0.4038584913927173;0.33901223189192065;1.1998181398606043;9.999608667327541;0.8335142497180676;1.0970269493130675;1.097091131448386;0.6251315355321332;-0.3139989874601793;0.6994674949013019
29.16758;1.1913798863451828;0.8331404486810164;0.6993349921012819;0.4038606026621131;0.33901356021799833;1.1998182694197186;9.999626120243594;0.8335146627254898;1.0970299811999569;1.0970909821099397;0.6251317123666339;-0.3139989877594612;0.6994680525488243
29.17758;1.1913809996578277;0.8331396685158906;0.6993341463665558;0.40386287414852073;0.3390147233975562;1.1998184313062767;9.999644234384887;0.8335150070068033;1.0970329957438718;1.0970907947541126;0.6251319059747318;-0.31399998808861085;0.6994690108679895
29.18758;1.1913811155036906;0.8331384356757482;0.6993334911184225;0.40386371810513866;0.33901494035706375;1.1998196238727918;9.999662986358405;0.8335152849692065;1.0970359907384093;1.0970905703462686;0.6251321145716562;-0.31399998844651444;0.6994694714069637
29.19758;1.191381198986889;0.83313685023861;0.6993325415401289;0.40386584892083394;0.3390162156666932;1.199819845863657;9.999682342025398;0.8335154993250493;1.0970389630775899;1.0970903112109822;0.625131335774214;-0.3140009888317329;0.6994694379282447
29.20758;1.1913812466380815;0.8331355772785121;0.6993318561736047;0.40386670220908333;0.3390163991129793;1.1998200948357507;9.999702267328491;0.8335156530730579;1.0970419090836765;1.0970900213649408;0.6251315665347141;-0.3140009892425106;0.6994697994118653
29.21758;1.1913822231974445;0.8331347164219476;0.6993309508494256;0.403868991840863;0.3390174961247571;1.1998203668142071;9.999722732669426;0.833515749608677;1.0970448245078483;1.0970897059066604;0.6251318030268378;-0.31400198967707366;0.6994705596781298
29.22758;1.1913821896720016;0.833133409284362;0.6993302413747482;0.4038698478622523;0.33901765134570216;1.1998216572128535;9.999743711765486;0.833515792951613;1.0970477044108957;1.0970893695906938;0.6251320408031813;-0.314001990133808;0.6994708208488901
29.23758;1.1913821117766163;0.8331317569821093;0.6993292427741495;0.4038719844693775;0.3390188701914146;1.1998219613243233;9.999765180610968;0.8335157878547331;1.09705054333722;1.0970890158144115;0.625132275610284;-0.31400199061116835;0.6994710325652814
29.24758;1.191381988121556;0.8331304270910919;0.6993285132140518;0.4038728373821277;0.3390190026877792;1.1998222744505012;9.999787117590383;0.8335157394584205;1.0970533351059122;1.09708864619873;0.6251325041149656;-0.31400299110741137;0.6994716455886307
29.25758;1.191382786212359;0.8331295219898499;0.6993275683283936;0.4038751206096285;0.3390200539605267;1.199822592217331;9.999809503588633;0.8335156527414439;1.0970560726571124;1.097088260190759;0.6251327238019089;-0.3140029916204831;0.699471765167424
29.26758;1.1913825697072207;0.8331281852018515;0.6993268247187493;0.40387596410323595;0.33902016810809665;1.1998239104183797;9.999832316568138;0.8335155323984732;1.0970587486929124;1.0970878546045681;0.625132932694926;-0.3140039921482673;0.6994722931574174
29.27758;1.1913823067519582;0.8331265181464736;0.699325799288586;0.4038780816887352;0.33902135015490176;1.1998242243706334;9.999855521127731;0.8335153832059744;1.0970613559979954;1.097087423351521;0.6251321295681739;-0.3140039926889124;0.6994714428393988
29.28758;1.1913819973744464;0.8331251870569064;0.6993250524774359;0.4038789087887703;0.3390214501164467;1.1998245287555325;9.99987906877695;0.8335152104000253;1.0970638872432774;1.097086958219819;0.6251323142490465;-0.31400499324083825;0.699471904183449
29.29758;1.1913826085849342;0.8331242921913332;0.6993241021368292;0.40388115942659925;0.3390224735005076;1.1998248181824853;9.999902913561787;0.8335150196225996;1.0970663355761574;1.0970864508582925;0.6251324872891014;-0.3140049938024277;0.6994718910316455
29.30758;1.191382202158866;0.8331229749167883;0.6993233664038319;0.4038819635505731;0.3390225648687395;1.1998250877273755;9.999927023952985;0.8335148163076768;1.0970686958034288;1.0970858943729516;0.6251326493407199;-0.31400599437183546;0.6994723068747511
29.31758;1.1913817440873178;0.8331213344375408;0.6993223625334898;0.40388403473961204;0.33902372939473285;1.199826333118673;9.999951378864873;0.8335146052156945;1.097070964947124;1.0970852837763525;0.6251328011251791;-0.31400599494711584;0.699472260249452
29.32758;1.1913812332380407;0.8331200346961216;0.699321650459441;0.4038848079615591;0.3390238167363997;1.1998265510557198;9.999975954468534;0.8335143906076419;1.0970731417026065;1.0970846159022674;0.6251329436019547;-0.31400699552646405;0.6994726554332685
29.33758;1.1913806692336324;0.8331184121769764;0.6993206756296476;0.4038868437614872;0.33902497881057186;1.1998267394980342;10.00000071273098;0.8335141762760016;1.097075225394229;1.0970838891036012;0.6251330776029408;-0.3140069961084125;0.6994726002523549
29.34758;1.1913810191729737;0.8331178941510327;0.6993200685394025;0.4038877299139329;0.33902491766566256;1.1998268975928823;10.000025597841939;0.8335139652463256;1.0970772156155857;1.0970831031473287;0.6251332033969245;-0.314006996691928;0.6994725480085547
29.35758;1.1913803443538915;0.8331162952683113;0.699319130118644;0.40388972128460915;0.33902607930433776;1.1998280259067529;10.000050538109432;0.8335137598463517;1.0970791125304578;1.0970822593798597;0.6251333207368378;-0.3140079972763717;0.6994729507420208
29.36758;1.1913796093163842;0.8331150438037112;0.699318489053799;0.40389040590615705;0.3390261658161414;1.1998281265423403;10.000075449616746;0.8335135617358499;1.097080916478629;1.0970813601617198;0.6251324290369311;-0.31400799786138084;0.6994720190834499
29.37758;1.1913788110009391;0.8331134775908142;0.6993175881349954;0.40389234461193807;0.33902732930082147;1.1998282020028097;10.000100240705907;0.8335133716411351;1.0970826273460808;1.0970804074581577;0.6251325273952226;-0.31400899844675173;0.6994724393814327
29.38758;1.1913789150247653;0.8331130234437315;0.6993170556990629;0.4038931252470005;0.3390272722741891;1.1998282540333287;10.00012481462765;0.833513189695302;1.0970842453344214;1.0970794024870856;0.6251326147976006;-0.31400899903226637;0.699472421403308
29.39758;1.1913779826641948;0.8331102135083286;0.6993151157234374;0.40389467064048395;0.339028162370589;1.1998282840150227;10.000149069507657;0.8335130161096667;1.0970857721397924;1.0970783473982206;0.6251326904625246;-0.31400999961751114;0.6994728639518232
29.40758;1.191376728083526;0.8331091919783256;0.6993148228857704;0.40389447036887033;0.33902769023576207;1.1998292939144821;10.000172896401013;0.8335128511361801;1.0970872111784664;1.0970772468782766;0.6251327539528692;-0.3140100002019124;0.699472869785479
29.41758;1.1913756493074144;0.8331077124880665;0.6993139929569284;0.40389627746069945;0.3390288652128628;1.199829286306478;10.000196178577008;0.8335126946280255;1.0970885677503546;1.0970761078885962;0.6251328052676225;-0.31401000078493685;0.6994728879731807
29.42758;1.1913744924194016;0.8331065975478705;0.6993134580407707;0.40389676537084723;0.339028967876872;1.199829263404443;10.000218795882642;0.8335125460901096;1.0970898489852712;1.0970749384489837;0.6251328449613966;-0.31401100136615256;0.6994733674871942
29.43758;1.191374223285397;0.8331059519936087;0.6993127312832311;0.4038986482677344;0.3390300023936482;1.1998292260432746;10.00024063252922;0.8335124051226006;1.0970910622587418;1.0970737466130038;0.625132873882687;-0.3140110019451714;0.6994734107788442
29.44758;1.191372904500982;0.8331049218899941;0.6993122257650248;0.40389905648555285;0.33903011209186024;1.199830173888372;10.00026158661346;0.8335122716537654;1.097092213123911;1.0970725396429053;0.6251318928043199;-0.3140120025216659;0.6994730226999766
29.45758;1.1913715021675866;0.8331036102942248;0.6993114542411225;0.4039007044355788;0.3390313014041972;1.19983010645555;10.000281574484733;0.833512146077387;1.0970933049625053;1.0970713234118785;0.6251319023172885;-0.31401200309533694;0.6994730935032667
29.46758;1.1913700125963524;0.8331026830662434;0.699310973016126;0.4039010281662145;0.33903141986988466;1.199830023591044;10.000300523154367;0.8335120294092926;1.097094340611825;1.097070102737466;0.6251319025384794;-0.3140130036658354;0.6994736285206297
29.47758;1.1913693995294288;0.8331022381742058;0.6993102961571591;0.4039027424471884;0.33903247275549964;1.1998299260483811;10.00031836211498;0.8335119231527288;1.0970953242187316;1.0970688823109351;0.625131892646357;-0.31401300423284767;0.6994737309383915
29.48758;1.1913677237979938;0.833101414073991;0.6993098382927041;0.40390297831004424;0.3390326047728014;1.199829816350341;10.000335022876765;0.8335118290014365;1.097096261581552;1.0970676664860692;0.6251318710000753;-0.3140130047961348;0.6994738506098785
29.49758;1.1913659525039189;0.8331003081323828;0.6993091133994234;0.4039044510521381;0.3390338215094628;1.1998306984410965;10.000350439286613;0.8335117488187715;1.0970971591510532;1.097066457968213;0.625131835835231;-0.31401400535540336;0.6994744373913758
29.50758;1.1913640863678232;0.8330995845325881;0.6993086781943318;0.4039045975566727;0.3390339729527394;1.199830576384809;10.00036454723917;0.8335116850461841;1.0970980229065814;1.0970652570798853;0.6251317856356866;-0.31401400591036627;0.6994745944470632
29.51758;1.1913621268273564;0.83309858106404;0.6993079751607344;0.40390598031690655;0.33903521106586854;1.1998304534677415;10.00037728505665;0.83351164109693;1.0970988577996925;1.097064062377039;0.6251317186058872;-0.31401500646100156;0.6994752206052037
29.52758;1.1913610437484283;0.8330987251383742;0.6993076328952283;0.40390618953271457;0.33903523760806004;1.1998303318315984;10.000388592300816;0.8335116211854301;1.0970996680468919;1.0970628720202418;0.6251316319446609;-0.31401500700767576;0.6994754189430014
29.53758;1.1913589036455763;0.8330978296784665;0.6993069518534659;0.40390748317460834;0.33903649801289437;1.1998312121619366;10.000398409966692;0.8335116297345561;1.0971004577015142;1.0970616843304553;0.6251305218996506;-0.31401600755110787;0.6994751944824672
29.54758;1.191356678123182;0.8330973202840258;0.6993065609488424;0.4039074527662021;0.33903669347024706;1.199831093043306;10.000406684726922;0.8335116708858814;1.0971012305813497;1.0970604969137472;0.6251303843966111;-0.31401600809228036;0.6994754368872919
29.55758;1.1913543707512189;0.8330965318745097;0.6993059032582672;0.40390866289931393;0.33903797462253177;1.1998309707183399;10.000413372357503;0.8335117483703498;1.0971019898324317;1.0970593058034757;0.6251302156866024;-0.31401600863240864;0.6994757012139194
29.56758;1.191351984358805;0.8330961259990088;0.6993055361926356;0.40390855270083886;0.33903818933166574;1.1998308401689592;10.000418434530072;0.8335118655282806;1.0971027376992186;1.0970581059905156;0.6251300126228972;-0.3140170091729063;0.6994764354242532
29.57758;1.1913504898459948;0.8330961987001003;0.699304974258101;0.40390983985949913;0.3390393405746584;1.199830696276708;10.00042183294667;0.8335120251850021;1.097103475368298;1.097056892553294;0.6251297721608949;-0.3140170097151871;0.6994767400188933
29.58758;1.1913479551275747;0.8330958886761789;0.6993046321794596;0.40390965815731533;0.3390395706160428;1.1998315338786711;10.000423529436603;0.8335122294815206;1.0971042028127118;1.0970556609269289;0.6251294907236861;-0.3140180102604669;0.6994775105606788
29.59758;1.1913453530253184;0.8330952949512026;0.6993040234767984;0.40391072555238516;0.3390408830546536;1.1998313476140408;10.00042349147273;0.8335124802365496;1.0971049187682702;1.0970544064056293;0.6251291644489105;-0.31401801080966973;0.6994778467593756
29.60758;1.191342687652735;0.8330950835633817;0.6993037031280982;0.4039104815430363;0.3390411266392284;1.1998311325039244;10.000421699241713;0.8335127799370441;1.0971056209607641;1.0970531240883614;0.6251287898346838;-0.31401901136336635;0.6994786442271097
29.61758;1.1913409297634168;0.8330953557182158;0.6993031822007205;0.4039116441227917;0.33904230555981635;1.1998308844985346;10.000418150218497;0.8335131321017945;1.0971063065600628;1.0970518101427085;0.625128364060901;-0.31401901192189985;0.6994790031854244
29.62758;1.191338144228272;0.8330952542792459;0.6993028727116742;0.4039113472774834;0.3390425629990076;1.1998306002836565;10.000412856091604;0.8335135405821745;1.0971069727919125;1.0970504634516536;0.6251268852107964;-0.3140190124856882;0.6994784773238638
29.63758;1.191335298468571;0.83309488052715;0.6993022876386794;0.40391230902853215;0.3390439026953517;1.199831277053656;10.000405837161875;0.8335140090998377;1.0971076175782164;1.097049085894914;0.6251263524499459;-0.3140200130553761;0.6994793009958404
29.64758;1.1913323908153541;0.8330949003554325;0.6993019835278994;0.40391196860035616;0.3390441727772704;1.1998309122825286;10.000397123919797;0.8335145411363439;1.0971082396089977;1.0970476810712047;0.625125766048637;-0.3140200136316807;0.6994796802922113
29.65758;1.1913294192245025;0.83309465081658;0.6993014024126272;0.40391289033918326;0.33904552373562735;1.1998305035227843;10.000386764649386;0.8335151390812208;1.0971088380485918;1.0970462524624582;0.6251251271607285;-0.3140210142151311;0.6994805092510947
29.66758;1.1913273504105135;0.8330955578206328;0.6993011716329921;0.4039126656385933;0.33904565642521456;1.1998300489168177;10.00037482712567;0.8335158032611291;1.0971094125863992;1.0970448022813946;0.6251244372473456;-0.3140210148059891;0.6994808854188292
29.67758;1.1913242488261564;0.8330954333344626;0.6993005895496126;0.4039135531442834;0.33904701571062185;1.1998295474857246;10.000361389677584;0.8335165324301844;1.0971099629803946;1.0970433316025059;0.6251236976541581;-0.31402101540431604;0.6994812536292678
29.68758;1.1913210850347928;0.8330957026247345;0.6993002827296584;0.4039131447126585;0.33904730223542645;1.1998299979716536;10.000346532078675;0.8335173252545361;1.09711048774051;1.0970418408243634;0.6251229096934756;-0.31402201600991336;0.6994820599188867
29.69758;1.191317862710035;0.8330960328092671;0.6992999709001295;0.4039127236005796;0.3390475903947012;1.1998293975421925;10.000330329273337;0.8335181810750976;1.097110983272026;1.0970403294227944;0.6251220746261135;-0.31402201662214313;0.6994824043852271
29.70758;1.1913145864734156;0.8330960909920444;0.6992993741793724;0.40391357321301596;0.3390489541749258;1.1998287424667593;10.000312844507018;0.8335190998410313;1.0971114438624692;1.0970387956314402;0.6251211933567291;-0.31402301723989157;0.699483183164717
29.71758;1.1913122302759462;0.8330973028412834;0.6992991199787641;0.4039132856914914;0.3390490932423587;1.199828030104246;10.000294128425272;0.8335200823371848;1.0971118620969946;1.0970372370660086;0.6251192664471182;-0.31402301786172687;0.6994826034703454
29.72758;1.1913088652430013;0.8330974816127595;0.69929850728536;0.40391411960154844;0.3390504513861026;1.1998272600102837;10.00027422658291;0.8335211307341299;1.0971122294366578;1.0970356516262065;0.62511829437733;-0.3140230184859738;0.6994829004849539
29.73758;1.1913054675817514;0.8330980547610606;0.699298163516686;0.403913665313869;0.33905072871881764;1.1998274336659782;10.000253188787644;0.8335222483184922;1.0971125366162326;1.0970340375809537;0.6251172775956548;-0.314024019110531;0.6994836291500995
29.74758;1.1913020457632801;0.8330983598555896;0.699297530273785;0.40391448502004607;0.3390520755226171;1.1998265538574717;10.000231073553586;0.8335234381406753;1.0971127740032762;1.0970323935560549;0.6251162165421744;-0.3140240197326562;0.6994838917214202
29.75758;1.191298608381006;0.8330990615988112;0.6992971635981688;0.4039140149026912;0.33905233994582956;1.199825624241902;10.000207946405986;0.8335247019798774;1.0971129316973112;1.0970307191500714;0.625115111832289;-0.31402502034909835;0.6994845865379056
29.76758;1.1912961324380846;0.8331002589361866;0.6992965772246947;0.4039149696015566;0.3390535255386557;1.1998246485284731;10.000183878018257;0.8335260406119301;1.0971129991255308;1.0970290152677078;0.6251139645377846;-0.3140250209565442;0.6994848161375957
29.77758;1.191292691378972;0.8331010924000118;0.6992961863061542;0.40391447995206303;0.3390537751752439;1.1998246295853316;10.00015894390525;0.8335274543244093;1.0971129649943192;1.097027283956755;0.6251127766024899;-0.31402502155197953;0.6994850297345943
29.78758;1.1912892638133983;0.8331016612106178;0.699295506761348;0.40391526146515966;0.33905509311907633;1.1998235692659196;10.000133224218299;0.8335289424315653;1.0971128176764695;1.0970255283012285;0.6251115511069938;-0.3140260221328762;0.6994856768393739
29.79758;1.1912858618720938;0.8331026296957759;0.6992950981396255;0.4039147516103939;0.33905532889090567;1.19982246828808;10.00010680439705;0.8335305025314037;1.0971125455333615;1.0970237521426653;0.6251102919879403;-0.31402602269721863;0.6994858608090528
29.80758;1.1912824993454305;0.833103334054292;0.6992944055409035;0.4039155136153793;0.3390566348649959;1.1998213260296635;10.000079773922383;0.8335321307238672;1.0971121374495372;1.0970219596829556;0.6251090033850246;-0.3140270232433106;0.6994864813319625
29.81758;1.1912801589137099;0.8331051998554301;0.6992940593651454;0.40391513799486195;0.33905671412183924;1.1998201410919913;10.000052224261877;0.8335338224494754;1.0971115832906886;1.0970201556572943;0.625106689064645;-0.31402702376959396;0.6994857490066181
29.82758;1.1912766680527596;0.8331065235689491;0.6992939153811009;0.4039138390517624;0.33905637027245394;1.1998199123819553;10.000024250232276;0.8335355731277523;1.09711087395685;1.0970183461958891;0.6251053522607724;-0.31402702427447365;0.6994859016409454
29.83758;1.1912735093233684;0.8331074285752443;0.6992932168019799;0.40391457628200006;0.33905767058139485;1.1998186400247912;9.9999959509073;0.8335373783221267;1.0971100018731508;1.0970165394192268;0.625103996027086;-0.31402802475610797;0.699486495761681
29.84758;1.1912704428706051;0.833108729221372;0.6992927978787209;0.40391402663008;0.3390578979205647;1.1998173260112786;9.99996742606253;0.8335392337904877;1.0971089620327246;1.0970147447919598;0.6251026236773198;-0.3140280252125797;0.6994866341968079
29.85758;1.1912684450893272;0.8331105199527952;0.6992921748015462;0.40391490780679185;0.3390590584460765;1.1998159747095711;9.999938771336456;0.8335411360322724;1.0971077524759378;1.097012971283902;0.6251012388336867;-0.3140290256423375;0.6994872154486165
29.86758;1.191265586257771;0.8331119352216756;0.6992917645288932;0.4039143530388975;0.3390592965560135;1.199814592795937;9.999910076562772;0.833543082740007;1.097106373864609;1.0970112256102098;0.625099845121986;-0.31402902604425964;0.6994873425236523
29.87758;1.1912628397629834;0.8331130668261009;0.6992910837224726;0.4039150791936532;0.3390606167629108;1.1998141879842132;9.999881427189445;0.8335450722064848;1.097104829100238;1.0970095121131804;0.625098445799091;-0.3140290264173544;0.6994874656441727
29.88758;1.1912602101162302;0.8331145710191273;0.6992906915556303;0.4039145245054626;0.33906086799458846;1.1998127678835613;9.999852905924882;0.8335471023067406;1.0971031233938167;1.097007833505141;0.6250970437064195;-0.3140300267605533;0.699488035449198
29.89758;1.1912577008188168;0.8331157755785783;0.6992900322583928;0.40391525316573723;0.33906220151688715;1.19981134046374;9.999824595222204;0.8335491700261689;1.0971012637320818;1.0970061908062674;0.6250956415029395;-0.3140300270726611;0.6994881562873775
29.90758;1.1912562821417623;0.8331180977432114;0.6992897353231776;0.40391485693112;0.33906231881864013;1.1998099145817125;9.999796581567253;0.8335512714927917;1.097099257831846;1.0970045836840288;0.6250932415118164;-0.3140310273523498;0.6994878354301199
29.91758;1.191254018169987;0.8331193421993017;0.6992891013663673;0.4039155945359774;0.33906366552879436;1.1998084991119902;9.999768959169295;0.8335534021397353;1.097097113774518;1.0970030122562398;0.6250918453931978;-0.31403102759824914;0.6994879655297848
29.92758;1.1912518746603813;0.8331209287850978;0.69928875857924;0.4039150575422238;0.33906394338221635;1.1998081017782403;9.999741832160904;0.8335555568795604;1.0970948399679865;1.0970014784721855;0.62509045437478;-0.31403102780909037;0.699488104942458
29.93758;1.1912498478116393;0.8331225205550508;0.699288427018864;0.4039145287972376;0.33906422815762916;1.1998067286360832;9.999715313494976;0.8335577302923937;1.097092444838996;1.0969999860194968;0.6250890695730227;-0.3140320279838518;0.6994887041315736
29.94758;1.1912479342985318;0.8331237811447414;0.6992878264472107;0.40391529096123263;0.3390655955426728;1.1998053839195209;9.999689516740503;0.8335599167841083;1.0970899364798432;1.096998539823615;0.6250876917894637;-0.3140320281219647;0.699488864480623
29.95758;1.1912461326457962;0.8331253703893727;0.6992875128007056;0.4039147819596367;0.33906589429516865;1.1998040701842754;9.99966454494991;0.8335621107854931;1.0970873223880122;1.0969971456534382;0.6250863212784192;-0.3140320282233445;0.6994890321375531
29.96758;1.191245410988361;0.8331273828796479;0.6992869996793014;0.40391571760315886;0.3390671284475584;1.199802789043393;9.999640485988776;0.8335643070491563;1.0970846094403142;1.096995809535504;0.6250849580505778;-0.3140330282881507;0.6994896526005742
29.97758;1.191243833176932;0.833128954836591;0.6992867018225947;0.403915229442453;0.3390674414324556;1.1998015420282568;9.999617416611349;0.8335665009820372;1.0970818041600783;1.0969945370822332;0.6250836022926988;-0.3140330283166633;0.6994898254879811
29.98758;1.191242365583627;0.8331301815570158;0.6992861345054423;0.4039160337434586;0.3390688380874383;1.1998013309018762;9.999595410048256;0.8335686888725345;1.0970789131125274;1.0969933332048825;0.6250822542078647;-0.3140340283093839;0.699490447679841
29.99758;1.1912410048475794;0.8331317244811673;0.6992858564784349;0.4039155687636367;0.3390691681480543;1.199800157680415;9.99957453912282;0.8335708679904786;1.0970759433809392;1.096992202138002;0.6250809136487018;-0.3140340282671193;0.6994906211786923
30.00758;1.19123974734172;0.8331329173493746;0.6992853121489235;0.4039163984400584;0.33907058362990206;1.1997990246492214;9.999554868918667;0.8335730367757187;1.0970729027274506;1.0969911473518015;0.6250785801765177;-0.3140340281909034;0.6994899016645066
30.01758;1.1912395587342488;0.8331351826015428;0.6992851312833658;0.4039161137022545;0.3390707866424329;1.199797934434328;9.999536444559732;0.8335751945809636;1.0970697988707503;1.0969901713430117;0.6250772530841878;-0.314035028081846;0.6994905262439515
30.02758;1.1912385022763332;0.8331366604325185;0.6992848933135665;0.40391569078709655;0.3390711475064814;1.1997968904922525;9.999519289111067;0.8335773404153456;1.0970666384217076;1.0969892756274442;0.6250759310790447;-0.31403502794124405;0.6994907054359936
30.03758;1.1912375465547134;0.8331377771505175;0.6992843913571364;0.40391656421678523;0.3390725948275958;1.1997968975021358;9.999503413856118;0.8335794717827705;1.0970634265899362;1.0969884613467058;0.6250746123400269;-0.31403502777082376;0.6994908905079843
30.04758;1.1912366922273088;0.833139192289433;0.6992841828593711;0.40391617105515537;0.3390729776109493;1.199795960868077;9.999488823004791;0.8335815848261233;1.0970601680062357;1.0969877298163884;0.6250732951267857;-0.3140360275725609;0.6994915324339243
30.05758;1.1912359394754757;0.8331402372026605;0.699283711222414;0.4039170737458539;0.33907444743419246;1.1997950860856612;9.999475505759099;0.833583675204528;1.0970568678150265;1.0969870819762784;0.6250719781792221;-0.31403602734821146;0.6994917349310686
30.06758;1.1912362562644052;0.8331423326276335;0.6992836062230157;0.4039168620006364;0.339074706152268;1.1997942784168947;9.999463433682005;0.8335857384517242;1.0970535317735075;1.0969865175398597;0.6250706606204126;-0.3140370270991586;0.6994923974488132
30.07758;1.1912357066826496;0.8331432862111364;0.6992831698221018;0.4039177928908662;0.3390761995439049;1.199793542165755;9.999452569363626;0.8335877698765002;1.097050165576249;1.0969860348931886;0.6250693416822007;-0.3140370268265474;0.6994926240328341
30.08758;1.1912352595042899;0.8331445207133324;0.6992830323583772;0.40391745720404937;0.3390766293007583;1.199793880081398;9.999442873107668;0.8335897648156788;1.0970467746034822;1.0969856317810518;0.6250680203215309;-0.3140370265313138;0.6994928658218087
30.09758;1.1912349156584423;0.8331457026985009;0.6992829162591321;0.4039171378634314;0.33907707135897674;1.1997932940153815;9.9994343039561;0.8335917191074333;1.097043364431267;1.0969853066416544;0.6250666946961667;-0.31403802621418236;0.6994935738063294
30.10758;1.191234675490236;0.83314649932442;0.6992825431237069;0.40391811810850226;0.3390786021025184;1.1997927861996873;9.999426818787143;0.8335936290099253;1.0970399415926282;1.0969850595840887;0.6250643618730974;-0.3140380258758129;0.699492958693334
30.11758;1.1912355060410111;0.8331483350101706;0.699282541430461;0.4039179896754032;0.33907892434168774;1.1997923596329545;9.999420371626698;0.8335954904021884;1.0970365139730234;1.0969848917742602;0.62506301819904;-0.3140380255169736;0.699493259314234
30.12758;1.1912354691802522;0.8331490192701512;0.6992822115048529;0.40391901105576294;0.3390804851730929;1.1997920175082109;9.999414912045498;0.8335972980504938;1.0970330909683281;1.096984803751512;0.6250616601281345;-0.31403902513867327;0.6994940340074984
30.13758;1.1912355313466203;0.8331499740600419;0.6992821825232451;0.4039187735239858;0.339080987588188;1.1997927626439233;9.999410381700274;0.8335990456888623;1.0970296833753859;1.0969847938546184;0.6250602847805651;-0.31403902474226697;0.6994943871106192
30.14758;1.1912356924186789;0.8331505315838081;0.6992818982866914;0.4039198408672994;0.3390825840169573;1.1997925972184202;9.999406718092947;0.833600726862396;1.097026302532319;1.0969848574557284;0.6250588897323491;-0.31404002432949135;0.6994952176785283
30.15758;1.1912359538118322;0.8331513521950878;0.6992819170633945;0.40391965086211135;0.33908312417908554;1.199792522851188;9.99940386787171;0.8336023360083868;1.0970229592568284;1.096984987689672;0.62505747257543;-0.3140400239024168;0.6994956280032846
30.16758;1.1912363175468286;0.8331521011448837;0.6992819612935798;0.40391948497585095;0.33908368460658705;1.1997925410405221;9.999401793447452;0.8336038693041657;1.097019663084114;1.0969851768009748;0.6250560312700588;-0.314040023463317;0.6994960663748999
30.17758;1.1912377527916482;0.8331532061976094;0.6992818249634443;0.4039207769641866;0.3390851949077997;1.1997926534597014;9.999400464750803;0.8336053249602583;1.0970164222153862;1.096985416808606;0.6250545649005884;-0.314041023014431;0.6994969802329233
30.18758;1.1912383225480394;0.833153804986569;0.6992819241242835;0.40392065747979955;0.33908579985681836;1.1997928615859703;9.999399848821657;0.8336067025115541;1.0970132447709369;1.0969857000031298;0.6250530739688646;-0.3140410225575562;0.6994974695688042
30.19758;1.1912389924183395;0.8331539938543454;0.6992817744823145;0.40392184163708633;0.33908750540347293;1.1997941657656472;9.99939990788568;0.8336080014021554;1.097010139712086;1.0969860192788052;0.6250515604716209;-0.3140410220936776;0.6994979810700265
30.20758;1.1912397596296653;0.8331544350172112;0.699281934537379;0.40392176614439923;0.33908816187938456;1.1997945643801586;9.999400602318248;0.8336092202118256;1.0970071158731458;1.0969863679868384;0.6250490276345582;-0.3140420216230115;0.6994980679920553
30.21758;1.1912406214675775;0.833154795820753;0.6992821276256982;0.4039217115245488;0.3390888453869764;1.1997950537669977;9.999401892439561;0.833610357086864;1.0970041805236703;1.0969867400981492;0.6250474791865696;-0.3140420211455304;0.6994986177381934
30.22758;1.191242542886307;0.8331555068060452;0.6992821495414263;0.40392311057025404;0.3390904833749006;1.199795629081867;9.999403739182124;0.8336114104842449;1.0970013387978346;1.0969871306410095;0.6250459189553577;-0.3140420206616891;0.6994991841481738
30.23758;1.1912435843122722;0.8331557090857189;0.6992824181925699;0.4039230928214103;0.33909121674596554;1.1997962854954958;9.999406105059597;0.8336123792838802;1.096998593824387;1.0969875361225372;0.6250443507706284;-0.3140430201727581;0.6995002144809591
30.24758;1.1912447103983492;0.8331555026191156;0.6992824505199575;0.4039243719048631;0.3390930466228179;1.1997980190834734;9.999408953602863;0.8336132623949966;1.096995947046222;1.0969879554491337;0.6250427782239658;-0.3140430196804929;0.6995008089414787
30.25758;1.191245918213539;0.8331555524250679;0.6992828053186053;0.4039243827302782;0.3390938186779907;1.1997988269777156;9.999412250343976;0.8336140582644253;1.0969933985190023;1.0969883905281224;0.625041204463327;-0.3140440191867289;0.6995018635495477
30.26758;1.1912472059924888;0.8331555271906966;0.6992832050499483;0.4039244041862108;0.3390946053987576;1.1997997063802301;9.999415968029718;0.8336147643372592;1.0969909477272957;1.0969888454573737;0.625039632326055;-0.31404401869332377;0.6995024787852662
30.27758;1.191249541245735;0.8331558575847061;0.6992834435859008;0.4039258681180841;0.33909633197033756;1.199800653280482;9.999420088939125;0.8336153768543243;1.0969885947768705;1.096989325419946;0.625038064827036;-0.3140440182022429;0.6995031026732148
30.28758;1.1912507367359808;0.8331558375190441;0.6992842120764017;0.4039251420181328;0.33909657001367677;1.1998016620761323;9.999424603825895;0.8336158911496399;1.0969863409200211;1.0969898363449142;0.6250365055582833;-0.31404501771562243;0.6995041838493197
30.29758;1.19125226036682;0.8331552618336435;0.6992844749536526;0.4039264643837701;0.339098457214817;1.1998027257904296;9.999429512209815;0.8336163019039278;1.0969841882384859;1.0969903848158802;0.6250349586484986;-0.31404501723581857;0.6995048241409313
30.30758;1.1912538575358311;0.8331549503054034;0.6992850663095079;0.403926509358922;0.3390992714272144;1.199804836359399;9.999434817799216;0.8336166031832473;1.0969821388690197;1.0969909775883229;0.6250334283918465;-0.31404501676540386;0.6995054721424343
30.31758;1.1912555218478147;0.8331542428783522;0.6992854303401422;0.40392783855387937;0.33910116151253683;1.1998059852838179;9.999440517948203;0.8336167888229775;1.0969801944596465;1.096991620891196;0.6250309190039082;-0.3140460163070842;0.6995056831883922
30.32758;1.191257244441998;0.8331538072467961;0.6992861256810029;0.4039278874679195;0.33910197401820574;1.1998071644739208;9.999446599216194;0.8336168532274846;1.0969783562390425;1.0969923201589797;0.625029434721087;-0.3140460158635592;0.699506347026853
30.33758;1.191259982429743;0.8331540771476867;0.6992869465447031;0.4039280886116187;0.3391026352883285;1.1998083663472843;9.99945303973259;0.8336167918101448;1.09697662478265;1.0969930800941954;0.6250279796266812;-0.31404601543727584;0.699507020210332
30.34758;1.1912617881167096;0.8331531997982308;0.6992874725265336;0.4039294163516525;0.33910451322028284;1.199809582752849;9.999459809340404;0.8336166009396291;1.0969749996037896;1.0969939042229222;0.6250265569900753;-0.314047015030158;0.6995081530482192
30.35758;1.1912636183937895;0.8331526044017863;0.6992883326073824;0.40392946014518377;0.3391053070495594;1.199811804150838;9.99946686921148;0.833616277833612;1.0969734796145243;1.096994793895906;0.6250251688663411;-0.3140470146435152;0.6995088485483496
30.36758;1.1912654621594447;0.833151631644116;0.6992889702571868;0.40393078263878457;0.33910716541503816;1.199813020848339;9.999474173089059;0.8336158203555232;1.0969720637526408;1.0969957478519505;0.6250238163120432;-0.3140470142782273;0.6995095558333715
30.37758;1.1912673083912104;0.8331509511572138;0.6992899435444891;0.4039308208885234;0.33910793441568565;1.1998142252163986;9.999481668086766;0.8336152268080861;1.0969707510813707;1.096996762503307;0.6250224997992903;-0.31404801393511034;0.6995107236142378
30.38758;1.1912691471018684;0.8331502376994033;0.6992909743350849;0.4039308560379313;0.3391086871441079;1.1998154123223768;9.999489297734627;0.8336144960306162;1.0969695405948325;1.0969978321504459;0.6250212194550789;-0.3140480136151862;0.6995114538002563
30.39758;1.191271938121232;0.833149928056126;0.6992918550020162;0.4039323219713979;0.3391103499079934;1.1998165787341857;9.999497004890431;0.833613627582729;1.0969684305331673;1.0969989495415635;0.6250199750725027;-0.31404801331966886;0.6995121952841032
30.40758;1.1912737386423138;0.8331491684443042;0.6992929990634775;0.4039323495660283;0.3391110644212045;1.1998177211889975;9.999504734446926;0.8336126216994234;1.0969674178603113;1.0970001068379032;0.6250187658686452;-0.31404901304981686;0.699513396931022
30.41758;1.1912755103714865;0.8331480635621503;0.6992939198102762;0.4039336537762833;0.3391128339878005;1.1998198358880972;9.99951244219637;0.833611479266563;1.0969664987037442;1.097001296194621;0.6250175903322535;-0.31404901280684794;0.6995141608782854
30.42758;1.1912772461290193;0.8331472831977845;0.6992951738697336;0.4039336707102149;0.33911350716541694;1.1998209185588555;9.999520099007041;0.8336102020900266;1.0969656689220393;1.0970025102048282;0.6250154466719272;-0.3140490125918244;0.6995140429136832
30.43758;1.1912789376627564;0.833146500541101;0.6992964822900103;0.4039336805188483;0.3391141600438487;1.1998219654801838;9.999527680426635;0.8336087930713902;1.0969649242909645;1.0970037421625614;0.6250143334889546;-0.31405001240547037;0.6995152795547436
30.44758;1.1912815440108488;0.8331461495397672;0.6992976372930632;0.4039351162833793;0.3391157223026472;1.1998229743601132;9.999535154001789;0.8336072558553898;1.0969642607523706;1.0970049860589415;0.6250132500737278;-0.3140500122481856;0.6995160795547445
30.45758;1.1912831197816802;0.833145372734445;0.6992990524773914;0.4039351084352121;0.33911633854754514;1.1998239442876204;9.999542475527257;0.8336055941454704;1.096963674738308;1.0970062373507286;0.6250121962340126;-0.31405001212028855;0.6995168916254451
30.46758;1.1912846240354298;0.8331446029817612;0.6993005196684888;0.4039350906393071;0.3391169379922975;1.199824875114955;9.999549595716383;0.8336038110779265;1.0969631633971724;1.0970074937404373;0.6250111716646941;-0.3140510120221103;0.699518163581041
30.47758;1.1912860483715348;0.8331435113213093;0.6993017596059674;0.40393634399151523;0.33911859630938185;1.1998267663837918;9.999556470837346;0.8336019089111775;1.0969627246693323;1.0970087543754947;0.6250101755117665;-0.3140510119538184;0.6995189953127762
30.48758;1.1912873854447095;0.8331427641695547;0.6993033293923715;0.4039363055429324;0.339119162454998;1.1998276167934743;9.9995630650489;0.8335998893770801;1.0969623573218825;1.097010018751936;0.6250092067855637;-0.31405101191530205;0.6995198330119083
30.49758;1.1912886295686542;0.8331416997179507;0.6993046723567597;0.4039375380989103;0.3391207885000462;1.1998284251471252;9.999569345411004;0.8335977544230557;1.0969620610966284;1.0970112863681671;0.6250082649111423;-0.3140520119062488;0.6995211227437792
30.50758;1.1912907449065164;0.8331417455653063;0.6993064175656674;0.4039376318956306;0.33912117716667345;1.1998291913607755;9.99957528295281;0.8335955065392395;1.096961836613987;1.0970125561299524;0.6250073496364664;-0.3140520119262177;0.6995219637992024
30.51758;1.1912917926749136;0.8331410476796408;0.6993081433091954;0.403937563000007;0.3391216995281511;1.1998299157212813;9.999580859392736;0.8335931487573537;1.0969616851660071;1.0970138259908202;0.6250064605313997;-0.31405201197459287;0.6995228026820366
30.52758;1.1912927381884375;0.8331400377989017;0.6993096401783002;0.40393876624578084;0.33912328486572585;1.1998305973188752;9.9995860642508;0.8335906848043569;1.0969616088117433;1.0970150936476386;0.6250055966105621;-0.31405301205047004;0.699524086249833
30.53758;1.1912935772521693;0.8331393808681771;0.6993114614228251;0.4039386793657954;0.33912378247535063;1.1998322339758403;9.99959088219729;0.8335881194186239;1.0969616099826216;1.0970163573796823;0.6250037564752907;-0.3140530121525557;0.6995240213115609
30.54758;1.1912943042267037;0.833138414311633;0.699313044925907;0.4039398657794653;0.33912534386086424;1.199832823327377;9.999595290067507;0.8335854585407263;1.0969616905060222;1.0970176166788403;0.6250029386919608;-0.3140530122790739;0.6995248429610075
30.55758;1.1912949133608872;0.8331378029408565;0.6993149425864187;0.40393976304740953;0.339125817947753;1.1998333632245584;9.999599267624765;0.8335827090125489;1.0969618510290806;1.097018872833843;0.6250021418514763;-0.314054012427734;0.6995261065701652
30.56758;1.191296368138157;0.8331379772434262;0.699316942105292;0.40393980537398655;0.3391261333095843;1.199833851858812;9.999602806382319;0.8335798777987784;1.0969620906963202;1.097020129005798;0.6250013646597162;-0.3140540125960173;0.6995269147088647
30.57758;1.191296729581461;0.8331370810844784;0.6993186176380529;0.4039409676832286;0.33912766005695605;1.1998342883789872;9.999605912262407;0.8335769714638481;1.0969624071859299;1.0970213894844514;0.6250006062849206;-0.3140540127816557;0.6995277171804761
30.58758;1.1912969639369198;0.8331365404681077;0.6993205938922116;0.40394083883981846;0.33912809985886283;1.1998346729158678;9.999608607015807;0.8335739965366279;1.0969627977371499;1.0970226581687763;0.6249998663407714;-0.31405501298266175;0.6995289642221223
30.59758;1.1912970691702705;0.8331360247028599;0.6993225893243172;0.40394069893492573;0.3391285283971625;1.1998360058097197;9.999610926414116;0.8335709598195814;1.0969632601453492;1.0970239372487354;0.6249991446978987;-0.31405501319682094;0.6995297591997962
30.60758;1.1912970429011143;0.8331352035833093;0.6993243231885875;0.40394182831961295;0.3391300213816417;1.1998362875190134;9.999612914145958;0.8335678677723672;1.0969637925414792;1.097025227383723;0.6249984418727266;-0.3140550134214625;0.6995305519633368
30.61758;1.191296883392143;0.8331347420161014;0.6993263508963176;0.4039416635841833;0.33913042780803915;1.1998365190842009;9.999614615218563;0.8335647258830059;1.096964392356481;1.097026529100697;0.6249977595365346;-0.3140560136539979;0.6995317922223909
30.62758;1.191297557848553;0.8331347387752671;0.6993281850853933;0.4039429204577725;0.3391317520011681;1.1998367016779252;9.999616072247598;0.833561538741369;1.0969650557752972;1.0970278440023165;0.6249971003027234;-0.3140560138926273;0.6995325831939951
30.63758;1.1912971295255155;0.8331343341286475;0.6993302389539308;0.40394273084502647;0.3391321371485421;1.1998368360395877;9.999617326009625;0.8335583106582205;1.0969657785598799;1.0970291747965228;0.624996466855873;-0.3140560141365331;0.6995333757527313
30.64758;1.1912965664750292;0.8331339590216325;0.6993323040370031;0.4039425299245235;0.33913251150729207;1.1998369231613315;9.999618417847108;0.8335550463444218;1.0969665570532618;1.0970305245639986;0.6249948611121623;-0.31405701438554884;0.6995337277680427
30.65758;1.1912958707759016;0.8331332822988815;0.6993340998542974;0.4039436001259767;0.339133950531325;1.1998379642929475;9.999619387518498;0.8335517510003415;1.0969673880541857;1.097031896489946;0.6249942839796302;-0.3140570146397072;0.6995345307234858
30.66758;1.1912950467421495;0.8331329684586146;0.6993361806071546;0.4039433795674538;0.33913430280013246;1.199837959429874;9.999620266380084;0.8335484299781432;1.0969682684747357;1.0970332943128058;0.6249937357234464;-0.31405701489901505;0.699535341877851
30.67758;1.1912940995999899;0.833132686563092;0.6993382637394518;0.4039431502581975;0.33913464336219645;1.1998379069934397;9.999621076056295;0.8335450887107198;1.0969691955688885;1.0970347226763602;0.6249932167585958;-0.31405801516335824;0.6995366115562948
30.68758;1.1912940027846097;0.8331328675447061;0.6993401375647639;0.4039443465397041;0.3391358993681728;1.19983780504466;9.99962183452452;0.8335417330702013;1.096970167632637;1.0970361865473173;0.6249927284117316;-0.31405801543248135;0.699537442837437
30.69758;1.1912928263316183;0.8331326509261259;0.6993422120750057;0.40394409948697113;0.33913621179820824;1.1998376522742833;9.999622560223138;0.8335383696639904;1.0969711850016914;1.0970376897031924;0.624992272835279;-0.31405801570617486;0.6995382854274402
30.70758;1.1912915465314202;0.8331321336075636;0.6993439969728606;0.40394512475248917;0.3391375816739234;1.1998374485635435;9.999623272347728;0.8335350054030377;1.096972250134636;1.0970392336399128;0.6249918522261119;-0.3140590159842949;0.6995395885311959
30.71758;1.1912901743650783;0.8331319775833749;0.6993460446697947;0.4039448598963964;0.33913785423576315;1.1998381950904073;9.99962399112174;0.8335316466819482;1.0969733660325696;1.097040818100601;0.6249914685526946;-0.3140590162665544;0.6995404541176562
30.72758;1.1912887228750804;0.8331318498150676;0.6993480715420632;0.40394458693726726;0.3391381016437137;1.1998378939621737;9.999624738832185;0.8335282990890458;1.0969745346355129;1.0970424426200776;0.6249911239907919;-0.31405901655256063;0.6995413317049413
30.73758;1.1912872062122877;0.8331314180804517;0.6993497938242503;0.4039455876740459;0.33913939625616696;1.1998375483258512;9.999625538008294;0.8335249675052877;1.096975756972673;1.0970441077302928;0.6249908210413961;-0.3140600168419489;0.6995426720464617
30.74758;1.1912866073760144;0.8331321079807923;0.6993518351335661;0.4039454521008885;0.33913943642251704;1.1998371628182705;9.999626401667983;0.8335216561012353;1.0969770344330125;1.097045814991242;0.6249905620631261;-0.3140600171344243;0.6995435800291925
30.75758;1.1912850052661912;0.8331320630721464;0.6993537699338218;0.40394515525370783;0.33913958907099157;1.1998367429997225;9.999627323509646;0.8335183679984729;1.0969783696028543;1.097047565667583;0.6249903488593106;-0.314060017429909;0.6995445083430829
30.76758;1.1912833816916022;0.8331317131669775;0.6993553875143498;0.40394613044923305;0.33914078009212967;1.1998362939662948;9.999628279884272;0.833515104805428;1.0969797662928278;1.097049359216184;0.6249891826419489;-0.31406101772854617;0.6995450169223189
30.77758;1.1912817485272993;0.8331317225162004;0.6993572422295885;0.4039458136197134;0.3391408564128246;1.199836819380405;9.999629241824845;0.8335118671153964;1.0969812287369323;1.0970511931584723;0.6249890641673909;-0.314061018030441;0.6995459997109053
30.78758;1.191280115832128;0.8331314289350564;0.6993587746030933;0.4039467664131397;0.33914196816649855;1.199836321867249;9.99963018968087;0.8335086556893029;1.0969827599682989;1.0970530639936809;0.6249889940020187;-0.31406101833547934;0.699547016304268
30.79758;1.1912784919148787;0.8331314987068223;0.6993605398622319;0.4039464251366098;0.33914196368516225;1.199835804441832;9.999631123413483;0.8335054715769333;1.0969843606018486;1.0970549678106047;0.6249889729742575;-0.31406201864323186;0.6995485182516847
30.80758;1.1912776010784616;0.8331325179060105;0.6993626048863814;0.4039454615412317;0.33914120319600327;1.1998352711096296;9.99963206355131;0.833502315283978;1.0969860292955391;1.0970569003657045;0.6249890020557317;-0.31406201895288904;0.6995496082752016
30.81758;1.1912760147274613;0.8331323280744597;0.6993639965242406;0.4039463748611813;0.3391421937634766;1.1998347262767581;9.999633042907575;0.8334991863931721;1.0969877642103043;1.097058857124152;0.6249890814555271;-0.3140620192633935;0.6995507344801781
30.82758;1.1912744552234504;0.8331325115245997;0.6993656186427505;0.40394599264872966;0.3391420695270345;1.1998341741501812;9.999634096510396;0.8334960839096729;1.0969895639582499;1.0970608333218304;0.624989210231786;-0.31406201957363816;0.6995518951187364
30.83758;1.1912729265518252;0.8331327401449222;0.6993671926621267;0.40394559583658546;0.33914190695036467;1.1998346188348998;9.99963525877678;0.8334930068736711;1.0969914273508004;1.0970628238573474;0.6249893867860621;-0.31406301988239543;0.699553537240307
30.84758;1.1912714320831745;0.833132685511534;0.699368439444129;0.40394646520993843;0.3391427820407176;1.1998340647941381;9.999636563548469;0.833489954960989;1.0969933524418016;1.0970648232859939;0.6249896090942169;-0.31406302018801446;0.6995547609252221
30.85758;1.1912699746220672;0.8331330144129643;0.6993699148675134;0.40394603697560055;0.33914254342848005;1.199833516683712;9.9996380384955;0.8334869289907246;1.096995336404098;1.097066826130416;0.6249898742515847;-0.3140630204882823;0.6995560126884357
30.86758;1.1912695238001416;0.8331341599768742;0.6993714104988689;0.4039457444465029;0.33914211896375274;1.1998329787665147;9.999639697854946;0.833483931102884;1.0969973765944943;1.0970688275549094;0.6249901779799425;-0.3140640207807035;0.6995577383251785
