time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.87758;1.191268142959599;0.8331342695381292;0.6993725046659766;0.4039465627386424;0.339142877742226;1.1998324544855155;9.999641540317434;0.8334809644040289;1.096999470956744;1.097070824073151;0.6249905146938555;-0.3140640210630234;0.6995590365451198
30.88758;1.1912667971682782;0.83313477265326;0.6993738266146478;0.40394608199603793;0.33914252064180384;1.1998319461633564;9.999643553090548;0.833478032543059;1.0970016171556514;1.097072813176407;0.624989878163168;-0.3140640213334654;0.6995594597878522
30.89758;1.191265481434491;0.8331353414019278;0.6993750993963923;0.4039455839030342;0.33914212324769216;1.1998314550036095;9.999645717561657;0.8334751396167615;1.0970038119121552;1.0970747923333213;0.6249902621469036;-0.3140650215904066;0.6995612408205856
30.90758;1.1912641894571145;0.8331356474224643;0.6993760463319324;0.4039463501265318;0.3391427619071936;1.1998319814058094;9.99964801180992;0.8334722902454039;1.097006051114487;1.0970767592289878;0.624990660410861;-0.31406502183199214;0.6995625836095762
30.91758;1.1912629144986024;0.8331363567936524;0.6993772259506112;0.4039458180183518;0.33914228688401543;1.199831525357154;9.999650412753246;0.833469489640072;1.0970083301422247;1.0970787129420696;0.6249910665522056;-0.3140650220561364;0.6995639313650673
30.92758;1.1912616508931937;0.8331368062785457;0.6993780814635534;0.40394655034971577;0.3391428516705418;1.199831086124931;9.999652900673912;0.83346674340862;1.0970106438329956;1.097080654514528;0.6249914744829755;-0.3140660222607785;0.6995657264390102
30.93758;1.1912613631576314;0.8331384203825443;0.6993792410699197;0.40394613676423446;0.3391421606645041;1.1998306609702953;9.99965546380799;0.8334640568286923;1.0970129860033504;1.0970825867283447;0.6249918791201433;-0.3140660224442088;0.6995670632310637
30.94758;1.1912601127448907;0.8331393404341316;0.6993802831940676;0.4039455525714312;0.33914158704658487;1.1998302443754063;9.999658103413426;0.8334614340680437;1.0970153490668282;1.0970845135027498;0.6249922761139878;-0.31406602260533867;0.6995683818741042
30.95758;1.1912588646720663;0.833139993101288;0.6993810007199295;0.4039462325099826;0.33914206270081876;1.199829828725605;9.999660835008978;0.8334588782638941;1.097017724252491;1.0970864389955401;0.6249926612282869;-0.31406602274373074;0.6995696728935377
30.96758;1.1912576147526381;0.8331410382653436;0.699381951051852;0.4039456149667675;0.3391414398527621;1.1998304056979556;9.999663677837718;0.83345639212176;1.0970201024136863;1.0970883663548128;0.6249930305751636;-0.3140670228593211;0.6995713762944074
30.97758;1.1912563578807984;0.8331421399990425;0.6993828559282669;0.4039449832588198;0.33914079719677526;1.1998299678601556;9.99966664302463;0.8334539781841434;1.0970224750664388;1.0970902967996625;0.624993381048984;-0.31406702295210326;0.6995725864716595
30.98758;1.1912550886322715;0.8331429627712272;0.699383437022328;0.40394562133520534;0.33914121291224464;1.199829510456606;9.999669734782499;0.8334516390919471;1.0970248353827747;1.0970922303917607;0.6249937103003829;-0.31406702302215567;0.6995737464245854
30.99758;1.1912547701909224;0.8331449293925128;0.6993843225312292;0.40394512237184665;0.3391403907251022;1.199829032250745;9.99967295777244;0.8334493778374497;1.0970271787197798;1.0970941679301265;0.62499401660745;-0.31406802306995285;0.6995753003103791
31.00758;1.1912534629040596;0.8331461810969283;0.6993850900290757;0.40394446549063373;0.33913970236333524;1.1998285343103816;9.999676318623209;0.8334471974039795;1.097029502231785;1.0970961116394062;0.6249932986267258;-0.31406802309652465;0.6995754520997477
31.01758;1.1912521330968213;0.8331471450127774;0.6993855305609824;0.40394508896392106;0.33914007750996966;1.199828017826297;9.999679821511613;0.8334451004380956;1.0970318039230145;1.0970980643743093;0.6249935552971073;-0.31406802310328247;0.6995764334107637
31.02758;1.191250780399587;0.8331484815964938;0.6993861987534553;0.4039444345051698;0.33913936561865204;1.1998274828694422;9.999683462915224;0.8334430897437044;1.0970340820789197;1.097100028819031;0.6249937859970712;-0.31406902309171414;0.6995777954590489
31.03758;1.1912494049284048;0.8331498550721045;0.6993868125094196;0.40394378859576735;0.3391386424430856;1.19982792852573;9.999687232342124;0.8334411686903124;1.0970363356405108;1.0971020069222344;0.6249939902397534;-0.3140690230632053;0.6995786362015265
31.04758;1.1912480072439662;0.8331509290850616;0.6993870894608548;0.4039444378500797;0.33913898329596653;1.1998273534107373;9.9996911210668;0.8334393402906114;1.0970385645833929;1.0971039992101004;0.6249941672112196;-0.31406902301913214;0.6995794009691754
31.05758;1.1912465888315864;0.8331523631190262;0.6993875837182714;0.40394382458454714;0.3391382364583248;1.1998267558914124;9.999695126348138;0.83343760587841;1.0970407690323232;1.0971060043481995;0.6249943157816829;-0.3140690229609966;0.6995800873109731
31.06758;1.1912461198495536;0.8331545834710357;0.6993880857668935;0.4039433881847212;0.3391373301368949;1.1998261346103778;9.99969924511497;0.8334359652877116;1.097042948182927;1.097108019461292;0.6249944347126453;-0.31407002289019914;0.6995811435614088
31.07758;1.1912446659714617;0.8331557299287456;0.6993881722852213;0.40394410895929084;0.33913763468461866;1.1998254894086084;9.999703467547945;0.8334344177585695;1.0970451006853874;1.097110041071695;0.6249945229046441;-0.31407002280767277;0.6995816728434023
31.08758;1.191243196580238;0.8331572230510406;0.699388470434562;0.40394358123542873;0.33913685268957305;1.1998248217156902;9.99970777554869;0.8334329619385118;1.097047225843899;1.0971120655796853;0.6249945796708023;-0.31407002271391005;0.6995821264941767
31.09758;1.1912417132285462;0.8331587250217972;0.6993887017382376;0.403943090372896;0.3391360613827567;1.199824134462379;9.999712144020089;0.8334315956242182;1.0970493242131363;1.0971140889285935;0.6249946048379781;-0.31407102260931036;0.6995829561082437
31.10758;1.1912402180352808;0.8331598979719467;0.6993885891611445;0.4039439211970157;0.33913633848411107;1.1998244320341582;9.999716544120927;0.8334303158868981;1.097051397434227;1.0971161064908936;0.6249945985504252;-0.3140710224945157;0.699583265544573
31.11758;1.1912387129796234;0.8331613999214489;0.6993886920203545;0.40394351324619365;0.3391355350322206;1.199823720082891;9.999720948343136;0.8334291192181376;1.0970534476942815;1.0971181134209214;0.6249945611508899;-0.3140710223705979;0.6995835045966078
31.12758;1.1912371988036046;0.833162893496204;0.6993887340128552;0.4039431492449642;0.33913472859668287;1.1998230052244028;9.999725335364454;0.8334280016366633;1.0970554770188632;1.0971201048206498;0.6249944937672446;-0.31407102223901084;0.6995836735389503
31.13758;1.1912366430253385;0.8331648040055079;0.6993885102690238;0.40394426403243106;0.3391348487145326;1.1998222947297952;9.999729689462063;0.833426958861874;1.097057486885503;1.0971220756711848;0.6249933989244805;-0.31407202210138113;0.6995833283382192
31.14758;1.191235108801587;0.8331662676449133;0.699388437424804;0.40394398883677674;0.33913403874437004;1.1998215956773108;9.999733993022383;0.8334259867122036;1.0970594784023997;1.0971240205829647;0.624993280013212;-0.3140720219593115;0.6995833592175037
31.15758;1.191233564280429;0.8331677128023122;0.6993883103263999;0.4039437575592322;0.33913322706038357;1.1998209132595603;9.999738219203703;0.8334250814605896;1.0970614528232872;1.0971259334173817;0.6249931402580619;-0.31407202181427435;0.6995833231875612
31.16758;1.1912320110018293;0.8331688071437733;0.6993878527446429;0.40394485116558143;0.3391334893093805;1.1998212497744343;9.99974233207106;0.8334242395132431;1.0970634124819927;1.097127807571913;0.6249929823761685;-0.31407302166760204;0.6995836709170605
31.17758;1.1912304523026467;0.8331702142203907;0.6993876247064348;0.40394470631777113;0.3391326742228784;1.1998206058568415;9.999746292163511;0.8334234568809689;1.0970653616619233;1.097129636827212;0.6249928089556601;-0.31407302152045685;0.6995835062710034
31.18758;1.1912288929773598;0.8331716016444981;0.6993873508181381;0.4039446036829708;0.33913185739457685;1.1998199826064797;9.99975006126608;0.8334227291917473;1.097067306007452;1.0971314155093017;0.624992623054183;-0.31407302137367593;0.6995832807046256
31.19758;1.1912283067128253;0.8331733992445373;0.6993868270821746;0.4039459764463024;0.3391319677281747;1.1998193826888628;9.999753605174782;0.833422051968933;1.0970692507516087;1.0971331381411191;0.6249924284169995;-0.3140730212275013;0.6995829975039338
31.20758;1.191226763477507;0.8331747469244996;0.6993864711060984;0.40394595432978464;0.3391311495151929;1.1998188105294654;9.99975689324976;0.8334214208640196;1.0970712001067762;1.0971347992376321;0.6249922290334831;-0.31407402108140015;0.6995831093520417
31.21758;1.1912252372889316;0.8331760755348007;0.6993860789352832;0.4039459697219954;0.33913033266838727;1.1998182722062924;9.999759891947978;0.8334208315993944;1.0970731584696516;1.097136392843043;0.6249920285383973;-0.3140740209342463;0.6995827221244885
31.22758;1.191223732969416;0.8331770545046978;0.6993853753243432;0.4039473019917439;0.3391305942228197;1.199817775008707;9.99976255779571;0.8334202796252856;1.0970751311502864;1.097137912370065;0.6249918300313552;-0.31407402078466357;0.69958228925138
31.23758;1.1912222533873165;0.8331783495687788;0.6993849206974804;0.40394738637280125;0.33912978430798735;1.1998183264863993;9.999764837377864;0.8334197598527481;1.0970771232227274;1.0971393516602983;0.6249916361942193;-0.31407502063124676;0.6995822649280619
31.24758;1.191220799547027;0.8331796308585626;0.6993844396845632;0.4039475026702744;0.3391289799683242;1.199817933462345;9.999766674390417;0.833419266561605;1.097079138316835;1.097140706533458;0.6249914492362527;-0.31407502047272595;0.6995817565447114
31.25758;1.1912193718079742;0.8331805677412637;0.6993836568331234;0.40394893097649937;0.33912925828814205;1.199817602206248;9.999768019730078;0.8334187938505938;1.0970811791878414;1.097141975821104;0.6249912706625786;-0.3140750203080375;0.6995812176924947
31.26758;1.1912189395101038;0.8331825861911148;0.6993832034078351;0.4039492602248715;0.33912832237149176;1.19981733931449;9.999768838077348;0.833418336358569;1.0970832490565083;1.097143161401904;0.6249901013870277;-0.31407502013626787;0.6995797582965166
31.27758;1.1912175691039415;0.8331838293964011;0.6993826603634941;0.40394946521396696;0.3391275438819671;1.199817151325738;9.999769109456;0.833417889400362;1.097085351947252;1.0971442671851013;0.6249899421580177;-0.31407601995667367;0.6995796172724443
31.28758;1.1912162312845218;0.8331834444396286;0.6993807471820528;0.4039506480272742;0.3391275745826954;1.1998170433717965;9.999768828349772;0.8334174487689251;1.097087491888489;1.0971452979884755;0.6249897937091093;-0.31407601976869154;0.6995790060052302
31.29758;1.191214927552093;0.8331846558556849;0.6993801751505676;0.40395090922976395;0.3391268224043276;1.1998170188097788;9.999767999396006;0.8334170104949432;1.0970896718954455;1.0971462590743593;0.6249896569421568;-0.3140760195717631;0.6995783768425586
31.30758;1.191213657978388;0.8331858480610765;0.6993795933547153;0.40395119775448884;0.33912608598053756;1.1998180796790576;9.999766636491172;0.833416570659852;1.0970918931688327;1.0971471557310957;0.6249895336289274;-0.3140770193652522;0.6995781823499846
31.31758;1.1912124213009185;0.8331866870834883;0.6993787264115088;0.40395279428630315;0.33912644169003503;1.1998182266561386;9.99976476821022;0.8334161257860024;1.0970941546267143;1.0971479923411895;0.6249894267612263;-0.3140770191485657;0.6995775275090884
31.32758;1.1912112154861743;0.8331878350483035;0.6993781342656185;0.40395313508876396;0.33912573830210757;1.1998184588569805;9.99976243652569;0.8334156733385462;1.0970964533011436;1.0971487716982542;0.6249893399286249;-0.31407701892110473;0.6995768631532302
31.33758;1.1912110066716712;0.8331897207052098;0.6993776118020484;0.4039536532599057;0.3391249040587003;1.1998187740398845;9.999759688896486;0.8334152115963476;1.0970987853691534;1.0971494951968628;0.6249892765888972;-0.3140770186820441;0.699576189909748
31.34758;1.1912098572160692;0.8331904864440414;0.6993767388934458;0.403955322601948;0.3391253090803789;1.1998191687390236;9.999756575171368;0.8334147395356548;1.097101147054057;1.0971501633109626;0.6249892396237442;-0.3140780184303611;0.6995759565180447
31.35758;1.1912087342015016;0.8331915557690779;0.6993761445509329;0.40395573092264975;0.3391246553829936;1.1998196384566993;9.999753150454557;0.8334142570946353;1.0971035354916518;1.0971507758225838;0.6249892307073075;-0.31407801816505587;0.6995752647755057
31.36758;1.1912076381918233;0.8331925939004616;0.6993755507048814;0.40395615722220307;0.3391240189455242;1.199820178172313;9.999749477538858;0.8334137649640501;1.097105949127213;1.0971513320132567;0.6249892500679074;-0.314078017885291;0.6995745642139624
31.37758;1.1912065724648462;0.8331935977489222;0.6993749582629469;0.40395659924310157;0.3391233999803025;1.1998217825817437;9.999745620236162;0.8334132638169925;1.0971083868773552;1.0971518312717659;0.6249892971912002;-0.31407801759061565;0.6995738559244525
31.38758;1.1912055432123652;0.8331942324991367;0.6993740894539592;0.40395833655902225;0.3391238743260931;1.1998224458697064;9.999741632229217;0.8334127539794225;1.097110846719176;1.097152274132172;0.6249893714372821;-0.3140790172811755;0.6995735904852342
31.39758;1.1912043074533263;0.8331953122405699;0.6993737771730439;0.40395804282245124;0.33912272263152143;1.1998231617204442;9.99973755637085;0.8334122358109698;1.097113324693976;1.0971526629187898;0.624989472080997;-0.3140790169575258;0.6995728719177257
31.40758;1.191203373669934;0.833196196759239;0.6993731915074604;0.4039585221642654;0.3391221571245661;1.1998239236841357;9.999733431700458;0.8334117101013243;1.097115814932452;1.0971530011409136;0.624988598352456;-0.3140790166203896;0.6995712575163082
31.41758;1.1912034648299974;0.8331974662395232;0.699372400645639;0.40396044530631503;0.3391225379033591;1.199824725418636;9.99972929565423;0.8334111781713327;1.097118310816432;1.0971532919482372;0.624988749478037;-0.3140800162706807;0.6995709848385532
31.42758;1.191202650497215;0.8331982567706565;0.6993718190271068;0.4039609419323307;0.3391220078700106;1.199825561077869;9.999725182979049;0.8334106417827899;1.097120806307086;1.0971535369614402;0.6249889245045077;-0.3140800159094407;0.6995702642582219
31.43758;1.191201904904007;0.8331989947109966;0.6993712392396104;0.403961445228636;0.33912149500890143;1.1998264256045166;9.999721127725163;0.8334101027887058;1.0971232961666482;1.0971537363319324;0.6249891221218888;-0.31408001553765996;0.6995695473030605
31.44758;1.191201233397134;0.8331993452910592;0.6993703820025603;0.40396323599908335;0.3391220743458112;1.1998273138300493;9.999717165862679;0.8334095628195033;1.097125774895194;1.0971538896194102;0.6249893406567157;-0.3140800151563053;0.6995688367020247
31.45758;1.1912006402010598;0.8331999706361461;0.6993698032137152;0.4039637511159201;0.3391215941482773;1.1998292191998978;9.99971333496966;0.8334090233004178;1.0971282357292356;1.0971539965854584;0.6249895780711011;-0.31408101476646444;0.6995685842257949
31.46758;1.191200129459408;0.833200537505049;0.6993692225472421;0.4039642719211095;0.3391211297803936;1.1998301341856914;9.999709670908851;0.833408485608123;1.0971306708126523;1.097154057407474;0.6249898320126189;-0.3140810143693329;0.6995678946906323
31.47758;1.1911997060412702;0.8332007123236962;0.6993683590379182;0.4039660797417431;0.3391217566385766;1.1998310518724933;9.99970620303921;0.8334079512640514;1.0971330720830943;1.0971540722860083;0.6249901003763074;-0.31408101396603394;0.6995672200621185
31.48758;1.191200343294194;0.8332019198128956;0.6993678380818261;0.4039667643897502;0.3391211758151591;1.1998319667334552;9.99970295186789;0.8334074221730217;1.0971354318988245;1.0971540410741867;0.624990382118501;-0.3140810135574516;0.6995665633284717
31.49758;1.1912001091408346;0.8332023045632044;0.6993672349739173;0.40396730129971575;0.33912075654186175;1.199832874428302;9.999699928777838;0.8334069009011723;1.0971377429789442;1.0971539639514143;0.624990677247537;-0.3140820131442318;0.6995663759290736
31.50758;1.1911999729831924;0.8332026305831527;0.6993666180479743;0.40396784379788764;0.33912035076432484;1.1998337709932523;9.999697136851939;0.8334063907594602;1.097139998155441;1.0971538427033303;0.6249909860990294;-0.31408201272691416;0.699565761258298
31.51758;1.1911999341157218;0.8332025686875463;0.6993657063971479;0.4039696739708828;0.3391210332270427;1.1998346515216192;9.999694577883119;0.8334058955441439;1.0971421904332512;1.0971536807761166;0.6249913091805697;-0.3140820123060567;0.6995651689814062
31.52758;1.1911999918645197;0.8332027857287908;0.6993650559372946;0.4039702289516205;0.3391206519826026;1.1998365097041273;9.999692260073731;0.8334054191858958;1.0971443130668201;1.0971534821156252;0.6249916475166714;-0.3140820118823029;0.6995645997835166
31.53758;1.191200146870466;0.8332029531851832;0.6993643882918237;0.4039707891576635;0.33912028224630564;1.199837339201308;9.999690193273612;0.8334049653045476;1.0971463595454378;1.0971532506203576;0.624992002369274;-0.3140830114563649;0.6995645035123281
31.54758;1.1912004012741724;0.8332027423958143;0.699363426321796;0.4039726345436982;0.33912099939665563;1.199838135204632;9.99968837667719;0.8334045367500784;1.0971483236759787;1.0971529902470039;0.6249913745110014;-0.3140830110289722;0.699563089075966
31.55758;1.1912017273899886;0.8332035816556931;0.6993628005561039;0.4039733538208393;0.33912050457503684;1.1998388945476328;9.999686793622331;0.8334041354781717;1.0971501996002158;1.097152704631464;0.6249917639645588;-0.3140830106008266;0.6995625926882475
31.56758;1.1912021956400805;0.8332036167478677;0.6993620920005434;0.40397392121126957;0.33912016693957764;1.1998396151636581;9.999685415595046;0.8334037627913717;1.0971519815724364;1.0971523964981953;0.6249921702636037;-0.3140840101724722;0.699562570776148
31.57758;1.1912027809926449;0.8332032791749417;0.6993610960674144;0.4039757693003972;0.33912091391704163;1.1998402959302477;9.999684207959808;0.8334034196119046;1.0971536640208743;1.0971520674865116;0.6249925928342872;-0.3140840097442341;0.6995621278912993
31.58758;1.1912034887666674;0.833203233982847;0.699360372086687;0.40397633320362714;0.33912059327646293;1.1998409367322942;9.999683131932093;0.8334031064545505;1.0971552424207405;1.097151718481693;0.6249930312019936;-0.3140840093164217;0.6995617165917621
31.59758;1.1912043225646756;0.8332031508332847;0.6993596420652268;0.4039768926358177;0.33912027966797537;1.1998415382467231;9.999682144801984;0.8334028232637379;1.0971567141245913;1.0971513502674546;0.6249934850159086;-0.31408400888948607;0.6995613397329914
31.60758;1.191205284554997;0.8332026998518207;0.6993586262085479;0.4039787275484232;0.3391210478365791;1.1998431016781792;9.999681201740062;0.8334025692777834;1.097158078218887;1.097150964180999;0.6249939541954375;-0.31408500846391485;0.6995614474874554
31.61758;1.1912063752320146;0.8332025473668063;0.6993578794312333;0.4039792734110903;0.3391207458356335;1.199843629038838;9.999680256244263;0.8334023430620019;1.097159334887374;1.0971505626814528;0.6249944391453554;-0.31408500804018336;0.6995611416559308
31.62758;1.1912075933593655;0.833202364832455;0.6993571206979122;0.4039798096702374;0.3391204485805981;1.1998441232094774;9.999679258606045;0.8334021427994465;1.0971604848355814;1.0971501494998475;0.6249949407945301;-0.3140850076188295;0.6995608704863285
31.63758;1.1912099044326545;0.8332029184240295;0.6993564190468526;0.403980486780292;0.339120007974024;1.199844587072559;9.99967815889715;0.8334019663624822;1.0971615288205943;1.0971497292333523;0.624995460463658;-0.3140850072003762;0.6995606330883434
31.64758;1.1912113689938444;0.8332023569030877;0.6993553510462287;0.4039822772172568;0.3391207928669702;1.199845022655915;9.999676914489417;0.8334018112591152;1.0971624672500073;1.0971493068717353;0.6249959994672846;-0.31408600678521076;0.6995608774420812
31.65758;1.191212951548459;0.8332021115443284;0.699354543680126;0.40398276770760944;0.3391205035498295;1.199845431028436;9.999675493181988;0.8334016748516947;1.0971633001269478;1.0971488871970183;0.6249965584751817;-0.3140860063735838;0.6995607043839597
31.66758;1.1912146485082489;0.8332018570450194;0.6993537180069466;0.40398323663969543;0.33912021431828154;1.199845812928392;9.999673874111547;0.8334015547839332;1.0971640279262012;1.0971484738193085;0.6249971371041885;-0.3140860059656025;0.6995605620969175
31.67758;1.1912164554386595;0.8332012693248081;0.6993525963755658;0.4039849628405285;0.3391209998242691;1.1998471696641408;9.999672054430347;0.833401449438643;1.0971646525864354;1.0971480687420625;0.6249977341332733;-0.31408600556122923;0.699560450482822
31.68758;1.1912183662038438;0.8332010211686988;0.6993517375044151;0.40398538125814937;0.3391207085708078;1.1998475033577978;9.999670051941346;0.8334013578763465;1.0971651773248852;1.0971476732918954;0.6249983480458461;-0.314087005160317;0.6995608190575412
31.69758;1.1912203732275437;0.8332007903542943;0.6993508643270813;0.4039857717955909;0.33912041642457985;1.1998478167254898;9.99966789365312;0.8334012795032629;1.0971656057670598;1.097147289338036;0.624997977221506;-0.31408700476256113;0.6995598766372829
31.70758;1.1912234362843468;0.8332013479324417;0.699350049587388;0.40398628671121695;0.33911997651927495;1.1998481131558896;9.999665605435819;0.8334012140853042;1.097165941266213;1.097146919611612;0.6249986195451713;-0.31408700436751097;0.6995598586981703
31.71758;1.191225611201609;0.8332008452037369;0.6993488733360618;0.4039879015682088;0.3391207591984715;1.1998483966933602;9.999663219736565;0.8334011616509952;1.097166186604029;1.0971465674539247;0.6249992719469196;-0.3140870039748491;0.6995598698975857
31.72758;1.191227859500405;0.8332007132032544;0.6993479653528852;0.40398820683467795;0.3391204665762667;1.199848671781827;9.99966078493392;0.8334011222624907;1.0971663441792143;1.0971462364031268;0.6249999305279386;-0.31408800358454353;0.6995603561980277
31.73758;1.1912301765201083;0.833200623594126;0.6993470480408455;0.4039884847004989;0.33912017473940076;1.1998489431060648;9.999658354041344;0.833401096013063;1.097166416426995;1.097145929973663;0.6250005910684507;-0.3140880031965208;0.6995604154312159
31.74758;1.1912325584495325;0.8332002465639723;0.6993458437103435;0.40399001756480374;0.33912095936659353;1.199849215263733;9.999655970093654;0.8334010832074275;1.09716640588509;1.0971456518331943;0.625001249331591;-0.3140880028103149;0.6995604919581505
31.75758;1.1912350013577537;0.8332002462075975;0.6993449107557561;0.4039902434515745;0.3391206689537271;1.1998504920258124;9.999653671254967;0.8334010846777241;1.0971663150015272;1.0971454056304073;0.6250019011813542;-0.31408800242510093;0.6995605812309362
31.76758;1.1912375008341756;0.8332002889376139;0.6993439726277907;0.4039904446411829;0.339120378789998;1.199850775609493;9.999651501803529;0.8334011018066663;1.097166146198867;1.0971451939521566;0.6250025427785886;-0.3140890020399344;0.69956112793305
31.77758;1.1912400516670902;0.8332003707959481;0.6993430324346829;0.4039906223718427;0.3391200885181181;1.1998510668248672;9.999649510744149;0.8334011361122532;1.097165901987933;1.097145017332512;0.6250031709021389;-0.3140890016539893;0.6995612300618715
31.78758;1.1912436158874655;0.8332009155075957;0.6993418867118549;0.40399221296516447;0.33912072626222173;1.1998513662989696;9.999647743773894;0.8334011889611304;1.0971655851948166;1.097144874705811;0.6250037829270038;-0.3140890012667206;0.699561333514712
31.79758;1.1912462511817292;0.833201054334846;0.6993409533317354;0.403992350208766;0.3391204351395386;1.199851675516254;9.99964623669162;0.8334012617062064;1.0971651996137948;1.0971447647681274;0.6250043763621915;-0.3140890008777903;0.6995614363285633
31.80758;1.1912489197815013;0.8332012081925552;0.6993400275943729;0.4039924712036008;0.3391201441458237;1.1998519965056185;9.999645013315407;0.833401355831945;1.0971647499555022;1.097144686299454;0.6250049488502456;-0.31409000048675423;0.6995619864666307
31.81758;1.1912516161661706;0.8332010364725391;0.6993388322217493;0.4039938598250747;0.3391209300287348;1.1998523305406763;9.999644090664916;0.8334014726837806;1.0971642409717661;1.0971446376137168;0.6250054984858124;-0.3140900000928539;0.6995620850535902
31.82758;1.1912543353778664;0.8332011956167296;0.6993379247584186;0.4039939550674496;0.3391206430427265;1.1998526765167927;9.999643481107249;0.8334016131692771;1.0971636775535656;1.0971446162246394;0.6250060236734148;-0.3140899996951491;0.6995621797880913
31.83758;1.1912570734678367;0.8332013482207354;0.6993370269963125;0.40399403990110094;0.33912036028002723;1.1998540298898723;9.999643184227756;0.8334017776674455;1.0971630652855766;1.097144618336146;0.6250065228959596;-0.3140899992928515;0.6995622691773727
31.84758;1.1912598266185492;0.8332014907014871;0.6993361398777481;0.40399411597522134;0.33912008282268435;1.1998543833407576;9.999643178568572;0.8334019657570949;1.0971624097131767;1.0971446385599588;0.6250059946325904;-0.31409099888554814;0.6995619078216445
31.85758;1.1912625899856946;0.8332012893233995;0.6993349864022689;0.4039954666205484;0.33912088699219917;1.199854729032689;9.999643417626329;0.8334021758659497;1.097161715319294;1.09714467035839;0.6250064374865099;-0.31409099847310085;0.6995619843550464
31.86758;1.1912663264836105;0.8332021693738889;0.6993341971633751;0.4039956838420438;0.3391204748941027;1.1998550610976662;9.999643832701423;0.8334024051796646;1.0971609861743745;1.097144706340027;0.6250068507099722;-0.3140909980553414;0.6995620536852247
31.87758;1.1912690961330334;0.8332022753066766;0.6993333530328397;0.40399574492832807;0.33912021692951183;1.1998553763656872;9.999644344675822;0.8334026498397368;1.0971602277950876;1.0971447385432038;0.6250072345100324;-0.31409099763195686;0.6995621150161649
31.88758;1.1912718648358562;0.8332020383925245;0.6993322488471093;0.4039970854922393;0.3391210417539467;1.1998556728919123;9.999644870762344;0.8334029052069746;1.0971594474800141;1.097144759274023;0.6250075896298763;-0.3140919972026464;0.6995626173061471
31.89758;1.1912746315825444;0.8332021245992487;0.6993314434333929;0.40399714314636836;0.3391207979072761;1.199855948836709;9.999645324040387;0.8334031660400595;1.0971586526045753;1.0971447620144998;0.6250079165353278;-0.3140919967672374;0.6995626638837129
31.90758;1.1912773962095875;0.833202205633389;0.6993306590229766;0.4039971991720871;0.33912056010837166;1.1998562032987339;9.999645619718216;0.8334034269213609;1.0971578500586987;1.0971447422080574;0.6250082147652973;-0.31409199632569546;0.699562706352217
31.91758;1.1912801593136375;0.8332022857009997;0.6993298954619545;0.4039972531737339;0.33912032675206044;1.1998574376425395;9.999645684063896;0.8334036828460595;1.0971570476971961;1.0971446977159351;0.6250084827897999;-0.31409199587816655;0.6995627481329856
31.92758;1.1912829216099237;0.8332020364661813;0.6993288733582369;0.4039985861531764;0.33912117150368876;1.199857655690382;9.999645456469858;0.8334039294775892;1.097156254769945;1.0971446280091366;0.6250087184441614;-0.31409299542492936;0.6995632420158714
31.93758;1.1912856830484058;0.8332021238566891;0.6993281485484097;0.40399863473806125;0.3391209412941374;1.1998578625106047;9.999644888208607;0.8334041631744677;1.097155480415045;1.09714453249204;0.6250089197989838;-0.3140929949662152;0.6995632931038817
31.94758;1.1912894106609149;0.8332029785956465;0.6993275121301985;0.40399883284982807;0.3391205630309875;1.1998580628285775;9.999643940750472;0.8334043809509699;1.0971547323062987;1.0971444099437035;0.6250090857482565;-0.3140929945019959;0.6995633521912947
31.95758;1.1912921670612213;0.833202743898211;0.699326541076332;0.4040001556821378;0.3391214054172195;1.199858260690484;9.99964258761283;0.8334045803913502;1.0971540163371016;1.0971442593241572;0.6250092158102086;-0.31409299403183344;0.6995634200781329
31.96758;1.1912949195685398;0.8332028440211616;0.6993258627151759;0.4040001929061978;0.33912116913147583;1.1998584601518851;9.999640820169368;0.8334047598370843;1.0971533367555095;1.0971440799346035;0.6250093097798232;-0.31409299355503484;0.6995634974660412
31.97758;1.191297667708478;0.8332029459657689;0.6993251982267957;0.40400022560274895;0.3391209293340893;1.199858665536545;9.999638643301731;0.8334049185477262;1.0971526964820284;1.0971438702368779;0.625009367736738;-0.31409399307109626;0.6995640342797177
31.98758;1.1913004104678593;0.8332030497342132;0.6993245480242458;0.4040002535898749;0.33912068570772513;1.1998588816247162;9.999636061069088;0.8334050561398526;1.0971520976999511;1.0971436268030934;0.62500939026691;-0.31409399258000703;0.6995641335128273
31.99758;1.1913031462592163;0.8332028238101031;0.6993236340779043;0.4040015580800888;0.33912151341528096;1.1998601140515965;9.999633074838517;0.8334051718102186;1.0971515427062999;1.0971433445327654;0.6250083785135504;-0.31409399208222183;0.6995633517230921
32.00758;1.1913058736508948;0.833202931471603;0.6993230143477518;0.40400157562887723;0.3391212607918247;1.1998603686639064;9.999629698296275;0.8334052641413054;1.0971510347340214;1.0971430177374586;0.6250083337099888;-0.3140939915784867;0.699563476671532
32.01758;1.1913085913984405;0.8332030391705291;0.6993224114907112;0.40400158679453774;0.3391210034353424;1.1998606498900213;9.99962596456535;0.8334053312839842;1.097150578324389;1.097142640790058;0.6250082567547385;-0.3140949910697146;0.6995640639925588
32.02758;1.1913112974108275;0.8332031446789093;0.6993218270500089;0.4040015906066406;0.33912074188228497;1.1998609595753054;9.999621911901096;0.833405371176152;1.0971501788447207;1.0971422081638564;0.6250081483690244;-0.31409499055691464;0.699564215308113
32.03758;1.1913149563390617;0.8332036759436174;0.6993210554635224;0.4040030206372158;0.3391214057657929;1.1998612970291356;9.999617568714514;0.8334053818000207;1.0971498413237324;1.0971417152616114;0.6250080093961637;-0.31409499004108804;0.6995643789427693
32.04758;1.191317628104497;0.8332037703804669;0.6993205125084375;0.40400300744972883;0.33912114009597333;1.1998616598843044;9.99961295552505;0.8334053611477739;1.0971495698107787;1.097141159946495;0.6250078410570433;-0.31409498952319365;0.6995645539087825
32.05758;1.19132027672525;0.833203855745972;0.6993199913885465;0.40400298451505806;0.33912087569818883;1.199862044928633;9.999608093454373;0.8334053067582399;1.0971493678107769;1.0971405426734784;0.6250076453895385;-0.3140959890042575;0.6995651880564785
32.06758;1.1913228973094525;0.8332039302511002;0.699319491326661;0.4040029505099143;0.3391206150694366;1.199862448823201;9.999603006282749;0.8334052157357705;1.097149238235115;1.0971398646783828;0.6250074256274469;-0.31409598848539866;0.6995653820380622
32.07758;1.1913252323907764;0.8332038143069602;0.6993190078226895;0.40400342343429585;0.3391208679928628;1.1998628692290558;9.999597715082588;0.833405085454709;1.0971491822596116;1.0971391263270553;0.6250071861077188;-0.31409598796768085;0.699565583221473
32.08758;1.1913277749473605;0.8332038664398841;0.6993185453808006;0.4040033633466397;0.3391206223279758;1.1998643056112435;9.999592230618946;0.8334049139120033;1.0971491992283835;1.0971383272120419;0.6250069317952559;-0.3140959874519615;0.6995657894928103
32.09758;1.1913302655602758;0.8332039100428937;0.6993180998471464;0.40400328880235703;0.3391203882866525;1.199864758277741;9.99958654885021;0.8334046995282267;1.0971492876627418;1.0971374670976781;0.6250066677340329;-0.3140969869388376;0.6995664478348959
32.10758;1.1913326965568256;0.833203617306791;0.6993173924511948;0.4040044805374514;0.3391212444528935;1.19986522659667;9.999580653027175;0.8334044409706993;1.0971494452969253;1.0971365463358793;0.6250063984000183;-0.31409698642870865;0.6995666588302946
32.11758;1.1913360288913981;0.8332044189921757;0.6993170527940205;0.4040045281338291;0.3391208949619953;1.1998657087450242;9.999574524044675;0.833404137325104;1.0971496689751767;1.0971355656799437;0.6250061272295553;-0.31409698592189894;0.6995668708892321
32.12758;1.1913383187404787;0.8332044639257599;0.6993166615987371;0.4040044070623899;0.33912071143898753;1.1998662027005418;9.99956814946119;0.8334037885537201;1.0971499553619068;1.0971345262679788;0.6250058567602481;-0.3140969854187867;0.6995670838896159
32.13758;1.1913405257417136;0.8332045183045004;0.6993162926955494;0.40400427055372823;0.33912054706574235;1.1998667065804414;9.999561521185305;0.8334033955722608;1.0971503011104733;1.097133430341484;0.625005588780236;-0.31409698491988025;0.6995672978543135
32.14758;1.1913426418286148;0.8332042540181672;0.6993156700671693;0.40400540043605127;0.339121476440403;1.1998672184511339;9.999554630098393;0.8334029594122305;1.0971507024591796;1.097132281958739;0.6250053241178473;-0.31409798442579645;0.6995679616027042
32.15758;1.191344660352124;0.8332043385433063;0.6993153532454764;0.4040052340816158;0.3391213462467924;1.1998677364876829;9.999547466967892;0.8334024801741854;1.0971511552544333;1.0971310862582264;0.6250040628188619;-0.31409798393728205;0.6995672827931234
32.16758;1.1913465762246287;0.833204443124663;0.6993150655701164;0.40400505291089545;0.33912122963403946;1.1998692593483915;9.999540026240902;0.8334019568214283;1.097151655222048;1.0971298476350058;0.6250038047457237;-0.31409798345528844;0.699567495969839
32.17758;1.1913483856608595;0.8332045693793697;0.6993148085865004;0.40400485670582875;0.3391211243816624;1.1998697866879577;9.999532304566637;0.8334013878384449;1.0971521981655286;1.097128569012677;0.6250035500672396;-0.3140979829810195;0.6995677051473168
32.18758;1.1913500862673208;0.8332043856532828;0.6993143049876235;0.40400592694891785;0.3391221044970317;1.1998703191957476;9.999524294851966;0.8334007724274765;1.0971527802704486;1.0971272530053344;0.6250032995795533;-0.3140989825158681;0.6995683558716325
32.19758;1.1913516773334465;0.8332045555586965;0.6993141127671944;0.4040057015202033;0.3391220176623353;1.1998708575968207;9.999515984822372;0.8334001117609199;1.0971533982145456;1.0971259036689969;0.6250030546511081;-0.3140989820611085;0.699568546262571
32.20758;1.1913541278471942;0.8332055093887244;0.6993140252691497;0.40400561623798;0.3391217916058238;1.1998714017274563;9.99950735738318;0.8333994092884154;1.0971540489631717;1.097124527572046;0.6250028166917159;-0.3140989816176002;0.6995687221328245
32.21758;1.1913555033117589;0.8332057237450661;0.6993139006711997;0.4040053669738335;0.3391217203883807;1.19987195068116;9.999498387718486;0.8333986700258099;1.0971547296673654;1.0971231337404597;0.625002586411344;-0.31409898118580637;0.6995688810155988
32.22758;1.1913567729612935;0.8332056300610855;0.6993135335923742;0.4040063900381341;0.3391227327166668;1.1998725034391076;9.99948904252596;0.8333978996308865;1.0971554374607624;1.0971217325089508;0.6250023632797262;-0.3140989807660127;0.6995690205748043
32.23758;1.1913579379585801;0.833205894035957;0.6993134838491802;0.4040061244456149;0.33912267804095403;1.1998730585796817;9.99947928390237;0.8333971035400661;1.097156169280132;1.0971203337613122;0.6250021457187633;-0.3140999803585116;0.6995695874046549
32.24758;1.191359000639117;0.8332061862013197;0.69931347572376;0.4040058533356818;0.3391226327641624;1.1998736128950753;9.999469075694485;0.833396286579145;1.0971569221195374;1.0971189454428942;0.6250019317670809;-0.3140999799635582;0.6995696813272234
32.25758;1.1913599641587866;0.833206508868175;0.6993135115833727;0.4040055781823775;0.3391225975221177;1.199875160675486;9.999458389584348;0.8333954532894275;1.0971576932303366;1.097117572978721;0.6250017192974052;-0.3140999795811682;0.6995697498174855
32.26758;1.1913608314961666;0.83320653172959;0.6993133143528918;0.40400658168321657;0.3391236483009407;1.1998756944007052;9.999447207601463;0.8333946080451525;1.0971584802478074;1.0971162200019393;0.6250015056558372;-0.3140999792110057;0.6995697916083905
32.27758;1.1913616057215353;0.8332069192892593;0.6993134419929674;0.4040063019341017;0.33912363373308974;1.1998762057749102;9.999435521070117;0.8333937547280093;1.0971592814159934;1.097114890201276;0.6250012875545591;-0.31410097885238986;0.6995702542795647
32.28758;1.1913632585510676;0.8332081016851458;0.6993136877758772;0.4040061741285477;0.33912348152032673;1.199876686581394;9.99942332971218;0.8333928968582227;1.097160095266445;1.097113588519054;0.6250010615465694;-0.31410097850441293;0.699570238228076
32.29758;1.191363857163521;0.8332085538443462;0.6993139090819237;0.4040058931080384;0.3391234849641802;1.199877129459459;9.999410641790778;0.8333920381006636;1.0971609201297736;1.0971123205950655;0.6250008244630941;-0.31410097816617877;0.6995701915259543
32.30758;1.1913643713151834;0.8332087037995607;0.6993138981307939;0.4040068939390602;0.3391245716397467;1.1998775284717949;9.999397471940627;0.8333911824230685;1.0971617546236314;1.097111091672219;0.6250005736382733;-0.31410097783697233;0.6995701142496867
32.31758;1.1913648015967528;0.8332092125165218;0.6993142109769418;0.40400661436564905;0.33912458970283804;1.1998778792215512;9.999383833046553;0.8333903340187467;1.097162598906624;1.0971099061590002;0.6250003073091542;-0.31410097751626737;0.6995700076286625
32.32758;1.1913651492623636;0.8332097449024705;0.6993145676185464;0.40400633641809086;0.3391246141041802;1.1998781785373331;9.99936972665182;0.8333894973124915;1.0971634552724088;1.0971087676955915;0.6249990249473029;-0.31410197720375216;0.6995694297647033
32.33758;1.191365417466733;0.8332102972544025;0.6993149658320779;0.40400606045707693;0.33912464388092545;1.1998784240148896;9.999355145209702;0.8333886769125768;1.097164326986626;1.0971076792699979;0.6249987267295071;-0.3141019768995023;0.6995692733496107
32.34758;1.191365610972022;0.8332105338983725;0.6993151240138832;0.40400706792538565;0.3391257535166847;1.1998796134979244;9.999340084297591;0.8333878774578316;1.0971652162916385;1.0971066432625916;0.624998412370011;-0.31410197660412537;0.6995690980133753
32.35758;1.1913657348161346;0.8332111152276551;0.6993155965702811;0.4040067957645068;0.3391257907096891;1.1998797445475196;9.99932454991296;0.8333871034533672;1.0971661235718708;1.097105661202595;0.6249980806473024;-0.31410197631864595;0.69956890800262
32.36758;1.1913657940843825;0.8332117059172632;0.6993161032071574;0.40400652569199724;0.3391258301470815;1.1998798140171947;9.999308561670246;0.8333863592323263;1.097167048055156;1.0971047336385107;0.6249977299861967;-0.3141029760443449;0.6995691567876182
32.37758;1.1913667632092582;0.8332130638202224;0.6993167144094194;0.40400641197284;0.3391257235505905;1.199879818029864;9.999292154506582;0.8333856492652729;1.0971679886965773;1.0971038606961327;0.6249973591220572;-0.31410297578278734;0.6995689504881646
32.38758;1.1913667140849018;0.833213328206388;0.6993170082087069;0.4040074324005936;0.33912683951399025;1.1998797525253992;9.999275372339635;0.8333849786937576;1.0971689444660127;1.0971030422408559;0.6249969672550711;-0.31410297553568023;0.6995687415290005
32.39758;1.1913666234023033;0.8332139196711247;0.699317612174813;0.4040071796931825;0.33912687832037647;1.1998796135684346;9.999258259941582;0.8333843537681773;1.097169914704742;1.0971022771646104;0.6249965540645726;-0.3141029753043948;0.6995685326350737
32.40758;1.1913664993857587;0.8332145005782515;0.6993182461701123;0.4040069379400944;0.33912691479020945;1.1998793973751953;9.999240861143202;0.8333837816230316;1.0971708992892228;1.0971015632970562;0.6249961198578095;-0.3141029750896356;0.6995683262604797
32.41758;1.1913663493969604;0.8332150652559751;0.6993189078045919;0.40400670949315287;0.339126948691108;1.1998791009672651;9.999223218496322;0.8333832690809441;1.0971718976082632;1.0971008981471555;0.6249956655962503;-0.314103974891583;0.6995685737751911
32.42758;1.191366180078251;0.8332152766984318;0.6993193151968634;0.40400777758481743;0.33912805576031035;1.1998787225571104;9.99920537140275;0.8333828218195557;1.0971729073726937;1.0971002788654562;0.624995192780869;-0.31410397471022106;0.6995683793050287
32.43758;1.1913659974808108;0.8332157932878376;0.6993200217536232;0.4040075803595944;0.3391280850380549;1.199879260860367;9.999187351853973;0.83338244481595;1.097173924711524;1.0970997014463455;0.62499470345114;-0.31410397454547373;0.6995681935396363
32.44758;1.1913658065239168;0.8332162768523178;0.6993207452874706;0.4040073994283356;0.33912811277312804;1.1998787148139123;9.999169175744433;0.8333821427423114;1.0971749454479696;1.097099161114831;0.6249942002535707;-0.3141039743972245;0.6995680170187526
32.45758;1.1913656103263783;0.8332167209356286;0.69932148247531;0.40400723424817025;0.33912814014025977;1.1998780843812993;9.999150837268836;0.833381919558436;1.0971759666186256;1.097098654183433;0.6249936862355989;-0.3141039742653219;0.6995678492373665
32.46758;1.1913654106069904;0.8332167880952357;0.6993219518953568;0.4040083654475146;0.33912924426134244;1.199877371533745;9.999132317765309;0.8333817784046272;1.097176986984872;1.0970981793453658;0.6249931644058571;-0.31410497414938676;0.6995681384502257
32.47758;1.1913661776079842;0.8332178996074251;0.6993227798153334;0.40400838232316244;0.3391291280204337;1.1998765807942053;9.999113605363195;0.8333817221169746;1.0971780064355166;1.097097737200141;0.6249926377781585;-0.314104974048517;0.6995679862338
32.48758;1.191365979563662;0.8332181954683219;0.6993235426831733;0.40400825982660843;0.3391291621919195;1.1998757187715732;9.999094709416354;0.833381753219511;1.097179025132029;1.0970973290705932;0.6249921099937185;-0.31410497396141046;0.6995678417673514
32.49758;1.1913657908109705;0.8332184336349565;0.6993243092584543;0.4040081507012465;0.3391291998639322;1.199874792803919;9.999075661856013;0.8333818732435451;1.0971800426793823;1.097096956243832;0.6249915855045614;-0.3141049738869389;0.6995677052306277
32.50758;1.191365618307286;0.8332182777541418;0.6993247984524962;0.4040093365189374;0.33913031633021984;1.199873809995139;9.999056513252985;0.8333820822030965;1.097181057920354;1.097096619386075;0.6249900689091434;-0.3141049738244661;0.6995666829295076
32.51758;1.1913654692197033;0.8332183870445629;0.6993255655876692;0.40400925451193653;0.3391303594952052;1.1998727769817725;9.999037334261942;0.833382378487648;1.0971820694975811;1.0970963179503925;0.6249895643534408;-0.31410597377359345;0.6995670101923801
32.52758;1.1913653507467956;0.8332184259189426;0.6993263309513958;0.40400918609802644;0.33913040388526583;1.1998716998966241;9.999018218332719;0.8333827591569681;1.097183076170125;1.0970960499262952;0.6249890757032475;-0.3141059737337009;0.6995668938964018
32.53758;1.1913652693914198;0.8332183919716911;0.6993270938515267;0.40400913111296244;0.33913044837164463;1.1998715845163381;9.998999272510671;0.8333832203344121;1.0971840767465086;1.097095812046143;0.6249886069350847;-0.31410597370361504;0.699566780778295
32.54758;1.1913652299991728;0.8332179519553214;0.6993275754097893;0.40401037029234743;0.3391315676684902;1.1998704366320554;9.998980600448506;0.8333837573945692;1.097185069919135;1.097095600666235;0.6249881619671712;-0.31410597368170495;0.6995666682475431
32.55758;1.1913652346050234;0.8332177685504607;0.6993283329542134;0.404010338995883;0.33913160999182074;1.1998692626784817;9.998962292595609;0.833384365200748;1.0971860537498828;1.097095413119202;0.624987744230478;-0.3141069736664607;0.6995670031400505
32.56758;1.191366249680852;0.8332182700550541;0.6993291597176794;0.40401046904067056;0.33913150342014226;1.1998680700754296;9.99894442439074;0.8333850383914447;1.0971870253257727;1.0970952483414704;0.6249873566297224;-0.3141069736569324;0.6995668862224842
32.57758;1.1913663343824767;0.8332179295063753;0.6993299134234789;0.4040104517281988;0.33913154195157263;1.1998668665370247;9.998927056832372;0.8333857715326592;1.0971879811416116;1.0970951064412586;0.6249870017675624;-0.31410697365265106;0.6995667663364437
32.58758;1.1913664502325418;0.8332171740982264;0.6993303876400546;0.40401171866366836;0.33913265359748707;1.199865659280471;9.998910239286063;0.8333865590965407;1.0971889175064673;1.0970949883226582;0.6249866823234362;-0.31410697365339746;0.6995666434283598
32.59758;1.1913665905645778;0.8332166659272348;0.6993311409298479;0.40401170389952484;0.3391326865373769;1.1998644552616717;9.998894015619133;0.8333873949928278;1.0971898304225873;1.0970948957122193;0.6249864015768937;-0.31410697365912615;0.6995665169489441
32.60758;1.1913667507441517;0.8332160733981696;0.6993318962844038;0.40401168576049346;0.33913271592184274;1.1998632619807035;9.998878429404634;0.8333882719720619;1.0971907154558924;1.0970948308824147;0.6249861635234697;-0.3141079736700265;0.6995668347811502
32.61758;1.1913669296145732;0.8332153985942462;0.6993326545538783;0.4040116615348777;0.33913274171246716;1.1998620880724034;9.998863520576986;0.8333891817311961;1.0971915681306335;1.0970947960061628;0.6249859726311532;-0.3141079736866015;0.6995666975160088
32.62758;1.1913671289557293;0.8332143130628242;0.6993331368483553;0.40401291049447113;0.33913383996640334;1.1998619437133995;9.998849320440668;0.8333901159069725;1.0971923846753329;1.097094792548696;0.624985833595961;-0.31410797370951105;0.699566553472004
32.63758;1.1913673520262087;0.8332134849192714;0.6993338991498165;0.4040128679496583;0.3391338602647907;1.1998608407923401;9.998835858035743;0.833391067432512;1.0971931623829172;1.0970948209624434;0.6249857506249707;-0.31410797373921273;0.6995664029002489
32.64758;1.191367602480373;0.8332125871839633;0.6993346616786986;0.40401281386235205;0.3391338793537929;1.1998597920178447;9.998823167119241;0.8333920313620279;1.0971938992403294;1.0970948808350978;0.6249857264342618;-0.314107973775838;0.6995662464105121
32.65758;1.1913678828853156;0.8332116250727581;0.6993354238681878;0.40401274725022107;0.3391338985321711;1.1998588091704958;9.998811281757622;0.8333930047384993;1.097194593570554;1.0970949713308318;0.6249857620006926;-0.3141089738193884;0.6995665328644805
32.66758;1.1913691611631616;0.8332113659423622;0.6993362570765526;0.40401282081242573;0.33913377200301736;1.19985790207706;9.998800233163971;0.8333939858921916;1.097195244164273;1.0970950916359106;0.6249858569297685;-0.31410897386996844;0.6995663625913026
32.67758;1.1913694986333916;0.8332099593117414;0.6993367400393001;0.4040140103472881;0.3391348711227092;1.1998570786468374;9.998790056401365;0.8333949734758237;1.0971958508088202;1.0970952410978045;0.6249860096224288;-0.3141089739279521;0.6995661820928594
32.68758;1.191369859958093;0.8332088364744981;0.699337501313312;0.40401390635859175;0.33913489876158914;1.1998563450761965;9.998780794327951;0.8333959655135954;1.0971964150840885;1.097095419386512;0.624985217508317;-0.3141089739940044;0.6995650954859096
32.69758;1.1913702414271163;0.8332076702717283;0.6993382627222406;0.40401379077988137;0.3391349316798836;1.1998557064966904;9.998772488955948;0.8333969591744285;1.0971969402256065;1.0970956270351497;0.6249854776879147;-0.31410897406896615;0.6995648884736715
32.70758;1.1913706383745162;0.8332064643977306;0.6993390249760724;0.40401366406666034;0.339134970725725;1.1998551683984002;9.998765172665346;0.8333979512819286;1.0971974296756248;1.0970958653839604;0.6249857872520322;-0.31410997415380837;0.6995651163454183
32.71758;1.191371044786078;0.8332048903768147;0.6993395097188765;0.4040148079078849;0.33913609189761396;1.1998547372693849;9.998758870007938;0.8333989386309538;1.0971978862133178;1.0970961357335525;0.6249861430208268;-0.3141099742495813;0.6995648811144553
32.72758;1.191371453853958;0.8332036156379701;0.6993402732400635;0.4040146593436428;0.339136144000633;1.1998554196707278;9.998753603107486;0.8333999178146348;1.097198312233305;1.097096439175064;0.624986541447636;-0.3141099743572512;0.699564631735952
32.73758;1.1913718591238351;0.8332023119993548;0.6993410350151452;0.40401449951054136;0.3391362029196139;1.1998552214909861;9.998749396573217;0.8334008849947515;1.097198709711935;1.0970967773761773;0.6249869789336093;-0.3141099744776378;0.6995643682515018
