time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
32.74758;1.191372255475638;0.8332009829804575;0.6993417922422659;0.4040143279968064;0.33913626939724745;1.1998551483433106;9.998746280057018;0.8334018359135502;1.0971990796770896;1.0970971530832145;0.6249874521316897;-0.314109974611438;0.6995640911780128
32.75758;1.191373607342311;0.8332000625152838;0.6993423343606762;0.4040155788574539;0.3391372726142268;1.1998552059399203;9.998744283976944;0.8334027661624486;1.0971994222290262;1.0970975696709444;0.6249879581772002;-0.31411097475920413;0.6995642500481748
32.76758;1.1913739760519526;0.8331986949924965;0.6993430720280575;0.40401538307633006;0.339137355825534;1.1998553999812127;9.998743433742339;0.8334036714860962;1.097199737251685;1.097098029725311;0.6249884953102955;-0.31411097492135664;0.6995639463462067
32.77758;1.1913743281383684;0.8331973160582742;0.6993437937060456;0.40401517502412726;0.3391374470412978;1.1998557361121904;9.998743751323806;0.833404548087295;1.0972000253379646;1.09709853345025;0.6249890636118948;-0.31411097509817526;0.6995636277753228
32.78758;1.1913746630889972;0.8331959315163361;0.6993444944500745;0.4040149545602486;0.33913754559712045;1.1998562197886649;9.998745258583543;0.8334053929176188;1.097200288510571;1.0970990785486918;0.6249896646817142;-0.31411097528966747;0.6995632929601062
32.79758;1.191374980597084;0.8331945472393565;0.6993451690734547;0.40401472112446113;0.33913765090290177;1.1998568555665152;9.998747970606951;0.8334062036033193;1.0972005303368513;1.0970996615391218;0.6249903004174912;-0.31411097549548933;0.6995629408811055
32.80758;1.1913752797414798;0.8331928371085354;0.6993455339465168;0.40401575516956884;0.339138838186322;1.1998576459412884;9.998751884696091;0.8334069779841272;1.0972007553234717;1.0971002786970079;0.6249909721454013;-0.314111975715117;0.6995630196321492
32.81758;1.1913755587580093;0.8331914705729001;0.6993461415199365;0.40401549271671827;0.3391389560361191;1.1998585908827462;9.998756979152418;0.8334077137323516;1.0972009678462975;1.0971009257927171;0.6249916803947083;-0.31411197594803986;0.6995626300179382
32.82758;1.191375814623213;0.8331901216516729;0.6993467090934458;0.40401521440420934;0.3391390801918072;1.1998606886748595;9.998763221905707;0.8334084084432886;1.097201171194098;1.0971015975969716;0.6249924249425115;-0.3141119761935599;0.6995622199865429
32.83758;1.1913760428777127;0.8331887964351025;0.6993472332167449;0.40401491977542936;0.3391392111013564;1.1998619366244334;9.99877057670348;0.8334090599633697;1.0972013671483456;1.0971022885886654;0.6249932047682524;-0.314111976450432;0.6995617889810276
32.84758;1.191376238869109;0.8331871689137161;0.6993474324610401;0.4040158900512801;0.3391404252332246;1.1998633308326885;9.998778998899022;0.8334096664052338;1.0972015564623905;1.0971029944619957;0.6249940180827936;-0.3141119767168601;0.6995613373702848
32.85758;1.1913773671375776;0.8331866704740781;0.699347933194196;0.40401571517864177;0.33914042543571704;1.199864866126419;9.998788429646565;0.8334102258399299;1.0972017404103094;1.0971037123391796;0.6249948628352007;-0.31411197699075405;0.6995608661593631
32.86758;1.191377488935917;0.833185450647144;0.699348312600009;0.4040153706603446;0.3391405832555451;1.199866536593752;9.998798799339543;0.8334107360877923;1.0972019221486768;1.0971044391393665;0.6249957371536924;-0.31411297727004334;0.6995608253068397
32.87758;1.1913775701851548;0.8331842769923886;0.6993486407393389;0.404015009624126;0.3391407532819462;1.199868336026272;9.998810036138476;0.8334111951706443;1.0972021065995885;1.0971051703657662;0.6249956391816892;-0.3141129775530664;0.6995594237913665
32.88758;1.1913776096932405;0.8331831552287182;0.6993489164022751;0.4040146324856296;0.3391409373499203;1.199870257573606;9.998822070536296;0.8334116023639742;1.0972022994331738;1.0971059009292112;0.6249965667714662;-0.3141129778387095;0.699558898317513
32.89758;1.1913773563426548;0.8331819121678744;0.6993491361020984;0.4040147593720439;0.33914164448734613;1.1998722926956422;9.998834836714849;0.833411958546646;1.0972025061934407;1.0971066262957951;0.6249975174486028;-0.31411297812609795;0.6995583562785503
32.90758;1.1913773113458814;0.8331809107345115;0.699349306363801;0.40401435241962774;0.33914186138108154;1.1998744304034146;9.998848278241717;0.8334122654362777;1.0972027317677457;1.0971073424587827;0.6249984886308777;-0.31411297841427577;0.6995577986425433
32.91758;1.191377224352133;0.8331799761180937;0.699349425378099;0.40401393222706994;0.33914209663171496;1.1998766572809538;9.99886235380232;0.8334125251745763;1.0972029800917926;1.0971080455732345;0.6249994778561552;-0.31411397870221036;0.6995576755540749
32.92758;1.1913770971778475;0.8331791113729479;0.6993494947892265;0.4040135001950534;0.33914235136255494;1.1998799581285802;9.998877034213312;0.8334127405253048;1.0972032542098829;1.0971087316417525;0.6250004825843516;-0.3141139789888561;0.699557090581883
32.93758;1.1913769332869133;0.8331779862127817;0.6993492380293973;0.4040143395104715;0.33914370210910316;1.1998823173134525;9.998892294838797;0.8334129144404165;1.097203556414728;1.0971093962449234;0.6250014998307395;-0.3141139792730415;0.6995564950485084
32.94758;1.1913767373290136;0.8331772640184473;0.6993492146398008;0.4040138896069474;0.33914399835528153;1.1998847201501903;9.998908105192623;0.833413049298985;1.0972038881113417;1.097110035011862;0.6250025264113449;-0.31411397955344117;0.6995558912584856
32.95758;1.1913765144081139;0.8331766106095928;0.6993491488844511;0.40401343482028157;0.3391443163311225;1.19988715299573;9.998924418798499;0.8334131470829317;1.097204250146049;1.097110644235176;0.625003559681941;-0.3141139798289038;0.6995552814885163
32.96758;1.191377237590283;0.8331767846044748;0.6993491152767408;0.4040131310610956;0.3391445093450788;1.1998896024382117;9.998941176529632;0.8334132101085104;1.0972046436258094;1.0971112203972615;0.6250045979687886;-0.314114980098888;0.6995551178463398
32.97758;1.191376975227068;0.8331762580018084;0.6993489743099561;0.4040126749998554;0.3391448721327044;1.1998920552177739;9.998958322618675;0.8334132410147039;1.0972050698958047;1.0971117597212827;0.6250056404731938;-0.3141149803635931;0.6995545062733277
32.98758;1.1913766987064291;0.8331754563343481;0.6993485217771856;0.40401350331423275;0.33914633331943844;1.1998944990058007;9.99897581970464;0.8334132422344791;1.0972055298215952;1.0971122588893885;0.6250066869972979;-0.3141149806237512;0.6995539001206732
32.99758;1.1913764094782548;0.8331750378383498;0.6993483170908991;0.40401305494861955;0.33914674139295015;1.1998969228616965;9.998993651945314;0.8334132157345909;1.0972060233277192;1.0971127156573626;0.6250077375228981;-0.3141149808803072;0.6995533035269714
33.00758;1.1913761067997357;0.8331746646663898;0.699348082952368;0.40401261246609016;0.33914717134138483;1.1998993170794963;9.999011814000482;0.8334131629203785;1.0972065487291078;1.0971131285827402;0.6250087916663654;-0.3141149811342115;0.6995527203435247
33.01758;1.1913757882618685;0.8331743313550045;0.6993478195693132;0.4040121760458023;0.33914762241379665;1.199901673089816;9.999030299964932;0.8334130848517719;1.097207102116109;1.0971134965769342;0.6250098486571194;-0.3141159813865182;0.6995526029784388
33.02758;1.1913754503335499;0.8331740337400978;0.6993475259212951;0.40401174527533745;0.33914809358046705;1.1999039835295082;9.999049103351906;0.8334129827429694;1.0972076783969351;1.0971138188893572;0.6250109078896553;-0.31411598163878796;0.6995520563646969
33.03758;1.1913750887077554;0.8331734373171205;0.6993469213219417;0.40401260131084366;0.33914965880815134;1.1999072422051082;9.999068217369208;0.8334128583459302;1.097208273148782;1.0971140957089753;0.6250119690615431;-0.3141159818933451;0.699551532785617
33.04758;1.19137469938524;0.8331732041611882;0.6993465604607852;0.40401218149073825;0.3391501645478435;1.199909444171663;9.999087625528105;0.8334127142572089;1.0972088827595654;1.0971143291799066;0.6250130316735756;-0.31411598215292097;0.6995510359746111
33.05758;1.1913742795616258;0.8331730005816638;0.6993461626893314;0.4040117678125169;0.33915068355439293;1.1999115856863736;9.99910729979894;0.833412553856607;1.0972095034321503;1.0971145235283688;0.6250140945625443;-0.3141159824200325;0.6995505699691308
33.06758;1.1913747950239135;0.833173586166572;0.6993457976494948;0.40401151361730775;0.33915106518900867;1.199913663563568;9.999127219185713;0.833412380731285;1.0972101313957239;1.0971146832408263;0.6250151556528568;-0.3141159826967654;0.6995501387039174
33.07758;1.1913743070365679;0.8331734339487741;0.6993453208593882;0.4040111130779313;0.33915159998373995;1.1999156747539643;9.999147385994883;0.833412198454284;1.097210764018899;1.0971148112498177;0.6250152119845289;-0.3141169829848225;0.6995493013955371
33.08758;1.191373781119769;0.8331729714738755;0.6993445235449903;0.4040120008716406;0.3391532128554925;1.199917616676043;9.999167820285738;0.8334120109952958;1.097211399619071;1.0971149090347216;0.625016260288128;-0.31411698328534005;0.6995489505682518
33.09758;1.1913732153413181;0.8331728612290575;0.699343961907588;0.4040116148314128;0.3391537498359013;1.1999194872304924;9.999188545354464;0.833411822850922;1.0972120355941661;1.0971149775740743;0.6250172977747582;-0.3141169835986697;0.6995486456433482
33.10758;1.1913726076535611;0.8331727720597624;0.6993433570557206;0.40401123772977554;0.3391542847024131;1.1999212844969105;9.999209585651327;0.833411638481781;1.0972126671984135;1.097115018131972;0.6250183226041359;-0.31411698392463777;0.699548390983362
33.11758;1.1913719551290571;0.8331727062970975;0.699342708731573;0.40401087132221497;0.3391548161796542;1.199923006929325;9.999230975083293;0.8334114614746749;1.0972132884431536;1.0971150325958738;0.6250193338265408;-0.3141169842630809;0.6995481913451954
33.12758;1.1913712543477937;0.8331723344708223;0.6993417376319095;0.4040117987084594;0.339156418641967;1.1999246531751833;9.999252758122367;0.8334112942444161;1.0972138931774629;1.0971150230669355;0.6250203307466898;-0.31411798461415197;0.6995485004359525
33.13758;1.191370501975726;0.8331723214707525;0.6993410001127104;0.40401145807887723;0.3391569392174775;1.1999262214571322;9.999274981557877;0.8334111386511548;1.097214474728413;1.0971149913558433;0.625021312212441;-0.3141179849783028;0.699548423922511
33.14758;1.1913696950924677;0.8331723348987062;0.6993402176133889;0.4040111316196798;0.3391574515325895;1.199928709769329;9.999297686211069;0.8334109963108429;1.0972150252978983;1.0971149389299546;0.6250222762979759;-0.3141179853560479;0.6995484132908157
33.15758;1.191368831934963;0.8331723729077668;0.6993393908892377;0.40401082011307216;0.3391579534176165;1.1999301162824492;9.999320903717155;0.8334108679021168;1.0972155359929363;1.0971148667898203;0.6250232203151909;-0.3141179857476452;0.6995484698968377
33.16758;1.1913679128130974;0.8331724330921437;0.699338520702553;0.40401052448147917;0.33915844273292045;1.199931439289022;9.999344652852276;0.8334107524667764;1.097215997246314;1.0971147750991552;0.6250241412247901;-0.314117986152919;0.6995485944199493
33.17758;1.1913679082742796;0.8331729435469865;0.6993374002272529;0.4040116798966428;0.33915984599422166;1.1999326776629078;9.999368930339108;0.8334106474424593;1.097216399495584;1.0971146629646575;0.6250250360701449;-0.3141179865713747;0.6995487868710653
33.18758;1.1913668859306379;0.8331730424564315;0.6993364436360409;0.4040114176241758;0.33916030456038887;1.1999338318210806;9.999393712132246;0.833410549611453;1.0972167339442034;1.0971145284102979;0.6250259019595794;-0.3141189870025086;0.6995494952978888
33.19758;1.1913658179520101;0.8331731586430208;0.6993354428881181;0.4040111715172704;0.33916074520421086;1.1999349040787677;9.999418975120102;0.8334104564867894;1.0972169933654916;1.0971143686681428;0.6250267361635967;-0.31411898744603917;0.6995498193031965
33.20758;1.191364708923838;0.8331732909920531;0.6993343972386022;0.40401094061902304;0.3391611663127436;1.1999358982267754;9.999444716384483;0.8334103670066695;1.0972171727316846;1.0971141809506342;0.6250275365913219;-0.314118987901855;0.6995502047487543
33.21758;1.191363564388357;0.8331734388789029;0.6993333069176264;0.40401072387899456;0.3391615664175321;1.1999368190367223;9.999470951699697;0.8334102809124497;1.0972172689079973;1.097113963001346;0.6250283019863621;-0.3141189883698351;0.6995506484539569
33.22758;1.1913623909632594;0.8331732699988064;0.6993318947423065;0.40401180191955793;0.3391630199804523;1.1999376720815824;9.999497701889554;0.83341019753265;1.0972172793433324;1.0971137128823891;0.6250290314971615;-0.3141189888498899;0.6995511478827162
33.23758;1.1913611960042012;0.8331734474979531;0.6993307198747142;0.40401161161155935;0.3391633750799444;1.1999384633428343;9.999524979297457;0.8334101154303281;1.0972172008222343;1.0971134285419868;0.6250297240985048;-0.31411898934219934;0.6995517014343859
33.24758;1.1913599870233569;0.8331736388624886;0.6993295056657789;0.40401143478959156;0.33916370710003263;1.19993919871748;9.999552782158458;0.833410033065907;1.0972170291207621;1.0971131076944913;0.6250303784667407;-0.31411998984716755;0.6995527574945565
33.25758;1.1913587716283374;0.8331738437330819;0.6993282536976086;0.4040112719828447;0.33916401590341977;1.19994088459963;9.999581098762494;0.8334099494611215;1.0972167593753943;1.097112748056861;0.6250309931819268;-0.3141199903649846;0.6995534177140198
33.26758;1.1913575581760072;0.8331740620195688;0.6993269656297663;0.40401112364528957;0.3391643011334945;1.1999415287830166;9.999609912657341;0.8334098642290431;1.097216386402255;1.097112347734959;0.6250315669266889;-0.3141199908953385;0.6995541310735144
33.27758;1.1913563560828706;0.8331739618410988;0.699325365069092;0.4040122716573963;0.33916563783487635;1.1999421396563223;9.99963920364801;0.8334097771482418;1.0972159044900638;1.097111905384222;0.6250320986224339;-0.3141199914375663;0.6995548981988907
33.28758;1.1913561433150832;0.8331749687551508;0.699324082931579;0.40401230642761515;0.3391657270294466;1.199942724323536;9.999668952275456;0.8334096879928787;1.0972153069932344;1.097111419829092;0.625032587354904;-0.3141199919909687;0.6995557208214592
33.29758;1.1913549931978225;0.8331752263583492;0.6993226996625935;0.40401220387501835;0.33916593830902475;1.1999432879878116;9.99969914973204;0.8334095966052372;1.0972145866083207;1.0971108895492963;0.6250320321670528;-0.31412099255500386;0.6995561566542917
33.30758;1.1913538818375247;0.8331754964345739;0.6993212872065353;0.4040121178195917;0.33916612426668236;1.1999438349184541;9.999729797069197;0.8334095026682314;1.0972137366507007;1.0971103130216258;0.6250324321515335;-0.3141209931293559;0.6995570956316105
33.31758;1.191352815022605;0.8331757787018408;0.6993198448981615;0.4040120493796824;0.3391662847355708;1.1999443692904292;9.999760889604397;0.833409405655848;1.097212752742666;1.0971096897214285;0.6250327867378039;-0.3141209937140098;0.6995580922028727
33.32758;1.1913517957654447;0.8331757403249439;0.6993180926577889;0.4040132809378551;0.3391674951598917;1.1999448951236473;9.999792409513358;0.8334093052953531;1.0972116342120946;1.09710902033324;0.6250330954494706;-0.3141209943092478;0.6995591434080802
33.33758;1.1913508245950977;0.8331760431330965;0.6993165859317969;0.404013250066813;0.339167604127018;1.1999454163756986;9.999824334719198;0.8334092016981582;1.097210384206893;1.097108305604159;0.6250333572350913;-0.31412099491547874;0.6995602450057208
33.34758;1.1913499006383828;0.8331763521365765;0.6993150446270843;0.4040132382380171;0.3391676874036326;1.1999459375385713;9.999856646444588;0.8334090950375167;1.0972090080216215;1.097107544995845;0.6250335702391984;-0.3141209955331633;0.699561391963149
33.35758;1.1913490223340182;0.8331766633691173;0.6993134676396924;0.4040132453010027;0.3391677457144715;1.199946463832112;9.999889327211555;0.833408985348339;1.097207511220243;1.0971067365369838;0.6250337322245897;-0.31412199616292036;0.6995630283125561
33.36758;1.1913481873019467;0.8331769732773657;0.6993118544389972;0.4040132714630629;0.33916778013950477;1.1999480008947132;9.999922351829944;0.8334088725318926;1.0972058991993032;1.0971058776963354;0.6250338413706809;-0.31412199680550085;0.6995642517270295
33.37758;1.191347392884201;0.8331769479707867;0.6993099261746765;0.4040145988005202;0.3391688673975645;1.1999485543785369;9.999955676389494;0.8334087568104033;1.097204177488527;1.0971049662528862;0.6250338969280652;-0.31412199746151886;0.699565508296837
33.38758;1.191346637661251;0.8331772507717523;0.6993082396697643;0.40401466483498527;0.33916885749579617;1.1999491295727605;9.999989236206446;0.8334086396461109;1.0972023514726204;1.0971040009972455;0.6250338991329222;-0.3141219981312888;0.6995667963257253
33.39758;1.1913459221091085;0.83317755032219;0.699306516027166;0.4040147508852565;0.3391688276854832;1.199949731468115;10.000022954523718;0.8334085244343584;1.0972004256313557;1.097102982113151;0.625033848726668;-0.31412199881499014;0.6995681149784385
33.40758;1.1913462160692392;0.8331786095641892;0.699304826265127;0.4040150096338529;0.339168632519148;1.1999503656508652;10.000056752752759;0.8334084166718767;1.0971984032390116;1.0971019109262605;0.6250337467657879;-0.31412199951290254;0.6995694636281677
33.41758;1.1913455859925701;0.8331789051478542;0.6993030273883298;0.4040151352489636;0.3391685677056923;1.1999510391907002;10.000090556588624;0.8334083240399027;1.0971962871799017;1.0971007899614893;0.6250335945519951;-0.3141230002253777;0.6995712905535882
33.42758;1.1913450028732842;0.8331788671795067;0.6993009123171221;0.40401656284833215;0.3391695625136379;1.199951760124176;10.000124295677324;0.8334082563227685;1.0971940813285543;1.0970996238596888;0.6250333934326623;-0.31412300095251866;0.6995726969499744
33.43758;1.1913444687956438;0.8331791586638053;0.6992990383901722;0.40401673053764686;0.33916946598508874;1.199952535810305;10.000157901483535;0.8334082242686337;1.0971917910950693;1.0970984195787896;0.6250331447876661;-0.3141230016939818;0.6995741316119048
33.44758;1.191343984037017;0.8331794474731624;0.6992971269732883;0.4040169208483156;0.33916935352464017;1.1999533713760517;10.000191310567203;0.8334082377408359;1.0971894226413932;1.097097184781631;0.6250328502708572;-0.3141230024491609;0.6995755948378911
33.45758;1.1913435476711471;0.8331797349320959;0.6992951781160432;0.4040171347886882;0.3391692245406015;1.1999542690015554;10.000224468026515;0.8334083047487718;1.097186981379634;1.0970959258117232;0.6250325119654374;-0.3141230032174998;0.699577087537159
33.46758;1.1913431585518512;0.833180023412338;0.6992931921647448;0.4040173732991869;0.3391690783099092;1.199955228622314;10.000257326262949;0.833408431721097;1.0971844707784715;1.0970946473067162;0.625032132439951;-0.31412300399863796;0.6995786109327415
33.47758;1.191342815321817;0.8331799834136653;0.6992908907909591;0.4040189186892145;0.3391699897751809;1.1999562498308227;10.00028984239724;0.8334086238422264;1.0971818924037504;1.0970933536375176;0.6250317147653186;-0.3141240047922195;0.699580614971555
33.48758;1.1913425159579387;0.8331802805177629;0.6992888312285428;0.4040192088550724;0.3391698070368911;1.1999583332245574;10.000321975632716;0.833408884710786;1.0971792468464727;1.0970920500346275;0.6250312622018227;-0.3141240055974442;0.6995822018074908
33.49758;1.1913422573472667;0.8331805836349434;0.6992867354237565;0.40401952616028747;0.3391696050534611;1.199959479655341;10.000353686049431;0.8334092161856629;1.0971765343437572;1.0970907418961227;0.625030777795582;-0.31412400641271915;0.6995838205599137
33.50758;1.1913420346310208;0.8331808926179233;0.6992846048490435;0.4040198716208929;0.3391693833434863;1.1999606885633192;10.000384935697047;0.8334096189981968;1.097173755060605;1.0970894337245511;0.6250302645703353;-0.3141240072356936;0.6995854713074756
33.51758;1.1913428086449684;0.8331819690456893;0.6992825132057906;0.4040203991105845;0.33916899467038064;1.199961957444575;10.000415689972796;0.8334100932120777;1.0971709094558635;1.0970881290743142;0.6250287259810646;-0.3141240080635818;0.6995862602138437
33.52758;1.191342633264835;0.8331822883441562;0.6992803203221994;0.4040208032785752;0.3391687337526431;1.1999632829848836;10.000445918353897;0.8334106380982055;1.0971679981723;1.0970868307284478;0.6250281657505521;-0.31412400889348074;0.6995879735564124
33.53758;1.1913424635515382;0.8331822801744674;0.6992778212827374;0.404022518987606;0.3391695297029987;1.1999646630326433;10.000475594778527;0.8334112518309195;1.0971650215968356;1.0970855406393774;0.6250275870620082;-0.3141250097226136;0.699590166545849
33.54758;1.191342284684026;0.8331826081451614;0.6992755753378972;0.4040229837055087;0.3391692319664663;1.1999660974442588;10.000504697701153;0.8334119312140638;1.097161980159503;1.0970842600150654;0.6250269918019332;-0.31412501054840575;0.6995919411639311
33.55758;1.1913420826970882;0.8331829407847354;0.6992733061521424;0.404023479322071;0.3391689166538914;1.1999675869495083;10.000533208743041;0.8334126718558107;1.0971588749717327;1.0970829893531693;0.6250263805483667;-0.31412501136831056;0.699593745970115
33.56758;1.1913418465358256;0.8331832789765983;0.6992710160851641;0.4040240063518394;0.3391685841222231;1.199969131519302;10.000561112080007;0.8334134688592449;1.0971557076970264;1.0970817288051193;0.6250257532295047;-0.3141250121796756;0.6995955788554784
33.57758;1.1913415687531657;0.8331836238382136;0.6992687074690702;0.40402456525833075;0.33916823471074703;1.199970729816488;10.000588398731638;0.8334143172243985;1.0971524803441992;1.0970804792058377;0.6250251096066068;-0.3141250129797498;0.6995974359928482
33.58758;1.191341245565469;0.8331836444419234;0.6992661039864361;0.4040264375856814;0.3391689442545638;1.1999723794275539;10.000615073133154;0.8334152117982551;1.0971491953840793;1.0970792420537583;0.6250244491862202;-0.31412501376567187;0.6995993125126504
33.59758;1.1913408760046573;0.8331840046181463;0.6992637649901728;0.4040270596244949;0.3391685615006818;1.1999740767431724;10.000641156110449;0.8334161474484323;1.0971458548387503;1.0970780181070927;0.6250237710776351;-0.31412601453446004;0.699601652435754
33.60758;1.1913404604504192;0.8331843712122807;0.6992614140711411;0.40402771086205713;0.33916816185692084;1.1999768171249094;10.000666680511957;0.8334171196520421;1.0971424594418384;1.097076806729416;0.6250230742521654;-0.314126015283092;0.6996035530662006
33.61758;1.1913400001153998;0.83318474211409;0.699259053414724;0.40402838861692175;0.33916774497972163;1.1999785961725278;10.000691680512638;0.8334181250182675;1.0971390102386112;1.0970756060310078;0.6250223580506455;-0.31412601600868556;0.6996054596136764
33.62758;1.1913394978500749;0.8331851153106877;0.699256685432407;0.40402909036373125;0.33916731051562105;1.1999804109330006;10.000716184025613;0.8334191611869076;1.097135510650759;1.0970744127926557;0.6250216224137948;-0.31412601670865564;0.6996073686708458
33.63758;1.191339927081195;0.833185919411677;0.6992541057580698;0.40403124856149963;0.33916778650355683;1.199982260451188;10.000740214461427;0.8334202263640172;1.0971319659660224;1.0970732229466647;0.6250208673814711;-0.3141260173806722;0.6996092768155089
33.64758;1.1913393597518886;0.8331862925554354;0.69925173218631;0.40403199270274565;0.3391673154878187;1.1999841457880265;10.00076379496779;0.8334213192197096;1.0971283816810804;1.0970720327732881;0.6250200922728647;-0.3141260180224271;0.6996111805002018
33.65758;1.1913387743375587;0.833186662962805;0.6992493616680769;0.40403275572330793;0.33916682533824943;1.1999860686978603;10.000786947840188;0.8334224387579211;1.097124763094918;1.0970708398483493;0.6250192954574618;-0.31412601863143386;0.699613075892966
33.66758;1.1913381827791738;0.8331870287453703;0.6992469991935761;0.4040335359314181;0.3391663155915381;1.199988029308361;10.000809693791442;0.8334235836703991;1.09712111513144;1.09706964328024;0.6250184746232682;-0.3141270192050292;0.6996154076369566
33.67758;1.1913375973715647;0.8331873886856921;0.6992446503075654;0.4040343309954226;0.33916578602782904;1.199990024988445;10.00083205929605;0.8334247519539785;1.0971174415977138;1.0970684430399429;0.6250176269175455;-0.31412701974043966;0.6996172729744
33.68758;1.1913370297911492;0.8331877426044983;0.6992423206263266;0.4040351378104069;0.3391652368890687;1.1999920514011568;10.00085408769393;0.8334259412917107;1.0971137454681046;1.0970672389710818;0.625016749141369;-0.31412702023486894;0.6996191168703304
33.69758;1.1913364904053139;0.8331877592337487;0.6992397369980219;0.4040372342711086;0.3391657444928186;1.1999941041549413;10.000875841986739;0.8334271494729122;1.0971100299818104;1.0970660305568602;0.6250158381874885;-0.314127020685703;0.6996209357325611
33.70758;1.1913359878492287;0.8331881030855535;0.6992374620884296;0.4040380537925711;0.3391651585320801;1.1999961793113336;10.000897398057834;0.8334283741322372;1.097106299037941;1.0970648175361872;0.6250148913653211;-0.31412702109066926;0.699622725726327
33.71758;1.1913355293189736;0.8331884429425491;0.6992352232626087;0.40403887435662267;0.3391645557404647;1.1999982728900345;10.00091883376502;0.833429612397297;1.097102557268945;1.0970636006311887;0.6250139065322567;-0.3141270214478133;0.6996244823993695
33.72758;1.1913351210712642;0.8331887795105837;0.6992330267085504;0.4040396930434321;0.3391639373256097;1.2000013806190475;10.000940214821549;0.8334308614189067;1.0970988100152812;1.097062381497135;0.6250128821418364;-0.3141280217555158;0.6996266500756599
33.73758;1.191334768128353;0.8331891133658528;0.6992308787152131;0.40404050758604715;0.33916330445039145;1.2000034985781907;10.000961582771074;0.8334321193025003;1.097095062767548;1.0970611623118764;0.6250118170976473;-0.31412802201267664;0.6996283257673859
33.74758;1.1913344735579627;0.8331891127376568;0.6992285071584665;0.404042597579232;0.3391637337540927;1.2000056237379346;10.000982952700964;0.8334333852951746;1.0970913210237547;1.0970599464968072;0.6250097105077249;-0.3141280222189133;0.6996290597625581
33.75758;1.1913342380671486;0.8331894408037097;0.699226475906009;0.40404339850104903;0.33916307472751195;1.2000077533728364;10.001004317901371;0.8334346591107082;1.0970875910059297;1.0970587397906921;0.6250085618567636;-0.314128022374544;0.6996306333415038
33.76758;1.1913350279151778;0.8331905264682706;0.6992245849565706;0.4040443434333581;0.3391622561573875;1.2000098842380171;10.001025655316495;0.8334359402156716;1.0970838799768352;1.0970575494884816;0.6250073715901601;-0.31412802248027044;0.6996321473656004
33.77758;1.1913349026379934;0.8331908442868237;0.6992226990614806;0.40404512524217534;0.3391615723292107;1.2000120127051628;10.001046932432011;0.8334372277488111;1.0970801956486291;1.0970563824594188;0.6250061412707474;-0.3141280225367864;0.6996335968526024
33.78758;1.1913348238149435;0.8331911556987122;0.6992208967125717;0.40404589598434226;0.33916087574260717;1.2000141353381086;10.001068116829284;0.8334385207298156;1.0970765455338434;1.0970552443381698;0.6250048729467866;-0.3141290225445601;0.6996354266481968
33.79758;1.19133478369999;0.8331914615751338;0.6992191841486688;0.40404665491561664;0.33916016589757736;1.2000162489397608;10.00108918157135;0.8334398180350694;1.0970729366044774;1.0970541402409872;0.6250035684878743;-0.31412902250382246;0.6996367348680756
33.80758;1.1913347737263529;0.8331914322406351;0.6992172881128274;0.40404868263992477;0.3391605176922226;1.2000183508994617;10.001110102582063;0.8334411186289497;1.097069374717606;1.0970530753860444;0.6250022297649609;-0.31412902241480534;0.6996379670024945
33.81758;1.191334784208905;0.8331917341725293;0.6992157704222999;0.4040494150078569;0.339159779018805;1.2000204402270715;10.001130856746846;0.8334424223379072;1.0970658638836663;1.0970520546310116;0.6250008593393337;-0.31412902227803674;0.6996391197417156
33.82758;1.1913348042552743;0.8331920379341707;0.6992143568555207;0.4040501319438815;0.3391590248946025;1.2000225175825763;10.001151424264409;0.8334437304725877;1.09706240608117;1.0970510816564691;0.6249994607497094;-0.31412902209425586;0.699640190561866
33.83758;1.1913348226151137;0.8331923453342698;0.6992130514758035;0.4040508319369363;0.3391582552586699;1.200024584100266;10.001171787880892;0.8334450459423857;1.097059001770789;1.0970501590924715;0.6249980383974637;-0.3141290218640825;0.6996411778704469
33.84758;1.1913348290548047;0.8331926571260677;0.6992118577681861;0.4040515137905458;0.339157470435229;1.2000266402025894;10.00119192888588;0.8334463727700656;1.0970556508047231;1.097049289588157;0.6249965972858954;-0.31412902158807915;0.6996420804811078
33.85758;1.1913348149264869;0.8331929726459714;0.6992107784401467;0.404052176826669;0.33915667073194133;1.2000296847611613;10.001211826324782;0.833447715062784;1.0970523531548508;1.0970484764644552;0.6249951425917908;-0.31413002126721445;0.6996433463780505
33.86758;1.1913347726674495;0.8331929584734946;0.6992095368993674;0.4040541025601245;0.33915693175831335;1.2000317147298867;10.00123145861846;0.8334490764857577;1.097049109053947;1.0970477233185556;0.6249936795204659;-0.3141300209032717;0.6996440766943427
33.87758;1.1913346956588198;0.833193277170883;0.6992086914253066;0.40405472890917243;0.3391561018359689;1.2000337252432447;10.001250802832025;0.8334504605887366;1.0970459186175654;1.0970470335096223;0.6249922137591142;-0.31413002049900945;0.6996447205238605
33.88758;1.1913345789936287;0.8331935963562878;0.6992079633416267;0.4040553386956361;0.3391552558190056;1.2000357104192836;10.001269834076584;0.8334518708603457;1.0970427815101185;1.097046410250072;0.6249907518113139;-0.31413002005787405;0.6996452788301639
33.89758;1.1913353883589124;0.8331946772673227;0.6992074227730171;0.4040560864991637;0.3391542456696053;1.200037664866168;10.00128853069823;0.8334533101109428;1.0970396973881096;1.0970458571371968;0.6249893007824192;-0.31413001958330017;0.6996457532707825
33.90758;1.19133518776334;0.8331949935453755;0.6992069254426391;0.40405666793556483;0.339153365092157;1.2000395847793222;10.001306879644332;0.8334547798837887;1.0970366663897728;1.0970453787669785;0.6249878681796163;-0.31413001907824845;0.6996461457616932
33.91758;1.191334947051802;0.8331949714545435;0.6992062632725398;0.40405851882431276;0.33915354235649997;1.2000414681739653;10.001324874692212;0.8334562803825049;1.0970336882487404;1.0970449804954818;0.6249864616748344;-0.31413001854538686;0.6996464580840973
33.92758;1.1913344181122705;0.8331954233580229;0.6992062688294859;0.4040583152955187;0.3391520583138404;1.2000433146530696;10.001342515634894;0.8334578106807827;1.0970307603386658;1.097044667134262;0.6249850883238383;-0.31413101798756654;0.6996471409086644
33.93758;1.1913341050305164;0.8331957078917744;0.6992061122776639;0.4040588638553537;0.3391511259811835;1.2000451245696746;10.001359809767862;0.8334593688393336;1.0970278764686894;1.0970444419859335;0.6249837536788253;-0.31413101740796867;0.6996472979835319
33.94758;1.1913337591749784;0.8331959760775233;0.699206068913744;0.40405940338112506;0.3391501783772078;1.2000468981561454;10.001376764768839;0.8334609519551337;1.0970250277571563;1.0970443069732563;0.6249824615058822;-0.31413101680974875;0.6996473811206674
33.95758;1.1913333825016013;0.8331962273837611;0.6992061384735436;0.40405993464525064;0.339149217045538;1.200048635803463;10.001393379050002;0.8334625563298698;1.0970222046902114;1.0970442634095772;0.6249812141609956;-0.3141310161957601;0.6996473939880079
33.96758;1.1913329780256765;0.8331964625442086;0.6992063211142903;0.40406045849750405;0.3391482438076065;1.2000503386586059;10.001409641196542;0.8334641779710878;1.0970193984169385;1.0970443125524099;0.6249800131796093;-0.31413101556877226;0.699647340380326
33.97758;1.1913325503932541;0.8331963515858468;0.6992063391398242;0.40406225761076414;0.3391483363233689;1.2000520082704509;10.00142553224233;0.8334658133305307;1.0970166011437859;1.0970444552432375;0.6249788597341648;-0.3141310149316892;0.6996472232305756
33.98758;1.1913321055106445;0.8331965611249924;0.6992067508603479;0.4040627706193286;0.33914734533294677;1.2000546459270354;10.001441020777326;0.8334674597591645;1.097013806627471;1.0970446912905556;0.6249777548053718;-0.3141320142872731;0.6996474934744759
33.99758;1.1913316498139657;0.8331967628787168;0.6992072778343505;0.40406328061695956;0.3391463482373299;1.200056252113909;10.001456056984898;0.8334691153135617;1.0970110103551585;1.0970450194093055;0.6249756988888445;-0.3141320136377127;0.6996463606900947
34.00758;1.1913311897700878;0.833196961314989;0.6992079181505126;0.40406378885422023;0.3391453467362241;1.2000578261032588;10.001470576289108;0.8334707782661279;1.0970082091280873;1.0970454372743619;0.6249746915029738;-0.3141320129846597;0.6996460616497152
34.01758;1.191330731927592;0.8331971614237785;0.6992086682621851;0.40406429594753623;0.3391443426692937;1.2000593663205472;10.001484506538056;0.8334724470309873;1.0970054011862047;1.0970459415737726;0.6249737310602751;-0.3141320123296285;0.6996457027854979
34.02758;1.1913312507525133;0.8331981295777946;0.6992095956739868;0.4040649552117803;0.33914319098254797;1.2000608711217369;10.001497771987966;0.833474120481486;1.097002586294593;1.0970465282297148;0.6249728152868167;-0.314132011674098;0.6996452828911722
34.03758;1.1913308152178237;0.8331980127960822;0.6992102757694791;0.40406674249582597;0.3391432639824488;1.2000623391758685;10.001510298830233;0.8334757980449871;1.0969997645165066;1.097047192118264;0.6249719417127054;-0.3141320110192928;0.6996447995353786
34.04758;1.1913303964682775;0.8331982388859027;0.6992113343119307;0.4040672480125293;0.3391422654963048;1.2000637696548941;10.001522021193065;0.833477479089689;1.0969969352386661;1.097047926315593;0.6249711076940161;-0.3141320103661258;0.6996442496547577
34.05758;1.1913299961335;0.8331984775420066;0.6992124901567138;0.4040677526512972;0.3391412730057812;1.2000651622478433;10.001532883841403;0.8334791617022718;1.096994097827629;1.0970487221592906;0.6249703101974684;-0.31413300971544333;0.6996440797083662
34.06758;1.1913296149867294;0.8331987299011777;0.6992137406349316;0.40406825513947786;0.33914028801789414;1.2000665169412694;10.001542841937997;0.8334808419989945;1.0969912526257677;1.0970495704314045;0.6249695456770409;-0.3141330090684625;0.6996433902308863
34.07758;1.1913292534532907;0.8331989966034745;0.6992150824932483;0.40406875402337195;0.33913931188110186;1.2000678338159967;10.001551858649366;0.8334825150342584;1.0969884009899362;1.0970504625336768;0.6249688103840226;-0.3141330084270446;0.6996426306447764
34.08758;1.1913289127338955;0.8331992779272555;0.6992165117008586;0.4040692481477497;0.3391383458711111;1.2000691126320777;10.00155990472773;0.8334841765373125;1.0969855444704133;1.0970513912147624;0.6249681012788864;-0.31413300779363135;0.6996418031890427
34.09758;1.191328595555389;0.8331992417941481;0.6992177455619463;0.40407101823016456;0.3391384668574887;1.2000703525608796;10.00156696081758;0.8334858237557906;1.0969826840976629;1.0970523509848666;0.6249674165126414;-0.31413300717108744;0.699640912093668
34.10758;1.19132830569454;0.8331995510236327;0.6992193377740258;0.40407150087629035;0.3391375249409114;1.200071552747427;10.001573017571177;0.8334874551012093;1.0969798203395393;1.0970533377198644;0.6249667547634494;-0.3141330065624378;0.69963996328862
34.11758;1.191328046733571;0.8331998719329228;0.6992210071932196;0.4040719772864881;0.3391365973112981;1.2000727130540378;10.001578074142303;0.8334890695656528;1.0969769532350693;1.0970543473633239;0.6249661144262727;-0.3141330059705304;0.6996389634252199
34.12758;1.1913278207416351;0.8332002017063475;0.6992227517854701;0.4040724475006663;0.33913568563714547;1.200074834527238;10.00158214182526;0.8334906665817675;1.0969740828172696;1.0970553747967045;0.6249654936719837;-0.3141340053979843;0.6996383676083624
34.13758;1.1913276284032657;0.8332005363748065;0.6992245690659623;0.4040729118742811;0.33913479138820757;1.2000759196476194;10.00158525208306;0.8334922464102404;1.0969712101085831;1.0970564137289136;0.6249648908513845;-0.3141340048473365;0.6996372821957588
34.14758;1.1913274706007961;0.8332008711671889;0.6992264550294833;0.40407337092066714;0.3391339157823389;1.2000769715531563;10.001587458068178;0.8334938103859449;1.096968337756036;1.0970574568551157;0.6249643044106906;-0.3141340043210984;0.6996361591339129
34.15758;1.1913283168311197;0.833201631517585;0.699228196695946;0.4040752596053787;0.33913398852086984;1.2000779927523708;10.001588827195878;0.8334953600964238;1.0969654697568425;1.0970584955426566;0.6249637326728226;-0.314134003821709;0.6996349999818174
34.16758;1.1913282314767042;0.8332019532899998;0.6992302015604576;0.40407570952410343;0.33913315425457885;1.2000789849790212;10.001589432818456;0.8334968962103155;1.0969626106617478;1.097059520214798;0.6249631740920166;-0.3141340033512947;0.6996338051658013
34.17758;1.1913281812189407;0.8332022635831681;0.6992322554397186;0.4040761558181834;0.3391323433238347;1.2000799496698575;10.001589347321362;0.8334984185089972;1.096959765111468;1.0970605217672347;0.624962627798868;-0.31413400291132193;0.6996325742962005
34.18758;1.1913281633181338;0.8332025591462322;0.6992343518167928;0.40407659966562604;0.33913155766718284;1.2000808879769311;10.001588636231855;0.8334999266873635;1.0969569384383437;1.0970614919284345;0.6249620936853698;-0.3141340025025803;0.6996313067668739
34.19758;1.1913281746581406;0.8332028361144382;0.6992364847082195;0.4040770428185426;0.3391307988695829;1.2000818006339673;10.001587356262966;0.8335014205023891;1.0969541374754985;1.0970624222502146;0.6249615716213719;-0.31413500212547574;0.6996304512247672
34.20758;1.1913282128247977;0.8332030902085668;0.6992386490151362;0.40407748736084353;0.3391300679926892;1.2000826879090223;10.001585555882917;0.8335028991653036;1.0969513703269413;1.0970633037079363;0.6249610605486973;-0.3141350017803064;0.6996291093616506
34.21758;1.1913282767522153;0.8332029848128308;0.6992405621183058;0.4040792170001545;0.3391304412245773;1.2000835494248345;10.001583276731065;0.8335043607625537;1.0969486453646327;1.0970641274983237;0.624960558297348;-0.31413500146745965;0.6996277303507897
34.22758;1.191328365955236;0.8332031788393082;0.6992427775975542;0.4040796709068128;0.3391297673583338;1.2000843841390612;10.001580556209968;0.8335058024522495;1.0969459709240865;1.097064886290955;0.6249600620958566;-0.31413500118748594;0.6996263146537303
34.23758;1.1913284789353702;0.833203336673852;0.6992450131566512;0.40408013193378267;0.33912912156150166;1.2000851910781702;10.001577426987925;0.8335072214768154;1.0969433561111468;1.0970655751717742;0.6249595694012546;-0.31413500094101676;0.6996248630428388
34.24758;1.1913286123194347;0.8332034565270962;0.6992472645079;0.40408060068002355;0.33912850313236725;1.2000859702795728;10.001573915488203;0.8335086161162375;1.0969408108286942;1.0970661920580163;0.6249590783373538;-0.3141350007287163;0.6996233760062412
34.25758;1.191328761390162;0.8332035378862352;0.6992495264776825;0.40408107745491334;0.3391279114623562;1.2000867227842809;10.001570050609688;0.8335099856925655;1.0969383445478709;1.0970667379405565;0.6249575873826468;-0.3141350005512485;0.6996209598076305
34.26758;1.191328920978345;0.8332035802576995;0.6992517930188027;0.40408156283957275;0.339127346357474;1.2000884499045719;10.001565879316972;0.8335113296366233;1.0969359657256645;1.097067216686607;0.6249570951772391;-0.3141350004089445;0.6996194007429631
34.27758;1.1913290853542513;0.8332035825229669;0.6992540576350761;0.40408205787348156;0.33912680824245495;1.2000891525600947;10.001561468413673;0.8335126469682661;1.096933682318862;1.0970676335233;0.6249566009973324;-0.3141360003013059;0.6996182533534568
34.28758;1.191329247676955;0.8332032111522124;0.6992560353046089;0.40408384525106206;0.33912737377678254;1.2000898310270813;10.001556887430706;0.8335139372517966;1.09693150223433;1.0970679925468028;0.6249561051405038;-0.3141360002269015;0.6996166179514455
34.29758;1.1913303684435772;0.8332038902971028;0.6992583483066779;0.4040845161784626;0.3391267460507895;1.2000904852043313;10.001552189359316;0.8335152014938692;1.096929432830525;1.0970682953121802;0.6249556086963489;-0.31413600018367277;0.6996149424926938
34.30758;1.191330504366552;0.8332037629295165;0.6992605687073752;0.40408504700503145;0.3391262968097422;1.2000911148768936;10.001547402259225;0.8335164412085755;1.0969274798417186;1.0970685417911339;0.6249551131403953;-0.31413600016924703;0.6996132277986387
34.31758;1.1913306174277034;0.8332035908707817;0.6992627600172822;0.4040855911535772;0.33912588064342997;1.2000917201104067;10.001542533726854;0.8335176568473798;1.096925647255667;1.0970687323126058;0.6249546202379027;-0.31413600018119675;0.6996114764884234
34.32758;1.1913307027421487;0.8332033747325608;0.69926491308117;0.4040861485621609;0.33912549901903305;1.2000923023520265;10.001537581623985;0.833518847534316;1.0969239382791083;1.0970688684850987;0.624954132076124;-0.3141360002172452;0.6996096910946507
34.33758;1.1913307568529978;0.833203115682499;0.699267018285099;0.40408671886026387;0.33912515313443004;1.2000928650725837;10.001532542403151;0.8335200118533286;1.0969223555702459;1.0970689529801216;0.6249536506995131;-0.3141360002752959;0.6996078725754957
34.34758;1.1913307781563875;0.8332024833304864;0.6992687877139666;0.4040885828726867;0.3391259197826968;1.2000934128579477;10.001527416439501;0.8335211481491762;1.0969209002806084;1.0970689891557301;0.6249531774294711;-0.3141370003533344;0.6996064693880802
34.35758;1.1913307668828925;0.8332021434667558;0.6992707696225979;0.4040891767897346;0.3391256489542193;1.2000939497646481;10.001522208841768;0.8335222539519251;1.0969195715305302;1.0970689810015652;0.624952712284271;-0.3141370004493185;0.6996045820875298
34.36758;1.1913307242971267;0.8332017672909822;0.6992726772462381;0.404089781169177;0.33912541744482566;1.200094478222015;10.00151692110673;0.8335233255786066;1.096918367304723;1.0970689328699033;0.6249522534528924;-0.3141370005611175;0.6996026587245672
34.37758;1.1913306514554953;0.8332013591589106;0.6992745038381722;0.4040903952430788;0.3391252261145031;1.2000949993562584;10.0015115422446;0.8335243585662118;1.096917285947724;1.0970688484935662;0.6249517970275994;-0.3141370006865883;0.6996006991788511
34.38758;1.1913305484380259;0.8332009241541886;0.699276244535866;0.40409101843930995;0.3391250753679427;1.2000955143263843;10.001506049174129;0.8335253487961938;1.0969163270232352;1.097068730006974;0.6249513376766298;-0.31413700082382096;0.6995987043073915
34.39758;1.1913304143306218;0.8332004671742572;0.6992778960304249;0.404091650538114;0.3391249652863006;1.2000960251533146;10.001500410690117;0.8335262936650015;1.0969154913069052;1.0970685777469265;0.6249508699751328;-0.31413700097139574;0.6995966754321014
34.40758;1.1913302470605356;0.8331999928862331;0.699279456224668;0.4040922918201929;0.33912489583443867;1.2000965345411094;10.001494592031715;0.8335271922567009;1.0969147800685488;1.0970683906435492;0.62495038925795;-0.31413700112846776;0.6995946139982692
34.41758;1.1913300434432734;0.8331991747081852;0.6992806455563986;0.4040942243621748;0.3391259425768406;1.2000980451462084;10.00148856155385;0.8335280444177224;1.0969141936749798;1.0970681665858957;0.6249498917415759;-0.31413800129468683;0.6995929706945168
34.42758;1.1913298004818935;0.8331986825382983;0.6992820210064298;0.4040948857073896;0.33912595416715935;1.2000985586078659;10.001482293675112;0.8335288500975023;1.0969137304399321;1.097067902700659;0.6249493744141458;-0.31413800147009446;0.6995908490007299
34.43758;1.191329516932573;0.8331981906128977;0.6992833043487386;0.4040955573810505;0.3391260059655113;1.2000990749612528;10.001475769038464;0.8335296100747078;1.0969133868925938;1.0970675961784542;0.6249488349670227;-0.31413800165490535;0.6995886992448866
34.44758;1.1913301620603616;0.833198466529654;0.6992845678496555;0.40409639222943594;0.3391259502240516;1.2000995932740866;10.001468975270463;0.8335303271689981;1.0969131589624068;1.0970672453688224;0.6249482717667612;-0.3141380018491314;0.6995865218238878
34.45758;1.1913298033231903;0.8331979915355869;0.6992856705885708;0.404097084128016;0.33912608035910025;1.2001001127409376;10.001461902035288;0.8335310061715999;1.0969130426563705;1.097066849803207;0.6249476837225124;-0.3141380020523824;0.699584316019215
34.46758;1.1913294144992757;0.8331975331110021;0.6992866870422227;0.404097785858838;0.33912624806341984;1.2001006327355013;10.001454533864802;0.8335316523331506;1.0969130339888988;1.0970664091786082;0.6249470701327962;-0.31413800226400695;0.6995820801791712
34.47758;1.1913290033630803;0.8331967649730802;0.6992873427858505;0.4040997782336818;0.3391275277744662;1.2001011525453644;10.001446852245072;0.8335322698916908;1.0969131287524772;1.0970659229242303;0.6249464308344438;-0.31413800248339596;0.6995798122309129
34.48758;1.1913285786213808;0.8331963564871231;0.6992881995273665;0.4041004970522427;0.33912776711852416;1.2001016716378476;10.001438846932;0.833532862090673;1.096913322493873;1.0970653909201562;0.6249457666755662;-0.31413800271020526;0.6995775105096568
34.49758;1.1913281475900936;0.8331959811369227;0.6992889832558428;0.40410122184962743;0.3391280407540364;1.200102189848298;10.00143052870095;0.8335334323366812;1.096913610901691;1.0970648143850281;0.6249450798150804;-0.3141390029442246;0.6995756235299322
34.50758;1.1913277150639758;0.8331956437955976;0.6992896985368796;0.40410195008325706;0.33912834785392204;1.2001027073294503;10.001421930291531;0.8335339845296353;1.0969139902179523;1.0970641962880352;0.6249443733614951;-0.31413900318501886;0.6995732534917118
34.51758;1.1913272842180256;0.8331953486575256;0.6992903501029165;0.4041026789775196;0.33912868754812764;1.2001032243532495;10.001413087629833;0.8335345220496857;1.0969144572315124;1.0970635417336814;0.6249436507790679;-0.31413900343178963;0.6995708502091872
34.52758;1.1913268581784555;0.8331950992582932;0.699290942885232;0.40410340597227806;0.339129058839015;1.2001037415198943;10.001404017931343;0.8335350469467763;1.0969150090471316;1.0970628584180129;0.6249429159343428;-0.3141390036833878;0.6995684150479794
34.53758;1.191326441273963;0.8331948987041108;0.6992914817447794;0.4041041288169478;0.3391294606621913;1.2001042609623949;10.001394716061169;0.8335355601265261;1.0969156426651099;1.0970621559071008;0.6249411734469306;-0.3141390039382625;0.6995650572204714
34.54758;1.1913260391984202;0.833194418097917;0.699291692427164;0.40410612697339116;0.33913096756784367;1.2001047875680535;10.001385167445846;0.8335360619439758;1.0969163546254708;1.0970614437673203;0.6249404283954819;-0.3141390041945855;0.6995625677296805
34.55758;1.1913256574128412;0.8331943242550666;0.6992921355948054;0.40410683562814437;0.33913142723564854;1.2001053289540318;10.001375363975775;0.8335365524981643;1.096917141344028;1.097060730707985;0.6249396857602063;-0.3141390044506198;0.6995600579356109
34.56758;1.1913252987442777;0.8331942884104542;0.6992925353425318;0.40410753434290003;0.33913191417286015;1.2001068943163498;10.001365313393752;0.8335370314421826;1.0969179997871175;1.09706002533243;0.6249389503223377;-0.3141390047049574;0.6995575333558299
34.57758;1.1913249623995166;0.8331943135235641;0.6992928935287016;0.4041082214532469;0.3391324271866814;1.200107493044242;10.001355039351324;0.833537497876509;1.096918927484361;1.0970593372502135;0.6249382267382048;-0.3141400049563314;0.699555448859583
34.58758;1.1913246447119044;0.8331944018540113;0.6992932117364289;0.40410889593527105;0.3391329650821933;1.2001081338662358;10.001344578732482;0.8335379508922217;1.0969199219517707;1.097058677710109;0.6249375194834453;-0.3141400052032871;0.6995529116374287
34.59758;1.191325308014968;0.833195316526135;0.6992935633891085;0.4041097104556061;0.33913337970018426;1.2001088247460592;10.001333981418963;0.8335383903441687;1.0969209803784175;1.0970580591823789;0.6249368327377014;-0.3141400054441532;0.6995503754507445
34.60758;1.1913250088387364;0.8331955333186386;0.6992938083509647;0.4041103591585024;0.3391339647253593;1.20010957298644;10.001323306463227;0.8335388171150101;1.0969220995929245;1.0970574939667241;0.624936170331897;-0.31414000567726;0.699547844652229
