time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
34.61758;1.1913247070203983;0.8331954810050367;0.6992937422807937;0.40411227679500966;0.3391356481628427;1.2001103851993375;10.001312614060481;0.8335392326378523;1.0969232759163323;1.0970569926143805;0.6249355358826346;-0.3141400059012049;0.6995453237776617
34.62758;1.191324394358149;0.8331958205613382;0.6992939254055855;0.40411290055784915;0.33913627842859895;1.2001112670185223;10.001301965047457;0.8335396378935777;1.0969245051560106;1.0970565625481374;0.6249349329539302;-0.3141400061148664;0.6995428178967249
34.63758;1.1913240633262365;0.8331962157653148;0.6992940825738867;0.4041135118706676;0.3391369309543686;1.2001122226399956;10.001291427503181;0.8335400324304434;1.096925782995416;1.097056207767151;0.6249343649072973;-0.3141400063170093;0.6995403326067678
34.64758;1.1913237075749483;0.833196660790762;0.6992942168890465;0.4041141107065699;0.3391376055563135;1.2001132551072058;10.001281077150356;0.8335404137851703;1.0969271056264638;1.0970559303767102;0.6249338344234189;-0.3141400065059697;0.6995378736646013
34.65758;1.1913233222480348;0.8331971485986829;0.6992943297692712;0.40411469719598514;0.33913830187987914;1.2001143670330738;10.001270988854037;0.8335407774921862;1.0969284704069961;1.0970557322129566;0.6249333431977965;-0.31414100667977907;0.6995358956741872
34.66758;1.1913229041227598;0.8331976718485193;0.6992944204069357;0.40411527160974936;0.3391390194693857;1.2001155605760132;10.001261222231122;0.8335411177596739;1.0969298760353854;1.0970556150498116;0.624932892204825;-0.31414100683639756;0.6995335058956947
34.67758;1.1913224517050633;0.8331982244262445;0.6992944866214321;0.40411583415221064;0.339139757870138;1.2001168372704218;10.00125180863436;0.8335414282852944;1.096931321827418;1.0970555804337214;0.6249324820937893;-0.31414100697377817;0.6995311589823924
34.68758;1.1913219651224383;0.8331984701803228;0.6992942472182876;0.4041176660646093;0.33914159227215585;1.2001181983662228;10.001242752283948;0.833541702723842;1.0969328071831574;1.0970556298238692;0.624932113317177;-0.314141007089938;0.6995288603790043
34.69758;1.1913214457542274;0.8331990693286531;0.6992942566196156;0.40411820350819644;0.33914237106028366;1.2001196449051097;10.001234044923349;0.8335419349862814;1.0969343320467344;1.097055764368753;0.6249317860516046;-0.31414100718304355;0.6995266151320901
34.70758;1.1913208957652408;0.8331996859239215;0.6992942336331016;0.4041187265866505;0.3391431695687108;1.2001211773938982;10.001225683697092;0.833542119671289;1.0969358967236638;1.0970559841965353;0.624931499830941;-0.3141410072513684;0.6995244276900678
34.71758;1.1913203177662661;0.8332003153056505;0.699294176097941;0.4041192339165804;0.33914398745880514;1.20012379583729;10.001217681419785;0.8335422526368298;1.09693750036032;1.097056287731367;0.6249312533014143;-0.3141410072934066;0.6995223010664661
34.72758;1.1913197149037105;0.8332009525131707;0.6992940825021954;0.40411972405847696;0.33914482400774987;1.2001254995999076;10.001210062339371;0.83354233128237;1.0969391399204007;1.09705667142532;0.624931044692713;-0.3141410073082628;0.6995202362105105
34.73758;1.1913190908872977;0.833201592442454;0.6992939515832511;0.40412019520351167;0.33914567788905625;1.200127286503168;10.001202852273451;0.8335423542885964;1.096940810986113;1.0970571302545489;0.6249308727290714;-0.31414200729588554;0.6995186818267012
34.74758;1.1913184493021736;0.8332022304209334;0.6992937819173977;0.4041206452934654;0.33914654740841416;1.2001291526773774;10.001196073261097;0.8335423213677051;1.09694250971431;1.0970576586447245;0.6249307372289284;-0.31414200725694735;0.6995167391961038
34.75758;1.1913187609865528;0.8332032929802894;0.6992933649982679;0.4041225070222572;0.33914835938178467;1.2001310938065064;10.001189739636963;0.8335422331457246;1.0969442339802769;1.097058250705106;0.624930638802915;-0.3141420071925884;0.6995148569044048
34.76758;1.191318091927273;0.8332039169818685;0.6992931147058077;0.4041229103723353;0.33914925554528835;1.2001331062102465;10.001183852438112;0.8335420905995279;1.0969459825822125;1.097058899809365;0.6249305780342891;-0.31414200710410733;0.6995130343070101
34.77758;1.1913174127376749;0.8332045297822037;0.6992928246381244;0.4041232894387952;0.3391501631493911;1.200135186859893;10.001178396432053;0.8335418945732845;1.0969477537320753;1.0970595986147629;0.6249305551544894;-0.31414200699260375;0.699511270967756
34.78758;1.1913167275510157;0.8332051281013351;0.6992924968501808;0.40412364423100466;0.3391510807901527;1.2001373326516747;10.001173344377106;0.8335416458873797;1.0969495445248707;1.0970603396085101;0.6249305703228225;-0.3141420068587461;0.6995095673146156
34.79758;1.1913160414821207;0.833204426920322;0.6992910584728261;0.40412364309712157;0.3391517280993072;1.2001395393951058;10.001168665122085;0.8335413453713554;1.0969513516166012;1.0970611155433585;0.6249306240705575;-0.3141420067028125;0.6995079246343061
34.80758;1.1913153590094843;0.833204986361197;0.6992906635432234;0.40412395046682836;0.33915266010014544;1.200141800887268;10.001164328711177;0.8335409939216405;1.0969531725067476;1.097061919734849;0.6249307175754674;-0.3141420065249668;0.6995063443007423
34.81758;1.1913146834129646;0.8332055231513853;0.6992902389087361;0.40412423580452;0.3391535958280847;1.2001441087714948;10.001160307253722;0.8335405929757396;1.0969550064650484;1.0970627464900653;0.6249308523328098;-0.3141430063255322;0.6995052760507486
34.82758;1.1913140169367213;0.8332057035257339;0.6992895083616547;0.4041257826832081;0.33915560819073515;1.2001464534369708;10.001156569637795;0.8335401449400899;1.0969568543623638;1.0970635913660776;0.6249310293739726;-0.314143006105094;0.6995038213580523
34.83758;1.1913133606852953;0.83320618880986;0.6992890318286699;0.404126030809903;0.3391565429879731;1.2001488249147796;10.00115307166425;0.8335396531441128;1.096958717770895;1.097064451043251;0.6249312488811342;-0.31414300586448446;0.6995024281560851
34.84758;1.191312714591953;0.8332066450650495;0.6992885338968072;0.40412626433082505;0.33915747310668853;1.2001512129915652;10.001149753504722;0.833539121332948;1.0969605980671329;1.0970653230740812;0.6249305104733157;-0.31414300560468733;0.6995002013485893
34.85758;1.1913120774373682;0.8332070715847302;0.6992880172728332;0.40412648576247073;0.3391583965764788;1.2001536067808056;10.001146547575189;0.8335385532993238;1.0969624959525481;1.0970662054036864;0.6249308135818297;-0.31414300532674333;0.6994989260137339
34.86758;1.1913114466696948;0.8332074689419213;0.6992874835736375;0.4041266974818499;0.3391593122468565;1.200155994298306;10.001143387775643;0.8335379528614816;1.0969644115180759;1.097067095853777;0.624931157518506;-0.31414300503169973;0.6994977066787108
34.87758;1.191310818774536;0.8332078381148234;0.6992869336340649;0.40412690149314984;0.3391602194018546;1.2001593627496145;10.001140215060301;0.8335373235859886;1.0969663445243734;1.0970679921323494;0.6249315414670058;-0.31414300472045775;0.6994965417018674
34.88758;1.1913101903796117;0.8332081798511293;0.6992863683318299;0.40412709927101625;0.3391611174590767;1.2001616995076039;10.001136980206129;0.8335366684438775;1.09696829455624;1.0970688921711038;0.6249319646255054;-0.3141430043935914;0.6994954300546915
34.89758;1.1913095590660843;0.8332081629361868;0.6992855103219685;0.40412857338914177;0.3391630815200718;1.200163993167293;10.001133646433814;0.8335359899928497;1.0969702609594896;1.0970697945792205;0.6249324260860223;-0.31414400405138054;0.6994948201014402
34.90758;1.1913089229501714;0.8332084519719661;0.6992849180644248;0.4041287618283019;0.339163959874049;1.2001662342635635;10.001130188731338;0.833535290887148;1.0969722423619976;1.0970706990831636;0.6249329244233149;-0.314144003694023;0.6994938126473762
34.91758;1.191309247508353;0.8332094779480548;0.6992843857533184;0.4041290999880014;0.3391646805098847;1.2001684150234282;10.001126588087939;0.8335345743604904;1.0969742357468595;1.097071606414488;0.6249334579321634;-0.31414400332183545;0.6994928551938293
34.92758;1.1913085929393148;0.8332097174130627;0.6992837722466605;0.40412928305470014;0.33916553714977843;1.200170528285834;10.00112283078953;0.8335338445126449;1.096976235746218;1.0970725177682956;0.6249340251516118;-0.3141440029353555;0.6994919458560075
34.93758;1.191307923554564;0.8332099326337797;0.6992831507500419;0.4041294654645096;0.33916638166745217;1.2001725666841798;10.001118912848819;0.8335331062235373;1.0969782350758317;1.0970734347396367;0.6249346244609865;-0.3141440025353183;0.699491082850139
34.94758;1.1913072364791366;0.8332101233560713;0.6992825233179584;0.40412964854916744;0.3391672127007803;1.2001745227301979;10.001114837669762;0.8335323649386712;1.0969802255045915;1.0970743597430304;0.6249352536145258;-0.3141440021225575;0.6994902647015961
34.95758;1.1913065291262925;0.833210289434882;0.6992818918885335;0.4041298332878607;0.33916802866479745;1.2001763894181428;10.001110609258772;0.8335316265068043;1.096982198009617;1.0970752954890706;0.624935910399238;-0.3141440016980015;0.6994894901160762
34.96758;1.191305797756624;0.8332101001430166;0.699280979219087;0.40413130147470117;0.3391699036089999;1.2001781602917425;10.001106228997104;0.8335308965372815;1.096984143175055;1.0970762436069579;0.6249365934815921;-0.31414400126267444;0.6994887576542361
34.97758;1.1913050369329323;0.8332102220851373;0.6992803434070073;0.4041314895637182;0.33917068486946805;1.2001798289582368;10.001101696603184;0.8335301796456879;1.0969860529223545;1.0970772044792683;0.6249373022367876;-0.3141440008176248;0.6994880655029632
34.98758;1.191304240156633;0.8332103269424702;0.6992797069780019;0.4041316777209829;0.3391714470333729;1.2001813888868629;10.00109701286289;0.8335294794549422;1.0969879218077265;1.0970781781626078;0.6249380357866056;-0.3141450003641094;0.6994878606657053
34.99758;1.191303400804165;0.8332104180997979;0.6992790712768963;0.40413186444649873;0.3391721897347573;1.2001828333554747;10.001092177706433;0.8335287986562104;1.0969897473093884;1.0970791646692666;0.6249387921742202;-0.3141449999038549;0.6994872431118182
35.00758;1.191302512930615;0.833210498877773;0.6992784379382898;0.4041320482042422;0.3391729134077391;1.2001841552033816;10.00108718761516;0.8335281387821202;1.0969915302512077;1.0970801638063223;0.624939568222304;-0.3141449994388901;0.6994866606417868
35.01758;1.1913015718967526;0.8332105727630531;0.6992778090843181;0.40413222747280236;0.33917361913382615;1.2001853468931938;10.001082043469637;0.8335275005543843;1.096993274350154;1.0970811755534309;0.6249403599473867;-0.31414499897119047;0.6994861121979572
35.02758;1.1913005747443965;0.8332106432977067;0.6992771874188585;0.40413240083967156;0.33917430837682094;1.2001864013754464;10.001076760893426;0.8335268845935156;1.0969949843161415;1.0970822007501762;0.6249411630787641;-0.3141449985025733;0.6994855964764772
35.03758;1.1912995199171468;0.8332107142822013;0.6992765759806742;0.4041325669128208;0.3391749828792407;1.2001873135427295;10.001071368844448;0.8335262918486298;1.0969966646701756;1.0970832411823452;0.6249419735118658;-0.31414499803475526;0.6994851121496845
35.04758;1.1912984061690586;0.8332104581599281;0.6992756991657055;0.40413400571677244;0.3391767201688105;1.2001890815389136;10.001065899956824;0.833525723990843;1.0969983202442668;1.0970842990062317;0.6249427875231173;-0.3141449975693843;0.6994846582902258
35.05758;1.1912972315870898;0.8332105433605319;0.6992751168212624;0.4041341529865278;0.3391773706202482;1.2001897069276097;10.001060385441022;0.8335251833208119;1.096999956780416;1.097085376283471;0.6249436014547207;-0.3141449971080837;0.6994842340847599
35.06758;1.1912959935476835;0.8332106428419896;0.6992745528523376;0.40413428899798387;0.3391780107363652;1.200190193465505;10.00105485571422;0.83352467168997;1.0970015802789528;1.0970864745547217;0.624944411435184;-0.3141449966525197;0.6994838382314846
35.07758;1.1912946894803063;0.833210761273975;0.6992740095609782;0.40413441250389553;0.33917864069633613;1.2001905459703794;10.001049341431058;0.8335241897571035;1.0970031957372102;1.0970875941671736;0.6249452138729225;-0.314145996204358;0.6994839180868478
35.08758;1.1912942857679862;0.8332116638825509;0.6992735604853575;0.40413467518018614;0.3391791131768581;1.2001907707617452;10.001043874246205;0.8335237373481188;1.0970048065825582;1.0970887341161388;0.6249460062575812;-0.314145995765043;0.6994835737596368
35.09758;1.19129284573507;0.8332118273731154;0.6992730650904928;0.4041347695711255;0.33917972221740383;1.2001908768445189;10.001038483673511;0.8335233139579208;1.0970064146228085;1.0970898926578943;0.6249467874845119;-0.31414599533550225;0.699483252305405
35.10758;1.1912913379352141;0.833212013381984;0.6992725973137432;0.404134846975607;0.33918032014025434;1.200190876071536;10.001033186562273;0.8335229189729823;1.0970080199814238;1.0970910678891654;0.6249475577203982;-0.31414599491607875;0.6994829505371111
35.11758;1.1912897641445013;0.8332118903925677;0.6992718814976197;0.40413618686924163;0.339181981825843;1.2001907820233721;10.001027975620184;0.8335225520274097;1.0970096217868013;1.0970922578444566;0.6249483179679926;-0.3141459945068103;0.6994826642479434
35.12758;1.191288127762535;0.8332121236599603;0.6992714777549942;0.40413622416697276;0.33918255527175334;1.2001906085487777;10.001022823995978;0.8335222133719867;1.0970112195910562;1.0970934603412617;0.6249490694606501;-0.3141459941076891;0.6994823892022042
35.13758;1.191286433285305;0.8332123830093005;0.6992711101502243;0.4041362381971108;0.3391831154710216;1.200190368604295;10.001017707591172;0.8335219036666905;1.0970128137993411;1.0970946727991773;0.6249498134774829;-0.3141459937185951;0.699482121605114
35.14758;1.1912846847932632;0.8332126693378262;0.6992707808737888;0.40413622705742036;0.3391836616563691;1.2001900735124371;10.00101261946754;0.8335216235836297;1.097014404899384;1.0970958923245449;0.6249505515938013;-0.31414599333908844;0.6994818579709751
35.15758;1.1912828852246764;0.8332129821320684;0.6992704922527708;0.4041361890862128;0.33918419261419946;1.2001897324603206;10.00100756532733;0.8335213740390499;1.0970159929311443;1.0970971164073624;0.6249512857172448;-0.3141469929684228;0.6994820439995187
35.16758;1.1912810374573237;0.8332133192218439;0.6992702474547533;0.4041361226420844;0.339184706718841;1.2001893522121576;10.00100255284252;0.8335211568881782;1.0970175773764952;1.0970983439603794;0.6249510180626288;-0.3141469926057883;0.6994808845067998
35.17758;1.1912791455918923;0.8332136766791297;0.6992700504823159;0.4041360262661277;0.33918520215069964;1.2001889373787955;10.000997585534405;0.8335209755503075;1.0970191571641477;1.0970995762788753;0.6249517513140223;-0.3141469922504583;0.6994806118223206
35.18758;1.1912772150383732;0.8332140492091717;0.6992699056245055;0.4041358991073064;0.33918567699554886;1.2001884910132747;10.000992663378792;0.8335208347377686;1.0970207310133409;1.0971008172006258;0.6249524883767748;-0.31414699190168616;0.6994803285397618
35.19758;1.1912752523346692;0.8332140992337016;0.6992695383876165;0.40413702228328696;0.33918720488521703;1.200188014883299;10.000987785269748;0.8335207389967378;1.0970222980495832;1.0971020716923372;0.6249532316708967;-0.31414699155851583;0.6994800303286187
35.20758;1.1912732654395117;0.8332144853360111;0.6992695095276608;0.4041368324216114;0.3391876325866795;1.2001875091615306;10.000982952467394;0.8335206915971154;1.0970238584467764;1.0971033441426765;0.6249539828234082;-0.31414699121982503;0.6994797122673113
35.21758;1.1912712634905505;0.8332148714552781;0.699269543132996;0.40413661015982016;0.3391880338709375;1.2001869722376328;10.00097817009414;0.8335206948079371;1.0970254131961188;1.0971046380643477;0.6249547429654301;-0.31414699088469045;0.6994793694289683
35.22758;1.1912692556788504;0.8332152544103554;0.6992696401795508;0.40413635450844954;0.3391884071245861;1.2001874017411527;10.00097343906269;0.8335207505401706;1.0970269629029792;1.0971059563314507;0.6249555129045467;-0.3141469905526141;0.6994789978731318
35.23758;1.1912672503140802;0.8332156315439392;0.699269799974508;0.40413606466911933;0.3391887510578542;1.2001867962486494;10.000968748428567;0.8335208606002248;1.0970285074695856;1.0971073010173777;0.6249562929778482;-0.3141469902232919;0.6994785950062103
35.24758;1.191265254972043;0.8332160002065373;0.6992700209949716;0.40413573986375256;0.33918906481953975;1.200186155997463;10.000964079148076;0.8335210269025422;1.097030047271191;1.0971086738614335;0.6249570830881687;-0.3141469898963532;0.6994781592748994
35.25758;1.1912642455307023;0.8332171196910529;0.6992703730161993;0.40413553186418344;0.33918920097867467;1.2001854822105353;10.000959411120059;0.8335212516036353;1.0970315843519403;1.0971100772345932;0.6249578830951569;-0.31414798957141477;0.6994781387325815
35.26758;1.1912622945987128;0.8332174633931847;0.6992707119197938;0.40413513312299254;0.3391894542931759;1.2001847760957902;10.000954726409242;0.8335215368883166;1.097033122419061;1.0971115139429104;0.6249586932057034;-0.31414798924818177;0.6994776340690774
35.27758;1.1912601287711118;0.8332176125565166;0.6992711049461744;0.4041352150305263;0.33919018596130207;1.2001840380631794;10.000950010275842;0.8335218844977103;1.0970346659734482;1.097112985944595;0.624959513948578;-0.3141479889264214;0.6994770929035509
35.28758;1.191258258126285;0.8332179236437597;0.6992715569029411;0.4041347382540704;0.3391903822925385;1.2001832671094452;10.000945252979475;0.8335222952281205;1.097036219575097;1.097114493461207;0.6249603460280422;-0.31414798860591997;0.6994765137322948
35.29758;1.191256439501108;0.8332182164598907;0.6992720636748064;0.40413422181722786;0.3391905510507497;1.2001824612738696;10.00094045152906;0.833522768698299;1.0970377870155905;1.0971160349898461;0.6249611903961211;-0.3141479882864355;0.6994758954409677
35.30758;1.1912546797803458;0.8332184889975869;0.6992726240224705;0.40413366512492016;0.33919069180999556;1.2001816192682957;10.000935607933288;0.8335233034036142;1.0970393702879782;1.0971176077821772;0.6249620480353125;-0.31414798796766175;0.6994752376842427
35.31758;1.1912529853222538;0.8332187388471325;0.6992732364834907;0.4041330674698427;0.33919080390984996;1.200180740978448;10.000930726347873;0.8335238967781247;1.097040969384247;1.0971192086109605;0.6249629192413484;-0.31414798764927915;0.6994745408635668
35.32758;1.1912513618328902;0.8332189640282801;0.6992738994372181;0.4041324279505705;0.33919088681475745;1.2001798260224752;10.000925812671028;0.8335245450618696;1.097042582908181;1.0971208346306769;0.6249638030466045;-0.31414798733104754;0.6994738054656416
35.33758;1.1912498148575252;0.8332191638259773;0.69927461137382;0.4041317454411884;0.339190940038812;1.2001788725518494;10.000920874422235;0.8335252430679735;1.097044208530213;1.097122483205939;0.6249646971487953;-0.3141479870128892;0.6994730317524529
35.34758;1.1912483501570772;0.8332193392589495;0.6992753709539703;0.4041310187837599;0.3391909632068952;1.200177877344138;10.00091591903755;0.8335259842230235;1.0970458431021841;1.0971241505392646;0.6249655981642671;-0.31414898669494185;0.6994726693057881
35.35758;1.191246973272836;0.8332191610105354;0.6992758979307552;0.40413152840273553;0.33919203186297686;1.200176836855076;10.000910954579743;0.8335267611871247;1.0970474826758638;1.097125831511803;0.6249665021286003;-0.3141489863775323;0.6994718206712867
35.36758;1.1912456891187397;0.8332192964314865;0.6992767467805427;0.40413071033656056;0.3391919951491104;1.2001757493963296;10.000905993277053;0.8335275670446896;1.0970491222889045;1.0971275216121525;0.6249674050854674;-0.3141489860610089;0.6994709351756403
35.37758;1.1912445024499778;0.8332194177408427;0.6992776354276772;0.404129844991489;0.3391919297297571;1.2001746168990663;10.000901048931903;0.8335283964860106;1.0970507556512847;1.0971292177242842;0.6249683035633308;-0.31414898574549105;0.6994700123081374
35.38758;1.1912434186107024;0.8332195289480743;0.6992785606005131;0.40412893140221445;0.3391918372600015;1.200173444231383;10.000896126320018;0.83352924599011;1.0970523752440147;1.0971309161828793;0.624969194900447;-0.3141489854307334;0.6994690514061486
35.39758;1.1912424434688695;0.8332196332579056;0.6992795202471932;0.404127968710498;0.3391917195895011;1.200172237329612;10.000891212202994;0.8335301129422527;1.0970539726827417;1.0971326110858246;0.6249700771981157;-0.314148985116122;0.6994680523000315
35.40758;1.1912415831957748;0.8332197324860742;0.6992805135176926;0.40412695596261455;0.33919157827289137;1.2001720021883282;10.00088627677317;0.83353099468608;1.0970555387691252;1.097134294875545;0.6249709490177227;-0.3141489848007229;0.6994670154776539
35.41758;1.1912408443432696;0.8332198269548042;0.6992815398132514;0.40412589211816546;0.339191414564779;1.200170744922523;10.000881284071093;0.8335318880893011;1.0970570633091756;1.0971359597206853;0.6249718093356197;-0.3141489844834242;0.6994659418360951
35.42758;1.191240232757204;0.8332199156320448;0.6992825977296164;0.4041247765263254;0.33919122971846516;1.200169472266764;10.000876198537084;0.8335327895202066;1.0970585354752904;1.0971375980544367;0.6249726575677653;-0.3141489841630959;0.6994648323249709
35.43758;1.1912397519764715;0.8332196641856591;0.6992834060716187;0.40412489108958066;0.3391921006234343;1.200168191566338;10.000870983319544;0.8335336951921359;1.0970599450550655;1.0971392024732043;0.624973493306051;-0.31414998383859827;0.6994641370699702
35.44758;1.1912403714157807;0.8332204948696516;0.699284589768883;0.404123827575276;0.33919172997033753;1.2001669100090797;10.000865600123847;0.8335346019008174;1.0970612837517544;1.0971407659248618;0.6249743162572853;-0.31414998350880635;0.6994629594171984
35.45758;1.1912401553273084;0.8332205482066447;0.6992857234079176;0.4041225638773792;0.33919148863901544;1.200165633708385;10.000860010990573;0.8335355076350404;1.0970625454495297;1.0971422818471661;0.6249751264764354;-0.31414998317293535;0.6994617506183475
35.46758;1.1912400716597487;0.8332205836177692;0.6992868739501134;0.40412125577003616;0.3391912302713396;1.2001643672761826;10.00085417703094;0.8335364115121355;1.0970637252971314;1.0971437435918203;0.6249759242503039;-0.3141499828307786;0.6994605134445296
35.47758;1.1912401195894475;0.8332205993651018;0.6992880366836223;0.40411990617471943;0.33919095550510625;1.2001631141610734;10.000848059752359;0.8335373133478684;1.097064818370154;1.0971451436882538;0.6249767096570477;-0.31414998248237963;0.6994592516329468
35.48758;1.191240297653521;0.83322059414611;0.6992892069821759;0.40411851808113886;0.3391906646383981;1.2001618770041582;10.000841627631154;0.8335382134869896;1.0970658191245888;1.0971464735719991;0.6249774821882146;-0.3141499821276011;0.6994579701429393
35.49758;1.191240604252381;0.8332205668229578;0.6992903809442097;0.40411709436607623;0.3391903576770541;1.2001606574778034;10.000834862845162;0.8335391128573953;1.0970667222446517;1.0971477239769034;0.6249782406967628;-0.3141499817659874;0.6994566750151009
35.50758;1.191241037614938;0.8332205162070004;0.6992915555936695;0.40411563745359325;0.3391900345272062;1.2001594562877238;10.000827764846862;0.8335400126607866;1.097067523568589;1.09714888568439;0.6249789839609485;-0.31414998139660233;0.6994553731054339
35.51758;1.1912415951012272;0.8332204408598354;0.6992927282088057;0.40411414909614046;0.33918969500597473;1.2001582735437317;10.000820347127565;0.8335409137401364;1.097068219955161;1.0971499497257584;0.6249787113553831;-0.31414998101798314;0.699453177907478
35.52758;1.1912422728650491;0.8332200074312496;0.699293617100916;0.40411391206649966;0.3391904144321439;1.2001571088202287;10.000812629436915;0.8335418162534403;1.0970688092200531;1.0971509071335708;0.6249794228642725;-0.31414998062857863;0.6994518825151709
35.53758;1.1912430663433426;0.833219878785427;0.6992947761021441;0.404112364681192;0.33919004130694114;1.2001559605669325;10.000804637001218;0.8335427200299864;1.0970692906331776;1.0971517494368201;0.624980118843484;-0.31415098022725924;0.6994510474153971
35.54758;1.1912439709323421;0.8332197230635972;0.6992959234983785;0.4041107898848317;0.33918965127267164;1.200154825679944;10.000796404070009;0.8335436253918342;1.0970696646644784;1.097152470113;0.6249808001633492;-0.3141509798135135;0.6994497781756944
35.55758;1.1912449818553976;0.8332195412202231;0.6992970565047681;0.4041091895082352;0.3391892446097244;1.2001537001155131;10.000787970119722;0.8335445336954453;1.097069931634674;1.0971530658073683;0.6249814683941616;-0.31415097938752023;0.6994485268371983
35.56758;1.1912460935965647;0.8332193349093442;0.6992981731301169;0.40410756588081986;0.3391888216978728;1.2001525801512944;10.00077937023914;0.8335454473192091;1.0970700903338306;1.0971535359614721;0.6249821256729011;-0.31415097895017646;0.6994472962735035
35.57758;1.1912473000297725;0.8332191060854945;0.6992992723707903;0.4041059220274245;0.3391883829067941;1.2001514634910049;10.000770624488993;0.8335463690326794;1.097070137783736;1.097153880911732;0.6249827744591684;-0.31415097850295043;0.6994460899098536
35.58758;1.1912485950030118;0.8332188569899852;0.6993003538077515;0.404104261912762;0.33918792847044643;1.200150349270169;10.000761733595347;0.8335473007983915;1.097070070648387;1.0971541006630956;0.6249834171264448;-0.31415097804751463;0.6994449114892489
35.59758;1.1912499728397328;0.8332185903455686;0.6993014171667736;0.4041025903901995;0.3391874584098046;1.20015023680249;10.000752686231793;0.8335482432960637;1.097069887108661;1.0971541956576916;0.6249840553042016;-0.3141509775852554;0.6994437644564616
35.60758;1.1912514289235996;0.8332179774262273;0.6993021836099491;0.4041021942003456;0.3391880483854039;1.2001491243101472;10.000743468614829;0.8335491964848718;1.0970695873156964;1.097154167834202;0.6249846895475498;-0.3141509771169776;0.6994426516554548
35.61758;1.191252960165828;0.8332176854717837;0.6993032099342893;0.4041005156461979;0.3391875475170841;1.200148008160732;10.000734069206773;0.8335501595568376;1.0970691725600035;1.097154020524226;0.6249853196877495;-0.3141509766430597;0.6994415752449606
35.62758;1.1912545648191777;0.8332173861836434;0.6993042171612014;0.40409884109127975;0.3391870322193942;1.2001468828372848;10.000724482956795;0.8335511302664544;1.0970686448115539;1.0971537578336186;0.6249859454450957;-0.31415097616387394;0.6994405366346387
35.63758;1.1912572099526157;0.833217844960076;0.6993052763794408;0.4040973277251931;0.3391863563309583;1.2001457419860204;10.000714715858633;0.833552105061675;1.097068006973408;1.0971533845021528;0.6249865667853961;-0.3141519756799827;0.6994399856890007
35.64758;1.1912589585449385;0.8332175405966809;0.6993062446524436;0.40409567287538567;0.33918581508397394;1.2001445796729995;10.00070478376651;0.8335530798227402;1.0970672627984632;1.097152906299245;0.624987183830738;-0.3141519751919507;0.6994390245616376
35.65758;1.191260776994136;0.8332172372286548;0.6993071931685104;0.40409403238812264;0.3391852620923074;1.2001433912475035;10.000694708530304;0.8335540504530229;1.0970664161476866;1.0971523298508625;0.6249877965905166;-0.31415197470018147;0.6994381021604172
35.66758;1.1912626622428497;0.8332169361336595;0.6993081219154004;0.40409240883394476;0.3391846982077442;1.2001421738044455;10.000684516955253;0.8335550134526569;1.097065470628797;1.0971516615962043;0.6249884048233814;-0.31415197420499147;0.6994372176673457
35.67758;1.1912646096740411;0.8332166377367191;0.6993090313682774;0.40409080468098424;0.3391841244387405;1.2001409257449527;10.000674237966662;0.8335559663593859;1.097064430621594;1.0971509077405543;0.6249890080928331;-0.31415197370667497;0.6994363700743512
35.68758;1.1912666132759442;0.8332163410938382;0.6993099224716909;0.4040892225328681;0.3391835421129816;1.2001396456765931;10.000663897419196;0.8335569078121738;1.0970633028085544;1.0971500753963308;0.6249896059827975;-0.31415197320557064;0.6994355584382271
35.69758;1.1912686661558598;0.8332157115561586;0.6993105172017351;0.40408894682769814;0.33918402843782525;1.2001383314912537;10.000653514242329;0.8335578376339597;1.0970620961020658;1.09714917225779;0.6249901981200574;-0.31415197270234096;0.6994347814690093
35.70758;1.1912707611054545;0.8332154088058904;0.6993113715228289;0.40408741797535114;0.339183433485389;1.2001369799998176;10.000643099688803;0.8335587568552523;1.0970608202247945;1.0971482050299868;0.624990783893936;-0.31415197219815477;0.6994340371657567
35.71758;1.191272891151128;0.8332150966690971;0.699312203625906;0.4040859210783093;0.339182833744242;1.2001355875012694;10.000632659017272;0.833559667062073;1.0970594849984134;1.0971471793349483;0.6249913622935218;-0.31415197169434894;0.6994333230504661
35.72758;1.1912750497950648;0.8332147714632887;0.6993130091478328;0.40408445981165925;0.339182229927213;1.2001341506941519;10.00062218898729;0.8335605694766562;1.0970581004676236;1.0971461007006382;0.6249919319383485;-0.3141519711919805;0.6994326368870412
35.73758;1.1912772304866106;0.8332144302936458;0.6993137835704367;0.40408303763434605;0.3391816226678905;1.2001326668425947;10.000611673702009;0.833561464707863;1.0970566770981058;1.0971449749912994;0.6249924911943184;-0.31415297069179837;0.6994324262566093
35.74758;1.191279426375478;0.8332140706045754;0.6993145226451317;0.40408165775056815;0.3391810123516693;1.2001311336906002;10.000601087733168;0.8335623531699229;1.0970552257683783;1.0971438081344567;0.6249930385260944;-0.31415297019445987;0.6994317918972199
35.75758;1.1912816310447347;0.8332136898923144;0.6993152226120957;0.404080323137032;0.3391803991223333;1.2001295500492715;10.000590404253156;0.8335632355977309;1.097053757049301;1.097142605340498;0.6249935728639122;-0.3141529697008008;0.6994311815790882
35.76758;1.1912838390255003;0.8332132863381794;0.6993158800496583;0.4040790364829695;0.33917978313350083;1.2001279168003205;10.000579599417714;0.8335641135001047;1.0970522800308333;1.0971413707197741;0.6249940935327781;-0.3141529692120725;0.6994305931285724
35.77758;1.1912860456400454;0.8332128593173013;0.6993164916887515;0.40407780026961687;0.3391791647629655;1.2001262369541714;10.000568648666711;0.8335649894779735;1.0970508016266032;1.0971401074919604;0.6249946000945622;-0.3141529687298653;0.6994300235145802
35.78758;1.1912882466591785;0.8332120768630563;0.6993167763035222;0.40407789830695134;0.3391796200474952;1.2001245142054284;10.000557524542614;0.8335658669624719;1.0970493269188186;1.097138817769103;0.6249950925740831;-0.31415296825582806;0.6994294694201586
35.79758;1.1912904377436755;0.8332116025097058;0.6993172894931705;0.404076769610763;0.3391789979061875;1.2001237515493104;10.000546200901795;0.8335667493978614;1.097047860486278;1.0971375026127588;0.6249955717127559;-0.3141529677917103;0.699428927876595
35.80758;1.1912926141301998;0.8332111042535593;0.6993177521802971;0.4040756969317634;0.3391783739944166;1.2001219510637997;10.000534652044042;0.8335676396083899;1.0970464077792492;1.097136163228383;0.6249960387490698;-0.3141529673396324;0.6994283965503663
35.81758;1.1912947712474766;0.833210582502366;0.6993181646603707;0.4040746808123528;0.33917774830486375;1.200120114295823;10.00052285387665;0.8335685397525561;1.0970449755428577;1.0971348020932385;0.6249964949080725;-0.3141529669019242;0.6994278736114449
35.82758;1.1912969059054659;0.8332100380842271;0.6993185277764716;0.4040737211551368;0.33917712056628113;1.2001182427477317;10.000510799449456;0.8335694513507581;1.0970435711507796;1.0971334229914373;0.6249969413491374;-0.31415296648059754;0.6994273575896589
35.83758;1.191299985309672;0.8332102340220151;0.699318913566859;0.4040729702770988;0.3391763431091333;1.2001163382699638;10.000498510450607;0.8335703751303176;1.0970422016259258;1.09713203021437;0.6249973795186621;-0.31415296607711024;0.6994268475493394
35.84758;1.191302074525794;0.8332096475430765;0.6993191791394386;0.4040721209297497;0.3391757100518967;1.200114403326814;10.000486031815845;0.8335713113084244;1.0970408731090475;1.097130627603509;0.624997811295956;-0.3141539656924997;0.6994267923686707
35.85758;1.1913041428832993;0.8332090426210248;0.6993193953655358;0.404071324709104;0.33917507471117875;1.2001124412712627;10.00047342064235;0.8335722601045285;1.0970395905500265;1.0971292177011451;0.6249982391473348;-0.31415396532754414;0.6994262943155887
35.86758;1.1913061898644015;0.8332084219245658;0.6993195623348558;0.4040705804474922;0.33917443823983784;1.2001104560732394;10.000460736566346;0.8335732218019081;1.097038357500314;1.0971278010566894;0.624998666260118;-0.3141539649828603;0.6994258035322666
35.87758;1.1913082129951797;0.8332074568221169;0.6993194024869469;0.40407116909648993;0.339174877752212;1.2001084512217746;10.000448035459229;0.8335741966456057;1.0970371762174644;1.0971263761648737;0.6249990960852989;-0.3141539646589426;0.6994253212629675
35.88758;1.1913102084659442;0.8332068145858775;0.6993194742320675;0.4040705278565284;0.33917424337057017;1.200106429089005;10.000435367243272;0.8335751848616201;1.0970360479593562;1.0971249401675178;0.624999531609959;-0.31415396435618526;0.6994248481901831
35.89758;1.1913121717083965;0.8332061666824977;0.6993194998027871;0.404069938934659;0.33917361166634086;1.2001043912530196;10.00042277492813;0.8335761865906374;1.0970349735967075;1.0971234898235678;0.6249989752410033;-0.31415396407508445;0.6994234905187523
35.90758;1.1913140980811503;0.8332055161849382;0.6993194795359378;0.4040694036686008;0.3391729832498013;1.2001023387515164;10.000410294361997;0.8335772014010132;1.0970339539797331;1.097122022124014;0.6249994293450134;-0.31415396381634325;0.6994230341300753
35.91758;1.1913159834165226;0.83320486627031;0.6993194136628563;0.40406892380552195;0.3391723587075;1.2001002721551477;10.000397953138348;0.8335782276915442;1.0970329891975623;1.0971205344681527;0.6249998965977066;-0.31415396358052083;0.6994225837887537
35.92758;1.1913178238791444;0.8332042208474462;0.6993193025824704;0.4040685010607902;0.33917173883715557;1.2000981919117673;10.00038576689831;0.8335792627245625;1.0970320777702995;1.0971190247890996;0.625000379745848;-0.3141539633676717;0.69942213667105
35.93758;1.1913196149844567;0.8332035851602634;0.6993191471031062;0.4040681366918531;0.33917112468335214;1.2000960988216556;10.000373742422093;0.833580302736995;1.097031217240804;1.0971174913640322;0.6250008814025758;-0.3141539631773892;0.6994216889184575
35.94758;1.1913213511056473;0.8332029655478778;0.6993189484721748;0.4040678312720685;0.33917051735526776;1.2000939943972928;10.000361891803399;0.8335813427834926;1.0970304055922488;1.0971159324978053;0.6250014044596265;-0.3141549630090362;0.6994216855454477
35.95758;1.1913230267907822;0.8332023679662044;0.699318708070254;0.40406758462618236;0.3391699177154471;1.2000918808749275;10.000350241554745;0.8335823771085981;1.0970296417425143;1.0971143468642928;0.6250019526594207;-0.3141549628618763;0.6994212248367724
35.96758;1.1913246383626483;0.8332017967126015;0.6993184271334324;0.4040673956629077;0.3391693262588309;1.2000897604595122;10.000338826965734;0.833583399497531;1.0970289249779792;1.097112734261168;0.6250025304901392;-0.3141549627351169;0.6994207534074041
35.97758;1.1913261839488274;0.8332009225109736;0.6993178281955303;0.40406854363518163;0.33916981885183595;1.200087634265129;10.000327681758321;0.8335844029632042;1.0970282547681725;1.0971110961648738;0.6250031424568853;-0.3141549626280694;0.6994202701136938
35.98758;1.1913276629392662;0.8332004106394603;0.6993174696788346;0.4040684624290508;0.3391692443073381;1.2000855022540207;10.00031682969665;0.8335853800040742;1.0970276313657823;1.0971094353618445;0.6250037923602718;-0.3141549625402859;0.699419775275903
35.99758;1.1913290761494728;0.8331999303228794;0.6993170748725771;0.40406842994218584;0.33916867831560776;1.2000833638437058;10.000306277097215;0.8335863237520519;1.097027056804856;1.0971077546799308;0.6250044830837255;-0.3141549624714497;0.6994192704377897
36.00758;1.191330425709325;0.8331994825935973;0.6993166464136416;0.4040684425042969;0.3391681214364405;1.2000822180290232;10.00029600938332;0.8335872284769732;1.0970265358394806;1.0971060562217938;0.6250052169021283;-0.3141549624213401;0.6994187582088591
36.01758;1.1913317135927106;0.833199068214667;0.6993161879545201;0.40406849633129516;0.3391675749995598;1.2000800631356514;10.00028599483456;0.8335880891679579;1.0970260758264163;1.0971043413983605;0.6250059956611954;-0.3141549623900863;0.6994182427696545
36.02758;1.1913329398602932;0.8331986875537231;0.6993157042202391;0.404068587421683;0.33916704074088716;1.2000778967878245;10.000276193863025;0.8335889014550075;1.0970256854579394;1.0971026110564415;0.6250068206681793;-0.3141549623783549;0.6994177302380092
36.03758;1.1913341020542068;0.8331983408411913;0.6993152002909362;0.40406871137865735;0.33916652023442156;1.200075716942709;10.000266567464804;0.8335896622091432;1.0970253731029869;1.0971008657092844;0.6250076927593965;-0.31415496238730956;0.6994172279337892
36.04758;1.191336163879273;0.8331987905253202;0.6993147522122115;0.4040690164093176;0.33916586756343553;1.200073523935279;10.000257082868488;0.8335903698356235;1.0970251451361195;1.09709910593367;0.6250086122837335;-0.3141549624185601;0.6994167431364102
36.05758;1.1913371845011804;0.8331985133309349;0.6993142214172102;0.40406919155510573;0.3391653781811201;1.2000713211397567;10.000247722666922;0.8335910236235903;1.0970250051522885;1.097097332807049;0.6250095786089156;-0.3141559624741059;0.6994167316705744
36.06758;1.1913381285817632;0.8331979404249498;0.6993134044320077;0.40407066656832225;0.33916598169935064;1.2000691132362253;10.000238490469368;0.8335916231211995;1.0970249549399955;1.097095548389822;0.6250105897451592;-0.3141559625561594;0.6994163019156833
36.07758;1.1913389949466315;0.8331977359349652;0.6993128612894493;0.4040708740426953;0.3391655281499686;1.2000669046493184;10.000229402571614;0.8335921685402726;1.0970249962121839;1.0970937558849676;0.6250116427594307;-0.31415596266694273;0.699415909573245
36.08758;1.1913397847183778;0.8331975668590156;0.6993123152509811;0.40407109134101;0.33916509469100337;1.200064699563857;10.000220475826282;0.8335926613070688;1.097025131281831;1.0970919590877457;0.6250127347187365;-0.31415596280841906;0.6994155605788165
36.09758;1.1913405003924247;0.8331974308492046;0.6993117673991216;0.4040713145983051;0.339164683069518;1.2000625021627431;10.000211722628881;0.8335931035754742;1.0970253623429147;1.0970901617828388;0.6250138633407483;-0.31415596298191273;0.6994152596162287
36.10758;1.1913411449252442;0.8331973251259126;0.6993112185443444;0.4040715402287932;0.3391642949409535;1.2000603165033301;10.000203150813729;0.8335934971774844;1.097025690294421;1.0970883675668341;0.6250150268681434;-0.3141559631878982;0.6994150103050673
36.11758;1.1913417217279534;0.8331972470433568;0.6993106692198346;0.40407176523626254;0.33916393158947766;1.20005814641216;10.00019476347209;0.8335938431863789;1.0970261141362498;1.0970865797261387;0.6250162234968245;-0.3141559634261346;0.6994148157398256
36.12758;1.1913422342990054;0.8331971942549453;0.6993101193645995;0.4040719872696315;0.33916359373873445;1.2000559954596939;10.0001865598535;0.8335941422673689;1.0970266316331898;1.097084801193662;0.6250174510145404;-0.31415596369600984;0.6994146786191711
36.13758;1.1913426855480602;0.8331971641755704;0.6993095683477447;0.40407220430859875;0.3391632814118279;1.2000538667529466;10.000178541691886;0.833594395140224;1.097027240735567;1.0970830343333327;0.6250187069367947;-0.31415596399680973;0.6994146007450527
36.14758;1.1913430780150671;0.8331971533270255;0.6993090155467712;0.40407241448716147;0.3391629940855468;1.2000517623357443;10.000170720466924;0.8335946028533484;1.0970279399497336;1.0970812806425065;0.6250199890637954;-0.314155964327716;0.699414582507267
36.15758;1.19134341418019;0.8331971576750887;0.6993084607185809;0.40407261613590767;0.33916273122611557;1.2000496828096257;10.000163120302977;0.8335947670036159;1.097028726693437;1.0970795413570307;0.6250212960761422;-0.31415596468772355;0.6994146227410354
36.16758;1.191343696193419;0.8331968420468723;0.6993076252523425;0.40407408902861586;0.3391635684092247;1.200047627767164;10.000155777589104;0.8335948897768034;1.0970295951515032;1.097077818078551;0.6250226275647839;-0.31415596507574;0.6994147188676869
36.17758;1.1913439257993492;0.8331968686592178;0.6993070663683559;0.40407426809524605;0.3391633547659807;1.200045596632185;10.000148735176477;0.8335949735015189;1.0970305360646995;1.0970761125684039;0.6250239834511405;-0.31415696549072686;0.699415316456411
36.18758;1.1913441042767934;0.8331969057992434;0.6993065054529138;0.404074432409222;0.33916316613610026;1.2000435891587922;10.000142032104002;0.8335950200241291;1.0970315387813103;1.0970744272514896;0.625025363373701;-0.31415696593166104;0.69941551366786
36.19758;1.1913442320651146;0.8331969550639355;0.6993059419452907;0.4040745798705173;0.33916300204268807;1.2000416051112621;10.000135697811226;0.8335950306654735;1.0970325934630114;1.0970727659687138;0.6250267660739416;-0.3141569663974437;0.6994157567092494
36.20758;1.1913443088773161;0.8331970194094701;0.6993053754174231;0.4040747089857891;0.3391628613765979;1.2000396432202498;10.000129753916474;0.8335950065294627;1.0970336923052149;1.097071132856584;0.6250281886750743;-0.31415696688687295;0.6994160434813245
36.21758;1.191344334298756;0.8331971027109203;0.6993048064304411;0.4040748186214461;0.33916274281684544;1.2000377005684477;10.000124218086423;0.8335949484012122;1.097034830656053;1.0970695304565816;0.6250296267217199;-0.3141569673986339;0.6994163718768502
36.22758;1.191344308299851;0.833197208805652;0.6993042359585271;0.40407490762355747;0.33916264508259714;1.2000357732472076;10.000119103827418;0.8335948566435034;1.0970360074384273;1.0970679595446515;0.6250310752491013;-0.31415696793128695;0.6994167388978633
36.23758;1.191344231496394;0.8331973404759226;0.6993036642763717;0.4040749749153729;0.33916256710358833;1.200034857574788;10.000114416251773;0.8335947316796152;1.0970372235316765;1.0970664203680405;0.6250325295831777;-0.31415696848323144;0.6994171405337076
36.24758;1.1913441048890192;0.833197498983088;0.6993030907588152;0.4040750198711246;0.3391625081548012;1.2000329513681054;10.000110153074967;0.8335945742547587;1.0970384796459933;1.0970649135478683;0.6250339851972089;-0.31415696905272306;0.6994175727692117
36.25758;1.1913439292084818;0.8331976843206593;0.6993025142710527;0.4040750422427273;0.33916246754543283;1.200031055018716;10.000106311706443;0.8335943848188645;1.0970397758825077;1.0970634407063546;0.6250354373352786;-0.3141569696379434;0.6994180327853314
36.26758;1.1913446727300963;0.8331983256726078;0.6993017263041408;0.40407647618621473;0.33916337260207363;1.2000291716360114;10.00010289207208;0.8335941629033865;1.0970411125605573;1.0970620052026587;0.6250368810378647;-0.31415697023703565;0.6994185193351544
36.27758;1.1913443997129518;0.83319856098707;0.6993011400713733;0.4040764520458821;0.33916336481539267;1.2000273062392275;10.000099896545027;0.8335939071286699;1.0970424904184184;1.097060612169633;0.6250383115342574;-0.31415697084829197;0.6994190326122461
36.28758;1.1913440799602955;0.8331988183095994;0.6993005474503519;0.4040764036756412;0.33916337079018655;1.2000254646804742;10.00009733420253;0.8335936154150997;1.0970439097006286;1.097059267647835;0.6250397246045049;-0.3141579714703993;0.6994200231118265
36.29758;1.1913437176518022;0.833199095731112;0.6992999475459536;0.4040763308167761;0.3391633885784662;1.2000236525210874;10.000095223535599;0.8335932853940756;1.09704536929278;1.0970579775284335;0.6250411166733778;-0.3141579721023213;0.6994205948240612
36.30758;1.1913433196826588;0.833199392143297;0.6992993396168973;0.4040762335100923;0.3391634163847827;1.2000218738490052;10.000093585929092;0.8335929152606455;1.0970468661529567;1.0970567471607515;0.6250424846899367;-0.31415797274299273;0.6994211995284624
36.31758;1.1913428943834388;0.8331997072856984;0.6992987233255983;0.4040761118953596;0.33916345270890097;1.2000201309648497;10.00009243894573;0.8335925044115362;1.0970483948405438;1.097055581675302;0.6250438260181037;-0.3141579733912789;0.6994218402927824
36.32758;1.1913424500010725;0.833200040783041;0.6992980989411149;0.4040759662356269;0.33916349623299585;1.2000184253713881;10.000091800550404;0.8335920535324295;1.0970499479271563;1.0970544861392693;0.6250441387216842;-0.3141579740462034;0.6994216268071006
36.33758;1.1913419945215975;0.8332003912943324;0.6992974676004609;0.4040757970978061;0.339163545783253;1.2000167587492683;10.000091695076883;0.8335915645437402;1.0970515174203759;1.0970534656112478;0.6250454220339677;-0.3141579747071703;0.699422348604078
36.34758;1.1913415356582027;0.8332007563213426;0.6992968307729597;0.40407560554482147;0.3391636005871058;1.200015133086582;10.000092147205832;0.8335910401488036;1.0970530961073632;1.0970525256198946;0.6250466761977076;-0.3141579753739493;0.6994231135794626
36.35758;1.1913410804923392;0.8332011319576753;0.6992961890579791;0.40407539306925555;0.3391636604990937;1.2000135507628815;10.000093169340792;0.8335904830328751;1.097054677809423;1.0970516724029056;0.6250479017660373;-0.31415797604647944;0.6994239218003997
36.36758;1.1913406356222558;0.83320118117884;0.6992952633990781;0.40407644276977545;0.3391648014899871;1.2000120151025842;10.00009475682335;0.8335898953904697;1.0970562567928948;1.0970509121766288;0.6250490990990334;-0.31415797672466805;0.699424772278145
36.37758;1.191340207181892;0.8332015622073531;0.6992946100869473;0.40407619336146067;0.3391648728427958;1.2000105304927424;10.000096891187045;0.8335892788542376;1.0970578272067417;1.097050250165892;0.6250502679787155;-0.31415797740817025;0.6994256633837226
36.38758;1.1913398004682962;0.8332019376558418;0.6992939495522896;0.40407592831753614;0.33916495061886304;1.200009101772571;10.00009954166083;0.8335886347700163;1.0970593826041497;1.0970496905692582;0.6250514072867718;-0.31415797809621426;0.6994265931402406
36.39758;1.191339419846145;0.8332023022705569;0.699293280360024;0.40407565010396596;0.3391650349449816;1.2000077334219958;10.000102665188898;0.8335879645627825;1.0970609157503388;1.0970492368358733;0.6250525152532684;-0.31415797878769275;0.6994275592637332
36.40758;1.1913390688556422;0.8332026517035243;0.6992926009237949;0.4040753612620492;0.3391651256590534;1.2000064282576717;10.000106207888303;0.8335872700414481;1.0970624193978276;1.0970488912820173;0.6250535899656378;-0.31415897948134613;0.6994290085469389
36.41758;1.1913387506671418;0.8332029828820415;0.6992919104967418;0.40407506406754;0.3391652224940498;1.2000051861046002;10.000110106834605;0.8335865538057236;1.09706388759085;1.0970486547572984;0.6250546296472848;-0.314158980175646;0.6994300411780464
36.42758;1.1913384686837702;0.8332032936320033;0.6992912098475443;0.4040747606898883;0.33916532509758135;1.2000040040568989;10.000114294484872;0.8335858193005744;1.0970653161723047;1.0970485268005095;0.6250556331486883;-0.31415898086861416;0.6994311059636183
36.43758;1.1913382262685843;0.8332035822030641;0.6992905008739104;0.40407445327023034;0.3391654328994421;1.2000028784445218;10.000118701222242;0.8335850706432005;1.097066702193692;1.0970485057258714;0.62505660042586;-0.31415898155804833;0.6994322039649149
36.44758;1.1913380260713955;0.8332038472559169;0.6992897858596866;0.4040741435859828;0.3391655450352146;1.200001806678722;10.000123251406496;0.83358431274731;1.0970680433671276;1.097048588503767;0.6250575320878721;-0.3141589822419026;0.6994333370866486
36.45758;1.1913378703172235;0.8332040880316286;0.6992890670608393;0.40407383295535293;0.3391656604063712;1.2000007875176908;10.000127863201332;0.8335835511114463;1.0970693378369671;1.0970487709710228;0.6250584283860476;-0.3141589829184487;0.699434507045572
36.46758;1.1913377616635923;0.833204304301291;0.699288346532183;0.4040735226668156;0.3391657779036705;1.20000082009222;10.0001324596025;0.8335827912837687;1.0970705834301135;1.0970490484985327;0.6250592887137527;-0.31415898358634686;0.6994357144900573
36.47758;1.1913377031905166;0.8332041643428313;0.6992873477619983;0.4040744958167698;0.33916697228233217;1.199999902581741;10.000136979737395;0.8335820389691556;1.0970717771532192;1.0970494162249784;0.6250601118167368;-0.3141589842445981;0.6994369588558202
