time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
36.48758;1.1913376973330307;0.8332043325522477;0.6992866303544948;0.4040741914609813;0.339167091713638;1.1999990311509006;10.00014137884285;0.8335813003153052;1.097072916231979;1.0970498687297952;0.6250608962983701;-0.31415898489237115;0.6994382386208917
36.49758;1.1913377451574096;0.833204478729701;0.6992859186232039;0.40407389345452843;0.33916721151151324;1.1999982001640652;10.000145624166365;0.8335805813363765;1.0970739996108847;1.0970504002651082;0.6250616409644127;-0.31415898552900506;0.6994395517037737
36.50758;1.191338815081814;0.8332053682639888;0.699285286915203;0.40407375744988505;0.3391671845597712;1.1999974038273535;10.000149694378878;0.8335798870771083;1.0970750281364878;1.0970510054914213;0.6250623446823544;-0.31415898615403615;0.6994408960102271
36.51758;1.1913389713342033;0.8332054817634564;0.6992845953164367;0.40407347998653426;0.3391673054922812;1.199996637601727;10.000153577648812;0.833579221669144;1.0970760037817056;1.0970516797249765;0.6250630060274752;-0.3141589867669802;0.6994422696618886
36.52758;1.1913391816070498;0.8332055859730884;0.6992839177958906;0.4040732164187974;0.3391674273484607;1.1999958983540269;10.000157265553232;0.8335785888822979;1.0970769291904447;1.0970524187318407;0.6250636233808267;-0.3141599873671476;0.6994441196678699
36.53758;1.191339444157648;0.8332056843721237;0.6992832566530577;0.40407296867938275;0.3391675500640103;1.1999951837768519;10.000160742373012;0.8335779924572926;1.097077807521588;1.097053218263622;0.6250641956638444;-0.3141599879537102;0.6994455451966619
36.54758;1.1913397563328192;0.8332057786859821;0.6992826140991233;0.40407273823294493;0.3391676733120524;1.1999944916535943;10.000163974960364;0.8335774363967274;1.097078642116278;1.0970540729774905;0.6250647230919842;-0.3141599885258419;0.699446992826259
36.55758;1.1913401149466867;0.8332058693356399;0.6992819921221639;0.40407252606372446;0.3391677965752617;1.1999938192115325;10.000166914149089;0.8335769247514099;1.0970794362064422;1.0970549753258607;0.6250652070790427;-0.31415998908267995;0.6994484611273822
36.56758;1.1913405165783566;0.8332059560934364;0.6992813917020034;0.4040723327928072;0.3391679193948249;1.1999931631453997;10.000169505964898;0.8335764608823952;1.0970801928502694;1.0970559157928381;0.6250656495319016;-0.3141599896231418;0.6994499502553716
36.57758;1.1913409579169778;0.8332057063555685;0.6992805335061332;0.40407344046432886;0.33916911727388566;1.1999925209830093;10.000171701390174;0.8335760474009177;1.0970809150168057;1.0970568845463833;0.6250660525367465;-0.314159990145937;0.699451461634837
36.58758;1.191341435239347;0.8332057827850099;0.6992799722875029;0.40407328677161636;0.3391692392170777;1.1999918924614879;10.00017345582537;0.8335756863061021;1.0970816059993271;1.0970578730215548;0.6250664184298306;-0.31415999064986366;0.6994529971819902
36.59758;1.1913419439304556;0.8332058521812031;0.699279426542815;0.4040731535117717;0.33916936132531866;1.199991278816631;10.000174716170605;0.8335753782845379;1.097082269909369;1.0970588742417757;0.6250667497618735;-0.31415999113404686;0.6994545584153892
36.60758;1.1913424796461436;0.8332059128752115;0.699278893721822;0.40407304018113277;0.33916948431077015;1.1999906811010363;10.000175410278585;0.8335751223477321;1.097082911602339;1.0970598825338995;0.6250670491677286;-0.31415999159792046;0.6994561456136423
36.61758;1.1913430403485168;0.8332059627992193;0.6992783716681236;0.40407294539746097;0.33916960922313755;1.1999900997316106;10.000175453105834;0.8335749168436691;1.0970835362766695;1.0970608936326027;0.6250673191926878;-0.31415999204101147;0.6994577573908292
36.62758;1.191343627155728;0.833205999586831;0.6992778583469845;0.40407286723687635;0.3391697372180753;1.1999895350053387;10.000174760986773;0.8335747608021458;1.0970841487261456;1.097061904626728;0.6250675620875789;-0.3141599924626921;0.6994593907866561
36.63758;1.191344243352632;0.8332060205956683;0.6992773518999615;0.4040728038305125;0.3391698692420688;1.1999889875017586;10.00017326169745;0.8335746542229054;1.097084752068852;1.0970629139807724;0.6250677797119639;-0.3141599928622696;0.6994610414874161
36.64758;1.1913448928190806;0.8332060227973844;0.6992768510390154;0.40407275412827065;0.3391700060813805;1.1999884579606561;10.000170899124871;0.8335745971760318;1.0970853471008777;1.0970639222360647;0.6250679734869955;-0.3141599932394365;0.6994627040884437
36.65758;1.1913455791602585;0.8332060024156308;0.6992763552024545;0.40407271828713065;0.3391701485849475;1.1999879467438304;10.00016763610597;0.8335745888337266;1.0970859321412862;1.097064931745818;0.6250681441846797;-0.31416099359452354;0.6994648219069527
36.66758;1.19134630505139;0.833205954736664;0.6992758638783902;0.40407269731682743;0.3391702977186143;1.1999874534504908;10.000163457793542;0.8335746273336622;1.0970865025410272;1.0970659450549187;0.6250682917148945;-0.31416099392830354;0.6994664914366007
36.67758;1.1913470710908969;0.8332058745731892;0.6992753761120325;0.40407269251698047;0.33917045433757886;1.199986976919157;10.00015837086973;0.8335747099868996;1.0970870511429969;1.0970669643023556;0.6250684151628354;-0.314160994241677;0.6994681569525796
36.68758;1.191347875217524;0.8332057570786608;0.6992748909328423;0.4040727051070837;0.33917061889144795;1.1999865156510272;10.000152396172842;0.8335748331815708;1.0970875697682574;1.0970679922582578;0.6250685129813065;-0.31416099453553864;0.6994698133572497
36.69758;1.1913487132066447;0.8332052666598627;0.6992741291986301;0.4040740173896647;0.3391718670647577;1.1999860691645303;10.000145561218812;0.833574992346214;1.0970880500172098;1.0970690329760873;0.6250685833275668;-0.3141609948107483;0.6994714553412514
36.70758;1.1913495793217637;0.8332050649130824;0.699273647947956;0.40407406669992463;0.3391720475036371;1.1999856397191764;10.000137896359604;0.8335751821786139;1.097088483538708;1.0970700912277849;0.6250686247379619;-0.3141609950679711;0.6994730782745623
36.71758;1.191350467098263;0.8332048190093698;0.6992731689414136;0.4040741343324003;0.3391722356601139;1.1999862322872994;10.000129433991077;0.8335753964649597;1.0970888624933204;1.0970711717351478;0.6250686367828626;-0.3141609953074055;0.6994746786494195
36.72758;1.1913513706201808;0.8332045285658;0.6992726926296714;0.4040742196808215;0.33917243143141373;1.1999858525644775;10.000120209393717;0.8335756277576353;1.0970891798057474;1.097072278586425;0.6250686198868445;-0.3141609955286811;0.6994762536127732
36.73758;1.1913522857618872;0.8332041934696914;0.6992722191367319;0.4040743218099457;0.3391726351135107;1.1999855053929016;10.000110260999456;0.833575868018425;1.0970894292283206;1.0970734148864003;0.6250685745927264;-0.31416099573102285;0.699477800299829
36.74758;1.1913532105165945;0.8332038138651255;0.6992717478198878;0.40407443959390216;0.3391728476798619;1.1999851944230469;10.000099630172276;0.8335761096778382;1.097089605625512;1.0970745827956094;0.625068501187555;-0.3141609959134671;0.6994793157548819
36.75758;1.1913551124136037;0.8332041520932302;0.6992713484425503;0.40407472482282164;0.3391729236525808;1.1999849221950996;10.000088360275736;0.8335763461699895;1.0970897051488586;1.097075783347577;0.6250683996189841;-0.3141609960749952;0.6994807973672538
36.76758;1.1913560557474319;0.8332036846387677;0.6992708761236888;0.40407487026299627;0.33917315943880694;1.1999846904593534;10.000076498462155;0.8335765720791292;1.0970897247637144;1.0970770159778578;0.6250682696533361;-0.3141609962146395;0.699482243141742
36.77758;1.191357009616563;0.8332031745911169;0.6992704003183178;0.4040750279735045;0.339173409736465;1.1999845001997673;10.000064101719914;0.8335767829088923;1.0970896613101524;1.0970782788473792;0.6250681114746905;-0.31416099633157923;0.6994836514330978
36.78758;1.1913579748616023;0.8332026232580019;0.6992699194542404;0.4040751971711221;0.339173675757697;1.1999843511120818;10.000051237763884;0.8335769746593483;1.0970895109745888;1.0970795699411573;0.6250679259120006;-0.31416199642518966;0.6994854697256819
36.79758;1.1913589518514054;0.8332020315803039;0.6992694323540593;0.4040753772407284;0.33917395799825734;1.19998424146816;10.000037981499005;0.833577143518853;1.097089269982641;1.0970808874793474;0.6250667138982862;-0.31416199649508003;0.6994859049714219
36.80758;1.1913599415734923;0.8332010678272345;0.6992686599674074;0.4040768491460804;0.3391753320837702;1.1999841688737845;10.000024413730987;0.8335772856532493;1.097088935825596;1.097082229554784;0.6250664761355088;-0.31416199654115967;0.699487192330343
36.81758;1.1913609469915378;0.8332003949856219;0.6992681594912051;0.4040770494939559;0.33917564662526567;1.1999841315407418;10.000010616943701;0.8335773971981981;1.0970885074743406;1.0970835943359005;0.6250662132749388;-0.31416199656365956;0.6994884372844682
36.82758;1.1913619730093794;0.8331996800333769;0.6992676522492176;0.4040772596274405;0.3391759772336248;1.1999841288667614;9.99999666795487;0.8335774744063216;1.097087984952371;1.0970849808832763;0.6250659259231618;-0.3141619965630022;0.6994896383646902
36.83758;1.1913630245280848;0.8331989226953366;0.6992671374665099;0.4040774798871042;0.3391763241121103;1.1999841606440595;9.99998263340577;0.833577513893804;1.0970873693393306;1.0970863893175056;0.6250656143629499;-0.3141619965395933;0.6994907943256431
36.84758;1.1913641046450094;0.8331981241778843;0.6992666138159874;0.4040777110003673;0.3391766876990981;1.1999842262365024;9.999968566333568;0.8335775129592478;1.0970866626124718;1.0970878198814962;0.6250652785321682;-0.3141619964936835;0.6994919044711493
36.85758;1.1913652148940974;0.833197286683163;0.6992660798447438;0.4040779540213596;0.33917706873976994;1.1999843250972615;9.999954503884762;0.8335774695434909;1.0970858668874097;1.0970892717371357;0.625064918549245;-0.31416199642521586;0.6994929681814518
36.86758;1.1913663559197574;0.833196412867382;0.6992655340166657;0.40407821026121415;0.33917746831809376;1.1999844578062273;9.999940470351287;0.8335773817233305;1.0970849837764365;1.0970907423589873;0.625064535303019;-0.31416199633369196;0.6994939844998309
36.87758;1.1913675270475466;0.8331955059347909;0.6992649742908474;0.40407848104530164;0.3391778876612974;1.199984626020638;9.999926482690968;0.8335772471765027;1.0970840140301217;1.0970922280220827;0.6250641304358439;-0.3141619962182368;0.6994949520055644
36.88758;1.1913687260574788;0.8331945697571126;0.6992643981829584;0.40407876746429433;0.33917832784350394;1.1999848317313493;9.999912554482272;0.8335770627818869;1.0970829569363234;1.0970937252688986;0.625063705991743;-0.31416199607771333;0.6994958688789505
36.89758;1.1913699499444756;0.8331936080090949;0.6992638038672553;0.40407907018225836;0.3391787897164328;1.1999850770071336;9.99989869605448;0.833576824312842;1.0970818101490503;1.0970952320606808;0.625063264468094;-0.3141619959108479;0.699496733455781
36.90758;1.1913711960753335;0.8331926228010279;0.6992631914362063;0.40407938934969834;0.3391792740302066;1.1999853638193192;9.999884913511783;0.8335765263913413;1.097080570908319;1.0970967475881006;0.625062809042456;-0.3141619957165266;0.6994975450276795
36.91758;1.1913724627126137;0.8331916142423702;0.6992625627342093;0.4040797247344777;0.3391797813716683;1.1999856934553224;9.999871216628238;0.833576162860946;1.0970792374267606;1.0970982713115909;0.6250623433401945;-0.31416299549401727;0.6994987531472504
36.92758;1.191373747814386;0.83319024892924;0.6992616411195341;0.40408135739885365;0.33918138752592886;1.1999860662439783;9.999857633180863;0.8335757274374419;1.097077809272237;1.0970998024602874;0.6250618710309661;-0.31416299524297325;0.6994994606608256
36.93758;1.1913750475143743;0.8331891878737265;0.6992609845291665;0.4040817238100306;0.339181940838575;1.1999864819495045;9.999844213696825;0.8335752142188718;1.097076287453035;1.0971013403684082;0.6250613956613914;-0.314162994963598;0.6995001178033883
36.94758;1.1913763562413247;0.8331880958075851;0.6992603144421468;0.40408210474158074;0.33918251596634236;1.1999869402762846;9.99983101775074;0.8335746178112657;1.09707467449169;1.097102884828512;0.625060920509417;-0.3141629946570306;0.6995007255548248
36.95758;1.191377667344266;0.8331869692984663;0.6992596311605178;0.404082499670276;0.3391831114102452;1.1999874413514469;9.999818088614113;0.8335739332222175;1.0970729743420813;1.0971044360920985;0.6250604483954819;-0.3141629943254238;0.6995012849434458
36.96758;1.191378973289635;0.8331858052964191;0.6992589357263443;0.40408290844735106;0.3391837252189886;1.1999879861067149;9.999805435300557;0.8335731555357326;1.097071192185005;1.0971059950715045;0.6250599814799153;-0.3141629939714752;0.6995017978414965
36.97758;1.1913802662379782;0.8331846018937844;0.6992582296593269;0.4040833311385939;0.33918435505641575;1.199989576316778;9.99979303703973;0.8335722794750454;1.097069333635177;1.0971075640529813;0.625059520983102;-0.3141629935978866;0.6995022679502172
36.98758;1.1913815383765538;0.8331833591242759;0.6992575141887921;0.40408376786306566;0.33918499812433617;1.1999902145320938;9.999780860524448;0.8335712994046514;1.0970674037276837;1.097109147440728;0.6250590672932919;-0.31416299320732555;0.6995027008199424
36.99758;1.1913827812980406;0.833182078986248;0.6992567897421994;0.40408421878424805;0.33918565107147264;1.1999909036100236;9.999768869252062;0.8335702099319686;1.0970654068224612;1.0971107510549174;0.6250586206672027;-0.31416299280273274;0.6995031028477761
37.00758;1.191383985483099;0.8331807645089607;0.6992560566294395;0.4040846842365142;0.3391863101865648;1.1999916460754383;9.999757022896027;0.833569006637383;1.0970633470422406;1.09711237987277;0.625058181684335;-0.31416299238728146;0.6995034802705575
37.01758;1.1913861085417061;0.8331801807883723;0.699255387515804;0.4040853178938048;0.3391868247206325;1.1999924441968965;9.999745276730257;0.8335676863215137;1.097061227899742;1.097114036268426;0.6250577511248314;-0.3141629919639;0.6995038384260895
37.02758;1.1913872037602542;0.8331788069369371;0.6992546419649432;0.4040858144940537;0.33918748607580285;1.1999932999082579;9.999733586416703;0.8335662467191218;1.0970590515936187;1.0971157200006003;0.6250573297745969;-0.3141629915349931;0.6995041812912832
37.03758;1.1913882295113096;0.8331774087782751;0.6992538941419142;0.4040863277416365;0.33918814514884843;1.1999942139186053;9.999721912074216;0.8335646862837175;1.097056819492761;1.0971174295164232;0.625056918244885;-0.31416299110256074;0.6995045117451802
37.04758;1.1913891772457543;0.833175658435983;0.6992528682565825;0.4040881395742427;0.33918987671708556;1.1999951850091504;9.999710213960293;0.8335630043510381;1.097054533357293;1.0971191630472457;0.6250565170573504;-0.3141629906683999;0.6995048322582192
37.05758;1.1913900394128765;0.8331742233274025;0.6992521237039232;0.40408868726365954;0.33919052963957047;1.1999962101074717;9.999698448635465;0.8335612014262715;1.0970521959942774;1.0971209190634315;0.6250561271756466;-0.31416399023432784;0.6995055945377243
37.06758;1.1913908103015745;0.8331727751398964;0.6992513834054951;0.4040892522835902;0.33919118021777817;1.1999972849644471;9.999686573605121;0.8335592791551668;1.0970498111267701;1.0971226974926787;0.6250557499555108;-0.3141639898024787;0.6995059037348236
37.07758;1.1913914869961597;0.8331713177166129;0.6992506482893616;0.40408983444268326;0.33919182928049796;1.1999984050831671;9.999674556089124;0.8335572401685964;1.0970473826923475;1.0971245010700992;0.6250553859906776;-0.3141639893754135;0.6995062136746694
37.08758;1.191392069002386;0.8331698547420953;0.6992499187444535;0.4040904333518849;0.3391924774980945;1.199999566401307;9.9996623799884;0.8335550885296431;1.0970449143188106;1.097126334456043;0.6250550341491748;-0.31416398895581577;0.699506530024539
37.09758;1.191392557222069;0.8331683889051883;0.699249194488011;0.40409104840681975;0.33919312505540783;1.200000765346978;9.999650043492277;0.8335528301831702;1.097042409744963;1.0971282014498056;0.6250546919324205;-0.31416398854611344;0.6995068584731897
37.10758;1.191392953429003;0.8331669216146758;0.6992484746735954;0.40409167876647095;0.3391937713796202;1.2000019982833554;9.999637552770846;0.8335504721491248;1.0970398735821074;1.0971301031458;0.6250543565532215;-0.31416398814841884;0.6995072044431265
37.11758;1.1913932600079096;0.8331654535126488;0.6992477578168903;0.40409232328877426;0.3391944152157274;1.2000032606940674;9.99962492939278;0.8335480213274403;1.097037311430453;1.0971320383288818;0.6250540255405644;-0.3141639877645516;0.6995075729838868
37.12758;1.1913934789063498;0.8331639851443039;0.6992470414756147;0.4040929806537252;0.33919505511002734;1.2000045469368688;9.99961222698368;0.8335454844614741;1.0970347293592768;1.0971340040851612;0.625053696624212;-0.3141639873958487;0.6995079683421738
37.13758;1.1913936101153373;0.8331625176370429;0.6992463225010196;0.40409364957099336;0.3391956899714175;1.200005850859538;9.999599530613402;0.8335428687269868;1.0970321331100557;1.0971359949888864;0.6250533674372453;-0.31416398704292575;0.6995083942610588
37.14758;1.1913936516409622;0.8331610535228432;0.6992455980410339;0.404094328793994;0.3391963191780638;1.2000071665693495;9.999586936575943;0.8335401819395727;1.0970295274194932;1.0971380025349693;0.6250530354067512;-0.31416398670577683;0.6995088545301809
37.15758;1.1913936005556207;0.8331595968657486;0.6992448663353585;0.4040950171479745;0.33919694203321693;1.2000084887448237;9.999574538891721;0.8335374323687993;1.0970269162215418;1.097140016422042;0.6250526977893615;-0.3141639863842242;0.6995093524108309
37.16758;1.1913934530370758;0.8331578207303495;0.6992438483116961;0.4040969950525459;0.3391986327502401;1.2000098121945963;9.999562425594172;0.8335346284334707;1.097024303636368;1.097142026459512;0.6250523518943844;-0.3141639860781752;0.6995098899077521
37.17758;1.1913932045375049;0.8331563944167307;0.6992431017655439;0.4040976983719284;0.33919923791353623;1.200011131484916;9.999550671733164;0.833531778862431;1.0970216943593094;1.0971440233604486;0.6250519954047659;-0.31416398578749355;0.6995104680301684
37.18758;1.1913928513765426;0.8331549921450816;0.6992423497321519;0.4040984070461289;0.3391998307653107;1.2000124414865574;9.999539335930764;0.8335288933401949;1.0970190928010142;1.0971459988155534;0.625051626217863;-0.3141639855118906;0.699511087395932
37.19758;1.191392391943174;0.833153620280471;0.6992415947256341;0.404099119301084;0.33920040917625527;1.2000137373620674;9.999528463588677;0.8335259823450539;1.0970165021123552;1.0971479459409097;0.6250512417912647;-0.314163985251032;0.6995117486141562
37.20758;1.1913918266721018;0.833152285268889;0.6992408400807849;0.40409983337188293;0.3392009711079151;1.2000150133623015;9.99951808997913;0.8335230558246681;1.0970139243407853;1.0971498593560753;0.6250508389364217;-0.3141649850046478;0.6995129014959616
37.21758;1.191391157993159;0.8331509934518848;0.6992400890816158;0.4041005475980445;0.3392015140725222;1.200016262824301;9.999508245898332;0.8335201223391335;1.0970113614294115;1.09715173465518;0.6250504143617427;-0.3141649847725139;0.6995136483051037
37.22758;1.191390390497846;0.8331497503865245;0.699239344083272;0.40410126039019384;0.33920203498182333;1.2000174795902774;9.999498964819718;0.8335171897349813;1.0970088158424642;1.0971535683481137;0.625049965175484;-0.3141649845544156;0.699514437970488
37.23758;1.191389530817299;0.8331485601492807;0.6992386065240943;0.4041019700278788;0.3392025306395834;1.2000186581999304;9.999490280243542;0.8335142664044853;1.0970062900479054;1.0971553575168542;0.6250494891272246;-0.31416498435007834;0.6995152693355982
37.24758;1.1913885871722583;0.8331474255277671;0.6992378771224917;0.40410267452024407;0.3392029983391125;1.2000197929615606;9.999482212016533;0.8335113617380374;1.097003785501614;1.0971570989958193;0.6250489847224499;-0.3141649841589927;0.6995161404401603
37.25758;1.1913875686884525;0.8331463487017161;0.6992371556863777;0.4041033716636878;0.33920343594282387;1.2000218777737197;9.999474757472218;0.8335084855249956;1.0970013027798304;1.0971587897518662;0.625048450948106;-0.31416498398034814;0.6995170493033425
37.26758;1.191386484868616;0.833145331342381;0.6992364408643301;0.40410405894849;0.3392038415208256;1.200022906788357;9.999467900232066;0.8335056471609915;1.0969988429931201;1.0971604278893166;0.6250478870400678;-0.31416498381332564;0.699517994634498
37.27758;1.1913850944207915;0.8331445272724363;0.6992360060813232;0.4041039714863721;0.3392036449819812;1.200023875134333;9.999461628595567;0.8335028553170936;1.0969964086937694;1.0971620123407189;0.6250472927670608;-0.31416498365747564;0.6995189757091448
37.28758;1.1913839072445327;0.8331436300018575;0.6992352984036517;0.4041046306251068;0.3392039813900105;1.200024779087394;9.999455944559774;0.8335001177973909;1.0969940033807788;1.0971635414362915;0.6250466686842079;-0.31416498351270533;0.6995199915203151
37.29758;1.191383647730076;0.8331432212216254;0.6992343864167955;0.40410670683345806;0.33920521024248657;1.200025616008964;9.999450859952312;0.8334974414354738;1.0969916304958798;1.0971650120538323;0.6250460158012208;-0.314164983378961;0.6995210402070384
37.30758;1.1913823855337253;0.8331424391810492;0.6992336866737733;0.4041073298524711;0.3392054744895042;1.2000263845345862;9.999446393300044;0.8334948321690294;1.0969892928110352;1.097166419994496;0.625045335046488;-0.31416498325610404;0.6995221192654018
37.31758;1.1913810931907307;0.8331417140226569;0.6992329956003598;0.40410793358051816;0.3392057028500405;1.2000270842795417;9.999442573804227;0.833492295026185;1.0969869920543514;1.097167760724342;0.6250436272984876;-0.314164983143991;0.6995223324196971
37.32758;1.1913797737626328;0.8331410471607986;0.6992323178281807;0.404108518075197;0.33920589598453105;1.2000277155164596;9.999439442296845;0.8334898341962613;1.0969847286187198;1.0971690298425838;0.625042893875471;-0.3141649830423847;0.6995234635598507
37.33758;1.191378429372035;0.8331404400471257;0.6992316585999696;0.4041090838574642;0.3392060550033485;1.2000282799514;9.99943704091726;0.8334874534531284;1.0969825020472614;1.0971702234163339;0.6250421367782161;-0.31416498295076234;0.6995246156816816
37.34758;1.1913770617594412;0.8331398933125398;0.6992310232367456;0.4041096313026018;0.339206181246014;1.2000287811537174;9.999435399433153;0.8334851562442074;1.096980312283232;1.0971713385243256;0.6250413585361629;-0.3141649828683656;0.699525784689616
37.35758;1.1913756721913202;0.8331394073258221;0.6992304169874266;0.4041101604735343;0.3392062758918632;1.2000292238538497;9.999434529296446;0.8334829455933664;1.096978160442014;1.0971723740224661;0.6250405620340618;-0.3141659827944482;0.6995274154548481
37.36758;1.1913742609786864;0.8331389828375606;0.6992298452088623;0.404110671559212;0.3392063397430525;1.200029613555498;9.999434427901285;0.8334808247247448;1.0969760486619724;1.0971733308378582;0.6250397505915503;-0.31416598272844326;0.6995286058181676
37.37758;1.191372827968469;0.8331386206661383;0.6992293132342666;0.40411116520134566;0.3392063732757698;1.200029956468874;9.999435088036147;0.8334787973740317;1.0969739796265008;1.0971742112024576;0.6250389279517791;-0.31416598266991724;0.6995298010700691
37.38758;1.1913713738706082;0.8331383209399834;0.6992288259053208;0.40411164232477986;0.3392063766997184;1.200030259095281;9.999436503682697;0.8334768666685101;1.096971955875887;1.0971750173115489;0.6250380977577344;-0.31416598261848133;0.6995309972308495
37.39758;1.191369900345795;0.8331380828355563;0.699228387279169;0.40411210382399554;0.3392063499226878;1.2000305278365393;9.999438670949374;0.8334750339828266;1.0969699789260188;1.0971757506118978;0.6250372630490171;-0.3141659825739419;0.6995321906826636
37.40758;1.1913684089987024;0.8331379050298565;0.6992280007983365;0.40411255068216967;0.33920629275751135;1.2000307685418081;9.99944159018652;0.8334732990366416;1.0969680491298914;1.0971764122040109;0.625036426417327;-0.3141659825365287;0.6995333789394008
37.41758;1.1913669010575496;0.8331377860603262;0.6992276696982819;0.4041129843292565;0.33920620546316355;1.200030985562699;9.999445266135888;0.833471660609389;1.0969661665759545;1.0971770034355204;0.6250355905120372;-0.3141659825068281;0.6995345606610003
37.42758;1.1913653778986397;0.8331373920008148;0.6992271186887945;0.4041146880062018;0.3392071646863258;1.2000311810862907;9.999449698400964;0.8334701173305722;1.0969643315179225;1.0971775260839784;0.6250347583017068;-0.314165982485522;0.699535734870546
37.43758;1.1913638415875467;0.8331373837518742;0.6992269082195096;0.4041151003433681;0.3392070207054511;1.2000313554092548;9.999454871185376;0.8334686684621574;1.096962543893704;1.0971779823412908;0.6250339328316676;-0.3141659824732571;0.6995369001471299
37.44758;1.1913622947631197;0.8331374269163917;0.6992267629753681;0.4041155038735804;0.3392068508423903;1.200031507573454;9.999460757195783;0.8334673143414031;1.0969608032506926;1.0971783744699397;0.6250331168043421;-0.31416598247064154;0.6995380544221932
37.45758;1.1913607403175788;0.8331375199960317;0.6992266858703676;0.40411589898993855;0.33920665688333246;1.200031636185533;9.999467330386306;0.8334660563183741;1.096959108928265;1.0971787042154597;0.6250323125593151;-0.3141659824782608;0.6995391952157493
37.46758;1.1913591818660239;0.833137661151958;0.6992266788314084;0.4041162856236029;0.33920644048459825;1.2000317401349772;9.999474570812946;0.8334648961047726;1.096957460018494;1.0971789725228536;0.6250315223869544;-0.31416598249673305;0.6995403197398965
37.47758;1.1913576242808996;0.8331378474320079;0.6992267423201448;0.4041166636284104;0.33920620278067565;1.200031818645616;9.999482456598699;0.8334638348151487;1.0969558561855544;1.0971791798243133;0.6250307486208857;-0.31416598252668304;0.6995414249051481
37.48758;1.1913560730441952;0.8331380759396841;0.6992268757690643;0.40411703296622514;0.339205944252136;1.2000318713249811;9.99949095591725;0.8334628726539886;1.0969542990055285;1.0971793263994007;0.6250299932791149;-0.31416598256860157;0.6995425077457228
37.49758;1.1913545329463404;0.8331383445281065;0.6992270784931174;0.4041173936823178;0.33920566485009834;1.2000318983780836;9.999500030819345;0.8334620095097081;1.096952792114873;1.0971794122139709;0.6250292576133337;-0.31416598262275547;0.6995435660559237
37.50758;1.1913530074112926;0.8331386512131777;0.6992273501046736;0.4041177457775459;0.33920536421544234;1.2000319003586513;9.999509644367473;0.8334612453173733;1.0969513399406585;1.0971794366964873;0.6250285421397163;-0.3141669826890548;0.699545047952142
37.51758;1.1913514987604028;0.8331389936527135;0.6992276902941196;0.4041180889881056;0.3392050420750879;1.200031878181861;9.999519763875098;0.8334605796396188;1.0969499459835883;1.097179398925123;0.625027847110791;-0.3141669827668819;0.6995460555961237
37.52758;1.1913500090017752;0.8331393691981266;0.6992280985069609;0.4041184226873568;0.3392046986031891;1.2000318338624907;9.999530365043785;0.8334600114724084;1.096948612054802;1.0971792979482513;0.6250271727576053;-0.31416698285519773;0.6995470393145153
37.53758;1.1913485405557094;0.8331397751529573;0.6992285738048447;0.4041187460656651;0.3392043343856878;1.200031770596906;9.999541434120733;0.8334595394932794;1.09694733905596;1.0971791333499537;0.6250265193253269;-0.3141669829528597;0.69954800015403
37.54758;1.1913470960867167;0.8331402090354664;0.6992291149064334;0.4041190583888742;0.3392039501988055;1.200031691583708;9.999552962909053;0.8334591619892168;1.0969461282225978;1.097178906230423;0.6250258873943564;-0.3141669830587265;0.6995489387999594
37.55758;1.1913456776911846;0.8331403372265667;0.6992294418840413;0.4041206407053784;0.3392046225574508;1.2000325989061007;9.999564938620495;0.8334588766262325;1.0969449817706345;1.0971786200987819;0.6250252782834108;-0.31416698317154945;0.6995498558495344
37.56758;1.1913442867249542;0.8331408228163795;0.6992301105630379;0.4041209302703336;0.33920420119899886;1.2000324935802442;9.999577334592184;0.8334586803670182;1.0969439026440646;1.0971782812240516;0.6250246943164682;-0.314166983290001;0.6995507516144273
37.57758;1.1913429243513212;0.8331413334860623;0.6992308407983642;0.4041212097105771;0.3392037628292053;1.2000323766616334;9.999590108733765;0.8334585693309039;1.0969428940960704;1.097177897998206;0.625024138942075;-0.3141669834128438;0.699551625933265
37.58758;1.1913415920107187;0.8331418678514908;0.6992316305570454;0.40412148090332606;0.3392033087573433;1.200032250134124;9.999603209298048;0.833458538506532;1.0969419598427512;1.0971774791656972;0.6250236164405881;-0.3141669835390203;0.6995524781856819
37.59758;1.1913412598548139;0.8331431857229861;0.6992325489678992;0.40412189890850175;0.33920269357248034;1.2000321163914331;9.999616579418364;0.8334585816197747;1.0969411035404624;1.0971770322861167;0.6250231312263755;-0.31416698366766516;0.699553307128696
37.60758;1.1913399949538004;0.8331437610526358;0.6992334509460367;0.40412215946442187;0.33920221381611254;1.2000319772674897;9.99963015698497;0.8334586915838645;1.096940327255458;1.097176563675655;0.6250226874528488;-0.3141669837981416;0.6995541111919268
37.61758;1.191338769445007;0.8331443547336873;0.699234405382811;0.4041224172825567;0.33920172469342674;1.2000318341399911;9.999643877339238;0.8334588611381755;1.096939630896934;1.0971760790507852;0.6250222893733568;-0.31416698393012643;0.6995548892353873
37.62758;1.1913375871358476;0.8331449660961991;0.6992354093592541;0.40412267398062873;0.33920122839563016;1.2000316889347098;9.999657682890044;0.8334590831873278;1.096939013149179;1.097175583944846;0.6250219415080327;-0.31416698406371935;0.6995556406996949
37.63758;1.191336450952984;0.8331455942267819;0.6992364591039616;0.4041229309412304;0.33920072675598323;1.20003154480127;9.99967153224758;0.8334593509769073;1.0969384728126377;1.0971750838150858;0.625021647859635;-0.31416698419929057;0.6995563651625246
37.64758;1.1913353640558648;0.8331462376427019;0.6992375499867588;0.4041231891726202;0.33920022120553395;1.200031405557447;9.999685398607806;0.8334596578926201;1.0969380097456285;1.097174583743712;0.6250214112574394;-0.31416698433704066;0.6995570620158534
37.65758;1.1913343311071414;0.8331468946068926;0.6992386772590933;0.404123449462626;0.33919971289692324;1.2000312746312831;9.999699256697284;0.83345999689359;1.0969376248760818;1.0971740881164158;0.6250212337222172;-0.3141669844769354;0.6995577305147088
37.66758;1.1913333571549674;0.8331475632020244;0.69923983688968;0.40412371250074003;0.3391992028720757;1.200031154710623;9.999713070014216;0.8334603604070739;1.096937319263766;1.0971736008119788;0.6250211167511909;-0.31416798461910794;0.699558819099248
37.67758;1.1913324455093777;0.8331482405024223;0.6992410257325533;0.4041239787766113;0.3391986919870509;1.2000310478495348;9.999726789733984;0.8334607409626338;1.0969370932687752;1.097173125437161;0.6250210606155733;-0.3141679847640636;0.699559428859248
37.68758;1.1913315973532337;0.8331489220963229;0.6992422411288367;0.40412424866952174;0.33919818069239804;1.2000309556448132;9.999740363147474;0.8334611319596291;1.0969369470193133;1.0971726649133888;0.6250210639552882;-0.3141679849125533;0.6995600080703392
37.69758;1.191330812174073;0.8331492708185217;0.6992432019929247;0.40412580414912136;0.33919874481088286;1.2000308795731416;9.999753742182534;0.8334615283357518;1.0969368816413099;1.0971722206313974;0.6250211246464301;-0.3141679850653523;0.6995605557626234
37.70758;1.1913300879916648;0.8331499450804535;0.6992444628871218;0.4041260828199994;0.33919823352009637;1.2000308209073443;9.99976688921873;0.8334619269888881;1.096936899994097;1.0971717919829096;0.6250212406357523;-0.3141679852230707;0.6995610706838321
37.71758;1.1913294221460757;0.8331506082322035;0.6992457424661164;0.40412636681133984;0.3391977232919988;1.2000307798004919;9.999779780384442;0.8334623261958839;1.0969370068751896;1.0971713769481577;0.6250214096770011;-0.314167985386156;0.6995615511583784
37.72758;1.1913288122712327;0.8331512563717336;0.6992470376995792;0.4041266569123274;0.33919721524559027;1.2000307542702193;9.999792406721513;0.8334627246629247;1.0969372085818758;1.0971709734550514;0.625021628792201;-0.3141679855550664;0.6995619953326057
37.73758;1.1913282565094214;0.8331518860962652;0.6992483450562227;0.4041269538656316;0.3391967106817438;1.2000307397092356;9.999804774478747;0.8334631216669348;1.096937511392189;1.0971705804661471;0.6250218943867425;-0.31416798573046706;0.699562401610939
37.74758;1.1913277530196698;0.8331524940345864;0.6992496601287229;0.40412725816052436;0.33919621109800097;1.2000307290373395;9.999816905059282;0.8334635176115944;1.0969379202256244;1.0971701981779585;0.6250222028308748;-0.3141679859133793;0.6995627691412222
37.75758;1.1913272994922621;0.8331530765492104;0.6992509778072233;0.40412756991890225;0.3391957181317432;1.2000307137215722;9.999828836562466;0.8334639140317561;1.0969384387359236;1.0971698274417543;0.6250225509670515;-0.3141679861051912;0.6995630980700899
37.76758;1.1913268931376206;0.8331536294057615;0.699252292906446;0.40412788885125517;0.339195233432242;1.2000306849501918;9.999840623118248;0.8334643131607377;1.0969390698425043;1.0971694691849578;0.6250229362878564;-0.31416798630742043;0.6995633894188399
37.77758;1.191326530924432;0.8331541480994035;0.6992536008193073;0.4041282144720479;0.33919475847204955;1.2000306340518807;9.999852329325295;0.8334647171642363;1.096939815891919;1.097169123984727;0.6250233568419993;-0.3141679865212244;0.6995636448123134
37.78758;1.19132620973067;0.8331546288324014;0.6992548979366927;0.4041285463680612;0.33919429429463155;1.2000305531330215;9.999864024660562;0.8334651279834833;1.096940678845676;1.097168791261314;0.6250238112830527;-0.314167986747094;0.6995638662199253
37.79758;1.1913259266337517;0.8331550686595562;0.6992561813836251;0.404128884192927;0.339193841497757;1.2000304364525975;9.999875775165796;0.8334655481601196;1.0969416605716935;1.0971684688612633;0.6250242989882167;-0.3141679869850934;0.6995640557453534
37.80758;1.1913256795083194;0.8331554648293945;0.6992574483998512;0.40412922760167763;0.3391934005516338;1.2000302809704944;9.999887632682922;0.8334659811298045;1.0969427631590258;1.097168153584356;0.625024819777096;-0.314167987235098;0.6995642151869195
37.81758;1.1913254667974384;0.8331558148611604;0.699258696235091;0.40412957639320607;0.33919297205906573;1.2000300855904653;9.999899632751736;0.8334664305357248;1.0969439890078212;1.097167841562978;0.6250253737301333;-0.31416798749669417;0.6995643453876494
37.82758;1.1913252860812218;0.833156117298593;0.6992599224313714;0.4041299307311011;0.3391925567628938;1.2000298502462885;9.999911800654033;0.8334668995160697;1.0969453403155622;1.097167528498484;0.6250259613422819;-0.31416798776934396;0.6995644460574333
37.83758;1.1913251333628925;0.8331563719601931;0.699261124983441;0.4041302911470879;0.3391921553715064;1.200029575263012;9.999924155535162;0.8334673901683843;1.0969468183177244;1.0971672107221973;0.625026583337743;-0.31416898805281745;0.6995649651559789
37.84758;1.1913250037192524;0.8331562480547409;0.6992620239890368;0.4041319398184185;0.339192844046426;1.2000292605091696;9.999936711594367;0.8334679032669798;1.0969484226796478;1.0971668860058685;0.6250272403763052;-0.3141689883472484;0.6995650024519715
37.85758;1.1913248918091295;0.8331564120763525;0.6992631761240485;0.40413231464370913;0.3391924720774385;1.2000289046647814;9.999949479822353;0.8334684385165638;1.0969501508410548;1.0971665531351578;0.6250279331763452;-0.3141689886529251;0.6995650041308711
37.86758;1.1913247917965586;0.8331565365789056;0.699264303039744;0.40413269833077564;0.3391921158111875;1.2000285056867162;9.999962466545098;0.8334689950564008;1.0969519974047601;1.0971662114617091;0.6250286627801696;-0.3141689889702258;0.6995649665762448
37.87758;1.1913246977383818;0.8331566269497744;0.6992654055333677;0.4041330924296763;0.33919177591027005;1.200028061381473;9.999975669202632;0.8334695717831581;1.0969539540894706;1.097165861235957;0.6250294305298897;-0.3141689892996216;0.6995648859807483
37.88758;1.1913246049397723;0.8331566884901946;0.6992664854928978;0.4041334985364749;0.33919145267119144;1.200028568988797;9.999989079569012;0.8334701672669299;1.096956010749813;1.0971655041339532;0.625030237701365;-0.31416898964159257;0.6995647588884641
37.89758;1.1913245111929638;0.8331567255955198;0.6992675463081774;0.4041339180960576;0.33919114624294416;1.2000280255970828;10.000002691726086;0.8334707794445054;1.0969581570874287;1.0971651428933726;0.625031085135947;-0.31416898999654236;0.6995645827405997
37.90758;1.1913244165666568;0.8331567415746972;0.6992685924669614;0.4041343523707515;0.33919085716249553;1.2000274294528503;10.000016503045925;0.8334714056763042;1.0969603835658295;1.097164779880717;0.6250319728056057;-0.31416899036484836;0.6995643561719527
37.91758;1.191324322556842;0.8331567391048919;0.6992696286904756;0.40413480253195927;0.3391905864198372;1.2000267797337354;10.000030511224974;0.8334720428459429;1.096962681069444;1.097164416166839;0.6250328992700566;-0.31416899074699783;0.6995640788248441
37.92758;1.1913252003368708;0.8331574827000426;0.6992707306961472;0.40413542285569476;0.33919018785420774;1.2000260749080336;10.000044715723078;0.83347268692703;1.0969650399596573;1.0971640522977066;0.6250328616945139;-0.3141689911436594;0.6995628577770918
37.93758;1.1913251190667415;0.8331574507705825;0.6992717595328796;0.4041359086593386;0.33918995663380724;1.2000253125099352;10.000059121520385;0.8334733330172368;1.0969674490345471;1.0971636899657307;0.6250338564562656;-0.3141689915555324;0.6995624819714168
37.94758;1.191325053898023;0.8331574081589309;0.6992727899712335;0.40413641461159777;0.3391897465975578;1.2000244911359033;10.000073739861516;0.8334739763267728;1.09696989547736;1.0971633330641872;0.6250348795814177;-0.3141689919829715;0.6995620617540205
37.95758;1.1913250125124275;0.8331573581680066;0.6992738249411434;0.40413694274119866;0.33918955920415367;1.200023611901548;10.00008858609368;0.8334746128279822;1.0969723662578423;1.097162987356179;0.6250359268592387;-0.31416899242575724;0.6995616021230812
37.96758;1.1913250018673123;0.8331573040745666;0.6992748667003361;0.40413749527287396;0.3391893961271579;1.2000226780156371;10.000103678159485;0.8334752389160103;1.0969748496689524;1.097162658864745;0.6250369937803405;-0.3141689928832415;0.6995611081633503
37.97758;1.1913250280743422;0.833157248732702;0.6992759169419771;0.40413807380768046;0.33918925870195;1.2000216944222062;10.000119038452096;0.833475850728194;1.0969773360110555;1.097162352112802;0.6250380752396487;-0.3141689933546107;0.6995605843210421
37.98758;1.191325096901644;0.8331571949665373;0.6992769772936747;0.4041386787763289;0.339189147701034;1.2000206681244485;10.00013469524161;0.8334764438880347;1.0969798178129926;1.0971620697104556;0.6250391655362377;-0.31416899383905483;0.6995600341649061
37.99758;1.1913252130240806;0.8331568138042047;0.6992777709641842;0.4041405910982327;0.3391901391429639;1.2000196077136978;10.000150676834762;0.8334770137702525;1.0969822899704766;1.0971618130077618;0.6250402589896873;-0.3141689943358075;0.699559460594167
38.00758;1.1913253791237217;0.8331567714910335;0.6992788567306646;0.4041412463392594;0.33919008198524553;1.2000185222516262;10.000167002868388;0.8334775557199324;1.0969847496821732;1.0971615826600902;0.6250413505570492;-0.3141699948440234;0.6995593153759275
38.01758;1.191325596089853;0.8331567382613113;0.6992799574984501;0.4041419234171443;0.33919005192256263;1.2000174207629326;10.00018367991493;0.8334780651765825;1.0969871958436446;1.0971613791121673;0.6250424361098361;-0.31416999536276535;0.6995587028185793
38.02758;1.1913258629892967;0.8331567165707072;0.6992810747624267;0.4041426187725135;0.3391900488742854;1.200016312274282;10.000200698333161;0.8334785381045585;1.0969896274693094;1.0971612033380906;0.625043512319772;-0.31416999589130484;0.6995580743159079
38.03758;1.1913261766332917;0.8331567091566934;0.6992822099469216;0.4041433281879833;0.3391900725597546;1.2000152057690634;10.000218029420989;0.8334789715881284;1.0969920418328323;1.0971610576304067;0.6250445762176638;-0.3141699964293951;0.6995574318492237
38.04758;1.1913265315806412;0.8331567177818214;0.6992833644812488;0.4041440471099235;0.3391901224992142;1.2000141094440546;10.000235627635632;0.8334793643035903;1.0969944337182;1.0971609453419493;0.6250456250122439;-0.31416999697725106;0.6995567772191778
38.05758;1.191326920515143;0.8331567423664739;0.6992845401775378;0.40414477084156364;0.3391901980924376;1.2000130294220326;10.000253436732711;0.8334797166349043;1.0969967960099798;1.0971608695104667;0.6250466563238182;-0.3141699975353782;0.6995561117791997
38.06758;1.1913273351122833;0.8331567816370697;0.6992857393663344;0.40414549446080317;0.3391902987011236;1.2000119694815354;10.000271396433702;0.8334800304403052;1.0969991208853442;1.0971608326385869;0.6250476683284074;-0.31416999810433405;0.6995554361727875
38.07758;1.1913277669016706;0.833156834495971;0.699286964804101;0.404146212805562;0.3391904238316453;1.2000109324816735;10.000289452833389;0.8334803087120385;1.0970014008248228;1.0971608378342494;0.625048659757574;-0.31416999868436407;0.6995547507845036
38.08758;1.1913282077141285;0.8331569006416092;0.6992882194255204;0.40414692102642397;0.3391905734222991;1.2000099220962273;10.00030756648285;0.8334805550858393;1.0970036293334073;1.097160888649946;0.6250496299424722;-0.31416999927513267;0.6995540562697409
38.09758;1.1913286503862686;0.8331569799171636;0.6992895059763656;0.4041476153558765;0.33919074787673775;1.2000089430619187;10.000325705889011;0.8334807734066676;1.0970058012157948;1.0971609872643986;0.6250505788758545;-0.314169999875794;0.6995533534646142
38.10758;1.1913290896074555;0.833157071485868;0.6992908267506805;0.4041482934505915;0.3391909476841868;1.2000079998009243;10.00034383739104;0.8334809675860098;1.0970079119987193;1.0971611332417885;0.6250515071626206;-0.3141700004851859;0.6995526432995219
38.11758;1.1913295221256663;0.833157174054754;0.6992921834733039;0.40414895438532383;0.3391911731080437;1.2000070949131096;10.00036192223933;0.8334811414884165;1.0970099576508203;1.0971613240425024;0.6250524156259353;-0.3141700011018669;0.6995519270830206
38.12758;1.1913299461677807;0.8331572865837376;0.699293577446039;0.4041495985402347;0.33919142431317023;1.2000062288294806;10.000379911698088;0.8334812988004315;1.0970119352601262;1.097161556500231;0.6250533047961735;-0.3141700017240184;0.6995512064391082
38.13758;1.1913303610917492;0.8331574082864711;0.6992950098746683;0.40415022728715866;0.3391917015882446;1.2000054006988212;10.000397744030522;0.833481442810289;1.0970138431530179;1.0971618281291449;0.6250541746159053;-0.31417000234939424;0.699550482679197
38.14758;1.1913307676180147;0.8331572065397196;0.6992962032525889;0.40415212391974786;0.33919308094860795;1.200004609125666;10.000415352759346;0.833481575805382;1.0970156804073479;1.0971621379753496;0.6250550243880681;-0.3141700029755111;0.6995497563681312
38.15758;1.1913311671978586;0.8331573448135593;0.6992977149356298;0.4041527271009123;0.33919341143462245;1.2000038519696545;10.000432672932074;0.833481698718817;1.0970174472013923;1.0971624870194816;0.6250558532278291;-0.3141700036000314;0.6995490274952335
38.16758;1.1913315604998924;0.8331574916554463;0.6992992651268652;0.40415331938390436;0.33919376860855144;1.2000031265837046;10.000449636107504;0.8334818116071321;1.0970191453158198;1.0971628778633211;0.6250566605800536;-0.3141700042210189;0.6995482958132799
38.17758;1.1913319467298409;0.8331576476777766;0.6993008514911182;0.40415390132174084;0.3391941519426085;1.2000024306969161;10.000466168857995;0.8334819141622368;1.0970207776949066;1.0971633137613899;0.6250574460504302;-0.3141700048368934;0.6995475611588458
38.18758;1.1913323240475528;0.8331578129936467;0.699302471474382;0.4041544731160728;0.3391945606198816;1.2000017623021542;10.000482201365163;0.8334820059853894;1.0970223478680121;1.097163797935646;0.625058209241865;-0.31417100544638527;0.6995472728660143
38.19758;1.191332690033129;0.8331579872155973;0.6993041228102299;0.40415503459625923;0.33919499384697366;1.2000011192753695;10.000497675990077;0.8334820870079134;1.0970238594486819;1.0971643336874388;0.6250589502441524;-0.3141710060487617;0.6995465330268426
38.20758;1.1913330422393493;0.8331581701104289;0.6993058035055498;0.4041555849966613;0.33919545102018517;1.200000500305485;10.00051255251472;0.8334821574958139;1.0970253152302845;1.0971649240473798;0.6250596701657313;-0.3141710066439661;0.6995457905843872
38.21758;1.1913333792074894;0.833158362048737;0.6993075114945543;0.40415612279247976;0.3391959317303714;1.1999999057290434;10.000526808277485;0.8334822174190363;1.0970267166264775;1.0971655707421863;0.6250603711429902;-0.3141710072323301;0.6995450447069819
38.22758;1.191333700499189;0.833158563975461;0.69930924435664;0.40415664595979545;0.33919643570826435;1.1999993372055846;10.000540427911956;0.8334822659212012;1.097028063937501;1.0971662742695882;0.62506105582862;-0.31417100781411195;0.6995442942122723
38.23758;1.191334005071708;0.8331587773209392;0.6993109993057799;0.4041571525554284;0.33919696259283605;1.1999997972101297;10.000553389995545;0.8334823011942976;1.097029356952489;1.0971670347111107;0.6250617268094403;-0.3141710083892147;0.6995435379401819
38.24758;1.1913342898022115;0.8331590035983927;0.6993127730760395;0.404157641054558;0.33919751154172195;1.1999992882235686;10.000565667334325;0.8334823206609627;1.097030595764611;1.0971678514785623;0.6250623863879693;-0.31417100895716965;0.699542774903491
38.25758;1.1913345491910992;0.8331592438358604;0.6993145620350139;0.40415811021251763;0.3391980811280631;1.1999988116834985;10.000577240625235;0.83348232139632;1.0970317815255164;1.09716872286964;0.6250630364868142;-0.31417100951723986;0.6995420036221915
38.26758;1.191334775879618;0.8331594989900515;0.6993163630525123;0.40415855882753826;0.3391986697583293;1.1999983680592;10.000588107283512;0.8334823004700306;1.0970329164998167;1.0971696466620955;0.6250636783350563;-0.3141710100685906;0.6995412212074111
38.27758;1.1913359295878128;0.8331605327598551;0.6993182454518977;0.40415913897152983;0.3391991290536326;1.1999979576943856;10.000598277470457;0.8334822552118522;1.097034003293958;1.0971706203502447;0.6250643121446879;-0.3141710106105523;0.6995404238026133
38.28758;1.1913360660144394;0.8331608228594849;0.6993200646365368;0.40415954418339467;0.33919975270093006;1.199997581284786;10.000607765021986;0.8334821837741507;1.0970350439174603;1.0971716406442522;0.6250649370296202;-0.31417101114272633;0.6995396079811592
38.29758;1.1913361467797412;0.8331611320296698;0.6993218889926786;0.40415992760944325;0.3392003931343168;1.1999972403738335;10.000616580707568;0.8334820855418479;1.0970360396816172;1.0971727039543857;0.6250655513441646;-0.3141710116648193;0.6995387714453313
38.30758;1.1913361679698273;0.8331611278029517;0.6993234356115816;0.40416157105113987;0.33920212521227744;1.199996937774533;10.000624728178595;0.8334819607335142;1.097036991719126;1.0971738074861752;0.6250661534436787;-0.314171012176449;0.6995379126936634
38.31758;1.191336126897613;0.8331614723458982;0.699325256851903;0.4041619119978162;0.3392027962689362;1.199996677237267;10.000632202588454;0.8334818097007644;1.0970379013514637;1.0971749489587017;0.6250667419356998;-0.3141710126771226;0.6995370303532914
38.32758;1.1913360199643022;0.8331618311623066;0.6993270695015145;0.4041622324040775;0.33920347992358074;1.1999964628643636;10.000638994176663;0.8334816326342731;1.0970387704173206;1.097176124945471;0.6250673149834961;-0.3141710131664136;0.6995361232586907
38.33758;1.1913358420798548;0.8331622008148648;0.6993288690618787;0.4041625326925418;0.3392041736300226;1.1999962989121664;10.000645094201499;0.8334814295602242;1.097039601426132;1.0971773296332208;0.6250678699339447;-0.3141710136441966;0.6995351913020356
38.34758;1.1913355874665348;0.833162577948597;0.6993306515209977;0.4041628133546475;0.33920487435983726;1.19999618949583;10.000650499099539;0.8334812004266174;1.0970403974861864;1.0971785549902846;0.6250684037921846;-0.31417101411066645;0.6995342356793007
