time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
38.35758;1.1913352499033556;0.8331629600034649;0.6993324139780777;0.4041630749928509;0.33920557873318286;1.199996137323449;10.00065521340309;0.8334809453985627;1.0970411623097598;1.0971797918657882;0.6250689136072218;-0.31417101456610674;0.6995332581680427
38.36758;1.1913348226108897;0.8331633450801427;0.6993341546407658;0.4041633182943838;0.33920628306067657;1.199996142059154;10.000659251569498;0.8334806652433224;1.0970418997645697;1.0971810312722243;0.625069396630823;-0.3141710150108467;0.6995322603287971
38.37758;1.1913342986371604;0.8331637319052057;0.6993358720366163;0.40416354403097204;0.339206983396945;1.199996199878012;10.00066263819821;0.8334803613570536;1.0970426131233715;1.0971822650940957;0.6250698505925109;-0.31417201544550866;0.6995316923169428
38.38758;1.1913336714924079;0.8331641203456935;0.6993375644132795;0.40416375286650735;0.3392076758237584;1.1999963045526263;10.00066540682672;0.8334800354666034;1.0970433053685182;1.0971834861001468;0.6250702737723464;-0.3141720158709778;0.6995306564660363
38.39758;1.1913329361632021;0.833164511424671;0.6993392297401163;0.40416394501782715;0.33920835677648953;1.1999964493757622;10.0006675943202;0.8334796895712654;1.0970439804514531;1.0971846880538343;0.6250706648250073;-0.31417201628795066;0.6995296021219614
38.40758;1.1913320899038542;0.833164906639645;0.6993408657481255;0.4041641202425404;0.3392090231306218;1.1999966286849777;10.00066923456514;0.8334793261893586;1.0970446435168317;1.09718586584685;0.6250710226111044;-0.31417201669667844;0.6995285291269905
38.41758;1.1913311320442017;0.8331653077069341;0.69934246981343;0.40416427818146927;0.33920967207002045;1.1999968377871273;10.00067036125954;0.8334789483442057;1.097045299277815;1.0971870151423082;0.6250713462290665;-0.3141720170972006;0.6995274366665827
38.42758;1.1913300638986226;0.8331657167949732;0.6993440390368879;0.4041644185268419;0.33921030096757265;1.199997071793351;10.000671015522208;0.833478558968936;1.0970459506780723;1.0971881319602417;0.6250716352973541;-0.31417201748965945;0.6995263232283402
38.43758;1.191328888982658;0.8331661363074562;0.6993455707133296;0.40416454085625814;0.33921090740402227;1.1999973250396017;10.000671248354447;0.8334781602302569;1.0970465995196856;1.0971892126451053;0.6250718899729873;-0.3141720178742676;0.6995251873161568
38.44758;1.1913276121921645;0.8331665680958312;0.6993470629455296;0.40416464468871244;0.3392114892652063;1.1999975915541867;10.000671120101737;0.8334777535257528;1.0970472475571713;1.0971902541899932;0.6250721106821798;-0.3141720182510157;0.6995240281206059
38.45758;1.1913262382241858;0.8331670127541261;0.699348514920935;0.4041647299375776;0.33921204499413354;1.199997865736565;10.000670700051478;0.8334773402423583;1.0970478963942794;1.0971912542935967;0.62507229814431;-0.314172018619612;0.6995228452066864
38.46758;1.191324770551866;0.8331674697269752;0.6993499269024237;0.4041647970442136;0.33921257381558867;1.1999981425326716;10.000670063676239;0.833476922403045;1.0970485470280487;1.097192210721405;0.625072453587374;-0.3141720189797357;0.6995216376083284
38.47758;1.1913232115393517;0.8331676063071808;0.6993510219486393;0.4041661281330842;0.33921415112249753;1.1999984168113946;10.000669289439767;0.8334765022291981;1.0970492001220074;1.0971931208688894;0.6250725785605638;-0.31417201933110944;0.6995204033808401
38.48758;1.1913215632450846;0.833168085740464;0.6993523606106591;0.40416616086792956;0.33921462551928905;1.199998682779064;10.000668455931603;0.8334760813481765;1.0970498562830195;1.0971939820191043;0.6250726742242874;-0.3141720196733817;0.6995191398793484
38.49758;1.1913198279382406;0.8331685758678327;0.6993536692131225;0.4041661772803439;0.3392150723466035;1.199998934653275;10.000667635365701;0.8334756609479683;1.0970505159615882;1.0971947917789524;0.6250727409578156;-0.3141720200062465;0.6995178440816913
38.50758;1.1913180083469843;0.8331690764009695;0.6993549528694604;0.40416617776183206;0.3392154913187166;1.1999991677734416;10.000666885627277;0.8334752423998243;1.0970511793519828;1.0971955487751448;0.6250727788461058;-0.31417202032965774;0.6995165127959094
38.51758;1.1913161077938654;0.8331695865693156;0.6993562158555618;0.40416616266333394;0.3392158825222166;1.1999993786560168;10.000666245592958;0.8334748275067642;1.0970518462988081;1.0971962537684143;0.6250727882590598;-0.3141720206436778;0.6995151430370924
38.52758;1.1913141297551346;0.8331701047844583;0.6993574616691468;0.40416613242480814;0.33921624654486265;1.1999995640885797;10.000665733672154;0.8334744184981481;1.0970525164198355;1.097196910231332;0.6250727700141557;-0.3141720209481029;0.6995137324398295
38.53758;1.1913120774209038;0.8331706290787765;0.6993586933592097;0.404166087469217;0.3392165843384858;1.1999997201628756;10.000665350511712;0.8334740180274827;1.097053188944729;1.0971975234813898;0.625072725603147;-0.3141720212423685;0.699512279409575
38.54758;1.1913099541719236;0.8331711576281287;0.6993599133339901;0.4041660281166565;0.33921689718031517;1.199999841793095;10.000665086971674;0.8334736291404874;1.0970538619840837;1.0971980990148313;0.6250726574428231;-0.3141720215258027;0.6995107829371473
38.55758;1.1913077642984806;0.8331716887339506;0.6993611232727603;0.4041659546277242;0.33921718658991035;1.1999999226631903;10.000664930124298;0.8334732549133014;1.097054532595646;1.0971986413716668;0.6250725685930894;-0.3141720217978439;0.6995092425128577
38.56758;1.1913055129793289;0.8331722204565445;0.6993623243301553;0.40416586720866504;0.33921745416599114;1.1999999558301837;10.000664863339003;0.8334728976408227;1.097055197848439;1.097199153706298;0.6250724620324708;-0.31417302205803704;0.6995081074713562
38.57758;1.1913032054298998;0.8331727502439694;0.6993635173782276;0.4041657659865372;0.33921770164518456;1.199999935197321;10.000664868436223;0.833472558083931;1.0970558553792946;1.0971996377319524;0.6250723399882173;-0.314173022305975;0.6995064806837241
38.58758;1.1913008455243406;0.8331732751419898;0.6993647033134351;0.40416565103618074;0.3392179310601152;1.1999998564632008;10.00066492935986;0.8334722354611175;1.0970565031262571;1.0972000945753102;0.6250722037059315;-0.31417302254126267;0.699504813240844
38.59758;1.1912984350668008;0.8331737925927301;0.6993658830473535;0.4041655223879246;0.3392181446759472;1.1999997162664418;10.000665031027749;0.8334719281870003;1.0970571395223692;1.0972005260505306;0.6250720537092701;-0.31417302276343717;0.6995031076536736
38.60758;1.1912959747062801;0.8331743010593727;0.6993670571839106;0.4041653799719119;0.3392183448298833;1.1999995109746073;10.000665158470468;0.8334716348504904;1.097057764780024;1.0972009347882372;0.625071890047737;-0.31417302297183197;0.6995013666743007
38.61758;1.1912934655389071;0.8331748001786022;0.6993682260773817;0.40416522358683304;0.3392185338488034;1.200000237425629;10.000665297296392;0.8334713549064957;1.0970583818258017;1.097201323602294;0.6250717123401683;-0.31417302316544204;0.6994995932244774
38.62758;1.1912909097844733;0.8331752906837404;0.6993693901911826;0.4041650528367427;0.33921871388573477;1.1999998947415302;10.000665432496449;0.8334710885994487;1.0970589954806054;1.0972016954628645;0.6250705198950608;-0.314173023342929;0.6994968966939515
38.63758;1.191288310375659;0.8331757741120202;0.6993705500810746;0.40416486704795435;0.33921888679841716;1.1999994843024828;10.000665549912238;0.8334708361956766;1.0970596110072297;1.0972020536560143;0.625070311997831;-0.31417302350279214;0.6994950666761697
38.64758;1.191285670727388;0.8331762523761913;0.6993717058062647;0.4041646654127849;0.33921905435228195;1.199999008208949;10.000665636708387;0.8334705970145454;1.0970602337682276;1.0972024010603796;0.6250700883615324;-0.31417302364343846;0.6994932125903154
38.65758;1.1912829951520474;0.8331763954635704;0.6993725777148488;0.40416572880150325;0.3392202940367942;1.199998468906536;10.000665674824083;0.8334703689549255;1.0970608696232735;1.0972027394425947;0.6250698494948869;-0.31417302376311884;0.6994913378796453
38.66758;1.1912812572816756;0.8331776305404438;0.6993737922258295;0.40416564696309193;0.33922030933036285;1.1999978703462264;10.000665634109872;0.8334701491866033;1.0970615246685342;1.0972030701318654;0.625069596773168;-0.31417302386009055;0.6994894462425685
38.67758;1.1912785277653029;0.8331781025400158;0.6993749258257453;0.4041653950302676;0.3392204720826541;1.1999972188283923;10.000665470110796;0.8334699353906286;1.0970622041177784;1.0972033952850262;0.6250693324129536;-0.31417302393296836;0.6994875412946929
38.68758;1.191275782031006;0.8331785744236055;0.6993760485855856;0.404165125787364;0.339220637049635;1.1999965223956908;10.0006651219514;0.833469726342017;1.0970629114524653;1.097203718370305;0.6250690593123488;-0.3141730239808636;0.6994856265759695
38.69758;1.1912730272013725;0.8331790472747518;0.6993771605862845;0.40416483924296115;0.3392208060018908;1.199995789761643;10.000664509175571;0.8334695216225709;1.0970636484499874;1.0972040436001662;0.6250687803797037;-0.31417302400324404;0.6994837058376645
38.70758;1.1912702700523765;0.8331795219918062;0.6993782630360459;0.4041645360245353;0.3392209804606388;1.1999950295629613;10.000663537490036;0.8334693207959414;1.0970644153502935;1.0972043748453286;0.6250684976674227;-0.3141730239997162;0.6994817833086553
38.71758;1.1912675178346643;0.8331799992701266;0.699379357343639;0.4041642173642991;0.3392211617925868;1.1999942492231535;10.000662117109826;0.8334691225873883;1.0970652105975347;1.0972047150992759;0.6250682121812823;-0.3141730239699343;0.6994798635943199
38.72758;1.191264778681846;0.8331804796854021;0.6993804441967656;0.40416388455693275;0.33922135119096225;1.199993453910633;10.000660178375865;0.833468925123972;1.0970660305868694;1.0972050666998914;0.6250679243042557;-0.31417302391366136;0.6994779513401596
38.73758;1.191262060732261;0.8331809633750104;0.6993815233395592;0.4041635385414035;0.3392215495014013;1.1999926469022462;10.000657674249622;0.8334687273839865;1.097066869907636;1.0972054309336472;0.6250676340511402;-0.314173023830884;0.6994760510877599
38.74758;1.191259371240837;0.8331814498698895;0.6993825940509347;0.40416317992051687;0.33922175715826197;1.199991830668782;10.000654574748548;0.8334685300827226;1.0970677218533766;1.097205806683324;0.6250673408992337;-0.31417302372200234;0.6994741674503729
38.75758;1.1912567165859798;0.8331819385737252;0.6993836554149417;0.40416280903253327;0.33922197427103246;1.199991007381092;10.000650862772531;0.8334683350216281;1.0970685790671812;1.0972061900042558;0.6250670434609201;-0.3141730235879541;0.69947230525386
38.76758;1.1912541021620768;0.8331824293604436;0.6993847060814433;0.40416242613851106;0.33922220076235626;1.1999901789870195;10.000646536413896;0.8334681442128337;1.0970694344063951;1.0972065754463556;0.6250667393462885;-0.3141730234299389;0.6994704695022369
38.77758;1.1912515315214776;0.8331829229934441;0.6993857441867093;0.40416203182843896;0.33922243649717576;1.1999893471027447;10.000641603737952;0.8334679596706344;1.0970702813896789;1.0972069572099337;0.6250664254823205;-0.3141740232489137;0.6994691146366537
38.78758;1.1912490061126204;0.8331834213000278;0.6993867677646652;0.4041616272747061;0.339222681428054;1.199988512519273;10.00063606253227;0.833467783348292;1.0970711139000664;1.0972073289317419;0.6250660988508382;-0.3141740230453423;0.6994673481930227
38.79758;1.1912465265156722;0.8331839264916399;0.6993877752815127;0.4041612141503166;0.3392229357727173;1.1999876747503924;10.000629890792913;0.8334676171415412;1.0970719256204826;1.0972076831743514;0.6250657571995476;-0.31417402281928436;0.699465625260952
38.80758;1.1912440934817314;0.833184440023568;0.6993887657759666;0.40416079440948505;0.33922320005837336;1.1999868321344653;10.000623058585898;0.8334674631868114;1.0970727098850928;1.0972080112668166;0.6250653991490137;-0.3141740225706889;0.6994639514060734
38.81758;1.1912417076067776;0.833184962043481;0.6993897384824568;0.4041603700629493;0.33922347492616717;1.1999859823461665;10.000615537124744;0.8334673238766767;1.0970734602156587;1.0972083033316251;0.6250650237388566;-0.3141740222997397;0.6994623313292483
38.82758;1.1912393691518537;0.8331854913965459;0.6993906923417484;0.40415994287606216;0.33922376083117584;1.199985122973161;10.00060729726175;0.8334672013896027;1.0970741707959941;1.0972085487962258;0.6250646301923592;-0.31417402200691197;0.6994607688588889
38.83758;1.1912370789833842;0.8331856942916481;0.6993913473879421;0.4041607955815787;0.3392251335765695;1.1999842518530663;10.000598310399285;0.8334670971853168;1.0970748364323062;1.0972087373190123;0.6250642181670288;-0.3141740216926006;0.6994592674545506
38.84758;1.1912348391734249;0.8331862329166853;0.6993922592850078;0.40416036595932375;0.3392254421714263;1.1999833672793272;10.000588550656762;0.8334670115317486;1.0970754521294201;1.0972088594650045;0.6250637879419123;-0.31417402135669925;0.6994578304385469
38.85758;1.1912326527642514;0.8331867749123827;0.6993931480706479;0.4041599360224255;0.33922576293439827;1.1999824686168108;10.000577993878549;0.8334669433139623;1.097076012568694;1.0972089069470758;0.6250633403091017;-0.3141740209985057;0.699456460148294
38.86758;1.1912305237450969;0.8331873207351665;0.6993940125185272;0.4041595064416093;0.33922609664877873;1.1999815567099021;10.000566616866847;0.8334668907413266;1.0970765121231627;1.0972088727295688;0.6250628765073805;-0.31417402061689187;0.69945515719838
38.87758;1.1912284567050162;0.8331878711809908;0.6993948516919404;0.4041590783379494;0.3392264435660106;1.1999806333797722;10.00055439401468;0.8334668527333238;1.097076945516383;1.0972087509714468;0.625062398205533;-0.31417402021040064;0.6994539214997325
38.88758;1.191226456040487;0.8331884269358308;0.6993956650425659;0.40415865337098256;0.3392268032979706;1.199979700847357;10.000541295385972;0.833466829840299;1.0970773084245604;1.0972085363082715;0.6250619071681581;-0.31417401977733644;0.6994527537261657
38.89758;1.1912245255679499;0.8331889883378234;0.6993964524347734;0.4041582335925321;0.3392271749700313;1.1999787613136044;10.000527297290429;0.83346682405821;1.0970775972239906;1.0972082227650066;0.6250614048041668;-0.31417401931615146;0.6994516550940145
38.90758;1.191222668171023;0.8331895551703342;0.6993972138332292;0.4041578211851994;0.33922755733273224;1.1999778163956045;10.000512398430091;0.8334668378721127;1.097077808243775;1.0972078033858441;0.6250608920191166;-0.3141740188258125;0.6994506263335935
38.91758;1.19122088613779;0.8331901263062119;0.6993979489179217;0.40415741824895846;0.33922794907286746;1.1999768670313173;10.000496623417702;0.8334668733820826;1.0970779372484385;1.0972072707240927;0.6250603691954462;-0.3141740183057523;0.6994496674251884
38.92758;1.1912191825814773;0.8331906993760868;0.6993986570469075;0.4041570267819761;0.3392283491218459;1.199975914066582;10.000480009811731;0.8334669325379809;1.0970779790189755;1.097206617659256;0.6250598361668781;-0.3141740177556644;0.6994487776769269
38.93758;1.1912175617088643;0.8331912709903707;0.6993993372909089;0.40415664869338713;0.3392287565200819;1.1999749586210342;10.00046259630293;0.8334670183052242;1.097077927598861;1.0972058382475227;0.6250592924447655;-0.31417401717547294;0.6994479557249375
38.94758;1.1912160270838128;0.8331918375800187;0.6993999881626042;0.40415628581955243;0.3392291701042914;1.1999740019521286;10.000444422531526;0.8334671351749805;1.0970777776975253;1.097204928366326;0.6250587375535859;-0.3141740165654844;0.6994471997195755
38.95758;1.1912145801641247;0.8331923963740681;0.6994006072526832;0.40415594019844603;0.3392295885222841;1.1999730455486832;10.000425528194397;0.8334672884852418;1.0970775259719014;1.0972038858832438;0.6250581712514308;-0.3141740159264685;0.6994465076872741
38.96758;1.1912132207707555;0.8331929460104702;0.699401191483826;0.4041556143010542;0.3392300104509817;1.199972091268083;10.000405948827924;0.8334674836326471;1.0970771711802534;1.097202710422458;0.6250575937997589;-0.31417401525943556;0.6994458780707219
38.97758;1.1912119483044727;0.8331934864427541;0.6994017379103901;0.4041553107181133;0.33923043464028296;1.1999711413296539;10.00038571872513;0.833467725704739;1.0970767136853423;1.097201402946111;0.6250570060622218;-0.3141740145652825;0.6994453101432643
38.98758;1.1912107620141892;0.8331940183591466;0.6994022441688741;0.40415503147312887;0.339230859808656;1.199970198708351;10.00036487506594;0.8334680192341831;1.0970761548314396;1.0971999650618511;0.6250564091880256;-0.31417401384469573;0.6994448038087386
38.99758;1.1912096602199582;0.8331945428456132;0.6994027084614189;0.4041547774439715;0.33923128466515756;1.199969267323436;10.00034345293829;0.8334683681350088;1.0970754964814922;1.0971983987121237;0.6250558042628572;-0.3141750130984024;0.6994448081371036
39.00758;1.1912086394889225;0.8331950616336246;0.6994031294337117;0.4041545482987502;0.3392317080028649;1.1999683513268944;10.000321479794021;0.8334687758984256;1.097074741052297;1.0971967071341266;0.625055192313531;-0.3141750123273974;0.6994444244013435
39.01758;1.1912076945968355;0.8331955773468163;0.699403505987083;0.404154343099506;0.3392321286074395;1.199967454143285;10.0002989806365;0.8334692459217813;1.0970738917765428;1.0971948960272042;0.6250545745384073;-0.3141750115328291;0.6994441005896981
39.02758;1.1912068187700986;0.8331957612924968;0.6994035584723527;0.40415544252245583;0.33923362078129493;1.1999665779772546;10.000275990615378;0.8334697819029581;1.097072952557106;1.0971929731724195;0.6250539523470791;-0.31417501071578474;0.6994438346959355
39.03758;1.1912060036520362;0.8331962806980041;0.6994038427564417;0.4041552830869966;0.339234031931947;1.1999657239718549;10.00025256368635;0.8334703880517598;1.0970719276206289;1.0971909466105214;0.6250533272419971;-0.3141750098772291;0.6994436237761922
39.04758;1.1912052398249418;0.8331968078003006;0.6994040787382323;0.40415514580549544;0.33923443649308466;1.1999658928047696;10.000228767173157;0.833471069135223;1.09707082157334;1.0971888228371707;0.6250527008117557;-0.31417500901803935;0.6994434644076865
39.05758;1.1912045179406627;0.8331973475341795;0.6994042646841746;0.4041550300481611;0.3392348336688174;1.1999650847559822;10.000204665524208;0.83347183037353;1.0970696397371462;1.09718660639624;0.6250520747022806;-0.3141750081392126;0.6994433533093584
39.06758;1.1912038292296123;0.8331979048764736;0.6994043989667242;0.4041549348760773;0.3392352231009841;1.199964298655216;10.00018031016961;0.8334726768622455;1.097068388454624;1.0971843012785412;0.6250514506233185;-0.314175007242144;0.6994432875209702
39.07758;1.191203165230193;0.833198483971162;0.6994044805015932;0.40415485897932624;0.33923560454919116;1.199963531000353;10.000155740816988;0.8334736127813812;1.0970670751108509;1.0971819127401619;0.625050830678224;-0.314175006328586;0.6994432645136728
39.08758;1.1912034855549822;0.833199850072144;0.6994045804832899;0.40415495386433475;0.33923583056918066;1.1999627764485439;10.000130985729282;0.8334746408281352;1.0970657074407781;1.0971794478450938;0.6250502177009016;-0.3141750054003094;0.6994432824652864
39.09758;1.191202846396299;0.833200481905885;0.6994045570516124;0.40415491171068185;0.33923619531724925;1.1999620291322548;10.000106056697472;0.8334757619175664;1.0970642925062097;1.0971769145680184;0.6250496150421805;-0.3141750044587591;0.6994433398438282
39.10758;1.1912022108888283;0.8332011446203651;0.6994044833543047;0.4041548836091377;0.3392365516587974;1.1999612843052603;10.00008095134134;0.8334769753521764;1.0970628364416768;1.0971743205701605;0.6250490260521223;-0.31417500350488087;0.6994434344590778
39.11758;1.1912015777443483;0.8332018419495131;0.699404361324856;0.40415486754751095;0.3392368997240336;1.199960539618335;10.000055668212957;0.8334782794757121;1.0970613448962565;1.0971716729991916;0.6250484539278748;-0.31417500253923125;0.6994435634154746
39.12758;1.191200948288435;0.8332025774431747;0.6994041925151481;0.40415486160845643;0.3392372395424439;1.1999597948755427;10.000030217821736;0.8334796722793876;1.0970598233859434;1.0971689788833108;0.6250479018768853;-0.31417500156227657;0.6994437238510283
39.13758;1.1912003255099126;0.8332033534386939;0.6994039780108746;0.4041548638384282;0.33923757079398653;1.1999590511395855;10.00000461711036;0.8334811516298203;1.0970582774814186;1.097166244807965;0.625047373112306;-0.31417500057449826;0.6994439132278135
39.14758;1.1911997133069174;0.8332041707354968;0.6994037184574461;0.40415487213444073;0.339237892577941;1.1999583105216096;9.999978883558873;0.8334827150126521;1.097056712601404;1.0971634767729848;0.625046870580756;-0.3141749995761028;0.6994441290212743
39.15758;1.1911991153634964;0.833205028565628;0.6994034140798628;0.4041548843512594;0.33923820349198713;1.1999575758363263;9.999953038737363;0.8334843589011889;1.097055133421853;1.0971606812849792;0.625046396650361;-0.3141749985667389;0.6994443683638626
39.16758;1.1911985345848077;0.8332059246774;0.6994030648567559;0.4041548983232027;0.33923850207184464;1.1999568494607329;9.9999271063585;0.833486078621997;1.097053543820006;1.097157866054222;0.6250459527578913;-0.31417499754561035;0.6994446279505842
39.17758;1.1911979732966664;0.8332068556948699;0.6994026707012045;0.40415491171110884;0.3392387870072876;1.1999561326824724;9.999901104066016;0.8334878689180599;1.0970519474088674;1.0971550390615137;0.6250455390075192;-0.31417499651171865;0.6994449041048199
39.18758;1.1911974333785031;0.833207817454853;0.699402231297746;0.4041549220596895;0.33923905702346596;1.199955426394134;9.999875043690931;0.8334897242608232;1.0970503479316287;1.0971522075296243;0.6250451544517684;-0.3141749954640389;0.6994451927369008
39.19758;1.1911969160019515;0.8332088051372817;0.6994017458329402;0.40415492713946793;0.33923931074228886;1.1999547321506432;9.999848941172779;0.8334916389517815;1.097048749355333;1.097149377796629;0.6250447982030871;-0.3141749944017741;0.6994454895396165
39.20758;1.1911964215295716;0.8332098133237882;0.6994012133387438;0.40415492514238144;0.3392395465585017;1.1999540528043426;9.999822825389083;0.8334936076548595;1.0970471555526848;1.0971465551880764;0.6250444702623066;-0.3141749933244972;0.6994457909199273
39.21758;1.191195949720098;0.8332108362009003;0.6994006334622487;0.4041549145255463;0.3392397627860122;1.1999533925318426;9.999796738340642;0.8334956258237685;1.0970455697758543;1.0971437436644333;0.6250441715821867;-0.31417499223198614;0.6994460948560616
39.22758;1.1911954997238314;0.8332115365047922;0.699399728109222;0.40415617535261794;0.33924103363678243;1.1999527561943806;9.999770729811015;0.8334976895609995;1.0970439947238135;1.0971409458318706;0.6250439038087754;-0.314175991124166;0.6994468496791186
39.23758;1.1911950702173562;0.8332125740501003;0.6993990552030178;0.40415614356499335;0.33924120673202396;1.19995214932247;9.999744854447014;0.8334997955308331;1.0970424331069932;1.097138163277436;0.6250436690782115;-0.31417599000144214;0.6994471562964281
39.24758;1.191194660429584;0.8332136141158182;0.6993983369303203;0.40415610015681613;0.3392413566032256;1.1999515787801696;9.999719174286646;0.833501941095432;1.0970408878023001;1.0971353970562063;0.6250434697827297;-0.31417598886500386;0.6994474619525468
39.25758;1.1911942712351538;0.8332146535791515;0.6993975743804779;0.40415604498092056;0.33924148200652726;1.199951051687698;9.999693761138813;0.8335041240764473;1.0970393613448919;1.0971326485878536;0.6250433080349443;-0.31417598771678173;0.6994477636860688
39.26758;1.1911939048236322;0.833215688332623;0.6993967694623432;0.40415597774098105;0.3392415815303835;1.1999505729192859;9.999668693907637;0.833506342271277;1.0970378551033573;1.0971299206948304;0.6250431851643847;-0.3141759865591609;0.6994480579444803
39.27758;1.1911935637654656;0.8332167133163159;0.699395924760314;0.40415589797685314;0.3392416539080661;1.199950143905951;9.999644055704726;0.8335085935581205;1.0970363690600393;1.097127217661611;0.6250431018277904;-0.3141759853945955;0.6994483410630307
39.28758;1.1911932513089625;0.8332177224517623;0.699395043322353;0.4041558054182661;0.339241698349459;1.1999497632499878;9.999619929959257;0.833510876369634;1.0970349031466615;1.0971245439045527;0.6250430585561316;-0.31417598422525234;0.6994486095704499
39.29758;1.1911929725299037;0.8332187087079541;0.6993941289346223;0.4041557002720475;0.33924171441802853;1.1999494282279783;9.999596387176707;0.833513189460522;1.0970334588897683;1.097121902794003;0.6250430558906659;-0.3141759830528069;0.6994488603240376
39.30758;1.1911927351179603;0.8332196646125856;0.6993931863299403;0.40415558337963;0.33924170182022617;1.1999491361858659;9.999573470982048;0.8335155310762374;1.0970320393441488;1.0971192970688937;0.625043093951343;-0.3141759818785377;0.6994490906989621
39.31758;1.1911925489867374;0.8332205827395099;0.6993922206555194;0.404155456105976;0.33924166070971745;1.1999488851243003;9.999551200138342;0.8335178983858087;1.0970306476417615;1.0971167295105715;0.6250431723878579;-0.3141759807036958;0.6994492987965626
39.32758;1.191192423887668;0.8332214558296163;0.6993912364676051;0.40415531982701053;0.3392415922029387;1.1999486736839842;9.999529581293299;0.8335202872370492;1.0970292855652761;1.0971142019097453;0.6250432908279014;-0.3141759795297084;0.6994494832667089
39.33758;1.1911923663479072;0.8332222766257544;0.6993902371464511;0.40415517542656326;0.339241498494121;1.1999485005426607;9.999508614876333;0.8335226920607831;1.0970279530140834;1.0971117132693102;0.6250434487752926;-0.3141759783580703;0.699449642819158
39.34758;1.1911923791840988;0.8332230377775457;0.6993892251479232;0.4041550233074224;0.33924138252017183;1.1999483634505699;9.999488293090572;0.8335251062041401;1.0970266484825384;1.0971092595898138;0.6250436450586859;-0.31417597719048473;0.6994497762031217
39.35758;1.1911924640352796;0.8332237323106452;0.6993882029325329;0.40415486364658665;0.3392412474154155;1.199948259050624;9.999468602037501;0.8335275225918226;1.0970253697291963;1.0971068353949947;0.6250438778837066;-0.31417597602925723;0.6994498829445969
39.36758;1.1911926234691312;0.8332243545986167;0.6993871736806183;0.40415469642849394;0.3392410961000127;1.199948183592616;9.999449529111569;0.8335299342373437;1.0970241138100376;1.0971044351988368;0.6250441454604393;-0.3141759748772926;0.6994499638832392
39.37758;1.1911928604985524;0.8332249008931233;0.6993861407996764;0.4041545214207409;0.33924093116985626;1.1999481334874222;9.999431069444862;0.8335323348562362;1.0970228764756078;1.09710205366136;0.6250444463559088;-0.3141759737377275;0.6994500207796048
39.38758;1.1911931769988562;0.8332253687732546;0.6993851070288305;0.4041543383377241;0.3392407548859068;1.1999481051551224;9.999413229161423;0.8335347195840578;1.0970216521569702;1.0970996847352077;0.6250447792977987;-0.31417597261360247;0.6994500555489458
39.39758;1.191193573046439;0.8332257564191313;0.6993840746450828;0.4041541470414612;0.33924056928669;1.1999480943810725;9.999396020235453;0.8335370847251882;1.0970204356600384;1.0970973211823007;0.6250451428810546;-0.3141759715076627;0.6994500697016632
39.40758;1.1911940477944558;0.8332260626109088;0.6993830464569808;0.40415394758469964;0.3392403765642669;1.1999480960256648;9.999379448880225;0.8335394265674443;1.0970192242526646;1.0970949554928937;0.6250455354982313;-0.31417597042227013;0.6994500642428495
39.41758;1.1911946006897647;0.8332262870795129;0.6993820262464566;0.40415373997707127;0.3392401792167105;1.1999481043794067;9.99936351239106;0.8335417407674919;1.09701801792248;1.0970925811184682;0.6250459554314717;-0.3141759693594166;0.6994500402806747
39.42758;1.1911952310575167;0.8332264306114926;0.6993810184083566;0.40415352378131236;0.33923997968754077;1.1999481134197607;9.999348209654558;0.8335440227905402;1.0970168178933781;1.0970901922296223;0.6250464009804694;-0.3141759683208626;0.6994499996999299
39.43758;1.1911959365233544;0.8332261629365181;0.6993797488086588;0.40415457954730016;0.33924085577927027;1.199948117050773;9.999333553298047;0.8335462685391458;1.0970156254283856;1.0970877829704673;0.6250468706742186;-0.3141759673083594;0.699449944934705
39.44758;1.1911967125714316;0.8332261499599406;0.6993787784018586;0.40415434329613253;0.33924065836947254;1.1999481098978386;9.99931957270965;0.8335484746049077;1.0970144418763599;1.097085347949054;0.6250473636160386;-0.3141759663237744;0.6994498779741284
39.45758;1.191197553581396;0.8332260621657884;0.6993778314616351;0.4041540958616839;0.3392404653620383;1.1999480881632927;9.999306308283936;0.8335506382825901;1.0970132694195125;1.0970828830170034;0.6250478794415757;-0.31417596536894277;0.6994497994351395
39.46758;1.1911984541131284;0.8332259018573792;0.6993769102064151;0.40415383703520424;0.33924027923716604;1.1999480498508674;9.999293802162443;0.8335527577054448;1.0970121117518474;1.0970803851384647;0.6250484175393527;-0.31417696444534565;0.6994501574325935
39.47758;1.191199409521617;0.8332256712811109;0.6993760166386079;0.4041535667716339;0.33924010259992965;1.1999479944524698;9.99928209171001;0.8335548319266723;1.0970109735514761;1.097077852056445;0.6250479764801131;-0.3141769635539609;0.6994491580482588
39.48758;1.1912004153636564;0.833225372618543;0.6993751524686364;0.40415328498903447;0.3392399379373344;1.1999479225161844;9.999271208775323;0.8335568602884229;1.0970098593058524;1.0970752823725693;0.6250485544509865;-0.3141769626954;0.69944903457737
39.49758;1.19120146622233;0.8332250077695644;0.6993743191387083;0.404152991770098;0.339239787288592;1.1999478351682593;9.999261184595738;0.8335588415743964;1.097008773207006;1.0970726750103041;0.6250491498830174;-0.314176961870201;0.6994488905621673
39.50758;1.191202555344442;0.8332245781915986;0.6993735180562568;0.4041526874545727;0.3392396519224259;1.1999487336216852;9.999252057714735;0.833560773997727;1.0970077191798129;1.0970700278903383;0.6250497614631014;-0.3141769610790896;0.6994487232728335
39.51758;1.1912036754015887;0.8332240851215612;0.6993727505069353;0.40415237234272533;0.33923953222951087;1.199948619070156;9.99924387327718;0.8335626555521014;1.0970067006426272;1.0970673383330647;0.6250503877382666;-0.31417696032303116;0.6994485312959492
39.52758;1.1912048194567202;0.8332235302913804;0.699372017311092;0.40415204659585385;0.3392394280302427;1.199948493088532;9.999236668994136;0.8335644838811838;1.0970057212917264;1.0970646052915356;0.6250510267309823;-0.31417695960303904;0.699448315267089
39.53758;1.1912059815490152;0.8332229163602712;0.6993713185864986;0.40415171061380906;0.3392393390557607;1.1999483580180212;9.999230462973133;0.83356625596597;1.097004785376686;1.0970618299817512;0.6250516758798598;-0.3141769589198899;0.6994480772785363
39.54758;1.1912071570507403;0.833222246232388;0.6993706537162697;0.4041513653308639;0.3392392652241791;1.1999482166627897;9.999225253414545;0.833567968236884;1.0970038963028284;1.0970590145269048;0.6250523322036537;-0.31417695827391495;0.6994478196353446
39.55758;1.1912093104209949;0.833222284017449;0.6993700927708889;0.4041511651270518;0.33923905945503596;1.1999480717545765;9.999221024061544;0.8335696173699539;1.0970030559057995;1.0970561609706881;0.6250529924815394;-0.3141769576649694;0.6994475441184225
39.56758;1.191210501780683;0.8332215068074031;0.6993694909074001;0.40415080551850424;0.33923901609900403;1.1999479259949608;9.999217750891251;0.8335712011124609;1.097002265374512;1.097053271427132;0.6250536536175385;-0.31417695709264065;0.6994472519738735
39.57758;1.1912116941793471;0.8332206777469711;0.6993689167367796;0.4041504416469593;0.3392389877722532;1.199947781961498;9.999215409292487;0.8335727179732967;1.0970015258780705;1.0970503487385626;0.6250543130534395;-0.3141769565564936;0.6994469440173738
39.58758;1.1912128809421445;0.8332197985396177;0.6993683673208366;0.40415007603345643;0.33923897406938064;1.199947641844216;9.999213976488251;0.8335741664064517;1.0970008382005547;1.0970473964531438;0.6250549688426058;-0.3141769560561546;0.699446620348622
39.59758;1.1912140542641836;0.833218871341381;0.6993678401884331;0.40414971114775483;0.33923897464703495;1.1999475077470951;9.999213427439754;0.8335755447886669;1.0970002026598134;1.0970444180614893;0.6250556193344315;-0.31417695559128994;0.6994462804003746
39.60758;1.1912152066586443;0.8332178980518228;0.6993673334843479;0.4041493492601599;0.3392389893742064;1.1999473815213333;9.999213728738619;0.8335768516861813;1.0969996194137;1.0970414171094753;0.6250562626369582;-0.3141769551614045;0.6994459237246208
39.61758;1.1912163321267173;0.8332168797290129;0.6993668456772397;0.4041489927596898;0.33923901843507637;1.1999472636227881;9.999214830501433;0.8335780859111449;1.0969990883923404;1.0970383976924605;0.6250568962436552;-0.31417695476563035;0.6994455503687551
39.62758;1.1912174257145574;0.8332158166619663;0.6993663754009732;0.4041486442461043;0.33923906244657653;1.1999471524025391;9.99921666021421;0.8335792464970523;1.0969986088992874;1.097035363550362;0.6250575170446809;-0.31417695440299304;0.6994451605051507
39.63758;1.1912184824752194;0.8332147086121394;0.6993659212901286;0.4041483062534404;0.3392391222423138;1.1999470447670684;9.999219129745075;0.8335803323833161;1.0969981789761472;1.0970323172023124;0.6250581214799471;-0.31417695407292817;0.6994447543947457
39.64758;1.1912194975207981;0.8332135550526296;0.6993654815823854;0.40414798097370286;0.3392391984114194;1.199946937493938;9.999222153148782;0.8335813424715607;1.0969977950081145;1.0970292606975882;0.6250587059078213;-0.31417695377536864;0.6994443331139506
39.65758;1.1912204666196788;0.8332120239963746;0.6993647755235881;0.40414895167761306;0.3392403668009242;1.1999468277341734;9.99922565915481;0.8335822767609844;1.096997452323131;1.097026196409804;0.6250592671168634;-0.3141769535104092;0.6994438990725695
39.66758;1.1912213866841626;0.8332107801732601;0.6993643582013945;0.4041486568061129;0.3392404762664059;1.1999467128767942;9.999229587776659;0.8335831374744731;1.0969971460858587;1.0970231266375396;0.6250598022714418;-0.3141769532779477;0.6994434553299911
39.67758;1.1912222562044137;0.8332094935078073;0.699363949708125;0.40414837878956994;0.3392406026006428;1.199946591377599;9.99923387956639;0.8335839287959759;1.0969968713735359;1.09702005311002;0.6250603086591796;-0.3141769530774867;0.6994430042665816
39.68758;1.1912230746877162;0.833208165829352;0.6993635492627724;0.4041481179697266;0.33924074608250326;1.1999464641755409;9.999238475374762;0.8335846555407564;1.0969966227656212;1.0970169775625327;0.6250607840202029;-0.314176952908108;0.6994425469029133
39.69758;1.191223840644018;0.833206798625167;0.6993631560341963;0.40414787407485986;0.3392409071615823;1.1999463350697679;9.999243326687653;0.833585321958825;1.0969963943030696;1.0970139024124617;0.6250612266838237;-0.3141769527684896;0.6994420832861354
39.70758;1.1912245499208851;0.8332053933916894;0.6993627688952582;0.4041476461885543;0.3392410863849498;1.1999462102292358;9.99924840308099;0.833585931223221;1.0969961802304475;1.0970108302476436;0.6250616350391917;-0.31417695265691087;0.6994416133323255
39.71758;1.1912251963850249;0.8332039520819008;0.6993623862216178;0.4041474328289374;0.33924128423275696;1.199946097653452;9.999253690684032;0.833586485436402;1.0969959763375048;1.0970077633473878;0.6250620071198841;-0.31417695257137757;0.6994411373270822
39.72758;1.191225774003358;0.8332024771924236;0.6993620053019587;0.4041472321901676;0.33924150107384227;1.199946005993792;9.999259185514648;0.8335869858148366;1.0969957807211244;1.0970047044668993;0.6250623404267374;-0.3141779525098141;0.6994411051104549
39.73758;1.1912262778822449;0.8332009715782555;0.6993616222759907;0.4041470421569919;0.3392417371693904;1.199945942430599;9.999264889796985;0.8335874330034088;1.0969955931159536;1.097001657517107;0.6250626318514181;-0.31417795247019986;0.6994406194290511
39.74758;1.1912267039850515;0.8331994383423266;0.6993612328930705;0.4041468601424608;0.33924199262170307;1.1999459114864566;9.999270809299587;0.8335878276372581;1.0969954136999722;1.0969986270739305;0.625062878274814;-0.31417795245065844;0.6994401305854182
39.75758;1.1912270491160923;0.8331978807840802;0.6993608332549709;0.40414668316382724;0.33924226726804535;1.1999459161126131;9.99927694501619;0.8335881711594862;1.0969952427180907;1.0969956178098754;0.6250630777459002;-0.3141779524495094;0.6994396400774843
39.76758;1.1912273118556944;0.8331963020170166;0.6993604201289774;0.4041465079338019;0.3392425605653163;1.199945959440531;9.999283288486081;0.8335884664663206;1.0969950809939684;1.0969926345556256;0.6250632301085374;-0.3141779524653241;0.6994391499540386
39.77758;1.1912274933671414;0.8331947047231347;0.6993599909453028;0.40414633065234523;0.3392428715947763;1.1999460453320119;9.999289825066912;0.8335887176534217;1.0969949303450226;1.0969896822159497;0.625063336425255;-0.31417795249694697;0.6994386625803352
39.78758;1.191227596976628;0.8331930917041985;0.6993595439958208;0.4041461469871837;0.3392431992502512;1.1999461776512461;9.999296532150964;0.8335889290314044;1.0969947933719508;1.0969867653463559;0.6250633979305051;-0.31417795254342806;0.6994381801647506
39.79758;1.1912276270978759;0.8331914665090195;0.6993590788027028;0.4041459525935805;0.3392435424794159;1.1999463591695183;9.999303372104063;0.8335891043089588;1.0969946727356015;1.0969838882227443;0.6250634157739163;-0.3141779526039659;0.6994377047754936
39.80758;1.1912275889696948;0.833189833167206;0.6993585956659133;0.40414574361333044;0.33924390031194773;1.1999465912380773;9.999310290548813;0.8335892462160992;1.096994570361435;1.096981055602889;0.6250633915446999;-0.3141779526779074;0.6994372386431493
39.81758;1.1912274888592675;0.8331881955929953;0.699358094701029;0.40414551664215154;0.33924427172641003;1.199946874040855;9.999317221568687;0.8335893564067115;1.0969944876514848;1.096978273396987;0.625063327555382;-0.31417795276474547;0.6994367838828416
39.82758;1.1912273330992036;0.8331865578377433;0.6993575756199035;0.40414526849163074;0.33924465570972595;1.199947206224771;9.999324098141049;0.8335894358363368;1.09699442658361;1.096975548692748;0.625063226661452;-0.3141779528640748;0.699436341840449
39.83758;1.19122712693312;0.8331849250559755;0.6993570379554179;0.4041449960735635;0.3392450514342078;1.1999475844754381;9.999330863064795;0.8335894853762136;1.0969943899585026;1.0969728891361865;0.6250630919835722;-0.3141779529754819;0.6994359129696327
39.84758;1.1912268751911717;0.8331833041407061;0.6993564808962017;0.40414469626182664;0.339245458404068;1.1999480043437343;9.999337472807486;0.8335895059472485;1.0969943803988504;1.0969703017802546;0.6250629265665245;-0.3141779530984105;0.6994354973787388
39.85758;1.1912265835302842;0.8331817031469366;0.6993559032956052;0.4041443658930032;0.33924587661987976;1.199948461357047;9.999343895506787;0.8335894984604569;1.096994399526681;1.096967792397431;0.6250627330851295;-0.31417795323214304;0.6994350956278673
39.86758;1.1912262582670785;0.8331801298243319;0.6993553046286043;0.4041440020381797;0.33924630643497716;1.1999489507522874;9.999350107282144;0.8335894642282387;1.0969944480448235;1.0969653657863798;0.6250625137753726;-0.3141779533760593;0.6994347093711321
39.87758;1.1912259056759653;0.833178590873652;0.6993546858302452;0.4041436022013909;0.33924674808552907;1.1999494663351036;9.999356085565402;0.8335894056139805;1.0969945261139744;1.0969630257388052;0.6250622703871804;-0.3141779535299735;0.6994343414947298
39.88758;1.1912255317864788;0.833176760214085;0.6993537700152364;0.40414444597069143;0.33924827711048355;1.1999499999147447;9.999361802716415;0.8335893263707093;1.096994633917844;1.0969607744683827;0.6250620041743157;-0.3141779536940164;0.6994339955305731
39.89758;1.1912251424562577;0.8331753063362554;0.6993531155462841;0.40414396949633674;0.3392487420530311;1.1999505417700322;9.99936722971109;0.8335892311922604;1.0969947726245368;1.0969586128261182;0.6250617160834436;-0.31417795386814684;0.6994336745915277
39.90758;1.1912247439284684;0.8331739009711258;0.6993524447968158;0.4041434547558757;0.33924921842749706;1.1999510818320704;9.999372349814692;0.8335891243721693;1.096994944953821;1.0969565415588114;0.6250614066775886;-0.3141779540520738;0.6994333808654645
39.91758;1.1912243431092129;0.8331725472587047;0.6993517594239123;0.40414290345641224;0.3392497061231011;1.1999516108230928;9.999377167622047;0.8335890086967557;1.0969951546653496;1.096954562449142;0.6250610756300504;-0.3141779542455791;0.6994331161052707
39.92758;1.1912239465921886;0.8331712480968577;0.6993510622566033;0.40414231816071877;0.3392502046746729;1.199952120108077;9.999381704502023;0.8335888857182984;1.0969954056764029;1.0969526781558787;0.6250607217038104;-0.31417795444845464;0.6994328819991747
39.93758;1.1912235602706212;0.8331700055409055;0.6993503568579694;0.40414170207065003;0.3392507130348173;1.1999526002540393;9.999385987104395;0.8335887565353441;1.096995702098114;1.096950891207908;0.6250603437214302;-0.31417795466013954;0.6994326799239514
39.94758;1.19122319042476;0.833168820248623;0.6993496466635724;0.4041410588829182;0.3392512295164815;1.1999530406032868;9.999390038241604;0.8335886218139604;1.096996048891739;1.0969492034021393;0.6250599414189346;-0.3141779548797061;0.6994325108370446
39.95758;1.1912228437917753;0.8331676914748686;0.699348934489109;0.4041403925847571;0.3392517518151518;1.1999534308364386;9.999393872523731;0.8335884817047514;1.0969964515103896;1.096947615983962;0.6250595153007922;-0.31417795510610325;0.6994323754799457
39.96758;1.191222526087511;0.833166617399257;0.6993482226632531;0.4041397071815822;0.3392522773032025;1.199953762528728;9.99939749299226;0.8335883366690618;1.0969969144166745;1.0969461302107444;0.625059066180982;-0.31417795533821874;0.699432274813579
39.97758;1.191222241466446;0.8331655954852184;0.6993475132663934;0.40413900643188366;0.3392528034356839;1.199954029413776;9.999400891447154;0.8335881885694167;1.0969974399439497;1.0969447474804748;0.6250585948482308;-0.31417795557476796;0.6994322106805144
39.98758;1.1912219935462074;0.8331646230157848;0.6993468082435925;0.4041382936317338;0.3392533279259634;1.1999542267977628;9.999404062046544;0.8335880407466264;1.09699802834786;1.0969434689037723;0.6250581015524936;-0.3141779558143112;0.6994321857035949
39.99758;1.191221786426388;0.8331636977551291;0.6993461097947676;0.4041375713793274;0.33925384868490216;1.1999543506952137;9.999407016019523;0.8335878972568082;1.0969986789476835;1.0969422954684453;0.6250575857836727;-0.3141789560554641;0.6994326512859856
40.00758;1.191221625080663;0.8331628181880003;0.6993454207948138;0.40413684132674155;0.33925436366671435;1.1999543976962397;9.999409775100291;0.8335877624773746;1.0969993916202148;1.0969412288053695;0.6250570469796816;-0.31417895629702547;0.6994327103990002
40.01758;1.19122151534567;0.8331619830300664;0.6993447443329309;0.4041361042400288;0.3392548707653481;1.1999543661191512;9.999412355447;0.8335876410311025;1.0970001673335634;1.0969402711277845;0.6250564852786152;-0.3141789565379566;0.6994328125752439
40.02758;1.1912214633831149;0.8331611905964675;0.6993440830263888;0.40413536059796995;0.3392553677935205;1.1999542568926402;9.99941476603952;0.8335875372124123;1.0970010073236327;1.096939424538603;0.6250559013530051;-0.31417895677738816;0.6994329577105562
40.03758;1.191221475045596;0.8331604389688965;0.6993434393031416;0.40413461127863964;0.3392558525300751;1.1999550728302766;9.99941701344917;0.8335874545187854;1.0970019120379972;1.0969386905952523;0.6250552959178642;-0.3141789570146593;0.6994331454597084
40.04758;1.191221555933751;0.8331597267922118;0.6993428156875905;0.40413385783742106;0.33925632285903484;1.199954817485404;9.999419097457928;0.8335873961473235;1.097002880671032;1.0969380698117972;0.6250546694934421;-0.31417895724944983;0.6994333755999058
40.05758;1.1912217118237856;0.8331590537170831;0.6993422142429434;0.4041331025075099;0.339256777028701;1.1999544947108716;9.999421007302297;0.8335873655752658;1.0970039110125709;1.0969375610719896;0.6250540222991923;-0.31417895748188457;0.6994336484378092
40.06758;1.1912219488593132;0.8331584201568484;0.699341636374702;0.4041323480633311;0.3392572138696875;1.1999541080279674;9.999422730283584;0.8335873662334292;1.0970049995678097;1.096937161339565;0.6250533541824053;-0.31417895771226584;0.6994339652514521
40.07758;1.1912222730729327;0.8331578267491954;0.6993410833281993;0.4041315975014555;0.33925763254881414;1.1999536596420624;9.999424265033149;0.8335874010708146;1.0970061423827793;1.0969368659984293;0.6250526647158096;-0.3141789579407866;0.6994343285837796
40.08758;1.191223656895151;0.8331580359889783;0.699340627527182;0.404131006779538;0.3392578848007776;1.199953150644343;9.999425627378738;0.8335874726935194;1.097007336309039;1.0969366699195517;0.6250519537081308;-0.3141789581677317;0.6994347419002456
40.09758;1.191224165563074;0.8331575238510984;0.6993401264624838;0.4041302723897074;0.33925826332392867;1.199952582615259;9.999426848758311;0.8335875830005576;1.097008579602844;1.0969365683619612;0.6250512217331574;-0.31417895839370963;0.699435208422695
40.10758;1.191224765832478;0.8331570516821227;0.6993396510245314;0.4041295493955113;0.3392586189597054;1.1999519589263288;9.999427973284458;0.8335877319305546;1.0970098711189404;1.0969365571816112;0.6250504700180838;-0.3141789586194733;0.6994357299915331
40.11758;1.1912254552351398;0.8331566180294889;0.6993392006078621;0.40412883909127295;0.3392589494688998;1.1999512846362697;9.999429054515003;0.8335879166190665;1.0970112091850557;1.0969366326859333;0.625049700106513;-0.31417895884572733;0.6994363070299902
40.12758;1.1912262319763018;0.8331562212613961;0.6993387748954019;0.4041281422801974;0.339259252542751;1.1999505655501115;9.999430152397586;0.8335881315625316;1.097012591371904;1.0969367911180714;0.6250489140263942;-0.31417895907303883;0.6994369394112662
40.13758;1.1912270963472178;0.8331555281609019;0.6993380955193754;0.40412874111180797;0.3392606015699299;1.199949807329342;9.999431329856716;0.8335883695833095;1.0970140144609823;1.096937028148463;0.6250481145032551;-0.31417895930169476;0.6994376271058469
40.14758;1.191228051216252;0.8331552013772656;0.6993377205881576;0.40412807332903117;0.33926084294495545;1.1999490147998109;9.99943264496467;0.8335886233330289;1.0970154744294724;1.0969373390678914;0.6250473046109373;-0.31417895953183844;0.6994383698958244
40.15758;1.1912291020662589;0.8331549082336142;0.6993373733038083;0.40412742121783785;0.33926104956763675;1.1999481915290129;9.99943414291722;0.8335888864577594;1.0970169671136238;1.096937718984276;0.6250464874429535;-0.314178959763857;0.6994391666818222
40.16758;1.1912302563918018;0.833154648917588;0.6993370559169605;0.40412678547678205;0.339261218400716;1.1999473397110467;9.999435856064178;0.8335891539209903;1.0970184890141785;1.0969381619807053;0.6250456662278723;-0.31417895999846535;0.6994400153416175
40.17758;1.1912315218446585;0.8331544251178259;0.6993367708107072;0.4041261663566602;0.3392613464603363;1.1999464601258654;9.999437809177275;0.8335894218984471;1.0970200375181598;1.0969386601771587;0.6250448443336615;-0.3141789602364097;0.6994409128792948
40.18758;1.191232904511466;0.8331542394445798;0.6993365202372863;0.4041255634266715;0.3392614313298511;1.1999455528381195;9.999440023761354;0.8335896873968308;1.097021610777985;1.0969392039597945;0.6250440248590807;-0.31417896047823723;0.6994418551866034
40.19758;1.1912344090167912;0.833154093927035;0.699336306107622;0.40412497578496176;0.3392614716387303;1.1999446189505976;9.999442520199713;0.8335899475155855;1.0970232078382052;1.0969397826950869;0.6250432101146814;-0.31417896072433193;0.6994428368119817
40.20758;1.1912360392406203;0.8331539888676158;0.6993361298570245;0.40412440257549354;0.3392614673437288;1.1999436619666686;9.999445314545504;0.8335901988858346;1.097024828983051;1.0969403853173294;0.6250424014509671;-0.3141789609750019;0.6994438512059574
40.21758;1.1912377975697286;0.8331539230900441;0.6993359923609271;0.40412384335495294;0.339261419570922;1.1999426878812294;9.999448411445872;0.8335904379120738;1.097026475787355;1.0969410010126206;0.6250415995619397;-0.314178961230594;0.699444891142818
