time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
40.22758;1.1912396833441372;0.8331538948158067;0.6993358940685548;0.40412329814220027;0.3392613299444646;1.1999417044697458;9.99945180332267;0.83359066136298;1.0970281504772699;1.0969416198890738;0.6250408047114676;-0.3141789614916835;0.6994459493231282
40.23758;1.191241692722618;0.8331539017644976;0.6993358353996973;0.40412276717943807;0.33926119986743025;1.1999407203147126;9.999455476718223;0.8335908665294283;1.09702985515123;1.0969422339260868;0.6250400166301455;-0.3141789617591293;0.6994470192750056
40.24758;1.1912438199389686;0.8331539411886513;0.6993358167120598;0.4041222506011837;0.3392610304584433;1.1999397438445374;9.999459414319169;0.8335910513001761;1.0970315919262836;1.0969428380607131;0.6250392346103292;-0.31417896203401424;0.699448095717003
40.25758;1.191246058323505;0.8331540108069089;0.6993358377340687;0.4041217483561293;0.33926082307995076;1.1999387829046557;9.999463590002543;0.8335912147070151;1.0970333633932337;1.0969434300933962;0.6250384579338362;-0.3141789623176369;0.6994491740300003
40.26758;1.1912484011422249;0.8331541092445139;0.6993358974751657;0.40412126029088685;0.33926057953478783;1.1999378455383216;9.99946797088208;0.8335913572679917;1.0970351724448348;1.0969440090908882;0.6250376861411274;-0.31417896261149475;0.6994502498430706
40.27758;1.1912508424140484;0.8331542354917779;0.6993359948162571;0.40412078612225283;0.3392603017060419;1.1999369412530598;9.999472528576154;0.8335914800901469;1.0970370218349648;1.0969445737008157;0.625036918878725;-0.3141789629171682;0.6994513191580336
40.28758;1.1912533764284359;0.8331543889215778;0.6993361289393843;0.40412032539761295;0.33925999132909884;1.1999360810665998;9.999477243413857;0.8335915832144575;1.0970389135505048;1.096945122025092;0.6250361555900422;-0.314178963236116;0.6994523784770895
40.29758;1.1912559960393958;0.8331545696352891;0.6993362992542115;0.40411987755201867;0.33925964999696717;1.199935276424692;9.999482098563512;0.8335916649477983;1.0970408482468876;1.0969456530324413;0.6250353954367485;-0.3141799635695646;0.6994538740075841
40.30758;1.1912586920016255;0.8331547779074925;0.6993365050243883;0.40411944203902256;0.3392592790511839;1.1999345383904505;9.99948707284261;0.8335917224005203;1.0970428253516464;1.096946167516691;0.6250346375939276;-0.3141799639186206;0.6994549055021448
40.31758;1.1912614542535835;0.8331550134251425;0.6993367450044495;0.40411901851502235;0.3392588793790421;1.1999338770778663;9.999492134749518;0.8335917519455219;1.0970448433955002;1.0969466673517856;0.6250338817130939;-0.3141799642845008;0.6994559215174596
40.32758;1.1912642730719682;0.8331552752749923;0.6993370175593582;0.40411860704683117;0.3392584513383518;1.199933300895748;9.999497241963663;0.8335917498470449;1.09704689998576;1.0969471542191496;0.6250331278742611;-0.31417996466866577;0.6994569228832632
40.33758;1.191267138825165;0.8331555624995711;0.6993373212992613;0.4041182083644121;0.33925799502512927;1.1999328165903056;9.999502348115485;0.8335917134990789;1.0970489916517603;1.0969476291090614;0.6250323758008329;-0.3141799650726029;0.6994579114933882
40.34758;1.191270041735093;0.8331558746855966;0.6993376555401138;0.4041178239724755;0.3392575105527548;1.1999324304698207;9.999507407465709;0.8335916419356246;1.097051113752218;1.0969480924426012;0.6250316243244438;-0.3141799654974712;0.6994588900468853
40.35758;1.1912729728860036;0.8331562121008971;0.6993380201930226;0.40411745590715337;0.3392569979319157;1.1999321490441277;9.999512374832598;0.8335915353454235;1.0970532605615497;1.0969485445900617;0.6250308718573515;-0.314179965944101;0.6994598612755094
40.36758;1.1912759255801604;0.8331565754818824;0.6993384153367945;0.4041171064138479;0.3392564569128188;1.199931978397474;9.999517204853506;0.8335913947567336;1.0970554259164857;1.096948986517204;0.6250301172119839;-0.3141799664131792;0.6994608267836283
40.37758;1.1912788949339168;0.8331569659211112;0.6993388407632749;0.40411677784239597;0.3392558870682443;1.199931923878359;9.999521850607724;0.8335912218597252;1.097057604096624;1.0969494199220646;0.625029359991414;-0.3141799669052551;0.6994617867563054
40.38758;1.1912818753624934;0.8331573849939253;0.6993392959394797;0.40411647273971646;0.33925528795746357;1.1999319902413728;9.999526264048532;0.8335910182918578;1.097059789751028;1.0969498469949668;0.6250286009591739;-0.3141799674206068;0.6994627403578911
40.39758;1.191284858623575;0.8331575029576266;0.6993395020640657;0.40411747540576426;0.3392557348659402;1.1999321812497163;9.999530395708943;0.8335907847738327;1.0970619769102528;1.0969502701935911;0.6250278425094079;-0.31417996795913505;0.6994636858206333
40.40758;1.1912878343076296;0.8331579859543756;0.6993400168755328;0.40411722559146773;0.339255076384647;1.199932499046699;9.999534192147358;0.833590520855902;1.0970641588811945;1.0969506920820842;0.6250270883060977;-0.314179968520395;0.6994646205205388
40.41758;1.1912907908137362;0.8331585041837547;0.699340563087826;0.40411700683887025;0.3392543883467145;1.1999329439637647;9.999537601657568;0.8335902252737147;1.0970663293695082;1.0969511154179303;0.6250263420951205;-0.3141799691036914;0.6994655416258994
40.42758;1.1912937154329244;0.8331590589836058;0.6993411420547291;0.4041168204122654;0.3392536715354508;1.199933514678751;9.999540587554177;0.8335898965367681;1.0970684830550637;1.0969515433133765;0.6250256067810412;-0.3141799697081959;0.6994664467983539
40.43758;1.1912965954266728;0.8331596510447059;0.699341754536999;0.40411666707286786;0.3392529272510383;1.1999342083470512;9.999543135179;0.8335895334261088;1.0970706152328586;1.0969519788354436;0.6250248842971018;-0.3141799703330835;0.6994673346837289
40.44758;1.1912994199371794;0.8331602813528279;0.6993424001490686;0.404116547289981;0.33925215705639866;1.1999350212314603;9.999545246817455;0.8335891352138943;1.0970727215734035;1.096952423818729;0.6250241758317469;-0.314179970977619;0.6994682055557915
40.45758;1.1913021805955162;0.8331609519921601;0.6993430773871733;0.4041164614842091;0.3392513625536874;1.199935949874938;9.999546929553908;0.8335887017668177;1.0970747982193132;1.09695287759847;0.6250234818890299;-0.3141799716411791;0.6994690614786377
40.46758;1.1913048710550496;0.8331616658464926;0.6993437843798428;0.4041164103420108;0.339250545222115;1.1999369916245028;9.999548185792746;0.833588233810198;1.0970768421454709;1.0969533368766358;0.6250228023546042;-0.31417997232320466;0.6994699054027933
40.47758;1.19130748619121;0.8331624260497512;0.6993445195056163;0.4041163948181428;0.3392497064027768;1.199938144640401;9.999549013108917;0.8335877331612238;1.0970788515193661;1.096953796746395;0.6250221366057715;-0.31417997302309725;0.6994707400654641
40.48758;1.1913100210470036;0.8331632357131554;0.69934528140098;0.40411641576724233;0.33924884741289746;1.1999394080348542;9.999549416589593;0.833587202535947;1.097080825511441;1.0969542514868682;0.6250214835270784;-0.314179973740115;0.6994715676945984
40.49758;1.1913124704450464;0.8331640971727996;0.6993460687286079;0.40411647361283215;0.3392479695719928;1.1999407814860654;9.999549426126617;0.8335866450322736;1.0970827640295655;1.0969546947572915;0.625020841666194;-0.31417997447330853;0.6994723902689325
40.50758;1.1913148298393128;0.8331650109162638;0.6993468799118818;0.40411656834505627;0.33924707413927196;1.1999422641303015;9.999549099386611;0.8335860635461249;1.0970846674094896;1.0969551198160008;0.6250202091376627;-0.3141799752215679;0.6994732095247217
40.51758;1.1913170963037436;0.8331659753451593;0.6993477130812098;0.4041166996344479;0.3392461623436335;1.1999438537201401;9.99954851112048;0.8335854602812187;1.0970865352215335;1.096955519928281;0.6250195830912032;-0.3141799759837794;0.6994740269509875
40.52758;1.191319268502056;0.8331669876399921;0.6993485662916407;0.4041168667039365;0.3392452355137339;1.199945546502848;9.99954774427939;0.8335848366095823;1.0970883651419303;1.0969558895685034;0.625018959561294;-0.31417997675890613;0.6994748442072436
40.53758;1.1913213459006882;0.8331680446035142;0.6993494375948397;0.4041170681784376;0.3392442950264459;1.199947337243306;9.999546883748362;0.8335841933535504;1.0970901528162422;1.0969562260595556;0.6250173339028614;-0.31417997754588595;0.6994747699130861
40.54758;1.1913233282159574;0.8331691426720653;0.6993503246972291;0.4041173023800488;0.3392433419448795;1.199949218738964;9.999546010606354;0.8335835311325656;1.0970918919068695;1.096956529640928;0.6250167014372083;-0.3141799783435396;0.6994755931585696
40.55758;1.1913252156190235;0.8331702776679145;0.6993512244205763;0.4041175678275822;0.33924237676525293;1.1999511814794594;9.999545194575264;0.8335828503380115;1.0970935742716883;1.096956802111925;0.6250160579977962;-0.3141799791505866;0.6994764221217571
40.56758;1.1913270091926655;0.833171444767513;0.6993521325580051;0.40411786347516654;0.3392413995510079;1.1999532154072166;9.999544482032084;0.8335821508952362;1.0970951906899657;1.0969570457949998;0.6250154000923916;-0.3141799799656697;0.6994772578369823
40.57758;1.1913287109107549;0.8331726386431806;0.6993530444875965;0.40411818876786476;0.3392404101907558;1.1999553127094014;9.999543890092163;0.833581432259382;1.0970967318913338;1.0969572631274842;0.6250147248780187;-0.3141799807872645;0.6994781012538563
40.58758;1.1913303231502177;0.8331738538574286;0.6993539559683912;0.40411854364044014;0.3392394086745857;1.199957468341589;9.999543412450482;0.8335806934878257;1.097098189587918;1.0969574567690583;0.6250140302342224;-0.314179981613471;0.6994789536989238
40.59758;1.1913318481270605;0.8331750851067158;0.6993548631939384;0.4041189284472286;0.33923839542091316;1.199959679245357;9.999543026175362;0.8335799333910994;1.097099557013088;1.096957629898268;0.6250133149037262;-0.3141799824420442;0.6994798170345807
40.60758;1.1913332872043028;0.8331763272771237;0.699355762321466;0.4041193438255681;0.3392373713299911;1.1999619442587446;9.999542694058512;0.8335791511546646;1.0971008286016528;1.0969577859933337;0.6250125785036547;-0.31418098327070737;0.6994811427004134
40.61758;1.1913346403460703;0.8331775761057789;0.6993566494868834;0.4041197903333468;0.3392363374600276;1.1999642635641141;9.999542370869673;0.8335783468850985;1.0971019992764346;1.0969579283975568;0.6250118210394306;-0.31418098409733447;0.6994820346017553
40.62758;1.1913359064797062;0.8331788288897605;0.6993575212376985;0.40412026796596984;0.3392352947673351;1.1999666375341815;9.999542016991459;0.833577521558719;1.0971030641330661;1.0969580600606705;0.6250110422114501;-0.31418098491994223;0.6994829432572253
40.63758;1.1913370844717672;0.8331800838992685;0.6993583744475401;0.4041207760670435;0.3392342441486628;1.199969066051184;9.99954161162095;0.8335766769220893;1.0971040185412466;1.096958183165444;0.625010241462119;-0.314180985736637;0.6994838693765978
40.64758;1.1913381741382574;0.8331813391360068;0.6993592059073581;0.40412131368777193;0.3392331865488946;1.1999725483379582;9.999541157729077;0.8335758155610757;1.0971048582906555;1.0969582991453999;0.6250094188473492;-0.3141809865455705;0.6994848135113153
40.65758;1.1913391770802548;0.8331825918788563;0.6993600122246798;0.4041218798069624;0.33923212295118566;1.1999750831054063;9.999540672811897;0.8335749407610175;1.0971055802532894;1.0969584097469005;0.6250085759094122;-0.31418098734493444;0.6994857761330661
40.66758;1.1913400969218406;0.8331838388934363;0.6993607896001431;0.4041224731835902;0.33923105433567513;1.1999776684054588;9.999540171860986;0.8335740564187474;1.0971061835933709;1.0969585179109895;0.6250077158779009;-0.31418098813299655;0.6994867575712829
40.67758;1.1913409388517484;0.8331847448880535;0.6993612548893938;0.4041243738015357;0.33923105722099;1.1999803013696912;9.999539663550006;0.8335731671976939;1.0971066699993635;1.0969586271920528;0.6250068431371598;-0.31418098890818863;0.6994877580925541
40.68758;1.1913417086840532;0.8331859706601096;0.6993619599514979;0.4041250172318406;0.33922998108474145;1.1999829789422496;9.999539164818886;0.8335722781538357;1.0971070423675329;1.096958740702461;0.6250059625495212;-0.31418098966916264;0.6994887775091073
40.69758;1.191343379935677;0.8331879446170382;0.6993626919265025;0.40412583691857445;0.33922875515152084;1.1999856987216022;9.999538715981084;0.8335713940095134;1.0971073034982632;1.0969588607034158;0.6250050790079733;-0.3141809904147458;0.6994898145735645
40.70758;1.1913440210453439;0.8331891424144738;0.6993633020543396;0.4041265259705816;0.33922767489495614;1.199988458890331;9.999538380587083;0.833570518836933;1.0971074560311433;1.0969589885775903;0.6250041970557422;-0.31418099114387155;0.6994908669743413
40.71758;1.1913446036500004;0.8331903269487291;0.6993638554669931;0.404127236822713;0.3392265948992518;1.1999912581416619;9.99953823056704;0.8335696556845003;1.0971075030024395;1.0969591248978532;0.625003320942367;-0.31418099185561826;0.6994919316382595
40.72758;1.1913451305357423;0.8331914998688668;0.699364345880023;0.4041279689451108;0.33922551756912267;1.1999940958111475;9.99953832649849;0.8335688062828686;1.097107447871721;1.0969592695904586;0.6250024553239545;-0.31418099254936993;0.6994930049878708
40.73758;1.1913456042903505;0.8331926634248903;0.6993647675211587;0.40412872166359187;0.3392244457162078;1.1999969716872116;9.999538703406117;0.8335679716380928;1.097107293883891;1.096959421996736;0.6250016056543464;-0.31418099322490384;0.6994940834123883
40.74758;1.1913460281788701;0.8331938201605109;0.6993651156292658;0.40412949401889814;0.3392233819420455;1.199999885979335;9.99953937257929;0.8335671527481728;1.097107043253941;1.0969595807555856;0.6250007778719454;-0.3141809938823481;0.6994951635038225
40.75758;1.191346406649394;0.8331949724004425;0.6993653862147061;0.4041302851467348;0.33922232823168064;1.2000028394112248;9.999540340472958;0.8335663502509448;1.0971066967223326;1.096959743591321;0.6249999781200142;-0.31418099452219367;0.6994962416076779
40.76758;1.1913467447732617;0.8331961219104794;0.6993655755977943;0.4041310946847237;0.3392212861233204;1.200005832682156;9.999541626017903;0.8335655636469224;1.097106254149164;1.0969599072228728;0.6249992126003859;-0.31418099514529846;0.6994973137065128
40.77758;1.1913470471885321;0.8331972699412411;0.6993656803988619;0.4041319225683598;0.3392202570566038;1.2000088661931434;9.99954325884885;0.8335647914554326;1.0971057154963868;1.0969600677185445;0.6249984870974382;-0.31418099575272856;0.6994983760975976
40.78758;1.1913473176402878;0.833198417083534;0.6993656975989816;0.4041327685464971;0.3392192423818226;1.200011940432068;9.999545265435984;0.8335640320187407;1.0971050806887028;1.0969602207976932;0.6249978064802701;-0.3141809963456417;0.699499425771296
40.79758;1.1913475590507854;0.8331995629832671;0.6993656246554871;0.4041336320567934;0.3392182430847773;1.2000150556078186;9.999547659542435;0.8335632840135756;1.0971043489720003;1.0969603614698018;0.6249971745571303;-0.31418099692534956;0.6995004602527449
40.80758;1.1913477739750522;0.8332007068102667;0.699365459965424;0.4041345123697032;0.3392172596897725;1.2000182108060238;9.999550440925145;0.8335625468030983;1.0971035192219887;1.096960483839462;0.6249965941003951;-0.31418099749330164;0.6995014775092689
40.81758;1.1913479656480417;0.8332018479462726;0.6993652031757316;0.40413540865066666;0.3392162924560765;1.2000214038810475;9.999553593722073;0.8335618207975037;1.0971025909154049;1.0969605818442614;0.6249960670735617;-0.31418099805088706;0.6995024758538164
40.82758;1.1913481387400913;0.8332029856781303;0.6993648550431302;0.40413631984857307;0.3392153414993258;1.2000246324132136;9.9995570825076;0.8335611072653978;1.0971015650213383;1.0969606503263227;0.6249955949666595;-0.3141809985992585;0.6995034536426304
40.83758;1.1913482989046602;0.8332041184472176;0.6993644171054109;0.404137244511958;0.3392144066575382;1.200027895288636;9.99956085604267;0.8335604073821472;1.0971004442843673;1.0969606855882494;0.6249951788849617;-0.3141809991392973;0.6995044090268202
40.84758;1.1913484516043633;0.8332052436165964;0.6993638910594;0.40413818080828257;0.33921348746303304;1.2000311935248988;9.999564861463952;0.833559721272227;1.0970992325500502;1.0969606851818958;0.6249948195678556;-0.3141809996716423;0.6995053399592508
40.85758;1.1913486010248735;0.8332063577387072;0.6993632781483168;0.4041391267252703;0.3392125834532679;1.200034530119204;9.999569060700807;0.833559048010373;1.0970979338780198;1.0969606475763296;0.6249945176438282;-0.3141810001967119;0.6995062443412927
40.86758;1.1913487494539052;0.8332074571837975;0.6993625792065269;0.40414008021326103;0.33921169441233984;1.2000379093986304;9.999573437157972;0.8335583865952424;1.0970965524057987;1.096960572349842;0.6249942738395144;-0.3141810007148198;0.6995071202235384
40.87758;1.1913488973508388;0.8332085388145307;0.699361795080855;0.4041410392440451;0.339210820179013;1.2000413358186703;9.99957798929016;0.8335577368137052;1.0970950927062635;1.0969604604785326;0.6249940888014701;-0.31418100122636305;0.6995079657733457
40.88758;1.1913490441173566;0.8332096005080933;0.6993609271920153;0.404142001781492;0.33920996033330697;1.2000448131748074;9.999582721819056;0.8335570994157093;1.0970935598506957;1.0969603143290179;0.6249939627404034;-0.31418100173188723;0.6995087789333022
40.89758;1.1913491890436327;0.833210641407154;0.6993599781110685;0.40414296577265063;0.3392091142762622;1.2000483443713355;9.999587641316332;0.833556475993455;1.0970919591025854;1.0969601377399154;0.6249938951491841;-0.31418100223208206;0.6995095574805581
40.90758;1.191349331385818;0.8332116613563259;0.6993589514399683;0.4041439292949293;0.33920828152167803;1.2000519305065773;9.999592755755385;0.8335558686065865;1.0970902956920199;1.0969599362000044;0.6249938847090188;-0.31418100272773475;0.6995102993570309
40.91758;1.1913494694786944;0.8332126599814109;0.699357851079182;0.40414489061695347;0.33920746176776007;1.2000555697607884;9.99959807368447;0.8335552791362077;1.0970885747538452;1.0969597164188571;0.6249939295560012;-0.31418100321948184;0.6995110025492598
40.92758;1.1913496005035524;0.8332136364115867;0.6993566807458905;0.40414584822658517;0.3392066549780561;1.2000592574229518;9.999603596301116;0.833554708758131;1.097086800982375;1.0969594849811997;0.6249940276024512;-0.31418100370759583;0.699511664992425
40.93758;1.1913497215442905;0.8332145893773456;0.6993554439775838;0.40414680116085006;0.33920586156597915;1.2000629868214807;9.99960930916131;0.8335541578290695;1.0970849782399452;1.0969592465887394;0.6249941764268737;-0.31418100419208767;0.6995122847402278
40.94758;1.1913498306628878;0.8332155174757566;0.6993541441540331;0.4041477491209623;0.3392050823395919;1.2000667500327624;9.99961518676292;0.8335536261592222;1.0970831099071452;1.0969590030150036;0.624994372947532;-0.31418200467280477;0.6995133091049565
40.95758;1.1913499277828385;0.8332164198009427;0.6993527842662669;0.40414869196456055;0.3392043182444704;1.200070537913727;9.99962120507507;0.8335531132479;1.0970811995635474;1.0969587538290513;0.6249946133795197;-0.31418200514930666;0.6995138382326922
40.96758;1.1913500154744565;0.8332169644261778;0.6993510882024511;0.4041509108438883;0.3392046458597821;1.2000743400989975;9.999627344266454;0.8335526181387816;1.097079251493808;1.0969584982626435;0.6249948934465602;-0.3141820056208784;0.6995143202510871
40.97758;1.1913500984914296;0.8332178156211129;0.699349615100097;0.40415184244949787;0.3392039150495377;1.2000781454940583;9.999633578384673;0.8335521390447606;1.0970772714397787;1.096958236297277;0.6249952085027808;-0.3141820060868336;0.6995147546590628
40.98758;1.1913501824787684;0.8332186421367155;0.6993480879724409;0.40415276805991956;0.33920320281439986;1.2000819426974658;9.999639867360063;0.8335516734088712;1.097075267184937;1.0969579683824537;0.6249955536138733;-0.31418200654681605;0.6995151407704495
40.99758;1.1913502732534682;0.8332194447417937;0.6993465079290204;0.4041536874017265;0.33920251048709943;1.2000857199071693;9.99964616206633;0.8335512187189279;1.097073248168598;1.096957694816846;0.6249959237520583;-0.31418200700090887;0.6995154772496158
41.00758;1.1913503763648121;0.8332202245418802;0.6993448756652051;0.4041546000492842;0.33920183887024574;1.2000894646239897;9.99965241530141;0.8335507732172247;1.0970712245223977;1.0969574155121513;0.6249963138163516;-0.3141820074495903;0.6995157623830882
41.01758;1.1913504965234265;0.8332209826246705;0.6993431914070558;0.40415550558729463;0.33920118788107056;1.2000931634059047;9.999658588463067;0.8335503358367058;1.097069206064937;1.0969571302452834;0.6249967185530253;-0.3141820078935752;0.699515994290469
41.02758;1.1913506372862372;0.8332217196181679;0.6993414548055105;0.4041564038992507;0.33920055648219116;1.2000968027551797;9.999664654648639;0.8335499057978992;1.0970672013816238;1.096956839174769;0.6249971328343671;-0.31418200833360754;0.6995161704263061
41.03758;1.191350800993052;0.8332224359662025;0.699339665121747;0.40415729529444533;0.33919994285148863;1.200100371510549;9.9996705986841;0.8335494821752145;1.097065217536581;1.0969565430726764;0.6249975522615233;-0.31418200877034325;0.6995162871787758
41.04758;1.1913509891046266;0.8332231322008988;0.6993378216075459;0.4041581802385194;0.3391993445442755;1.200103861894593;9.999676410593914;0.833549063248423;1.097063260924161;1.0969562434519262;0.6249979738055769;-0.31418200920435396;0.6995163403439656
41.05758;1.191351203010076;0.8332238083575582;0.6993359238118355;0.40415905896547044;0.3391987587159213;1.2001072682959661;9.99968207649226;0.8335486461036653;1.0970613388664663;1.0969559430557216;0.6249983959998463;-0.3141820096361766;0.6995163260304766
41.06758;1.191351444388329;0.833224463372718;0.6993339719032683;0.4041599312934104;0.33919818248419725;1.2001105864019073;9.999687573210679;0.8335482271971506;1.097059460739688;1.0969556460510395;0.6249988183231769;-0.3141820100663081;0.6995162412969231
41.07758;1.1913517147962442;0.8332250955871187;0.6993319669359459;0.404160796520677;0.33919761331265763;1.200113812790685;9.999692867299174;0.8335478033250023;1.0970576374541132;1.0969553573929995;0.6249992403778944;-0.31418201049518796;0.6995160842153042
41.08758;1.1913520149406205;0.8332257037045678;0.699329910656599;0.4041616534929308;0.33919704937797995;1.2001169439240806;9.999697917848751;0.8335473719370116;1.0970558793682157;1.0969550821221223;0.6249996616441449;-0.3141820109233049;0.6995158537893806
41.09758;1.1913523442215999;0.8332262870610768;0.6993278049243126;0.4041625010061238;0.33919648961749654;1.2001199759643182;9.999702681694101;0.8335469308022002;1.097054194526028;1.0969548252536456;0.6250000816047879;-0.3141820113512568;0.6995155501758366
41.10758;1.1913527012288028;0.8332268452436512;0.6993256514024585;0.40416333801761545;0.3391959332620403;1.2001229061263854;9.999707114097182;0.8335464777999732;1.0970525886364852;1.0969545918066976;0.6250004997852642;-0.314182011779617;0.6995151745332301
41.11758;1.1913530846672582;0.8332273778635181;0.6993234521870629;0.40416416332560673;0.3391953792780753;1.200125733391195;9.99971116358323;0.8335460110353752;1.0970510657126722;1.0969543862078792;0.6250009158769296;-0.3141820122088712;0.6995147283886263
41.12758;1.191353493824767;0.833227885000708;0.6993212109230023;0.4041649751620707;0.33919482622699826;1.2001284572492;9.99971477205682;0.833545528476515;1.0970496284407716;1.0969542112557813;0.6250013299302252;-0.31418201263949935;0.6995142135425793
41.13758;1.191353928842695;0.8332283675222495;0.6993189329590654;0.4041657709869841;0.3391942725613438;1.200131076155794;9.999717880907099;0.8335450270494884;1.0970482786790516;1.0969540677930778;0.62500174220404;-0.3141820130719338;0.6995136324783564
41.14758;1.1913543911023372;0.8332288265598877;0.6993166244230415;0.40416654751944336;0.33919371694991785;1.2001335868696867;9.999720430505516;0.8335445027702302;1.0970470176934592;1.09695395549072;0.6250021526961509;-0.31418201350634156;0.6995129886915673
41.15758;1.191354883401109;0.8332292629938961;0.6993142913211098;0.40416730110237453;0.33919315838284203;1.200135984558508;9.99972235338787;0.8335439522252723;1.0970458456778747;1.0969538737975664;0.6250025607006084;-0.314182013942523;0.6995122869100219
41.16758;1.191355409625213;0.8332296775865915;0.6993119388994822;0.4041680281382539;0.3391925962178608;1.200138263723196;9.999723575825348;0.8335433734148613;1.0970447614857475;1.0969538221560864;0.6250029646895103;-0.3141820143800779;0.6995115327865323
41.17758;1.1913559738665562;0.8332300711091272;0.6993095712696537;0.4041687252980052;0.33919203035477125;1.200140419426419;9.999724031356557;0.8335427652228615;1.0970437631431738;1.0969537997995447;0.6250033625274886;-0.31418201481858726;0.6995107320242862
41.18758;1.1913565790719285;0.8332304438457422;0.6993071918426745;0.4041693896319399;0.3391914613066514;1.200142448342788;9.999723668398454;0.8335421268291091;1.097042848361005;1.096953806028026;0.6250037518018579;-0.31418201525760037;0.699509889880962
41.19758;1.191357225932905;0.8332307951142209;0.6993048042923713;0.4041700185841335;0.33919088988123003;1.2001443490890913;9.999722443583389;0.8335414579197725;1.097042014623252;1.0969538407819313;0.6250041302715387;-0.314182015696483;0.699509011480519
41.20758;1.1913576620146953;0.8332312766105748;0.6993026886904754;0.4041698478617873;0.3391897485294127;1.2001461217542944;9.999720317070883;0.833540759256309;1.097041258974032;1.0969539047732537;0.6250044961017946;-0.3141820161342878;0.6995081021628349
41.21758;1.1913583852522622;0.8332315807431396;0.699300299069454;0.40417039967668694;0.33918917423571954;1.200147767765121;9.999717258104612;0.8335400325859238;1.0970405776000538;1.0969539992013222;0.6250048474564964;-0.31418201656988837;0.6995071671612849
41.22758;1.1913591410045021;0.8332318591542653;0.6992979173466651;0.40417091076069994;0.33918859936832946;1.2001492899994657;9.999713249286168;0.8335392796449654;1.0970399657604084;1.096954125262838;0.6250051821176659;-0.3141820170022654;0.6995062110760649
41.23758;1.1913599257773724;0.8332321105770008;0.6992955506192305;0.40417138045867684;0.3391880248824611;1.2001506923639484;9.999708279182908;0.8335385012205602;1.0970394182375656;1.096954283531599;0.6250054980322545;-0.3141820174305619;0.6995052375582613
41.24758;1.1913607358506182;0.8332323339878823;0.6992932060253951;0.40417180850419476;0.33918745226822716;1.2001519791910953;9.999702328564318;0.8335376970449062;1.0970389298853527;1.0969544731731458;0.6250057943312196;-0.31418201785391286;0.6995042492934253
41.25758;1.1913615666687059;0.8332325282400356;0.699290889888783;0.40417219502800505;0.33918688361219956;1.2001531548683755;9.999695365798672;0.8335368664396866;1.0970384958591188;1.096954691125391;0.625006071788932;-0.31418201827125586;0.6995032485400946
41.26758;1.1913624137701972;0.833232691508643;0.6992886069641712;0.404172540768335;0.3391863214263235;1.2001542238700873;9.999687354521146;0.8335360091820387;1.0970381113015413;1.0969549323417414;0.6250063325740408;-0.31418201868132034;0.6995022375459393
41.27758;1.1913632737845758;0.8332328211567749;0.6992863601479047;0.4041728472002564;0.3391857683591828;1.2001551910469022;9.999678261369297;0.8335351256370204;1.097037770966388;1.096955191351868;0.6250065795906518;-0.3141820190828491;0.6995012186145381
41.28758;1.1913641441119658;0.8332325818277857;0.6992838725597165;0.4041743977851824;0.33918630254540105;1.2001560614956863;9.999668058892643;0.8335342158735092;1.0970374691462614;1.0969554635058723;0.6250068157896997;-0.31418201947468916;0.6995001945291888
41.29758;1.1913650219658276;0.8332326331739173;0.69928170261648;0.4041746314619957;0.3391857749812413;1.2001568399451723;9.999656725755232;0.8335332791590165;1.0970371997343473;1.0969557451150242;0.6250070439781812;-0.3141820198556284;0.6994991687283828
41.30758;1.1913659040493345;0.8332326395212645;0.6992795728050265;0.4041748311567011;0.3391852634229176;1.2001575302514624;9.999644246011103;0.8335323147151641;1.0970369563645521;1.0969560330136707;0.6250072670340566;-0.3141820202243989;0.6994981450091949
41.31758;1.1913667871611149;0.8332325983536508;0.6992774836078943;0.404174997897613;0.3391847700190403;1.2001581353459347;9.999630614702005;0.8335313224247868;1.0970367327181327;1.096956323970486;0.6250074877553967;-0.3141830205799413;0.699497576838056
41.32758;1.1913676690427368;0.8332325086362179;0.6992754345106859;0.4041751326675795;0.33918429679874534;1.2001586578839423;9.999615846701566;0.8335303025006934;1.097036523126208;1.0969566146525893;0.6250077082884157;-0.3141830209215976;0.6994965708081937
41.33758;1.191368548936708;0.8332323703644124;0.699273424122924;0.4041752364016942;0.33918384545522673;1.2001591011287986;9.999599975660475;0.8335292552060997;1.0970363228353082;1.0969569026711912;0.6250079300306766;-0.31418302124916125;0.6994955805151295
41.34758;1.1913694278691123;0.8332321840421103;0.6992714508671215;0.40417530938011437;0.3391834173366892;1.2001604688724166;9.999583044737872;0.8335281812399089;1.0970361273144806;1.0969571875784736;0.6250081539581864;-0.3141830215628317;0.699494609375812
41.35758;1.1913703083642286;0.833231950463342;0.6992695132613617;0.4041753507808121;0.3391830136314839;1.2001607643834862;9.999565098246961;0.8335270818198083;1.0970359315884648;1.0969574703672875;0.6250083805916183;-0.31418302186303104;0.6994936600099799
41.36758;1.1913711932698725;0.8332316705145039;0.6992676099365862;0.4041753590816196;0.3391826354292905;1.2001609898098526;9.999546175581878;0.8335259584351264;1.0970357305152716;1.0969577522705622;0.6250086097722651;-0.31418302215020033;0.6994927343296518
41.37758;1.1913720845070708;0.8332313446961493;0.6992657401725023;0.40417533281786056;0.3391822836104463;1.200161147215302;9.999526306783318;0.833524812734413;1.097035519399938;1.0969580341024054;0.6250088406423119;-0.31418302242472834;0.6994918333567315
41.38758;1.1913729826312547;0.833230972517079;0.6992639043080547;0.4041752710097368;0.33918195889147185;1.2001612401798962;9.999505514644541;0.8335236460823439;1.0970352946130664;1.0969583158375713;0.6250090716568826;-0.3141830226870467;0.6994909576863994
41.39758;1.1913738866500994;0.8332305521584669;0.699262103253888;0.4041751733315663;0.3391816619996841;1.2001612735299068;9.99948382775332;0.8335224591186787;1.0970350544526704;1.0969585964665602;0.625009300602397;-0.3141830229376321;0.6994901081476671
41.40758;1.191375761571753;0.8332308429199217;0.6992604090514372;0.40417519326240736;0.3391812465362422;1.2001612517124483;9.999461295957571;0.8335212519835927;1.0970347993906882;1.0969588745160312;0.6250095249598671;-0.314183023176732;0.6994892855701
41.41758;1.1913766662880738;0.8332303178076402;0.699258679081624;0.40417502583643855;0.3391810075262263;1.2001611787520816;9.99943799350098;0.8335200244982429;1.0970345308540341;1.0969591485939651;0.6250097424457236;-0.3141830234041417;0.6994884900773334
41.42758;1.1913775633864385;0.8332297357366452;0.6992569846623217;0.4041748258645324;0.33918079832185904;1.2001610596872525;9.999414008885092;0.8335187757359994;1.0970342493285608;1.0969594178038566;0.625009951243517;-0.31418302361916506;0.69948772079246
41.43758;1.1913784481559246;0.8332290931920094;0.6992553256512708;0.4041745954122961;0.3391806191035295;1.2001609005808993;9.999389435766508;0.8335175039945872;1.0970339536160612;1.0969596827181618;0.6250101503264109;-0.3141830238206957;0.6994869758679386
41.44758;1.191379316675929;0.8332283868773965;0.6992537016795926;0.40417433637079225;0.33918046976268124;1.2001607067556057;9.999364374290291;0.8335162076821183;1.0970336420869158;1.0969599461380317;0.6250103402461583;-0.3141830240075177;0.699486252644993
41.45758;1.191380165759269;0.8332276144380156;0.6992521122091933;0.4041740501869154;0.3391803502388013;1.200160480833073;9.999338936472471;0.8335148857888957;1.097033314268266;1.096960212344488;0.6250105234825775;-0.31418302417869254;0.6994855480979647
41.46758;1.1913809934415254;0.8332267742858498;0.6992505566789463;0.4041737379837381;0.33918026080630015;1.2001602211208704;9.999313249510662;0.8335135373519593;1.0970329708885254;1.096960485868156;0.6250107034758396;-0.314183024333829;0.6994848594171522
41.47758;1.1913817986919337;0.8332258647521102;0.6992490344368428;0.4041734006895538;0.33918020191434234;1.2001599219457897;9.999287459131686;0.8335121608401257;1.097032613055962;1.0969607715813903;0.6250108831916276;-0.3141830244731627;0.6994841845377882
41.48758;1.1913825798874782;0.8332248836815915;0.6992475445910259;0.40417303905346746;0.33918017384048726;1.2001595762757808;9.999261727968891;0.8335107540883925;1.0970322419257847;1.0969610754389276;0.6250110648001578;-0.3141830245973632;0.6994835225981058
41.49758;1.191383334045205;0.8332238289350328;0.6992460858485243;0.40417265377900274;0.3391801766159283;1.2001591777579976;9.999236224476734;0.8335093149314817;1.09703185857768;1.0969614041070885;0.625011250406545;-0.3141830247072241;0.6994828740810848
41.50758;1.1913840579973434;0.8332226989557906;0.6992446562349715;0.4041722456786944;0.3391802100418707;1.2001587218206984;9.999211111787597;0.8335078422037996;1.0970314636815397;1.096961763710765;0.6250114424577113;-0.3141830248036409;0.6994822405554453
41.51758;1.1913847498516756;0.8332214930772391;0.6992432529257319;0.40417181565822125;0.339180273648122;1.2001582069527765;9.999186540625342;0.8335063360280074;1.0970310575066746;1.0969621586463105;0.6250116432292658;-0.31418302488785327;0.6994816243966224
41.52758;1.1913854096363703;0.8332202120179014;0.6992418724434907;0.40417136454569547;0.3391803668901638;1.2001576352411707;9.999162644312877;0.8335047971351967;1.0970306405690846;1.0969625908391099;0.6250118542286203;-0.3141830249614293;0.6994810286689981
41.53758;1.1913860397972047;0.8332188581947718;0.6992405112833181;0.40417089285816327;0.33918048945169654;1.200157012047586;9.999139538337204;0.8335032262510992;1.0970302141234094;1.0969630600181184;0.6250120763514372;-0.3141830250259053;0.6994804568068915
41.54758;1.191386645335817;0.8332174352655499;0.6992391669333662;0.4041704008753604;0.33918064129207287;1.2001563452920407;9.999117321281696;0.8335016239424069;1.097029779757244;1.0969635647456855;0.6250123102469813;-0.3141830250825337;0.6994799120667211
41.55758;1.1913872329601738;0.833215947292067;0.6992378384095341;0.4041698891305909;0.339180822497395;1.2001556443630168;9.999096075685033;0.8334999907623581;1.0970293384317034;1.0969641033882087;0.6250125563532763;-0.3141830251323745;0.6994793973340308
41.56758;1.1913878097055828;0.8332143981086291;0.699236525586402;0.404169358716062;0.3391810330401903;1.200154919233757;9.999075869976224;0.8334983276098351;1.0970288898480827;1.0969646747650177;0.6250128149540664;-0.3141830251764976;0.6994789153291353
41.57758;1.1913883821640165;0.8332127910824703;0.6992352282733587;0.40416881102273483;0.3391812725471468;1.2001541800123807;9.999056759135339;0.8334966357783932;1.0970284329763047;1.0969652778983;0.6250130862443238;-0.31418302521593133;0.699478468589711
41.58758;1.191388956820789;0.8332111294215241;0.6992339463148559;0.4041682473101651;0.3391815402531152;1.2001534363581097;9.999038786463082;0.8334949164819824;1.097027967358365;1.0969659110024919;0.6250133703575383;-0.31418302525141717;0.6994780591472135
41.59758;1.191389540267087;0.8332094165330269;0.699232680457511;0.4041676687047989;0.3391818350231457;1.2001526960699018;9.999021985469358;0.83349317041301;1.097027493874292;1.0969665710622105;0.6250136676520165;-0.3141830252834098;0.6994776884351147
41.60758;1.1913901383619723;0.8332076559913423;0.6992314325684468;0.4041670765986385;0.33918215534764007;1.200151963301293;9.99900637957575;0.833491398091952;1.0970270147167065;1.0969672542147126;0.6250139789036664;-0.3141830253123961;0.6994773573657203
41.61758;1.1913907553511673;0.8332058519317934;0.6992302049747816;0.4041664727832519;0.33918249959428004;1.200151237984023;9.998991982291942;0.8334896009702041;1.0970265332395885;1.0969679564184094;0.6250143050070315;-0.3141830253391722;0.6994770663465472
41.62758;1.1913913940495882;0.833204009637108;0.6992290000097077;0.4041658591959292;0.3391828663722987;1.2001505168112696;9.998978798310064;0.8334877823455039;1.097026054111502;1.0969686744575327;0.6250146464960493;-0.3141830253648929;0.699476815490365
41.63758;1.1913920563843414;0.8332018029479051;0.6992275414588537;0.4041665192032274;0.3391843300454223;1.2001497952155613;9.998966827386257;0.8334859475244579;1.0970255831569644;1.096969406614661;0.6250150032588543;-0.3141830253908818;0.69947660454923
41.64758;1.1913927429471498;0.8331999003369945;0.6992263889124685;0.4041658913860841;0.33918473772350133;1.2001490694004575;9.998956067911658;0.833484103334032;1.0970251262837847;1.0969701522741981;0.6250153745928707;-0.3141830254183224;0.69947643218976
41.65758;1.1913934526726084;0.8331979730258141;0.6992252663162133;0.404165258216122;0.33918516278719807;1.2001483367952066;9.998946510716976;0.8334822573228423;1.0970246884120387;1.0969709113800092;0.6250157593675868;-0.31418302544799015;0.6994762958225139
41.66758;1.1913941839523694;0.8331960225928383;0.6992241756535171;0.40416462022338484;0.339185602674581;1.2001475955426568;9.998938128028511;0.8334804169398339;1.0970242731046091;1.096971684415932;0.6250161559342852;-0.31418302548005583;0.6994761928081846
41.67758;1.1913949357339846;0.833194049385615;0.6992231175863393;0.4041639778267968;0.3391860548968617;1.2001468452062851;9.998930871496642;0.8334785889081259;1.0970238823895568;1.0969724721166192;0.6250165619246049;-0.31418302551414;0.6994761217122224
41.68758;1.1913957080167819;0.8331920532244828;0.6992220914764614;0.4041633317629131;0.3391865172430877;1.200146088064932;9.998924681009594;0.8334767788718177;1.097023516948245;1.0969732747376284;0.6250169741669981;-0.314183025549557;0.6994760823942564
41.69758;1.1913965022259336;0.8331900340943246;0.6992210962212434;0.4041626834286427;0.3391869878013268;1.2001453290109716;9.99891949641008;0.8334749912512845;1.0970231768211405;1.0969740920352267;0.6250173885830714;-0.31418302558541245;0.6994760754391213
41.70758;1.1913973207956978;0.8331879921368551;0.6992201307460771;0.4041620345042822;0.3391874647875161;1.200144574300504;9.998915265131613;0.8334732296885764;1.097022861239037;1.096974924694287;0.6250177999581702;-0.31418302562067046;0.6994761014758504
41.71758;1.1913981664047135;0.8331859274852365;0.6992191939028998;0.4041613862612021;0.33918794639973465;1.2001438303596828;9.998911947532457;0.83347149796721;1.097022567775191;1.0969757756968788;0.6250182018241311;-0.31418302565441003;0.6994761607371145
41.72758;1.1913990417668288;0.8331838405152248;0.6992182843468556;0.4041607395966866;0.33918843086002026;1.2001431029793233;9.998909518944103;0.8334698003950296;1.0970222926053304;1.096976649773116;0.625018586759257;-0.3141840256860342;0.6994767025578281
41.73758;1.1913999493386667;0.8331817321101087;0.6992174006370473;0.4041600955384349;0.33918891643310434;1.2001423967194926;9.998907959487173;0.8334681415021113;1.0970220315091872;1.0969775517455673;0.6250189470911444;-0.31418402571523985;0.6994768293918675
41.74758;1.1914008908718952;0.8331796034908799;0.6992165416332579;0.4041594553081775;0.3391894014447762;1.2001417146811906;9.998907242224938;0.8334665254725434;1.0970217807623928;1.0969784851711706;0.6250192756892412;-0.31418402574185034;0.699476991454001
41.75758;1.191401867367973;0.8331774558600128;0.699215706904777;0.40415881993308655;0.33918988453110505;1.200141059367051;9.998907332960941;0.8334649555965628;1.097021537856401;1.096979451723852;0.6250195664233189;-0.3141840257655232;0.6994771897956289
41.76758;1.1914028791291809;0.8331752905291729;0.6992148967065664;0.4041581899145157;0.3391903647481687;1.2001404341679733;9.998908193009951;0.8334634343570186;1.097021301430382;1.0969804516027655;0.6250198141636747;-0.3141840257854264;0.6994774253650895
41.77758;1.1914039258739986;0.8331731093953353;0.6992141115980018;0.40415756522184704;0.3391908410720296;1.200139843815171;9.998909781692584;0.8334619638824555;1.097021070643257;1.0969814838913718;0.6250200146897665;-0.3141840258003009;0.6994776989363498
41.78758;1.1914050069872029;0.8331709149073524;0.6992133522765523;0.40415694564320825;0.3391913117563981;1.2001392937020885;9.998912059733552;0.8334605457965087;1.0970208450759367;1.0969825460192313;0.6250201646685554;-0.3141840258088453;0.6994780110602892
41.79758;1.1914061214881357;0.8331687094384467;0.6992126198284108;0.40415633108871324;0.3391917743117618;1.2001387894300701;9.998914986272062;0.8334591809162337;1.0970206250042522;1.0969836336612064;0.6250202616287126;-0.314184025809905;0.6994783619599493
41.80758;1.191407267671958;0.8331664947151447;0.6992119155726576;0.4041557214451053;0.33919222605997384;1.2001383371687768;9.998918513689215;0.8334578696577131;1.097020411276681;1.096984741576687;0.6250203040970966;-0.3141840258024273;0.6994787513469841
41.81758;1.1914084424082223;0.8331642718679748;0.6992112403539835;0.40415511623852063;0.3391926645962622;1.2001379440214135;9.998922592098078;0.8334566126469631;1.0970202051575162;1.0969858642819506;0.6250202915380285;-0.3141840257854293;0.6994791786316154
41.82758;1.1914096405876253;0.83316204218464;0.6992105943800181;0.4041545145093453;0.3391930878558625;1.2001376171786435;9.998927180500015;0.8334554109074984;1.0970200085571704;1.096986996250101;0.6250202236200221;-0.31418402575803794;0.6994796432763168
41.83758;1.191410855444572;0.8331598075426141;0.699209977788533;0.40415391501815995;0.3391934940074305;1.2001373623954577;9.998932253204176;0.8334542657733061;1.0970198239302043;1.0969881323045123;0.6250200996313289;-0.31418402571953047;0.6994801446238867
41.84758;1.1914120789912617;0.8331575700262653;0.6992093912326615;0.40415331658886805;0.33919388134070066;1.2001371834451526;9.998937797289953;0.833453178825654;1.0970196534860284;1.0969892685485918;0.6250199185753672;-0.31418402566934817;0.6994806816760542
41.85758;1.1914133023126328;0.8331553318224928;0.6992088360699726;0.4041527182922409;0.33919424832541795;1.2001370821001047;9.9989438040661;0.8334521518600323;1.097019498374373;1.096990403023266;0.6250196792368105;-0.31418402560721154;0.699481253496311
41.86758;1.191414516546128;0.8331530952388668;0.6992083140582225;0.40415211947972285;0.3391945939808737;1.2001370577571475;9.998950259005568;0.8334511868573821;1.0970193582772025;1.0969915353659965;0.6250193803018774;-0.3141840255332723;0.6994818595890372
41.87758;1.1914157136709482;0.8331508621127547;0.6992078267504147;0.4041515197923417;0.33919491827381265;1.2001371077727543;9.998957136734711;0.8334502861530677;1.0970192315769842;1.0969926662940885;0.6250190210210658;-0.31418402544804136;0.6994824997383106
41.88758;1.1914168860699303;0.8331486335572282;0.6992073750616947;0.40415091909736695;0.3391952221626557;1.2001372285777967;9.998964407758475;0.8334494523445103;1.0970191163057477;1.0969937977361295;0.6250186018030356;-0.31418402535211404;0.6994831739296526
41.89758;1.1914180258069038;0.8331464106165292;0.6992069594264759;0.40415031725021977;0.33919550724613223;1.2001374162859986;9.998972048307389;0.8334486874266638;1.0970190114745477;1.096994933230197;0.6250181239874898;-0.3141840252458975;0.6994838823243497
41.90758;1.1914191248253174;0.8331441952651252;0.6992065803238431;0.40414971382818665;0.3391957752558895;1.2001376666943129;9.998980037198276;0.8334479920465603;1.0970189179842158;1.0969960779322827;0.625017588893957;-0.31418402512952986;0.6994846245212796
41.91758;1.191420176180391;0.8331419908836174;0.6992062386939125;0.40414910823972344;0.33919602774152335;1.20013797532695;9.998988346215787;0.8334473655782664;1.0970188385047819;1.0969972378746184;0.625016997063926;-0.31418402500310466;0.6994853986679977
41.92758;1.1914211755747135;0.8331398016241627;0.6992059362625626;0.40414850012452613;0.3391962660924573;1.2001383375583912;9.998996941202716;0.8334468064060503;1.097018776447682;1.0969984186642632;0.6250163485179511;-0.3141840248670277;0.6994862017825133
41.93758;1.1914221221266117;0.8331376315915394;0.699205675661544;0.40414788946349894;0.3391964915897106;1.2001387484071724;9.999005792109873;0.8334463119591335;1.097018735301592;1.0969996243904254;0.6250156434796796;-0.31418402472209156;0.6994870309161695
41.94758;1.1914230177582363;0.8331354851173085;0.6992054601073763;0.4041472765141351;0.3391967052244751;1.200139202732298;9.99901487877267;0.8334458788345029;1.0970187188922638;1.0970008580005648;0.6250138825626746;-0.31418402456916045;0.6994869900827099
41.95758;1.1914238657030831;0.8331333672692295;0.6992052929483513;0.40414666205116473;0.33919690751305653;1.2001396963740776;9.999024184878817;0.8334455032062591;1.097018731419689;1.0970021230657794;0.6250130665197349;-0.31418402440893656;0.6994878636561629
41.96758;1.1914246691437735;0.8331312831763179;0.6992051772829125;0.4041460475831485;0.3391970984932697;1.2001402263511511;9.999033684151119;0.8334451810554112;1.0970187768057464;1.097003424530682;0.6250121962160912;-0.31418402424198094;0.6994887555014935
41.97758;1.191425430841792;0.8331292370832902;0.6992051156424708;0.40414543517466;0.33919727775558767;1.200140789487691;9.999043334496601;0.8334449081579408;1.0970188583507747;1.0970047677174057;0.6250112731334831;-0.31418402406859475;0.699489663301382
41.98758;1.1914261536152717;0.8331272322850052;0.6992051100068196;0.40414482715857963;0.33919744461596263;1.2001413816810234;9.999053090667527;0.8334446802563916;1.0970189792477663;1.0970061571770913;0.6250103000811141;-0.31418402388857286;0.6994905852852228
41.99758;1.191426839990359;0.8331252713548508;0.6992051622059027;0.40414422589095805;0.3391975984806514;1.2001419982637318;9.999062921961796;0.833444493263389;1.0970191430333711;1.0970075960129844;0.6250092815325689;-0.3141840237011508;0.6994915198664347
42.00758;1.1914274912523113;0.8331233564911326;0.699205274181828;0.40414363345351634;0.3391977388349754;1.200142634139776;9.999072813379517;0.8334443434769155;1.097019353064092;1.097009085566949;0.6250082233130463;-0.31418402350513663;0.6994924653585773
42.01758;1.1914281082844738;0.8331211584641438;0.6992051692021563;0.4041443329432241;0.3391989404821784;1.2001432838399986;9.999082751280087;0.8334442280874653;1.0970196117692417;1.0970106252459402;0.6250071316770943;-0.3141840232990527;0.6994934200676267
42.02758;1.1914286932330336;0.8331193447075079;0.6992054058748794;0.4041437625108898;0.33919905103890335;1.200143941885251;9.999092710540205;0.8334441456877659;1.0970199203141633;1.0970122124741524;0.6250060124718425;-0.31418402308125426;0.6994943824494734
42.03758;1.1914292491619434;0.833117587287833;0.699205706873274;0.4041432044559031;0.33919914497689896;1.2001446026971858;9.999102649409839;0.8334440964951082;1.0970202782940444;1.097013843510678;0.6250048712346786;-0.3141840228501395;0.6994953510244485
42.04758;1.1914297781685588;0.8331158886858802;0.6992060733671795;0.40414265958014245;0.3391992212119564;1.2001452600379487;9.999112510599074;0.8334440821571912;1.097020683956351;1.0970155147106324;0.6250037137789002;-0.3141840226043796;0.6994963241456981
42.05758;1.1914302802499654;0.8331142488186628;0.6992065064190605;0.40414212884337875;0.33919927880908135;1.2001459068521476;9.999122228049936;0.8334441048239666;1.097021135241749;1.0970172230179345;0.6250025462821466;-0.31418402234289394;0.6994972999976995
42.06758;1.1914307537903601;0.8331126650689262;0.6992070069795862;0.40414161311721386;0.339199317110996;1.2001465355175156;9.9991317360041;0.8334441659384884;1.0970216305573715;1.097018966260917;0.6250013749464987;-0.3141840220645614;0.6994982766644781
42.07758;1.1914311968764273;0.8331111325197283;0.6992075761955397;0.40414111288033394;0.3391993357087657;1.2001471383383329;9.999140978444025;0.8334442660423431;1.0970221688830069;1.0970207434574137;0.6250002056950538;-0.3141840217679954;0.6994992521580121
42.08758;1.1914316081167993;0.8331096441945981;0.6992082155137861;0.4041406282950679;0.33919933446588973;1.2001477081302303;9.999149914678197;0.8334444056666079;1.0970227500270355;1.0970225543263767;0.6249990438238694;-0.31418402145163193;0.6995002248873478
