time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
42.09758;1.1914319862437401;0.8331081917348877;0.6992089262393981;0.40414015966780076;0.33919931366174405;1.2001482383430009;9.999158513381323;0.8334445857172904;1.097023375038298;1.0970243989486137;0.6249978935012795;-0.31418402111405275;0.6995011942474307
42.10758;1.1914323296157152;0.8331067661931887;0.6992097089836882;0.40413970782437053;0.3391992739359632;1.2001487231882995;9.999166741045387;0.8334448067106939;1.0970240459053158;1.0970262781829092;0.624996757574153;-0.3141840207541921;0.6995021606530912
42.11758;1.191432636939775;0.8331053587650926;0.69921056313887;0.40413927401911776;0.3391992161139681;1.2001491579985197;9.999174561692222;0.8334450681873631;1.0970247647908427;1.0970281938559594;0.6249956380525259;-0.3141840203712614;0.6995031253326566
42.12758;1.191432907862502;0.8331039619485764;0.6992114867002014;0.4041388596704856;0.3391991411782604;1.200149538957415;9.999181950521066;0.8334453694039038;1.0970255335770216;1.0970301485676122;0.6249945367486001;-0.31418401996464057;0.6995040901319743
42.13758;1.1914331423971316;0.8331025705655754;0.6992124770062791;0.40413846619629695;0.33919905037299974;1.2001498623579696;9.999188903530337;0.8334457103915975;1.0970263538401996;1.0970321455279088;0.6249934553631962;-0.3141840195338926;0.6995050571051489
42.14758;1.191433340443428;0.8331011814254667;0.699213531664051;0.4041380947327078;0.3391989453118127;1.2001501239411043;9.999195429315867;0.833446091716567;1.097027226985608;1.0970341882359522;0.6249923952204391;-0.31418401907885884;0.699506028096931
42.15758;1.191433501715849;0.8330997920517824;0.6992146484814661;0.40413774583191053;0.3391988278661099;1.200150318860721;9.999201535804431;0.8334465133248827;1.0970281538505218;1.0970362798982072;0.6249913572804555;-0.3141840185997525;0.6995070046096977
42.16758;1.1914336258381162;0.8330984002479352;0.6992158248210508;0.404137419489003;0.33919869986105694;1.2001504430668135;9.999207228745176;0.8334469743418906;1.0970291340683358;1.0970384229070436;0.6249903421184108;-0.31418401809711044;0.6995079880796339
42.17758;1.1914337127283765;0.833097004920309;0.6992170574683372;0.40413711533836916;0.3391985629565212;1.2001504951838042;9.99921251840589;0.8334474738577157;1.0970301663629904;1.097040618875953;0.6249893494602774;-0.31418501757169026;0.699509429656085
42.18758;1.1914337626284883;0.8330956062716778;0.6992183427887504;0.4041368327747765;0.3391984188289747;1.2001504773386849;9.99921742743135;0.8334480111279162;1.0970312492126961;1.0970428697485215;0.624988378116754;-0.31418501702445145;0.6995104339157668
42.19758;1.1914337756697633;0.8330942046458236;0.699219676691759;0.40413657102744993;0.33919826930634006;1.2001513948394809;9.9992219941829;0.8334485851310136;1.0970323807366464;1.097045178955346;0.6249874265917769;-0.31418501645656566;0.6995114529852552
42.20758;1.1914337513727993;0.833092799930792;0.6992210549545762;0.4041363292220159;0.3391981161046749;1.200151255101567;9.999226265071787;0.8334491948009279;1.0970335583871738;1.0970475511758837;0.6249864934577214;-0.31418501586948155;0.6995124889728647
42.21758;1.1914336882459353;0.8330913922619462;0.6992224739089348;0.40413610658414223;0.33919796028322813;1.2001510664881563;9.999230284723279;0.8334498397206683;1.097034779186975;1.09704999147439;0.6249855773557184;-0.3141850152649768;0.6995135430790486
42.22758;1.191433584096261;0.8330899828640451;0.6992239308134053;0.40413590271885386;0.3391978020136688;1.2001508375923529;9.999234097019185;0.8334505200083991;1.0970360401524655;1.0970525047031912;0.6249846768524853;-0.314185014644964;0.6995146166377928
42.23758;1.1914334367466977;0.8330885741607258;0.6992254237556513;0.4041357176154455;0.3391976409707872;1.2001505764830873;9.999237751066609;0.8334512354934689;1.0970373386858683;1.0970550948775752;0.6249837901418692;-0.31418501401125376;0.6995157116458087
42.24758;1.1914332440471165;0.8330871689387296;0.6992269511002907;0.4041355514462261;0.3391974768424714;1.2001502899036929;9.999241299922867;0.8334519850380424;1.097038673037345;1.0970577646049813;0.6249829152370618;-0.31418501336559057;0.6995168301565685
42.25758;1.1914339714755313;0.8330865314141785;0.6992285823011788;0.40413555753298275;0.3391971624181385;1.2001499831509148;9.99924479472008;0.8334527665787975;1.0970400423862454;1.0970605148272474;0.624982050787801;-0.3141850127097575;0.699517973461274
42.26758;1.1914336795880567;0.8330851392302387;0.6992301724938137;0.4041354301707061;0.33919699237587275;1.2001496603611534;9.999248281815943;0.8334535778795058;1.0970414461219742;1.0970633446710207;0.6249811965176628;-0.3141850120455422;0.69951914152555
42.27758;1.1914333320540567;0.8330837567771667;0.6992317913032073;0.4041353230389337;0.33919682029179493;1.2001493247431403;9.999251802658108;0.8334544170322791;1.097042883238149;1.0970662516765688;0.624980353016544;-0.3141850113746491;0.6995203327510943
42.28758;1.1914329231984748;0.833082387757299;0.6992334373348961;0.4041352369493642;0.339196646986562;1.2001489787636372;9.999255393550046;0.8334552822177622;1.097044353038894;1.097069232958394;0.6249795215877708;-0.3141850106985955;0.6995215441240181
42.29758;1.1914324467988753;0.8330810369263664;0.6992351089819524;0.4041351729969109;0.33919647319338014;1.2001486237772847;9.999259082934854;0.8334561717029146;1.0970458564714518;1.097072286463722;0.624978704442704;-0.31418501001857974;0.6995227716746659
42.30758;1.1914318973650655;0.8330797096216662;0.6992368040278074;0.4041351327762023;0.3391962998211636;1.2001482595031228;9.999262885405534;0.8334570845868012;1.0970473963189713;1.0970754110448868;0.6249779047017981;-0.3141850093353537;0.6995240110657266
42.31758;1.1914312706508772;0.8330784113447719;0.6992385199885157;0.40413511815359904;0.3391961281790521;1.2001478848823561;9.999266797198333;0.8334580210101032;1.097048975616165;1.097078605457864;0.624977125642361;-0.31418500864920657;0.6995252579238886
42.32758;1.1914305632623128;0.8330771470272603;0.6992402547638787;0.4041351305698636;0.33919595970945415;1.2001474998910844;9.999270801708978;0.8334589811249893;1.0970505954891872;1.0970818675119256;0.624976369726841;-0.3141850079601274;0.6995265079283818
42.33758;1.1914297722252647;0.8330759206216554;0.6992420065940191;0.40413517090169043;0.3391957957341986;1.2001471058668896;9.999274886375694;0.833459964363083;1.0970522545661987;1.0970851941646889;0.6249756384380918;-0.3141850072679851;0.6995277568277204
42.34758;1.1914288950942058;0.8330747353402668;0.6992437731013305;0.40413523997752476;0.3391956376515865;1.2001467039838876;9.999279057687877;0.8334609701113106;1.0970539505899963;1.0970885817154084;0.6249749328914803;-0.314185006572533;0.6995290002321672
42.35758;1.191427930333872;0.8330735936859659;0.6992455507325351;0.4041353386210579;0.3391954872262889;1.20014629442323;9.999283343199235;0.8334619985278255;1.097055682074821;1.097092025221947;0.6249742545147592;-0.31418500587325593;0.6995302333182576
42.36758;1.1914268774878658;0.8330724972707787;0.699247335374292;0.40413546713066223;0.3391953466305814;1.2001458774464802;9.999287786194833;0.8334630502395549;1.0970574482672821;1.0970955178120787;0.6249736053453873;-0.3141850051692975;0.6995314509173733
42.37758;1.1914257369140164;0.8330714472568943;0.6992491232953018;0.4041356250945807;0.33919521821221144;1.200145454726073;9.999292440659437;0.8334641257496327;1.0970592485440098;1.0970990507188958;0.6249729876474365;-0.3141850044595867;0.6995326479485151
42.38758;1.1914245088385635;0.8330704451896791;0.699250911584309;0.40413581165845264;0.3391951042130373;1.2001450292538158;9.999297365892613;0.8334652251860486;1.0970610823253168;1.0971026138897293;0.6249724031748431;-0.31418500374299846;0.6995338195584891
42.39758;1.1914231922952259;0.8330694931630617;0.6992526977448899;0.404136025724994;0.3391950067646348;1.2001446040951798;9.999302617590429;0.8334663478037849;1.0970629489901973;1.0971061963286408;0.6249718530360745;-0.314185003018457;0.6995349609819007
42.40758;1.1914217849543227;0.8330685931699919;0.6992544788703698;0.4041362659252577;0.33919492802817597;1.2001441814839908;9.999308236958377;0.8334674917922172;1.0970648474577434;1.0971097862294772;0.6249713382423838;-0.3141850022849697;0.6995360675161726
42.41758;1.1914202836090613;0.8330677467167593;0.6992562512751097;0.4041365304297648;0.33919487015446653;1.2001437626618776;9.99931424482024;0.8334686550652463;1.097066775773888;1.0971133720296584;0.6249708599720887;-0.3141850015415689;0.6995371344306284
42.42758;1.1914186847218389;0.833066955288211;0.699258010675468;0.40413681658059786;0.339194835111176;1.2001433479918948;9.999320641043766;0.8334698361276809;1.0970687312646772;1.0971169438329076;0.6249704191521066;-0.3141850007873128;0.6995381570359798
42.43758;1.1914169850387935;0.8330658890358561;0.6992594740489623;0.4041384022638071;0.3391959001856532;1.2001429378803432;9.999327407704117;0.833471034247865;1.0970707109055127;1.0971204935973877;0.6249700158882289;-0.3141850000213566;0.6995391312274472
42.44758;1.1914151818739183;0.8330652142795015;0.699261194223765;0.40413872055455935;0.3391959155258996;1.2001425344433652;9.999334519471626;0.8334722492657288;1.0970727110600287;1.0971240140962017;0.6249696493346751;-0.3141849992429145;0.6995400537017357
42.45758;1.1914132727493734;0.8330646019805324;0.6992628885739897;0.40413904937903583;0.3391959579914688;1.200142142012297;9.999341955282052;0.833473481542678;1.097074727257797;1.0971274978756684;0.6249693181558135;-0.3141849984511773;0.6995409211966074
42.46758;1.19141125509783;0.8330640553506174;0.6992645535075261;0.40413938564487184;0.33919602865657295;1.2001417656635724;9.999349702811307;0.8334747319034544;1.097076754587913;1.0971309372136366;0.6249690209541188;-0.31418499764537416;0.6995417295769384
42.47758;1.1914091264057243;0.8330635780418112;0.699266186424105;0.40413972655963576;0.33919612852159275;1.2001414094959317;9.999357757849875;0.8334760013131401;1.0970787879532031;1.0971343245935146;0.6249687561421157;-0.3141849968248904;0.6995424739873041
42.48758;1.1914068844082237;0.8330631734139324;0.6992677860304506;0.40414006975334565;0.33919625855342017;1.2001410765146108;9.999366117697713;0.8334772907233362;1.097080821981442;1.0971376528441583;0.624968521771603;-0.3141849959892434;0.6995431497312183
42.49758;1.1914045276541037;0.8330628437516243;0.6992693521674601;0.4041404136100156;0.3391964194075932;1.2001407698704918;9.99937477054855;0.8334786014762067;1.0970828504694063;1.0971409154030975;0.6249683156648973;-0.3141849951380414;0.6995437524859548
42.50758;1.1914020565735393;0.8330625905749025;0.6992708854647389;0.4041407573187083;0.33919661135053086;1.2001404933492938;9.999383697644323;0.8334799358032073;1.0970848652242053;1.0971441068652685;0.6249681354408992;-0.3141849942711226;0.6995442779666103
42.51758;1.1913994738741671;0.8330624150724617;0.6992723870554094;0.4041411005372255;0.33919683468168543;1.2001402506318384;9.999392887643213;0.8334812966244184;1.0970868557124989;1.0971472231163406;0.62496797824797;-0.3141849933886742;0.6995447221885138
42.52758;1.1913967840011221;0.833062317756488;0.6992738581602607;0.4041414430238093;0.3391970900365418;1.2001400450539343;9.999402340963432;0.8334826867115465;1.0970888107107026;1.097150260978875;0.624967840685425;-0.3141849924911726;0.6995450819585867
42.53758;1.191393992229605;0.8330622984840517;0.6992752997171384;0.4041417844611296;0.33919737831536956;1.200139879865335;9.999412057702706;0.8334841081533598;1.0970907206038718;1.0971532172938394;0.6249677192636457;-0.3141849915793427;0.6995453546945607
42.54758;1.1913911036276514;0.8330623570633435;0.6992767124122931;0.40414212445967895;0.33919770051498965;1.2001397581201665;9.999422021659457;0.83348556239369;1.0970925778525085;1.0971560872282669;0.6249676107756126;-0.3141849906542707;0.6995455381102562
42.55758;1.1913881229924086;0.8330624931906351;0.6992780967513801;0.40414246261142966;0.33919805753902715;1.200139682795311;9.999432198328268;0.8334870503187612;1.0970943757240934;1.0971588631798985;0.6249675120898642;-0.31418498971755243;0.6995456304382076
42.56758;1.191385056030641;0.8330627057285965;0.6992794526491157;0.4041427984961078;0.3391984499766006;1.2001396570387646;9.999442548244811;0.8334885722789899;1.0970961077552634;1.0971615355916788;0.6249674199887122;-0.31418498877113293;0.6995456306829327
42.57758;1.191381909962705;0.8330629923501364;0.6992807787944463;0.40414313166714344;0.3391988778828329;1.2001396834618878;9.999453033459417;0.8334901279393573;1.0970977683905023;1.097164094719122;0.624967331491903;-0.31418498781678794;0.6995455384335872
42.58758;1.1913786926010783;0.8330633499567515;0.6992820725770814;0.4041434617720811;0.3391993407329133;1.2001397628052608;9.999463610020708;0.8334917157616332;1.0970993534297;1.097166531909707;0.6249672439719514;-0.3141849868558248;0.6995453538346472
42.59758;1.1913754110529193;0.8330637754236465;0.6992833307367168;0.4041437888771174;0.33919983770954615;1.2001398933451926;9.999474223640714;0.833493332499727;1.097100860093894;1.0971688402444255;0.6249671546861534;-0.3141849858893544;0.6995450779328998
42.60758;1.191372071576235;0.8330642657591539;0.6992845500565625;0.4041441136970137;0.3392003680670988;1.2001400712873553;9.999484818899294;0.8334949731299914;1.0971022869697595;1.0971710145547302;0.6249670606755605;-0.3141849849187621;0.6995447126091626
42.61758;1.1913686806101347;0.8330648173243986;0.6992857275523289;0.40414443750000995;0.33920093124914136;1.2001402912997412;9.99949535323043;0.8334966313947128;1.0971036335654571;1.0971730499913566;0.6249669595273705;-0.3141849839459251;0.6995442602194655
42.62758;1.1913652452763015;0.8330654250767064;0.6992868604182997;0.4041447618315492;0.33920152672013987;1.200140546576971;9.999505801583009;0.8334983006069492;1.0971048993158714;1.0971749402233704;0.6249668501976553;-0.3141849829731318;0.6995437235080018
42.63758;1.1913617730996373;0.8330660824950276;0.6992879463922111;0.40414508830629636;0.3392021536362558;1.2001408287339543;9.999516151144109;0.833499974337646;1.0971060827428467;1.097176678064512;0.624966733318425;-0.3141849820029496;0.6995431053723966
42.64758;1.1913582723866918;0.8330667813460338;0.699288984202075;0.40414541852916813;0.3392028106520231;1.200141128462442;9.999526395581169;0.8335016473136514;1.0971071820076617;1.0971782574780067;0.6249666110486144;-0.3141849810381012;0.6995424085168563
42.65758;1.1913547523301726;0.8330675114069319;0.6992899733059996;0.4041457538827306;0.3392034961078131;1.200141436682932;9.99953653158092;0.8335033160032629;1.0971081960734992;1.097179673801913;0.6249664863851869;-0.3141849800812291;0.6995416354756888
42.66758;1.191351221692145;0.8330682613678801;0.6992909132362893;0.4041460951235587;0.33920420836369125;1.2001417448476168;9.999546556238295;0.8335049781977638;1.0971091247179212;1.097180922781741;0.6249663620843324;-0.31418497913477034;0.6995407888750872
42.67758;1.1913476874971392;0.8330690202512502;0.6992918030920859;0.40414644223781393;0.33920494587873673;1.2001420447437148;9.999556467071356;0.8335066323122156;1.0971099682038135;1.097182000353269;0.6249662401113035;-0.31418597820113203;0.6995403207864279
42.68758;1.1913441546058041;0.8330697779106389;0.6992926412575291;0.40414679474606663;0.3392057070773997;1.2001423287579343;9.999566264425642;0.8335082767020217;1.0971107277019199;1.0971829028682525;0.6249661219678178;-0.3141859772827259;0.6995393360834938
42.69758;1.1913406260976032;0.833070524730668;0.6992934254595644;0.4041471520876745;0.3392064902826852;1.2001425901125016;9.99957595366586;0.8335099088861252;1.0971114059637033;1.0971836274548359;0.6249660090215947;-0.31418597638173196;0.6995382871729864
42.70758;1.1913371043704946;0.8330712513230498;0.6992941533149222;0.40414751378504776;0.339207293815242;1.2001428228040494;9.999585546004699;0.8335115254867788;1.097112007892;1.097184173378211;0.6249659025846287;-0.3141859755000127;0.6995371777425163
42.71758;1.191333592196694;0.8330719487529382;0.69929482319752;0.40414787937160424;0.33920811610125845;1.2001430215307292;9.999595056802384;0.8335131231495692;1.0971125404012378;1.0971845436715129;0.6249658042062066;-0.31418597463905523;0.6995360121141267
42.72758;1.1913300930568131;0.8330726091059321;0.6992954344922057;0.40414824818123896;0.3392089555990392;1.2001431815466264;9.999604500214557;0.8335146993879361;1.0971130110327603;1.0971847452237706;0.624965715718724;-0.31418597379975954;0.6995347949045038
42.73758;1.1913266107111105;0.8330732254487686;0.6992959867220658;0.40414861918102674;0.33920981058834077;1.2001432987746428;9.99961388344686;0.8335162524279783;1.0971134262750222;1.097184787458218;0.6249656387834138;-0.3141859729825448;0.6995335305539273
42.74758;1.1913231486042823;0.8330737911655227;0.6992964788676663;0.40414899095531326;0.33921067895856644;1.2001433704000115;9.999623203300718;0.8335177807371128;1.0971137908837114;1.0971846808990504;0.6249655747662907;-0.31418597218779004;0.699532223217917
42.75758;1.1913197096325199;0.8330742998262606;0.6992969098479581;0.4041493617707283;0.3392115581014257;1.2001433955069365;9.999632443596902;0.8335192835229434;1.0971141084638278;1.0971844364789487;0.6249655248628603;-0.314185971416094;0.6995308768721181
42.76758;1.1913162960668027;0.8330747459131733;0.6992972792648352;0.4041497297129272;0.3392124450448335;1.200143375213847;9.999641576045192;0.8335207614344983;1.0971143824566747;1.0971840654494662;0.6249654897128396;-0.31418597066824894;0.699529495296028
42.77758;1.1913129096776605;0.8330751257635916;0.6992975876280824;0.4041500928293286;0.3392133369583643;1.2001433117878393;9.999650565391509;0.8335222158247451;1.0971146161064438;1.09718357897152;0.6249654689495555;-0.31418596994504205;0.6995280818552223
42.78758;1.1913095521197559;0.8330754384637596;0.6992978363750872;0.40415044902049413;0.339214231740053;1.2001432073937346;9.999659374648761;0.8335236471230874;1.09711481150339;1.097182987550851;0.6249654613031981;-0.31418596924716913;0.6995266393363245
42.79758;1.1913062252695337;0.8330756865022046;0.6992980280830087;0.4041507958166958;0.33921512798025716;1.2001430636302743;9.999667969248836;0.8335250538708163;1.0971149695269493;1.097182301197626;0.6249654651153748;-0.31418596857553993;0.6995251700750101
42.80758;1.1913029316401444;0.833075875420396;0.6992981663331276;0.40415113053518825;0.339216024322991;1.2001428817166937;9.999676320213856;0.8335264327130321;1.0971150909820844;1.0971815297718532;0.624965479207136;-0.31418596793153153;0.6995236761088003
42.81758;1.191299674519445;0.8330760123239678;0.699298254847595;0.4041514508292614;0.3392169190425232;1.2001426629453524;9.999684409367484;0.833527778882539;1.0971151775506105;1.097180682549459;0.6249655036854015;-0.3141859673167683;0.6995221591529235
42.82758;1.1912964577263865;0.833076104707529;0.6992982970301478;0.4041517550625437;0.33921781017531955;1.2001424094482287;9.999692236682648;0.8335290867461674;1.097115231896853;1.0971797676862987;0.6249655398218542;-0.31418596673279875;0.6995206207076665
42.83758;1.191293286003813;0.8330761602891174;0.6992982964613479;0.40415204211685907;0.33921869582200515;1.200142125464256;9.999699820798511;0.833530350444393;1.0971152571839031;1.0971787930166572;0.6249655890571238;-0.31418596618100236;0.6995190623898089
42.84758;1.1912901659315096;0.8330761866093401;0.699298257396475;0.40415231080938635;0.33921957422995946;1.2001418183795864;9.999707191121127;0.8335315651228776;1.0971152567907105;1.0971777675816843;0.6249656520079313;-0.3141859656626664;0.6995174859937541
42.85758;1.191287106537574;0.8330761902273516;0.6992981849181286;0.4041525594400795;0.3392204436888949;1.200141497989436;9.999714379302974;0.8335327282143679;1.0971152345280064;1.0971767016310834;0.6249657281524341;-0.314185965179038;0.6995158933111892
42.86758;1.1912841192517227;0.833076176311002;0.6992980847984839;0.40415278592985215;0.33922130244561366;1.2001411745968231;9.999721416437978;0.8335338394945938;1.0971151943608133;1.0971756051415669;0.6249658163949795;-0.314185964731131;0.6995142862393767
42.87758;1.1912812165950988;0.8330761482752583;0.6992979627068837;0.40415298833711344;0.3392221487597057;1.2001408577520964;9.999728334295902;0.833534900300853;1.0971151394369083;1.0971744871458526;0.6249659159374592;-0.31418596431946827;0.699512666838092
42.88758;1.1912784103001752;0.8330761073411275;0.6992978233030686;0.4041531651224626;0.3392229811489717;1.2001405557038907;9.999735162625317;0.8335359131762338;1.097115071507253;1.0971733565022657;0.6249660265240002;-0.31418596394415554;0.6995110368841969
42.89758;1.1912757108336092;0.8330757208477289;0.6992973916974022;0.40415459665701514;0.3392248742363876;1.2001402750594246;9.999741925121183;0.8335368816340043;1.0971149907640707;1.0971722227164311;0.6249661482615754;-0.3141859636051389;0.6995093976148047
42.90758;1.191273127901008;0.8330756508520794;0.6992972282890452;0.4041547193878933;0.339225676245111;1.2001400206209756;9.999748641327377;0.8335378093300635;1.0971148955536114;1.0971710956174185;0.6249662818081916;-0.3141859633022494;0.6995077501507562
42.91758;1.191270670096448;0.8330755640077375;0.6992970576586612;0.4041548148814743;0.33922646274265084;1.2001397958658104;9.99975532935154;0.8335386993091429;1.0971147826864196;1.0971699840001239;0.6249664286513413;-0.31418596303504565;0.699506095852205
42.92758;1.1912683442590049;0.8330754596195035;0.6992968830386845;0.40415488379802755;0.3392272341943458;1.2001396043963029;9.999762002908465;0.8335395537904945;1.0971146489111372;1.0971688944735491;0.6249665909173157;-0.3141859628028297;0.6995044362802777
42.93758;1.191266155393051;0.8330753381028942;0.6992967080453412;0.40415492745308074;0.3392279914216415;1.200139451260821;9.999768667246096;0.8335403739410127;1.0971144921637264;1.0971678313628574;0.6249667708650826;-0.31418596260493586;0.6995027731474387
42.94758;1.1912641066792267;0.8330752010704109;0.6992965366761268;0.404154947822178;0.3392287352346184;1.20013934301713;9.999775321364979;0.8335411596527682;1.0971143115865938;1.0971667973906665;0.6249669703764202;-0.31418596244090524;0.6995011081672576
42.95758;1.191262199608216;0.8330750508762303;0.6992963731738896;0.4041549471905352;0.33922946616447236;1.2001392868444007;9.999781965102795;0.8335419099354119;1.0971141073603226;1.0971657945934845;0.6249671906021664;-0.31418596231038487;0.6994994427955589
42.96758;1.1912604340253348;0.8330748904938774;0.699296221778355;0.40415492787216944;0.33923018437533975;1.2001392897116712;9.999788601769103;0.8335426239674553;1.0971138809514713;1.0971648249013648;0.6249674317630809;-0.31418596221303524;0.6994977782181334
42.97758;1.191258807999508;0.8330747240844603;0.6992960863479646;0.4041548920186676;0.3392308896156792;1.2001393581506579;9.999795230697375;0.8335433020282182;1.0971136353434534;1.097163890083525;0.6249676929183483;-0.31418596214850175;0.6994961157012998
42.98758;1.1912573184393416;0.8330745569821196;0.6992959704399201;0.40415484130972085;0.33923158117489544;1.2001394981054683;9.999801837849718;0.8335439455195356;1.0971133749416984;1.0971629914761212;0.6249679718215471;-0.3141859621164124;0.6994944568163295
42.99758;1.1912559623398709;0.8330743946289685;0.6992958775207425;0.40415477704001646;0.3392322579300054;1.200139714746768;9.999808397721194;0.8335445565327974;1.097113104928772;1.0971621294793015;0.624968265349946;-0.31418596211654576;0.6994928031215812
43.00758;1.1912547375715354;0.833074241574091;0.6992958105945439;0.4041547005936204;0.3392329184360936;1.2001400127329114;9.999814883130897;0.8335451379770586;1.0971128302757767;1.097161302672497;0.6249685703593566;-0.31418596214901556;0.6994911559439108
43.01758;1.1912536427992761;0.8330741010300706;0.699295771851367;0.4041546134999567;0.33923356105140673;1.2001403960600603;9.999821270223096;0.8335456936711638;1.0971125550481875;1.097160507509516;0.6249688841534204;-0.314185962214161;0.6994895168616894
43.02758;1.191252676646423;0.833073974941147;0.6992957627667379;0.4041545170565086;0.33923418420597773;1.2001408668877491;9.999827540354762;0.8335462269929061;1.0971122821888897;1.0971597391255976;0.6249692044799069;-0.3141859623121721;0.6994878884119775
43.03758;1.1912518366893026;0.8330738645287457;0.6992957840672281;0.40415441225263543;0.3392347867050736;1.2001414248392288;9.999833683018986;0.8335467390217586;1.0971120136411576;1.0971589924193539;0.6249695295869396;-0.31418596244281505;0.6994862740140305
43.04758;1.1912511194596338;0.833073770728582;0.6992958355951707;0.40415430009295783;0.33923536792680065;1.2001420677422878;9.999839692496739;0.8335472284819002;1.097111751125608;1.0971582629780412;0.6249698583745463;-0.31418596260548104;0.6994846769246057
43.05758;1.1912505216640794;0.8330736941951926;0.699295916566961;0.40415418199547753;0.33923592791597745;1.2001427926465211;9.999845556570268;0.8335476933113435;1.0971114971353333;1.0971575480622235;0.6249701904528052;-0.3141859627993271;0.6994830995688003
43.06758;1.1912500410437057;0.8330736349336864;0.6992960258741241;0.4041540600746921;0.33923646725369555;1.2001435962793165;9.999851250848682;0.8335481318370526;1.097111254610955;1.0971568467468713;0.6249705261581167;-0.31418596302332563;0.6994815439703025
43.07758;1.191249675760918;0.8330735917732403;0.6992961621553403;0.40415393684635487;0.33923698673851205;1.200144475432727;9.999856749379166;0.8335485427908031;1.0971110257404635;1.0971561583771885;0.6249708665137101;-0.31418596327629233;0.6994800123197078
43.08758;1.191249423331889;0.8330735623840618;0.6992963239876276;0.40415381437847164;0.339237487240806;1.2001454274830017;9.999862038693653;0.833548924890833;1.097110812082906;1.0971554807954822;0.6249712127581168;-0.31418596355691997;0.6994785069536509
43.09758;1.1912492805643673;0.8330735441296379;0.6992965100857431;0.4041536937039425;0.33923796984167437;1.2001464506252844;9.999867115826913;0.8335492767896907;1.0971106157583264;1.0971548101144062;0.624971565449722;-0.3141859638638693;0.699477029991019
43.10758;1.1912492442912657;0.8330735349351022;0.6992967193753005;0.40415357487732767;0.3392384359911541;1.200147543425777;9.999871975298017;0.833549597463893;1.0971104396571596;1.0971541416611352;0.6249719238877453;-0.3141859641957756;0.6994755831857676
43.11758;1.1912493117778706;0.8330735332774845;0.6992969511829721;0.40415345728393953;0.33923888743762365;1.2001487037552305;9.999876602064017;0.8335498865868698;1.097110286793411;1.0971534707123485;0.6249722861708993;-0.3141859645509204;0.6994741682594953
43.12758;1.1912494806600074;0.8330735378906081;0.6992972052865724;0.404153339810502;0.33923932580482574;1.2001499281746892;9.9998809748273;0.8335501445034809;1.097110160412969;1.097152792395399;0.6249726496715272;-0.3141859649269784;0.699472787237457
43.13758;1.1912497490098792;0.8330735481799261;0.6992974816434976;0.40415322116316554;0.3392397520758203;1.2001512124924127;9.999885072392965;0.8335503719927793;1.0971100647947774;1.0971521011812504;0.6249730117264085;-0.3141859653212387;0.6994714421802383
43.14758;1.1912501155517767;0.8330735645362349;0.6992977804297792;0.40415310046986724;0.3392401665369237;1.2001525525818961;9.999888874477815;0.8335505701619028;1.0971100053003529;1.0971513910807955;0.6249733702486547;-0.31418596573088076;0.6994701348263909
43.15758;1.1912505794008246;0.8330735877178538;0.6992981025625356;0.404152977544011;0.33924056913625666;1.2001539446778542;9.999892357866917;0.8335507404549033;1.097109987469928;1.0971506567307836;0.6249737238360554;-0.31418596615296096;0.6994688670294175
43.16758;1.1912511392083787;0.8330736179950211;0.6992984497048094;0.40415285252060323;0.3392409597110899;1.2001553851723403;9.999895497089321;0.8335508848272175;1.0971100163155754;1.0971498938253608;0.6249740714659084;-0.3141859665842599;0.6994676414637174
43.17758;1.1912517927801671;0.8330736546749851;0.6992988235144716;0.40415272529303825;0.33924133793681127;1.200156870201893;9.999898274827036;0.83355100567927;1.0971100959996003;1.0971490983369443;0.6249744124880744;-0.3141859670213076;0.6994664616122294
43.18758;1.1912525375397203;0.8330736964019382;0.6992992254101104;0.40415259530014014;0.33924170322318864;1.2001583956151625;9.99990069254342;0.8335511049475123;1.0971102292902921;1.0971482658500185;0.6249747469083389;-0.3141859674606806;0.6994653310336657
43.19758;1.1912533704964146;0.8330737421785921;0.699299657354536;0.4041524617765229;0.3392420547246096;1.2001599570867545;9.999902764981352;0.8335511833071526;1.0971104172121797;1.097147391637938;0.6249750752845232;-0.3141859678992428;0.6994642526567956
43.20758;1.1912542878409957;0.8330737920696853;0.6993001226977864;0.4041523240806351;0.33924239158797515;1.2001615497780829;9.999904504026006;0.833551240646575;1.0971106595993885;1.0971464709163468;0.6249753982014372;-0.3141859683342058;0.699463229070825
43.21758;1.1912552857553433;0.8330738470757064;0.6993006262669446;0.40415218188499363;0.33924271337593276;1.2001631682099925;9.999905912756933;0.8335512773539253;1.097110956343025;1.0971454986469127;0.6249757157159688;-0.31418596876322485;0.6994622634273169
43.22758;1.191256361704104;0.8330739086137973;0.6993011736817935;0.4041520352074626;0.3392430202106021;1.2001648071659232;9.999906989086742;0.8335512954745126;1.0971113083918838;1.0971444692521735;0.6249760270972089;-0.3141859691844721;0.6994613593033225
43.23758;1.1912575144178832;0.8330739778734776;0.6993017702141249;0.4041518843035856;0.3392433124217803;1.200166462817607;9.999907725514783;0.8335512988079169;1.097111717369172;1.0971433771853532;0.6249763311390026;-0.3141859695965282;0.6994605195934721
43.24758;1.1912587424888341;0.8330740551375226;0.6993024199035854;0.40415172956177375;0.33924359019705563;1.200168132745901;9.99990810969846;0.8335512917100307;1.097112183978755;1.0971422178603718;0.6249766266216117;-0.31418596999825227;0.6994597460231236
43.25758;1.1912600428830604;0.8330741395152793;0.6993031254960291;0.4041515712460491;0.33924385365247;1.2001708151976933;9.99990813045564;0.8335512778943386;1.0971127072466018;1.097140987908821;0.6249769123065184;-0.31418697038882626;0.6994594886291641
43.26758;1.1912614108522777;0.833074229147197;0.6993038885265939;0.4041514092598862;0.3392441029824919;1.2001725088010589;9.99990777811868;0.8335512600930155;1.0971132854480599;1.097139685394818;0.6249771869105061;-0.3141869707678361;0.6994588493970005
43.27758;1.1912628407222947;0.833074321400129;0.6993047090888708;0.40415124347175774;0.3392443383537097;1.2001742129486002;9.99990704003943;0.8335512403395815;1.0971139169116924;1.0971383102883747;0.6249774492111158;-0.3141869711351392;0.699458277041627
43.28758;1.1912643257701483;0.8330744131965551;0.6993055859162884;0.4041510739916437;0.3392445597349017;1.2001759280584252;9.99990590118816;0.8335512205950726;1.09711460000761;1.0971368640008996;0.6249776977311251;-0.3141869714906356;0.699457770728298
43.29758;1.191265857672784;0.8330745016622678;0.6993065168962639;0.4041509007512246;0.33924476683530325;1.2001776551579157;9.999904349661245;0.833551203128428;1.0971153336326238;1.097135348638808;0.624977930286412;-0.31418697183419597;0.6994573296061896
43.30758;1.191267426769596;0.833074584622563;0.6993074997512967;0.4041507232961954;0.3392449592211453;1.200179395095891;9.999902383807816;0.8335511903569898;1.0971161178231092;1.097133767616164;0.624978143935253;-0.314186972165693;0.6994569527531486
43.31758;1.1912690224236728;0.8330746604257889;0.6993085326991699;0.4041505412871772;0.3392451365977051;1.200181148007926;9.999900017064821;0.8335511846289522;1.0971169532393203;1.0971321263654925;0.6249783353322695;-0.31418697248509253;0.6994566390580923
43.32758;1.1912716012935352;0.833075489224871;0.6993096861887897;0.4041505079216601;0.33924515196289745;1.2001829134885842;9.999897276641832;0.8335511881166942;1.0971178400910784;1.0971304314794423;0.6249785010426795;-0.3141869727926757;0.6994563872505495
43.33758;1.1912732157287453;0.8330755446185593;0.6993108173818495;0.4041503177136848;0.339245300380974;1.2001846907871028;9.999894198384425;0.8335512026560598;1.0971187772667395;1.0971286893520484;0.6249786372505237;-0.314186973089224;0.6994561957516616
43.34758;1.1912748226647403;0.8330755866437896;0.6993119980305762;0.40415012500048925;0.33924543560859466;1.200186478032706;9.999890818789911;0.833551229617139;1.0971197618954833;1.097126905567878;0.6249787393254648;-0.314186973375944;0.6994560626509301
43.35758;1.1912764117144814;0.8330756143472965;0.6993132280056313;0.4041499316507735;0.33924555816156;1.200188271795779;9.999887162914959;0.8335512698142759;1.0971207898283826;1.097125084958959;0.6249788022878632;-0.3141869736541973;0.6994559859141498
43.36758;1.1912779737057644;0.833075627843282;0.6993145058191687;0.4041497396328968;0.33924566823038904;1.2001900682601028;9.999883237473304;0.833551323304688;1.097121856778329;1.0971232321670856;0.6249788217706074;-0.3141869739253187;0.6994559630782662
43.37758;1.191279500601811;0.8330756280252362;0.6993158285737654;0.40414955056103147;0.3392457659798531;1.2001918642067753;9.999879037346698;0.8335513894228146;1.097122959093589;1.0971213522997685;0.6249787943893516;-0.31418697419074954;0.6994559905003719
43.38758;1.1912809850494481;0.8330756162356604;0.6993171925535671;0.40414936554499464;0.3392458514446147;1.200193656795183;9.99987455845935;0.8335514673298392;1.097124093209625;1.0971194513571563;0.6249787177760366;-0.3141869744523171;0.6994560633758004
43.39758;1.1912824202390158;0.8330755941454183;0.6993185939824603;0.40414918521210513;0.3392459243867576;1.2001954435062478;9.999869804610068;0.8335515561078255;1.0971252540599996;1.0971175367235275;0.6249785907942745;-0.3141869747122349;0.6994561767894674
43.40758;1.1912837999290045;0.8330755639210536;0.6993200297622374;0.4041490099480997;0.3392459842986588;1.2001972220470523;9.999864782723332;0.8335516539205948;1.0971264343075608;1.0971156171842071;0.6249784134002059;-0.3141869749728256;0.6994563267184162
43.41758;1.1912851184201636;0.833075196505267;0.6993212190608844;0.40415012179406007;0.3392471060197673;1.2001989893961356;9.999859495144687;0.8335517572884323;1.097127625223464;1.0971137015274866;0.6249781859882276;-0.3141869752362962;0.6994565101999388
43.42758;1.1912863704859664;0.8330751589177238;0.699322716954281;0.4041499587230347;0.33924713728029143;1.2002007410500373;9.999853940049029;0.8335518610420268;1.0971288178836183;1.097111797035113;0.6249779091692405;-0.3141869755046261;0.6994567248177859
43.43758;1.1912875514168222;0.83307512215398;0.6993242425595477;0.4041498035491592;0.3392471526871729;1.2002024716690725;9.999848116812641;0.8335519590227363;1.0971300033585103;1.0971099096742174;0.6249775841134921;-0.31418697577944193;0.699456968082604
43.44758;1.1912886573253179;0.8330750881539318;0.6993257933622957;0.4041496576704293;0.33924715167167696;1.2002041768782943;9.999842030452596;0.8335520452647235;1.0971311722916197;1.0971080449127393;0.6249772125766877;-0.31418697606187;0.6994572371027133
43.45758;1.1912896852448853;0.8330750585198372;0.6993273668543105;0.404149522241364;0.33924713437219106;1.200205854508653;9.999835696851136;0.8335521146781981;1.097132315014032;1.0971062078320017;0.6249767967983931;-0.3141869763524709;0.6994575285982504
43.46758;1.1912906325094903;0.833075035046689;0.699328960691445;0.40414939814766726;0.33924710132256847;1.2002075041103066;9.999829147468464;0.833552163063238;1.0971334221416107;1.0971044031339354;0.6249763397037631;-0.3141869766513718;0.6994578390652618
43.47758;1.1912914964078452;0.8330750192615334;0.6993305728582384;0.40414928618740376;0.33924705307535846;1.200209125535013;9.999822427911507;0.833552186699695;1.097134484893665;1.0971026351315383;0.6249758447910148;-0.3141869769584758;0.6994581648740241
43.48758;1.191292275476984;0.8330750118381258;0.6993322017683173;0.4041491872518236;0.3392469902913389;1.2002107174377172;9.99981559277547;0.8335521815341618;1.0971354952314012;1.0971009073329547;0.6249753155811356;-0.3141869772736015;0.6994585024069269
43.49758;1.1912929712557832;0.833075012455696;0.699333846056789;0.4041491023781996;0.3392469139817412;1.2002122761524323;9.999808705529414;0.8335521428072508;1.0971364462163877;1.0970992220428195;0.6249747552462999;-0.3141869775965821;0.6994588484287692
43.50758;1.1912935880610278;0.8330750200798631;0.6993355041502892;0.40414903245019057;0.33924682553062985;1.2002137957493693;9.999801840076211;0.833552065453363;1.0971373322298614;1.097097580591657;0.6249741666086563;-0.3141869779272557;0.6994592006054815
43.51758;1.191294131203596;0.8330750334498983;0.6993371745936195;0.40414897784168596;0.339246726475075;1.2002152690302368;9.99979507398346;0.8335519445059864;1.0971381485904037;1.0970959842618795;0.6249735523674462;-0.31418697826536746;0.6994595579493795
43.52758;1.1912946059174343;0.8330750511171331;0.6993388570731561;0.404148938379335;0.3392466182104472;1.200216688329376;9.999788481319957;0.8335517752721082;1.0971388906955857;1.0970944349943537;0.6249729154398422;-0.3141869786105339;0.6994599207199693
43.53758;1.1912950171909757;0.8330750711905587;0.6993405524553077;0.40414891348656024;0.3392465019795277;1.2002180462160537;9.999782134757812;0.8335515533377355;1.097139553656729;1.0970929353428112;0.6249722592812167;-0.3141869789622879;0.699460289719319
43.54758;1.1912953698574127;0.8330750913694834;0.6993422617322713;0.4041489023815063;0.33924637908883737;1.200219336611324;9.999776108092608;0.8335512744236485;1.097140133194965;1.0970914882895166;0.6249715879966378;-0.31418697932014056;0.6994606659544521
43.55758;1.1912956692208663;0.8330751090148423;0.6993439854534451;0.404148904139596;0.33924625100041345;1.2002205552093403;9.999770470723996;0.8335509344908625;1.0971406265321058;1.0970900969913435;0.6249709061054926;-0.3141869796835451;0.6994610508898078
43.56758;1.191295921568936;0.8330751214273509;0.6993457239619194;0.4041489176310425;0.33924611934662063;1.2002216982967708;9.999765277227969;0.8335505301862286;1.0971410319812471;1.0970887642361498;0.6249702179368247;-0.3141869800517399;0.6994614465034313
43.57758;1.1912961337177412;0.8330751264573375;0.6993474777200513;0.40414894166572485;0.3392459859100364;1.2002227615759276;9.999760564988312;0.8335500593323371;1.0971413478430592;1.097087492346532;0.6249695268086692;-0.31418698042360593;0.6994618549808158
43.58758;1.1912963123715015;0.8330751224296652;0.6993492475427512;0.4041489752144069;0.33924585249661343;1.2002237404244707;9.999756365290255;0.8335495213309313;1.0971415716203405;1.097086284002149;0.6249688345536384;-0.3141869807976329;0.6994622779452703
43.59758;1.1912964641782566;0.8330751072796494;0.6993510346563335;0.40414901746034204;0.3392457208568801;1.200224630525176;9.999752712888997;0.8335489172612742;1.097141700165103;1.0970851427889328;0.6249681418232901;-0.3141869811719522;0.6994627155467775
43.60758;1.191296595755047;0.8330750780510019;0.6993528404045092;0.4041490678139575;0.339245592723147;1.2002254279673632;9.999749647243522;0.8335482496596015;1.0971417307167746;1.0970840726918705;0.6249674489204855;-0.31418698154441765;0.6994631665914275
43.61758;1.1912967130197907;0.8330750311269273;0.6993546658099834;0.40414912585119717;0.3392454698901549;1.2002261293328051;9.999747210474645;0.8335475220755326;1.097141661839296;1.0970830777213554;0.62496675673025;-0.3141869819128676;0.699463629400974
43.62758;1.1912968207483159;0.8330749627613628;0.6993565111571644;0.4041491910385668;0.33924535427469654;1.2002267316291646;9.999745441406077;0.8335467380762647;1.097141493040065;1.0970821625254679;0.6249660672079264;-0.3141869822755589;0.6994641021759502
43.63758;1.1912969227062726;0.8330748696209014;0.6993583755249265;0.4041492625095486;0.33924524771193404;1.2002272316051747;9.999744368313165;0.833545900259696;1.0971412235308997;1.0970813333818765;0.6249653830534232;-0.3141869826314825;0.6994645829483476
43.64758;1.1912970216012622;0.8330747492735368;0.6993602564477058;0.4041493392145754;0.33924515146361056;1.2002276250178394;9.999744003676886;0.8335450105994934;1.0971408520356432;1.097080598073;0.6249647070859092;-0.31418698298025743;0.6994650695516795
43.65758;1.1912971190611032;0.8330746004139368;0.6993621499351732;0.4041494202524049;0.33924506597578863;1.2002279066672163;9.999744342725183;0.833544071692747;1.0971403775943018;1.0970799638163868;0.624964042067172;-0.31418698332174294;0.6994655597226515
43.66758;1.1912972161629471;0.8330744226420981;0.6993640508887541;0.4041495049380108;0.33924499119255974;1.200228071435906;9.999745366637066;0.8335430871726882;1.0971397998443102;1.0970794350036392;0.6249633909979804;-0.3141869836557592;0.6994660514136791
43.67758;1.1912973140229923;0.8330742162033677;0.6993659541028239;0.404149592635174;0.33924492694971703;1.2002281155857206;9.999747043508748;0.8335420608994892;1.097139118967567;1.0970790130095622;0.6249627573549922;-0.3141869839819749;0.6994665430607062
43.68758;1.1912974140382087;0.8330739818714283;0.6993678555499466;0.4041496826963665;0.33924487301589884;1.2002280373289285;9.999749326441092;0.833540996101605;1.0971383359408304;1.097078697864942;0.6249621450408428;-0.3141869842999342;0.6994670337802159
43.69758;1.1912975179120038;0.8330737207553178;0.6993697527225631;0.40414977454147816;0.33924482906627323;1.2002278364910735;9.999752156373887;0.8335398954687364;1.0971374526947042;1.0970784897803099;0.6249615581591664;-0.3141869846091903;0.6994675238420361
43.70758;1.1912976274130955;0.8330734346406317;0.6993716436919648;0.40414986785141505;0.3392447948097331;1.2002275134618368;9.999755469891044;0.8335387618575543;1.0971364718358376;1.097078389019468;0.6249610004299664;-0.3141869849093974;0.6994680147697085
43.71758;1.1912977437282035;0.833073126783962;0.699373526250462;0.4041499628503068;0.3392447699849158;1.2002270684507133;9.999759206037414;0.8335375985427379;1.0971353960762051;1.0970783945117095;0.6249604743829914;-0.3141869852004034;0.6994685083466394
43.72758;1.1912978670271797;0.8330728017398606;0.6993753978712367;0.4041500602155238;0.3392447541997675;1.200226501985746;9.999763309430051;0.8335364088915659;1.097134227824333;1.097078502564286;0.6249599811455185;-0.3141869854822608;0.6994690055689485
43.73758;1.1912979971553015;0.8330724645859645;0.6993772555895785;0.40415016049613783;0.3392447469799859;1.2002258157762196;9.999767732581736;0.8335351962051504;1.0971329687843847;1.0970787063463912;0.6249595208978654;-0.3141869857549275;0.6994695064677026
43.74758;1.1912981344694957;0.8330721210834885;0.6993790955171194;0.4041502637386092;0.3392447480575867;1.2002250129548422;9.999772439279951;0.8335339637682123;1.0971316194690643;1.097078996369356;0.624959093075081;-0.3141869860179811;0.6994700104433689
43.75758;1.1912982794671496;0.8330717781434325;0.6993809129634098;0.40415036966912543;0.3392447575844654;1.2002240975747407;9.999777409307725;0.8335327147850774;1.097130179324109;1.097079361845866;0.6249586962868202;-0.3141869862707743;0.6994705165684781
43.76758;1.1912984322054714;0.8330714431167027;0.6993827033304431;0.40415047804263454;0.33924477613093845;1.2002230732084522;9.999782642704982;0.8335314526502319;1.0971286470230184;1.0970797919080892;0.624958328742625;-0.3141869865127504;0.6994710235758166
43.77758;1.191298592546543;0.8330711225091276;0.6993844627485204;0.4041505886798063;0.33924480448060035;1.200221941428848;9.999788155392945;0.8335301815720665;1.0971270205402626;1.0970802761168916;0.6249579888273469;-0.31418698674352674;0.6994715299483504
43.78758;1.1912987606304632;0.8330708215590721;0.6993861880290607;0.40415070111634455;0.33924484338511146;1.200220701491967;9.99979396378239;0.833528906586403;1.097125297997565;1.0970808045376637;0.6249576751287435;-0.31418698696278236;0.6994720344481712
43.79758;1.191298936800237;0.8330705446606984;0.6993878765825452;0.4041508143842265;0.33924489349568065;1.2002193511444172;9.999800068220473;0.8335276329867611;1.0971234791606688;1.097081367087723;0.6249573863577785;-0.31418698717008303;0.6994725364709298
43.80758;1.1912991210567865;0.8330702959902367;0.6993895266179108;0.4041509270855739;0.3392449553843953;1.2002178879896988;9.999806446381024;0.8335263658615261;1.0971215662917253;1.0970819528081521;0.624957121551849;-0.3141869873647946;0.6994730357901932
43.81758;1.1912993131706306;0.8330700799035364;0.6993911370436107;0.40415103741021075;0.3392450296155867;1.2002163111675954;9.999813059661061;0.8335251095032027;1.0971195638702105;1.0970825509740545;0.6249568801802781;-0.3141869875462305;0.6994735322701349
43.82758;1.1912995138381608;0.8330699006141637;0.69939270674504;0.4041511432808406;0.3392451169682396;1.2002146226267072;9.99981986450386;0.8335238667216801;1.0971174776602892;1.0970831534715582;0.6249566619617124;-0.31418698771381115;0.6994740258480658
43.83758;1.1912997254405089;0.8330697611971186;0.6993942339534372;0.40415124268727964;0.33924521853207806;1.2002128271691133;9.999826817204568;0.8335226386370486;1.0971153134103782;1.0970837558972597;0.6249564666702841;-0.31418698786703253;0.6994745163934688
43.84758;1.1912999515794684;0.8330696626657106;0.6993957165261756;0.4041513338248772;0.33924533541533136;1.2002109312969993;9.99983387066558;0.8335214249521502;1.097113075492358;1.097084356088047;0.6249562941348001;-0.31418698800541517;0.6994750038041296
43.85758;1.191300196109778;0.8330696037773464;0.6993971528175549;0.4041514151528465;0.3392454683974358;1.2002089420599669;9.999840971424767;0.8335202242311474;1.0971107665764568;1.0970849513302325;0.6249561443131159;-0.31418698812849327;0.6994754883700546
43.86758;1.1913004624324133;0.8330695815957851;0.6993985420846005;0.4041514857157844;0.33924561786014557;1.200206866675824;9.999848061972916;0.8335190337937175;1.0971083886323632;1.0970855374224442;0.624956017179696;-0.3141869882357238;0.6994759705459447
43.87758;1.1913007534838294;0.8330695922689143;0.6993998839576153;0.40415154547334664;0.33924578391965826;1.2002047125597408;9.999855086115215;0.8335178496196055;1.0971059438937858;1.097086110017569;0.6249559123676414;-0.3141869883264554;0.6994764504937309
43.88758;1.1913010722901836;0.8330696316326505;0.6994011774723237;0.40415159511254506;0.33924596677025104;1.200202487565891;9.999861994632314;0.8335166666297079;1.0971034345821415;1.0970866654760623;0.6249558290477824;-0.3141869884002388;0.6994769281219205
43.89758;1.1913014221753975;0.833069695791201;0.699402420746893;0.4041516355500206;0.3392461671957138;1.2002001998792862;9.999868749270687;0.8335154789830848;1.0971008621809015;1.0970872005616654;0.6249557665392514;-0.31418698845725557;0.69947740338905
43.90758;1.1913018063360716;0.8330697816474565;0.6994036116236396;0.40415166775894723;0.339246386811621;1.2001978574254797;9.999875323965819;0.8335142804968027;1.0970982276400998;1.0970877124181255;0.6249557248937001;-0.3141869884983666;0.6994778766628794
43.91758;1.191302227420764;0.8330698869885046;0.6994047481054819;0.4041516928665174;0.33924662782904486;1.2001954677065445;9.99988170658336;0.8335130654089226;1.0970955319923292;1.0970881990776042;0.6249557044227689;-0.3141879885248287;0.6994787981271104
43.92758;1.191302687185985;0.8330700102460171;0.6994058281446687;0.40415171213134976;0.3392468925958991;1.200193037615519;9.99988790172092;0.8335118290087058;1.0970927768560945;1.0970886595029072;0.6249557049550146;-0.31418798853805846;0.6994792710655658
43.93758;1.1913031862345036;0.8330701506021544;0.6994068496529079;0.40415172684168726;0.3392471832488628;1.2001905728885462;9.999893926530188;0.8335105676199349;1.097089965209524;1.097089093256342;0.6249557259275699;-0.31418798853952007;0.6994797460484193
43.94758;1.191303724622686;0.8330703081067925;0.6994078107734826;0.4041517382650405;0.33924750171660734;1.2001880782097016;9.999899798594708;0.8335092780457578;1.0970871015029655;1.0970895006132504;0.624955766759421;-0.3141879885305441;0.6994802236264037
43.95758;1.1913043033575823;0.8330704829259606;0.6994087099178814;0.40415174773923057;0.339247849944761;1.2001855575559524;9.999905525439669;0.8335079571560319;1.0970841905313085;1.0970898825881994;0.6249558267521552;-0.31418798851211305;0.6994807034417188
