time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
43.96758;1.1913049249524186;0.8330706746325389;0.6994095457030477;0.40415175690498484;0.339248229842923;1.2001830143845968;9.999911099620096;0.8335066018632012;1.097081236013952;1.0970902404843084;0.6249559047977039;-0.31418798848486323;0.6994811848633847
43.97758;1.1913055919330697;0.8330708824214129;0.6994103171385793;0.40415176754151855;0.3392486428825805;1.200180452933577;9.999916499191109;0.833505209259319;1.097078239745734;1.0970905753219249;0.6249559993527198;-0.31418798844918744;0.6994816674709443
43.98758;1.1913063054556519;0.8330711051679688;0.6994110241533611;0.40415178086683606;0.3392490898793514;1.2001778799394942;9.999921693311531;0.8335037768978932;1.097075202196362;1.0970908872448595;0.6249561088468335;-0.3141879884051836;0.6994821512897228
43.99758;1.191307065961002;0.833071340883571;0.6994116679148001;0.40415179732565276;0.3392495710139683;1.2001753044227397;9.999926648906035;0.8335023031761128;1.0970721238211913;1.0970911756150208;0.6249562323832037;-0.314187988352493;0.699482636813526
44.00758;1.1913078742888312;0.8330712544952436;0.6994119717950059;0.4041530987024792;0.33925116134348765;1.200172735583846;9.999931336037465;0.8335007878220793;1.0970690051185035;1.0970914401361251;0.6249563699969684;-0.3141879882902693;0.699483124590268
44.01758;1.1913087314530622;0.8330715055279512;0.6994124948963384;0.40415312267254716;0.33925170827755813;1.2001701807107328;9.999935732601427;0.8334992320164454;1.0970658461855078;1.0970916820376144;0.6249565221537582;-0.3141879882174119;0.6994836149221505
44.02758;1.1913096372687684;0.8330717574454025;0.6994129603945535;0.40415315175656774;0.33925228565194043;1.2001676444186262;9.99993982846315;0.8334976374469388;1.0970626473151528;1.0970919046091117;0.6249566891449372;-0.3141879881328241;0.6994841080385605
44.03758;1.1913105887391964;0.8330720060866774;0.6994133698681135;0.40415318703736974;0.3392528915778474;1.2001651293232405;9.999943626387859;0.8334960052099712;1.0970594099502822;1.0970921127522009;0.6249568708759426;-0.3141879880354778;0.6994846043371874
44.04758;1.1913115795531275;0.833072248459841;0.6994137249508807;0.40415322922338626;0.3392535243275208;1.2001626374098484;9.9999471344705;0.833494335915797;1.0970561368587817;1.0970923117762816;0.6249570670280921;-0.31418798792437796;0.6994851047448983
44.05758;1.191312601427793;0.8330724825626585;0.69941402762679;0.40415327833363035;0.3392541825573005;1.2001601711162406;9.999950355439408;0.8334926304794794;1.0970528315576353;1.097092506491954;0.6249572771900466;-0.31418798779856555;0.6994856113045101
44.06758;1.1913136459949418;0.8330727064822169;0.6994142803416007;0.40415333364109807;0.3392548652529561;1.2001577334567244;9.999953288570534;0.8334908903502248;1.0970494976246916;1.0970927006793598;0.6249575006785132;-0.31418798765733447;0.6994861272161259
44.07758;1.1913147056709021;0.8330729180047332;0.6994144859437768;0.404153394007585;0.33925557136563805;1.2001553274696597;9.999955946109743;0.8334891172106625;1.0970461381710948;1.0970928967442024;0.6249577364026861;-0.3141879875005488;0.6994866559440087
44.08758;1.1913157737185205;0.833073115569572;0.6994146477955787;0.40415345834558086;0.3392562995468725;1.2001529555953168;9.999958366816381;0.8334873129202641;1.0970427558088085;1.0970930962925254;0.6249579829474808;-0.31418798732868064;0.6994872003743626
44.09758;1.191316844110961;0.8330732992912986;0.6994147698255748;0.40415352564770146;0.33925704824722364;1.2001506195124567;9.999960612776679;0.8334854797076678;1.0970393528877806;1.0970933009525783;0.6249582385519764;-0.31418798714251517;0.6994877628973978
44.10758;1.1913179110327152;0.8330734705247497;0.6994148563051095;0.404153594604445;0.33925781600144206;1.2001483207703458;9.999962757052149;0.8334836200247516;1.097035931373218;1.0970935121197;0.6249575009317075;-0.314187986942749;0.6994874521607163
44.11758;1.1913189685348151;0.8330736306176231;0.6994149117823311;0.4041536633496629;0.33925860151479653;1.2001460608655605;9.999964877290576;0.8334817363982564;1.097032493250557;1.097093730586394;0.6249577674002896;-0.31418798672972553;0.6994880562400118
44.12758;1.1913200113453057;0.8330737802792795;0.6994149411205232;0.40415372959030776;0.339259403506461;1.2001438399203463;9.999967056191492;0.8334798322982478;1.0970290417110204;1.0970939571325773;0.6249580354486393;-0.31418798650346114;0.6994886813358375
44.13758;1.1913210361491327;0.8330739197610072;0.6994149492885282;0.4041537907392599;0.3392602206559831;1.2001416562184735;9.999969381899913;0.8334779133019526;1.0970255818021737;1.0970941930663112;0.6249583033176422;-0.3141879862639543;0.6994893263330221
44.14758;1.1913220420463284;0.8330740488588602;0.6994149409252259;0.4041538438391332;0.3392610516429277;1.2001395078043953;9.999971944250941;0.8334759868192851;1.0970221205807085;1.0970944400814193;0.6249585702700049;-0.3141879860116043;0.6994899903322453
44.15758;1.1913230302240625;0.8330741662800887;0.6994149198520261;0.4041538859045023;0.3392618950654427;1.2001373935944308;9.999974827296073;0.8334740607767409;1.0970186672632938;1.097094700133224;0.6249588364287803;-0.31418798574742135;0.6994906726993533
44.16758;1.1913240032594266;0.8330742696375756;0.6994148891371904;0.4041539148156837;0.3392627493515704;1.2001353123149865;9.999978104849548;0.8334721429393139;1.0970152331808911;1.097094975599462;0.6249591022074957;-0.31418798547282484;0.6994913724325491
44.17758;1.1913249644441983;0.8330743563281987;0.699414851830059;0.40415392977252224;0.33926361277693684;1.2001332613358213;9.99998184347539;0.8334702410754784;1.097011831413978;1.0970952694829608;0.6249593678532065;-0.314187985189327;0.6994920876398443
44.18758;1.1913259172899853;0.833074423728065;0.6994148113656565;0.4041539310361137;0.3392644835542169;1.2001312369020765;9.999986104847432;0.8334683629400305;1.0970084757641;1.0970955853857227;0.624959633321685;-0.31418798489850275;0.6994928153331856
44.19758;1.191326864846148;0.8330744687222721;0.6994147711308013;0.404153919527475;0.33926535985352785;1.200129234557007;9.999990937329637;0.8334665159264764;1.0970051794791402;1.0970959269207556;0.6249598983871666;-0.3141879846020989;0.6994935515304939
44.20758;1.1913278094247537;0.8330744879737814;0.69941473380804;0.40415389617448505;0.33926623973406994;1.2001272490311008;9.999996364510077;0.8334647070706565;1.0970019540766076;1.0970962970053317;0.6249601628687562;-0.3141879843019491;0.6994942917867233
44.21758;1.1913287533394201;0.8330744791629128;0.6994147011888988;0.40415386103659096;0.3392671211114312;1.200125273909217;10.000002386145711;0.8334629431407186;1.0969988078728885;1.0970966980394798;0.6249604265188594;-0.314187983999824;0.6994950321049839
44.22758;1.1913296991934592;0.8330744419381039;0.6994146743720264;0.4041538131182259;0.33926800170431864;1.2001233015039028;10.0000089888869;0.8334612304617565;1.0969957451217014;1.097097132749677;0.6249606887882312;-0.3141879836973067;0.6994957698322405
44.23758;1.1913306491633309;0.833074377752329;0.6994146539050189;0.40415375096561573;0.3392688790003302;1.2001213237525563;10.000016153916091;0.8334595750826435;1.0969927664081942;1.0970976043259437;0.6249609491102345;-0.31418798339558074;0.6994965039975556
44.24758;1.1913316047912745;0.8330742892098026;0.699414640019869;0.40415367314408085;0.339269750437564;1.20011933399532;10.00002386034759;0.8334579831357203;1.0969898696198073;1.0970981153911061;0.6249612072684324;-0.31418798309528945;0.6994972350232782
44.25758;1.1913325673446566;0.8330741792497434;0.6994146330757457;0.4041535783814623;0.3392706137489136;1.2001173280184088;10.000032086664572;0.8334564605602042;1.0969870510527522;1.0970986667805482;0.6249614633430858;-0.3141879827966614;0.6994979641390902
44.26758;1.191333537812588;0.8330740501791422;0.6994146337294499;0.40415346572107463;0.339271467168163;1.2001153041749355;10.000040804916626;0.8334550124267266;1.096984306199453;1.0970992572771006;0.6249617176391364;-0.31418798249983676;0.6994986925840802
44.27758;1.1913345168235985;0.8330739030846361;0.6994146429084428;0.40415333460555786;0.3392723094173413;1.2001132639171894;10.000049969969838;0.8334536424711894;1.0969816302776885;1.097099884588725;0.6249619710136644;-0.3141879822051606;0.6994994208879964
44.28758;1.1913355054520485;0.8330737377591071;0.6994146619078367;0.404153184612157;0.33927313969848333;1.2001112115636194;10.000059517568312;0.8334523528485933;1.0969790190565438;1.0971005467078032;0.6249622252517448;-0.31418798191313085;0.6995001490183211
44.29758;1.1913365065922261;0.8330735530628665;0.699414692314897;0.4041530150751233;0.3392739577199528;1.2001091521658285;10.0000693786799;0.8334511443422797;1.0969764694121318;1.0971012427245088;0.6249624827629368;-0.31418798162413436;0.6995008770930592
44.30758;1.1913375248734082;0.8330733473735222;0.6994147358884537;0.4041528250641865;0.33927476345852237;1.2001070903013697;10.000079498389589;0.8334500169340651;1.0969739791402904;1.0971019731340619;0.6249627457385828;-0.3141879813384261;0.6995016054804898
44.31758;1.1913385648849821;0.833073118582264;0.6994147946848991;0.4041526135450809;0.33927555666476145;1.200105030897304;10.000089838585696;0.8334489697552446;1.0969715468771086;1.0971027399394513;0.6249630157072242;-0.3141879810563229;0.6995023343916155
44.32758;1.191339630245263;0.8330728642721968;0.6994148711207819;0.40415237934198556;0.33927633668854956;1.2001029794969869;10.000100363306087;0.8334480008146112;1.0969691724228678;1.0971035466057806;0.6249632939292001;-0.3141879807783049;0.6995030637041785
44.33758;1.191340724457892;0.8330725825248073;0.6994149677960833;0.4041521210525303;0.3392771027788309;1.2001009411094814;10.000111024601427;0.8334471077077694;1.0969668566303843;1.0971043976855759;0.6249635820496026;-0.31418798050504165;0.6995037931006751
44.34758;1.1913418517921917;0.8330722722207866;0.6994150869914423;0.40415183722912723;0.33927785444594083;1.2000989189536626;10.000121755633371;0.833446288519478;1.0969646009162883;1.0971052977258176;0.6249638820217388;-0.31418798023742955;0.6995045223727795
44.35758;1.1913430170918935;0.8330719323470535;0.699415230027656;0.40415152685786737;0.33927859169661884;1.2000969143425488;10.000132469855222;0.8334455419512478;1.0969624074437674;1.0971062498654716;0.6249641952502863;-0.3141879799766307;0.6995052513574868
44.36758;1.191344224844175;0.833071561378359;0.6994153973559277;0.40415118960862173;0.33927931510988174;1.2000949275503003;10.000143072696076;0.8334448673060331;1.0969602795890048;1.0971072552909602;0.6249645220165082;-0.3141879797240696;0.6995059793075588
44.37758;1.191345478176731;0.8330711572706836;0.6994155894521726;0.4041508253320036;0.33928002570006804;1.2000929581812165;10.000153480501897;0.8334442645287731;1.0969582212827715;1.0971083132311505;0.6249648617478529;-0.3141879794814093;0.6995067046954041
44.38758;1.1913467783071126;0.8330707174222312;0.6994158073371914;0.4041504333969877;0.33928072449946484;1.2000910050693567;10.000163630129082;0.8334437338476446;1.096956235724149;1.097109420467389;0.6249652137636332;-0.31418797925055886;0.6995074256660518
44.39758;1.1913481242820423;0.8330702383816401;0.6994160523559418;0.4041500126810398;0.33928141213629;1.2000890668047743;10.000173478640148;0.8334432752945089;1.096954324916787;1.0971105712225575;0.6249655779998314;-0.3141879790335694;0.6995081401779017
44.40758;1.191349512931706;0.8330697159312828;0.6994163259209689;0.4041495620496351;0.33928208894822803;1.200087142747313;10.000182999511097;0.8334428883153842;1.0969524898972571;1.097111758051675;0.6249659552986793;-0.31418797883230476;0.6995088457761436
44.41758;1.191350939314389;0.8330691457379376;0.6994166293519285;0.404149080868568;0.3392827554701035;1.2000852340160992;10.000192176267857;0.8334425714313782;1.0969507311428317;1.0971129725029314;0.6249663472927433;-0.3141879786481515;0.6995095396274306
44.42758;1.191352397272162;0.8330685239297885;0.6994169635792838;0.40414856926410886;0.339283412658492;1.2000833439307692;10.00020099590071;0.8334423223821954;1.0969490489373082;1.097114204964691;0.6249667562949236;-0.3141879784820305;0.6995102188569765
44.43758;1.1913538799518664;0.833067847345545;0.699417328873834;0.40414802809006284;0.339284061690556;1.2000814774363202;10.000209437809756;0.833442138520196;1.0969474432410276;1.097115444795655;0.6249671850144959;-0.3141879783345238;0.6995108809261023
44.44758;1.1913553805947088;0.8330671138779722;0.6994177248430847;0.40414745872238617;0.3392847036175743;1.2000796399382656;10.000217461850662;0.8334420169318038;1.0969459131108965;1.0971166816801934;0.6249676356057394;-0.31418797820585315;0.6995115239168008
44.45758;1.1913568931177934;0.8330663228074556;0.6994181504675522;0.40414686270258293;0.3392853391841048;1.200077836533207;10.000225013224771;0.8334419549867318;1.0969444562675168;1.0971179072444368;0.6249681087582615;-0.314187978095841;0.6995121465422126
44.46758;1.1913584121849399;0.8330654745007049;0.6994186040166938;0.40414624155376433;0.3392859689015599;1.2000760720701515;10.000232038654016;0.8334419515064807;1.0969430696636393;1.0971191155020168;0.6249686039401084;-0.3141879780040769;0.699512747909809
44.47758;1.1913599326326791;0.833064569718977;0.6994190834842945;0.40414559700126546;0.3392865930889655;1.2000743513376448;10.000238494835054;0.8334420070594052;1.096941750529299;1.0971203022293532;0.6249691203991813;-0.314187977930151;0.6995133274298317
44.48758;1.1913614483463582;0.8330636094880531;0.6994195873575259;0.40414493107335686;0.3392872116626287;1.2000726791072946;10.000244349197805;0.8334421227283143;1.0969404964754133;1.0971214640634321;0.6249696578732987;-0.3141879778737445;0.6995138850633909
44.49758;1.1913629520295697;0.8330625955356422;0.6994201146946869;0.404144245631781;0.33928782391971885;1.2000710603485896;10.000249577992733;0.8334422988201193;1.0969393054528107;1.097122598059674;0.6249702165369808;-0.3141879778346868;0.6995144215875136
44.50758;1.1913644360110565;0.8330615308029304;0.699420664847075;0.40414354169729616;0.33928842855165314;1.2000694998267114;10.000254163575756;0.833442534749623;1.0969381763468546;1.0971237019942865;0.6249707963274176;-0.3141879778130093;0.6995149384739485
44.51758;1.1913658927841724;0.8330604199608926;0.69942123746732;0.4041428192494559;0.33928902390692495;1.2000680010627478;10.000258094822792;0.8334428295385317;1.0969371091339897;1.0971247749455755;0.6249713963306568;-0.3141879778088886;0.699515437455707
44.52758;1.1913673154789821;0.8330592694253912;0.6994218323795126;0.4041420776472883;0.339289608461479;1.2000665660385619;10.00026137059778;0.8334431818578972;1.0969361048099153;1.097125817677725;0.6249720147391109;-0.3141879778225414;0.6995159202776413
44.53758;1.1913686983457097;0.8330580863440885;0.6994224491276632;0.404141316118643;0.3392901812763132;1.2000651958228037;10.00026400182083;0.8334435893897189;1.0969351659918116;1.0971268323135055;0.6249726493651557;-0.31418797785402586;0.6995163889458113
44.54758;1.191370036511783;0.8330568773313225;0.6994230868928774;0.40414053384432463;0.3392907421469601;1.2000638908773358;10.000266006671197;0.833444048407887;1.0969342971545324;1.0971278212274431;0.6249732984325459;-0.3141879779029855;0.6995168460255917
44.55758;1.1913713252925264;0.8330556480476476;0.6994237450699301;0.4041397298965067;0.3392912914375878;1.2000626503812621;10.000267401857581;0.8334445541169646;1.096933503519119;1.0971287863360761;0.6249739612202938;-0.3141879779686179;0.6995172943102317
44.56758;1.1913725600750371;0.8330544034011305;0.699424423658721;0.4041389033580707;0.33929182984999523;1.2000614715658233;10.000268204505716;0.8334451011794034;1.0969327896609506;1.09712972947182;0.6249746383782104;-0.3141879780499026;0.6995177362091478
44.57758;1.191373737452433;0.8330531480375648;0.6994251228039202;0.4041380534370597;0.3392923582784469;1.2000603499837992;10.000268444502492;0.8334456843532912;1.0969321591034722;1.0971306527400346;0.6249753318544157;-0.31418797814595606;0.699518173835
44.58758;1.1913748565211977;0.8330518873558675;0.6994258418050607;0.4041371794951329;0.3392928776790946;1.2000592802821672;10.00026816657137;0.8334462991678977;1.0969316147012544;1.0971315579839032;0.6249760442315059;-0.314187978256335;0.6995186097598095
44.59758;1.1913759191202153;0.8330506281508365;0.6994265783097777;0.40413628109232885;0.3392933887974402;1.2000582570654463;10.000267416752736;0.8334469420829163;1.0969311586970332;1.0971324460667056;0.6249767779236045;-0.3141879783810247;0.6995190472970705
44.60758;1.1913769294478773;0.8330493780880488;0.6994273281693784;0.4041353580387669;0.3392938918948515;1.2000572759038433;10.000266229662513;0.8334476102148336;1.0969307925671514;1.0971333164722767;0.6249775350556535;-0.31418797852007296;0.6995194898762902
44.61758;1.1913778928918242;0.8330481447887191;0.6994280858939625;0.4041344104797057;0.33929438682233254;1.2000563337743286;10.000264625880055;0.8334483007281539;1.096930517945869;1.097134166978127;0.6249783177434851;-0.3141879786731084;0.6995199404078116
44.62758;1.1913788143919655;0.8330469351828612;0.6994288456015905;0.40413343893037906;0.33929487325711016;1.2000554281022802;10.000262617972306;0.8334490101730234;1.0969303378377604;1.0971349937973822;0.6249791280061902;-0.31418797883920785;0.6995204012277189
44.63758;1.1913796979097528;0.833045755427426;0.6994296021133615;0.40413244419460204;0.33929535068879507;1.2000545557185298;10.000260221119133;0.8334497346662088;1.0969302563521237;1.0971357921339269;0.624979967396217;-0.3141879790172847;0.6995208745781949
44.64758;1.191380546760314;0.8330446113257088;0.6994303512711793;0.4041314273796229;0.33929581835601036;1.2000537133893614;10.000257458796867;0.8334504706110111;1.0969302773442242;1.0971365560865503;0.624980836647346;-0.31418797920636293;0.6995213633309623
44.65758;1.1913813637513957;0.8330435084157808;0.6994310894040269;0.40413039009537205;0.3392962754354052;1.2000528989454746;10.00025435590142;0.8334512147980242;1.0969304033690197;1.0971372783595834;0.6249817353540371;-0.31418797940534643;0.6995218709842725
44.66758;1.191382151356282;0.8330424517464152;0.6994318129569507;0.4041293346049443;0.33929672127216054;1.2000531119660274;10.000250928285604;0.8334519641115075;1.096930635732994;1.0971379509258885;0.6249826618850637;-0.31418797961278205;0.6995224006360271
44.67758;1.1913829121870791;0.8330414458196294;0.6994325186059336;0.40412826372374727;0.3392971553744869;1.2000523541924326;10.000247184276692;0.8334527156175601;1.0969309750892908;1.0971385657990869;0.6249836137971364;-0.3141879798269257;0.699522954012119
44.68758;1.191383649066099;0.8330401624630447;0.6994329245010682;0.4041284621223733;0.3392986528736699;1.2000516288539276;10.000243132828052;0.8334534669857515;1.0969314213312493;1.0971391149925454;0.624984588694652;-0.31418798004573345;0.699523531320869
44.69758;1.1913843640309003;0.833039268312125;0.6994335837711653;0.40412737039233393;0.33929906194884707;1.200050939038527;10.000238783739233;0.8334542168501652;1.096931972796531;1.0971395902141108;0.6249855849914439;-0.31418798026675443;0.6995241317669622
44.70758;1.1913850570871765;0.8330384342261364;0.6994342129073363;0.40412627402065365;0.33929945762495733;1.2000502868593699;10.000234141723668;0.8334549649104773;1.0969326257074488;1.097139983040049;0.6249866020853074;-0.31418898048741795;0.6995252032063628
44.71758;1.1913857261402836;0.8330376628073775;0.6994348069602907;0.40412517696287176;0.33929983938677755;1.2000496734868245;10.000229201997259;0.8334557117154102;1.0969333745416927;1.0971402857818737;0.6249876401908365;-0.31418898070570184;0.6995258456953585
44.72758;1.1913863682130172;0.8330369553091975;0.6994353621436644;0.40412408261103683;0.33930020712205694;1.2000490991177897;10.000223950494929;0.8334564579955012;1.0969342131406323;1.0971404920971024;0.624988700147687;-0.3141889809206041;0.6995265065143398
44.73758;1.1913869812248632;0.8330363109857268;0.6994358759768425;0.4041229938141328;0.3393005614848259;1.2000485625438368;10.000218366050937;0.8334572042579639;1.0969351352447467;1.0971405965393481;0.6249897830669449;-0.3141889811320036;0.6995271838770674
44.74758;1.1913875659473732;0.8330357276583932;0.6994363465552036;0.40412191310069406;0.3393009038277096;1.2000480606690536;10.000212421458833;0.8334579514811581;1.096936134257736;1.0971405941999057;0.6249908899099481;-0.3141889813400135;0.6995278757379102
44.75758;1.1913890953461512;0.8330359645622426;0.6994368435861581;0.4041209958415925;0.33930108847988727;1.2000475892009526;10.000206087774412;0.8334587018414293;1.096937203186727;1.0971404813859935;0.6249920214152829;-0.314188981544375;0.6995285789662726
44.76758;1.1913896415663274;0.8330354946954279;0.6994372229318077;0.40411993817685066;0.33930141074662973;1.2000471448963603;10.000199345176071;0.833459458280105;1.0969383344908652;1.0971402565851998;0.6249931781900665;-0.31418898174439536;0.6995292892515631
44.77758;1.1913901820119013;0.8330350769582141;0.6994375545812815;0.4041188955389562;0.33930172370029277;1.200046727873516;10.000192194075593;0.8334602234075124;1.0969395199569922;1.0971399207017105;0.6249943604840765;-0.3141889819393559;0.6995300021763097
44.78758;1.1913907250756688;0.8330347075365436;0.6994378369640708;0.4041178702452697;0.3393020271793722;1.2000463417239262;10.000184654750106;0.8334609989004009;1.0969407515931782;1.0971394762449433;0.6249955677713849;-0.31418898212868995;0.6995307142161279
44.79758;1.1913912770132586;0.8330343818007194;0.6994380686302358;0.40411686448861905;0.3393023211796697;1.2000459912899912;10.00017675422704;0.8334617857342408;1.0969420228624627;1.0971389259781068;0.6249967985598898;-0.31418898231161085;0.6995314225366843
44.80758;1.1913918420514582;0.8330340948649163;0.6994382480061757;0.40411588054025627;0.3393026059975502;1.2000456808806803;10.000168515352273;0.8334625841374681;1.096943328867686;1.0971382717558056;0.6249980507686469;-0.3141889824867599;0.6995321244228113
44.81758;1.1913924236908073;0.8330338423525363;0.6994383727386732;0.4041149206893484;0.3393028819896398;1.2000454139995353;10.000159956439688;0.8334633928361475;1.0969446654648407;1.0971375141844517;0.62499932242996;-0.3141889826522627;0.6995328174910516
44.82758;1.1913930255436338;0.8330336207163471;0.6994384396661368;0.40411398693310724;0.33930314936671374;1.2000451928551161;10.000151092390187;0.8334642086835476;1.0969460285471426;1.0971366530229043;0.6250006119266753;-0.314188982806006;0.699533500081918
44.83758;1.1913936513107741;0.8330334271000592;0.6994384455558968;0.4041130809815113;0.3393034082170333;1.2000450175487265;10.0001419327572;0.8334650270896266;1.0969474139511806;1.097135687256534;0.6250019175574905;-0.31418898294585884;0.6995341710499869
44.84758;1.1913943044506266;0.8330332593002917;0.6994383876592077;0.40411220433473727;0.3393036586555145;1.200044886506438;10.000132482739224;0.8334658429940165;1.0969488166911336;1.0971346148572434;0.6250032370158813;-0.31418898306969983;0.6995348295243201
44.85758;1.1913949879974939;0.83303311582452;0.6994382635269583;0.404111358188577;0.3393039009778502;1.200044797837825;10.000122745749088;0.8334666520413981;1.0969502298581757;1.0971334332296836;0.6250045674464582;-0.31418898317543553;0.6995354749108583
44.86758;1.1913957052970017;0.8330329954702094;0.6994380708027828;0.40411054348730185;0.33930413568513196;1.200044750104603;10.0001127240494;0.8334674514015796;1.09695164509978;1.0971321399807599;0.6250059060074928;-0.31418898326107425;0.6995361065694531
44.87758;1.1913964609264691;0.8330328966727784;0.6994378075739807;0.4041097611298003;0.3393043632823996;1.2000447418352354;10.000102423652823;0.8334682402415695;1.0969530539746506;1.0971307333077815;0.6250072502480344;-0.3141889833246474;0.699536723531884
44.88758;1.1913972600856775;0.8330328174260733;0.6994374728765722;0.40410901210592365;0.3393045839839462;1.2000447699208416;10.0000918608461;0.8334690199125436;1.0969544482200213;1.0971292122336846;0.6250085980046425;-0.3141889833641396;0.6995373247799832
44.89758;1.19139810669949;0.8330327557394093;0.6994370667818863;0.4041082973732802;0.339304797591483;1.2000448284698906;10.000081056162015;0.8334697937371615;1.0969558190830122;1.0971275765923294;0.6250099471964862;-0.3141889833777595;0.6995379093476388
44.90758;1.191399002284546;0.8330327102531333;0.699436589911047;0.40410761746909607;0.33930500376478134;1.2000449099987895;10.000070020536187;0.8334705667287629;1.0969571569333458;1.0971258267453459;0.6250112959430014;-0.3141889833644065;0.6995384758992863
44.91758;1.1913999466307794;0.8330326809300466;0.6994360426878881;0.4041069723464521;0.3393052024015129;1.2000450078592524;10.000058751193462;0.8334713450919846;1.0969584517291313;1.0971239635692749;0.6250126426494467;-0.31418898332387396;0.6995390224987106
44.92758;1.1914009392741127;0.8330326693363915;0.6994354249616103;0.4041063616932276;0.33930539348515854;1.2000451170028585;10.000047234280542;0.833472135125134;1.0969596944439879;1.0971219887144434;0.6250139856450612;-0.3141889832565769;0.6995395470537257
44.93758;1.191401980384456;0.8330326781360479;0.6994347363001191;0.4041057852427888;0.33930557658652793;1.2000452327935787;10.000035444005011;0.8334729422976971;1.0969608788211238;1.0971199049499156;0.6250153230534355;-0.31418898316308763;0.6995400481868282
44.94758;1.1914030708158727;0.8330327103311357;0.6994339764315466;0.404105242683953;0.33930575077114394;1.2000453501500714;10.00002334661554;0.8334737710278037;1.0969620020697146;1.0971177164526669;0.6250166532668022;-0.314188983043925;0.6995405256983732
44.95758;1.1914042120254111;0.8330327687279299;0.6994331453606405;0.40410473332608937;0.3393059148789027;1.2000454642408882;10.000010912009177;0.8334746242808904;1.0969630639537196;1.0971154287281504;0.6250179752147648;-0.31418898289963787;0.6995409802040679
44.96758;1.1914054065776303;0.8330328555411363;0.6994322434869539;0.4041042559363423;0.3393060677631645;1.2000455718174319;9.999998118406047;0.833475503043163;1.0969640649195838;1.097113048038869;0.6250192882852834;-0.3141889827309077;0.6995414125555708
44.97758;1.1914066586001635;0.8330329721671043;0.6994312720273327;0.4041038090538742;0.3393062083867976;1.2000456719102417;9.999984948440957;0.8334764068260068;1.0969650046845518;1.097110580650565;0.625020592465054;-0.314188982538447;0.6995418233536982
44.98758;1.1914079729894045;0.8330331192473756;0.6994302333145344;0.40410339142665175;0.3393063357087832;1.2000457654369139;9.999971390197942;0.833477334741162;1.0969658824927622;1.0971080329113159;0.6250218884550494;-0.3141889823227597;0.6995422124339555
44.99758;1.1914093541399133;0.8330332970778535;0.6994291304246821;0.4041030020309422;0.3393064484801385;1.2000458540876222;9.999957445795665;0.833478286032571;1.0969666980118022;1.0971054123108837;0.6250231773450796;-0.3141889820840465;0.6995425786678403
45.00758;1.1914108053345247;0.8330335063247399;0.6994279664481166;0.40410263993440637;0.3393065451493513;1.2000459395693155;9.999943135436954;0.8334792603209181;1.0969674514483467;1.0971027279905896;0.625024459912572;-0.31418898182233157;0.6995429199787435
45.01758;1.1914123284857743;0.8330337484015208;0.6994267441995199;0.4041023043748149;0.33930662391417626;1.2000460234984889;9.999928490639451;0.8334802578218943;1.0969681433008187;1.0970999901636445;0.6250257359098668;-0.31418898153764885;0.6995432333156295
45.02758;1.1914139237861938;0.8330340250877837;0.6994254663383904;0.4041019946825174;0.33930668307490663;1.2000461073314705;9.999913541282313;0.8334812790621515;1.0969687738089415;1.0970972098498892;0.6250270038171917;-0.3141889812301084;0.6995435150164907
45.03758;1.1914155890007365;0.8330343381480122;0.6994241354961667;0.40410170990989336;0.33930672161075937;1.2000461922318735;9.999898306074009;0.8334823243319928;1.0969693421005717;1.097094399113697;0.625028260901929;-0.31418898089974023;0.6995437616120995
45.04758;1.191417319248055;0.8330346894598339;0.6994227546013314;0.4041014486968624;0.3393067392929404;1.2000462787176176;9.999882798172964;0.8334833936848112;1.096969846265558;1.09709157031352;0.6250295032894594;-0.3141889805463365;0.6995439706992892
45.05758;1.1914191080403027;0.8330350814152464;0.6994213271795189;0.40410120935451477;0.3393067360688657;1.2000463665665613;9.999867039305581;0.8334844871127718;1.0969702842307743;1.0970887349180436;0.6250307265488974;-0.3141889801696188;0.6995441414304427
45.06758;1.1914209482134632;0.833035517356938;0.6994198570171279;0.40410098984086534;0.33930671162058673;1.200046455118422;9.99985106266951;0.8334856040683042;1.096970654246639;1.097085903513274;0.6250319268423488;-0.31418897976962745;0.699544274025982
45.07758;1.191422832099713;0.8330360012479435;0.6994183479244236;0.4041007878232485;0.3393066656945099;1.2000465429560208;9.999834905445239;0.8334867426999306;1.0969709552174565;1.097083086205446;0.6250331015168487;-0.31418897934693485;0.6995443687706694
45.08758;1.1914247518216954;0.8330365365787071;0.699416804284098;0.4041006007168325;0.33930659851220113;1.200046628011573;9.999818603872287;0.8334878994961673;1.0969711871772625;1.0970802921021365;0.6250342486378067;-0.3141889789025206;0.699544425789456
45.09758;1.1914266995422016;0.8330371260018181;0.6994152311877341;0.40410042558792936;0.33930651072225154;1.200046708958325;9.999802195966835;0.8334890695479974;1.0969713512222665;1.0970775288813284;0.6250353662805722;-0.31418897843747673;0.699544445554286
45.10758;1.1914286670466316;0.8330377717060938;0.6994136336768842;0.4041002595198469;0.33930640323823147;1.2000467861853026;9.999785731478816;0.8334902473172282;1.0969714491138756;1.0970748040669884;0.6250364523599841;-0.3141889779528858;0.6995444290290617
45.11758;1.1914306453214263;0.8330384753599633;0.6994120163765343;0.4041001003947813;0.3393062771940751;1.200046861569033;9.999769277998427;0.8334914272767519;1.0969714834778326;1.0970721268393009;0.6250375049241763;-0.31418897744992996;0.6995443774269623
45.12758;1.1914326251085985;0.8330392378561112;0.6994103839240253;0.404099947090386;0.33930613380697533;1.2000469375614937;9.999752914101823;0.8334926038289108;1.0969714582196426;1.0970695075672074;0.6250385223362687;-0.31418897692988473;0.6995442922051907
45.13758;1.1914345978529075;0.8330400598846236;0.6994087413449235;0.40409979893931985;0.3393059741841726;1.200047016443693;9.999736720921847;0.833493771103058;1.0969713782499333;1.097066955539186;0.6250395031321736;-0.31418897639393745;0.6995441753418771
45.14758;1.1914365558653373;0.8330409430738224;0.699407093795108;0.4040996553707683;0.3393057994123017;1.200047100473198;9.99972078027834;0.8334949235177939;1.0969712481957299;1.0970644782977859;0.6250404460121717;-0.31418897584312644;0.699544029607297
45.15758;1.191438492001079;0.8330418901764218;0.6994054460601089;0.4040995160106445;0.3393056109325682;1.2000471921972489;9.999705175214771;0.8334960564717956;1.0969710707784999;1.0970620834274978;0.6250413501494869;-0.3141889752784562;0.6995438584414853
45.16758;1.1914403995405978;0.8330429045633573;0.6994038025621807;0.40409938076803253;0.33930541077842313;1.20004729422998;9.999689994665852;0.8334971665205284;1.096970846743897;1.0970597801566127;0.6250422150657123;-0.3141889747011095;0.6995436654059292
45.17758;1.1914422718873023;0.8330439908011148;0.6994021675688155;0.4040992497081825;0.3393052014063204;1.2000474089945286;9.999675339345306;0.8334982515006408;1.096970576539483;1.0970575791363915;0.6250430399355731;-0.3141889741126517;0.6995434537672106
45.18758;1.1914441019061355;0.8330451554077115;0.6994005451270738;0.4040991226718574;0.3393049853378126;1.2000475386002634;9.999661316804895;0.8334993103871681;1.0969702612966241;1.0970554915002224;0.6250438234217689;-0.3141889735150417;0.6995432264465827
45.19758;1.1914458814841766;0.833046405900072;0.6993989391595604;0.40409899879464106;0.33930476493315254;1.2000476846671477;9.999648026885632;0.8335003425660602;1.0969699018319297;1.0970535279571492;0.625044564194446;-0.3141889729104551;0.6995429860829034
45.20758;1.1914476016567317;0.8330477491990259;0.6993973535708929;0.4040988764720993;0.33930454228346046;1.2000478481420116;9.999635552164793;0.8335013469835263;1.0969694972588724;1.097051697731758;0.6250452614106871;-0.3141889723010966;0.6995427349854839
45.21758;1.19144925329248;0.83304919096163;0.699395791827832;0.40409875390149197;0.3393043190387139;1.2000480291797828;9.999623958911782;0.8335023213511269;1.0969690451272682;1.0970500074487317;0.6250459149854782;-0.3141889716891134;0.6995424750724751
45.22758;1.1914508277186218;0.8330507354512854;0.699394256672412;0.40409862954367487;0.3393040962552491;1.200048227457156;9.999613300695271;0.8335032619791721;1.096968542772567;1.097048459894137;0.6250465255954837;-0.31418897107644356;0.6995422079970448
45.23758;1.1914523167107942;0.8330523853857741;0.6993927505613214;0.404098501964371;0.33930387449582383;1.2000484426782483;9.999603621386283;0.8335041648420488;1.0969679881248118;1.097047053381562;0.625047094504124;-0.31418897046451827;0.6995419350974461
45.24758;1.1914537124830045;0.8330541423275167;0.699391276120026;0.4040983694925933;0.339303654048303;1.2000486741391716;9.999594959531365;0.8335050266607849;1.0969673793929735;1.097045782687646;0.625047623469215;-0.31418896985424427;0.6995416571142569
45.25758;1.1914550077140305;0.8330560077526262;0.6993898362182928;0.404098230418795;0.3393034350537376;1.2000489197411748;9.999587349676695;0.8335058448635994;1.0969667146113324;1.0970446408872685;0.6250481148062558;-0.31418896924638157;0.6995413743690283
45.26758;1.1914561951656446;0.8330579834052874;0.6993884342233998;0.404098083398899;0.33930321771502625;1.2000491763428756;9.99958082028865;0.8335066173827049;1.0969659918967134;1.09704362079095;0.6250485712893524;-0.3141889686417192;0.6995410873921785
45.27758;1.1914572681431452;0.83306007058738;0.699387074375869;0.40409792748221407;0.3393030025756487;1.2000494409951616;9.999575393330428;0.8335073431085808;1.0969652099180827;1.0970427152363713;0.6250489955080865;-0.31418896804088914;0.6995407972107642
45.28758;1.1914582221419534;0.8330622696423878;0.6993857614929702;0.40409776208251724;0.3393027904682213;1.2000497108506982;9.999571083101623;0.8335080223530369;1.0969643677106844;1.0970419167129168;0.6250493893694125;-0.3141889674442753;0.699540505062159
45.29758;1.1914590554683082;0.8330645796519693;0.6993844999748422;0.4040975871280501;0.33930258208841924;1.2000499824441575;9.999567889890024;0.8335086568939104;1.096963464313608;1.0970412178238689;0.625049754224862;-0.31418896685216474;0.6995402120950078
45.30758;1.1914597681479167;0.8330669980352314;0.6993832929975131;0.4040974031401977;0.3393023776311114;1.2000502521566294;9.999565794052604;0.8335092497838152;1.0969624988231566;1.0970406127581849;0.6250500908230696;-0.31418896626492443;0.6995399193502503
45.31758;1.1914603613779398;0.8330695206942348;0.699382142572857;0.4040972110573423;0.33930217680264263;1.2000505169038513;9.999564760483192;0.8335098048924525;1.0969614704644164;1.0970400981483182;0.6250503990674615;-0.3141889656831159;0.699539627716159
45.32758;1.1914608381150291;0.8330721426313503;0.6993810504163938;0.4040970117170815;0.3393019791782733;1.2000507737544615;9.999564750008687;0.8335103261630021;1.0969603785407809;1.0970396722698028;0.6250506783868768;-0.31418896510753014;0.6995393375774979
45.33758;1.1914612030037417;0.833074858361954;0.6993800188095609;0.4040968053188554;0.3393017846251415;1.2000510193143599;9.99956572707274;0.8335108169353826;1.0969592224852334;1.097039333533311;0.6250509283910397;-0.3141889645391337;0.6995390485055228
45.34758;1.1914614617257304;0.8330776619323911;0.699379050599059;0.4040965913133751;0.33930159346078603;1.2000512496854838;9.999567661662384;0.8335112794779399;1.096958002205782;1.0970390799904772;0.6250511489000534;-0.31418896397898527;0.6995387596056761
45.35758;1.191461620629859;0.8330805468712809;0.6993781486446723;0.4040963686133402;0.3393014062986839;1.2000514607814863;9.999570527816966;0.8335117143895934;1.096956718639891;1.0970389097667852;0.6250513395949;-0.3141889634281353;0.6995384701274036
45.36758;1.1914616864000662;0.833083506261953;0.6993773158619466;0.4040961360834834;0.33930122376258093;1.2000516493729323;9.999574300612153;0.8335121201898845;1.0969553742333342;1.0970388209947097;0.6250514999927007;-0.31418896288758186;0.6995381795099335
45.37758;1.191461666392854;0.833086532701727;0.6993765556744624;0.40409589325041373;0.33930104628596125;1.2000518144795453;9.999578950067153;0.833512494026585;1.0969539730052724;1.0970388111267935;0.6250516295484769;-0.3141889623583466;0.6995378869181123
45.38758;1.1914615691566588;0.833089618480875;0.699375871652789;0.40409564057719244;0.3393008742092773;1.200051957574253;9.999584433080901;0.833512833252062;1.0969525197157408;1.0970388767280057;0.6250517273814724;-0.3141889618415548;0.6995375908515471
45.39758;1.191461403218767;0.833092756354807;0.6993752667815075;0.4040953791655723;0.3393007080134346;1.2000520819209919;9.999590693793335;0.8335131362980208;1.09695101869599;1.0970390142542799;0.625051791647441;-0.3141889613383576;0.6995372893244342
45.40758;1.1914611752638296;0.8330959400687018;0.6993747432999154;0.40409511044966256;0.3393005482702697;1.2000521921199625;9.99959767162758;0.8335134022138229;1.096949473510839;1.097039220655768;0.6250518192810525;-0.31418896084969933;0.6995369805232683
45.41758;1.1914608898108832;0.8330991639437131;0.6993743025850507;0.40409483606429075;0.3393003954270044;1.2000522935789788;9.999605305136456;0.8335136300614417;1.096947887503494;1.0970394929118257;0.6250518067992428;-0.3141889603760893;0.6995366632826543
45.42758;1.1914605498126067;0.8331024220790809;0.6993739448071642;0.4040945578270713;0.33930024979307105;1.2000523919726125;9.999613533992434;0.8335138189258041;1.0969462644078565;1.0970398279967994;0.6250517514651035;-0.31418895991749163;0.6995363370604525
45.43758;1.1914601570337178;0.8331057077024333;0.6993736689183734;0.4040942777861103;0.33930011161056955;1.2000524932158767;9.999622305539189;0.8335139680656027;1.0969446079903886;1.097040223846759;0.6250516516422273;-0.31418895947337566;0.6995360017093847
45.44758;1.1914597119805275;0.833109012770953;0.6993734730500026;0.4040939981546568;0.33929998093268443;1.2000526031411185;9.999631582779937;0.8335140771206178;1.096942920699721;1.0970406792690899;0.6250515064482073;-0.3141889590429125;0.6995356573802427
45.45758;1.1914592139177291;0.8331123282282702;0.6993733547704503;0.40409372100970636;0.33929985741932883;1.2000527262158183;9.999641349363861;0.8335141465164514;1.0969412032433865;1.0970411925465557;0.6250513152290716;-0.31418895862519963;0.6995353045062926
45.46758;1.191458661676248;0.8331156446989945;0.6993733109404255;0.40409344789917523;0.33929974033222093;1.2000528645401454;9.99965160668605;0.8335141776253259;1.0969394561195327;1.097041760885212;0.625051076916494;-0.3141889582194899;0.6995349436063705
45.47758;1.191458054800721;0.8331189526697733;0.699373337730611;0.40409317972456527;0.3392996286139894;1.2000530179800901;9.99966236388834;0.8335141723209296;1.0969376811042815;1.0970423806685619;0.6250507895149873;-0.31418895782547485;0.6995345749372157
45.48758;1.1914573940772784;0.8331222422270739;0.6993734309833533;0.40409291696016186;0.3392995208700617;1.2000531845958553;9.99967363229142;0.8335141323189179;1.0969358815214976;1.0970430468537826;0.6250504500685059;-0.314188957443456;0.6995341984430093
45.49758;1.1914566814730765;0.8331255031101874;0.6993735861387169;0.40409265982579556;0.3392994155137824;1.200053360804593;9.99968542908166;0.8335140589808139;1.096934062634076;1.0970437524510683;0.6250500551748807;-0.3141889570741547;0.6995338142702013
45.50758;1.1914559200131012;0.8331287251442654;0.6993737974987725;0.4040924083244187;0.3392993110728408;1.2000535419047016;9.999697778368139;0.8335139535496401;1.0969322322087787;1.0970444892443765;0.6250496019250775;-0.31418895671820013;0.6995334234935069
45.51758;1.191455113528974;0.8331315666332715;0.6993737791747016;0.40409344391808116;0.33930028192919476;1.2000537227959767;9.99971070469378;0.8335138175387221;1.096930400063013;1.0970452482810082;0.625049088769456;-0.31418895637566896;0.6995330285166821
45.52758;1.1914542663788343;0.8331346816781018;0.6993740799500939;0.4040932037357155;0.33930017585881816;1.2000538979032151;9.999724231512001;0.8335136532742509;1.096928576612055;1.0970460198702148;0.6250485157000369;-0.31418895604596553;0.6995326327368382
45.53758;1.1914533834587429;0.8331377285571586;0.6993744131832543;0.4040929694625875;0.33930006794501105;1.2000540607237347;9.99973838568517;0.8335134641521702;1.096926771727955;1.0970467943660998;0.6250478838450226;-0.3141889557279097;0.6995322394061806
45.54758;1.1914524698657685;0.8331406972057483;0.6993747719324194;0.4040927414804766;0.3392999581484199;1.2000542034661996;9.999753197989875;0.8335132543932943;1.096924994872601;1.0970475632173895;0.6250471948010228;-0.3141889554198871;0.6995318505589846
45.55758;1.1914515300505755;0.8331435777992321;0.6993751505387051;0.4040925208149264;0.33929984687842757;1.2000543166678763;9.99976870008459;0.8335130290835945;1.0969232553503094;1.0970483193401304;0.6250464497592195;-0.3141889551201505;0.6995314669195722
45.56758;1.1914505674243334;0.8331463615863657;0.6993755441808671;0.40409230929030443;0.33929973497790716;1.2000543898882141;9.999784917749528;0.8335127946003242;1.0969215619226544;1.0970490571162612;0.6250456491542522;-0.3141889548271508;0.6995310882806435
45.57758;1.191449584877833;0.8331490415650274;0.69937594793347;0.4040921092113999;0.33929962370342515;1.2000544138652762;9.999801861170441;0.8335125581190727;1.0969199228988522;1.0970497721950174;0.6250447933041071;-0.314188954539558;0.6995307135546648
45.58758;1.191448585884061;0.8331516124369157;0.6993763560176226;0.40409192297793906;0.33929951457680096;1.2000543820087182;9.999819520848106;0.8335123261364518;1.096918346821981;1.0970504606229654;0.6250438830216926;-0.31418895425601506;0.6995303407991464
45.59758;1.191447575322929;0.8331540698426663;0.699376762036198;0.40409175285604293;0.33929940919207247;1.200054289517989;9.999837871352499;0.8335121039486193;1.09691684285325;1.0970511175597222;0.6250429195451286;-0.31418895397503455;0.6995299676103551
45.60758;1.191446559722825;0.8331564095728827;0.6993771598428672;0.40409160097352265;0.3392993090326204;1.2000541317360762;9.99985687978111;0.8335118964440803;1.0969154206356324;1.0970517368869428;0.625041904309943;-0.31418895369526834;0.6995295916733318
45.61758;1.1914455473510457;0.8331586277009689;0.6993775440926185;0.40409146935472806;0.33929921518249007;1.200053904369243;9.99987651294233;0.833511708342401;1.0969140899135814;1.097052311563684;0.625040838981577;-0.31418895341589137;0.6995292111819538
45.62758;1.1914445478261706;0.833160721544419;0.6993779103211151;0.40409135971857746;0.33929912809479873;1.2000536052488253;9.999896739324964;0.8335115437828414;1.0969128596599302;1.097052833557529;0.6250397255305029;-0.3141889531366074;0.699528824893646
45.63758;1.1914435708928723;0.8331626900169248;0.6993782550452492;0.4040912732743001;0.33929904771610514;1.2000532350704247;9.999917530764828;0.8335114066214225;1.0969117367467267;1.0970532941898112;0.6250385660915998;-0.3141889528573487;0.6995284316445819
45.64758;1.1914426251597012;0.8331645326475993;0.6993785760140793;0.4040912107635638;0.3392989737960735;1.2000527962036633;9.99993886388131;0.8335113008117702;1.0969107256175479;1.0970536855735995;0.6250373629586665;-0.3141889525780913;0.6995280297890172
45.65758;1.1914417178496373;0.8331662482842694;0.6993788722231482;0.4040911725333355;0.339298905948406;1.2000522917411338;9.99996071740006;0.8335112301110614;1.096909829552734;1.0970540019652735;0.625036118641599;-0.3141889522987689;0.6995276171493566
45.66758;1.191440855188706;0.8331678347842558;0.6993791436973553;0.4040911586375203;0.33929884352048323;1.2000517261688308;9.999983068328174;0.8335111981880003;1.0969090519655953;1.0970542403113397;0.6250348353754684;-0.31418995201930616;0.6995276403278969
45.67758;1.1914400421672484;0.83316928962894;0.699379391334433;0.40409116907048265;0.33929878564718036;1.2000511055908267;10.000005890648172;0.833511209108292;1.0969083963390565;1.097054399868359;0.6250335146545599;-0.31418995173990794;0.6995271980058607
45.68758;1.1914392820270565;0.8331706105364024;0.6993796163478617;0.4040912038936133;0.33929873140472155;1.2000504361969886;10.000029156702475;0.8335112670040973;1.096907865403132;1.0970544809552092;0.6250321575534086;-0.3141899514612255;0.6995267353874317
45.69758;1.1914385764423552;0.8331717959986545;0.699379819475767;0.40409126319959227;0.3392986798566993;1.2000497225422864;10.00005283892681;0.8335113756854838;1.0969074609390186;1.0970544838644631;0.6250307653199201;-0.31418995118418264;0.6995262473475611
45.70758;1.1914379258895347;0.8331728457250341;0.6993800010626845;0.40409134704054733;0.339298630032228;1.200048967037631;10.0000769089314;0.8335115391224726;1.0969071842655036;1.0970544086672287;0.6250293398639185;-0.31418995090981616;0.6995257277358524
45.71758;1.1914373299275518;0.8331737606716806;0.6993801616256762;0.404091455256388;0.3392985808639061;1.2000481706399624;10.000101333448685;0.8335117616781887;1.0969070368125133;1.097054255166929;0.6250278842340042;-0.3141899506392474;0.6995251698065588
45.72758;1.1914367877575185;0.8331745430372736;0.699380301992154;0.404091587303891;0.33929853119340936;1.2000473337462125;10.000126071385532;0.8335120475251404;1.0969070205679277;1.0970540225288032;0.6250264026479291;-0.3141899503736191;0.6995245669989019
45.73758;1.191436298681908;0.833175195969802;0.6993804230904898;0.404091742361221;0.3392984798388376;1.200046456359528;10.000151078259915;0.8335123998939179;1.096907137776021;1.097053709312162;0.6250248998602412;-0.3141899501139911;0.699523913848949
45.74758;1.1914358619924734;0.8331757224442936;0.6993805252457327;0.4040919195773201;0.3392984254447504;1.2000455376166717;10.000176315130737;0.8335128205114186;1.0969073898216455;1.0970533143039585;0.6250233803448552;-0.31418994986119625;0.6995232062012832
45.75758;1.1914354766496091;0.833176124123743;0.6993806073224991;0.4040921182174384;0.33929836613413145;1.2000445754323608;10.000201748716542;0.8335133098770791;1.0969077765317432;1.0970528372717505;0.6250218476592184;-0.3141899496155686;0.6995224408772805
45.76758;1.1914351415704478;0.8331764011176215;0.6993806668792931;0.4040923378887275;0.33929829935436207;1.2000435669964507;10.00022734210876;0.8335138683117596;1.0969082963922308;1.0970522788582722;0.6250203044350732;-0.3141899493767486;0.6995216155800801
45.77758;1.1914348564739532;0.8331765527417029;0.6993807011494415;0.4040925788499585;0.3392982221367589;1.2000425099765164;10.000253053752138;0.8335144962079526;1.0969089469353237;1.0970516398991321;0.6250187530771092;-0.31418994914384857;0.6995207288005558
45.78758;1.1914346224241608;0.8331765788481699;0.699380707656672;0.4040928420742634;0.3392981316782923;1.2000414031181335;10.00027884549166;0.8335151935182934;1.0969097247456032;1.0970509204613028;0.6250171961382726;-0.3141899489158053;0.6995197794972103
45.79758;1.191434441636284;0.8331764808733966;0.6993806843980843;0.4040931291050479;0.339298025808654;1.2000402453968448;10.000304681109435;0.8335159596925265;1.0969106253342351;1.0970501190491564;0.6250156362284411;-0.3141899486916021;0.6995187672542297
45.80758;1.191434316699676;0.8331762619803907;0.6993806301978921;0.40409344177550915;0.3392979029123994;1.200039035457797;10.000330515624615;0.8335167934996595;1.0969116433331836;1.0970492325658008;0.6250140763515502;-0.31418994847026854;0.6995176926285812
45.81758;1.1914342500815642;0.8331759265731483;0.6993805451233768;0.4040937817180236;0.3392977615403631;1.200037773077791;10.000356291607593;0.8335176924404315;1.096912772847574;1.0970482569821713;0.6250125201757244;-0.31418994825081065;0.6995165564570887
45.82758;1.1914342439719052;0.833175479830403;0.6993804305624642;0.40409415004588967;0.3392976001805353;1.2000364605761906;10.000381944907433;0.8335186527498777;1.0969140076487989;1.097047188472331;0.6250109714610648;-0.3141899480322829;0.6995153587789223
