time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
45.83758;1.1914342993824762;0.8331749273867577;0.6993802888501409;0.4040945474514294;0.33929741734892893;1.2000351019815372;10.000407411550565;0.833519669969127;1.0969153413088086;1.0970460242657512;0.625009433285814;-0.31418994781391885;0.6995140989475273
45.84758;1.191434415389065;0.8331742751013544;0.6993801226711158;0.4040949743406166;0.3392972118786519;1.2000337014659592;10.000432633238086;0.8335207393226295;1.0969167674424105;1.0970447627619035;0.6250079077469792;-0.31418994759517893;0.6995127767256868
45.85758;1.1914345901822412;0.8331735288004749;0.6993799346033766;0.40409543070433196;0.3392969829878914;1.2000322628663047;10.00045755994285;0.8335218558642242;1.0969182798504358;1.0970434040165928;0.6250063960369886;-0.3141899473758484;0.6995113930681357
45.86758;1.1914348229606586;0.8331726938494063;0.6993797266861925;0.40409591583502685;0.33929672998685456;1.2000307898940594;10.000482148741597;0.8335230146074004;1.0969198720755835;1.0970419507431557;0.6250048987142045;-0.3141899471561962;0.6995099499536314
45.87758;1.191435114725843;0.8331717749181577;0.6993795000972227;0.404096428220597;0.3392964520460993;1.2000292864329707;10.000506362337893;0.8335242105617446;1.0969215368003342;1.097040408323888;0.6250034160720475;-0.31418994693686186;0.6995084498085066
45.88758;1.1914354678902084;0.8331707761228204;0.6993792553810914;0.4040969656900565;0.3392961482224256;1.2000277568802982;10.000530167583804;0.8335254388642311;1.096923265916154;1.0970387838718192;0.6250019483262943;-0.3141899467184938;0.699506895242629
45.89758;1.191435885704577;0.8331697011885689;0.6993789929946047;0.404097525563028;0.3392958175426915;1.2000262061786025;10.000553532676221;0.8335266951546879;1.0969250510032176;1.0970370855723652;0.6250004956896008;-0.31418994650163745;0.699505289279203
45.90758;1.1914363717817502;0.8331685536149686;0.6993787139286747;0.4040981048697218;0.33929545899858155;1.2000246400338677;10.0005764248904;0.833527975695965;1.0969268838717803;1.0970353221709697;0.6249990588861583;-0.3141899462869791;0.6995036358098431
45.91758;1.19143692954715;0.8331673370734992;0.6993784203441773;0.40409870080470384;0.33929507144288007;1.2000230658455657;10.000598812379282;0.8335292770829789;1.0969287567428434;1.097033502363812;0.6249976397297599;-0.3141899460755104;0.6995019396053512
45.92758;1.1914375616946704;0.833166055996587;0.6993781158354446;0.40409931107154407;0.33929465361406597;1.200021492729875;10.000620668436865;0.8335305962119486;1.0969306618178785;1.097031635145607;0.6249962407101182;-0.31418994586831156;0.6995002057945924
45.93758;1.1914382698346249;0.8331647160673993;0.699377805164528;0.40409993379421144;0.33929420447843694;1.2000199302086063;10.000641971404661;0.8335319306009916;1.0969325911854289;1.0970297311223185;0.6249948638331745;-0.3141899456663147;0.6994984394973536
45.94758;1.1914390546972384;0.8331633241248142;0.6993774934931288;0.4041005671888494;0.33929372359437243;1.2000183876698864;10.000662700383538;0.8335332784712375;1.096934537246795;1.0970278029331266;0.6249935100621339;-0.3141899454704478;0.6994966457621511
45.95758;1.1914399168189516;0.8331618873881818;0.6993771854537217;0.4041012092926998;0.33929321116726946;1.200016874494025;10.000682833249773;0.8335346385595144;1.0969364928635745;1.097025864110409;0.6249921797206672;-0.31418994528178595;0.699494829255381
45.96758;1.1914408564769734;0.8331604126873364;0.6993768849146267;0.4041018578547196;0.33929266797854973;1.2000153991937588;10.000702347611325;0.8335360099016549;1.0969384510061864;1.0970239274590285;0.6249908726809119;-0.31418994510146636;0.6994929938561518
45.97758;1.1914418725919411;0.8331589061809535;0.6993765956143856;0.4041025103407616;0.33929209538543015;1.2000139686656677;10.000721221633752;0.833537391636835;1.0969404040448223;1.0970220033488367;0.6249895879357299;-0.3141899449306412;0.6994911429835401
45.98758;1.1914429620184144;0.8331573735559042;0.6993763217825505;0.4041031639313178;0.33929149517063545;1.2000125888083417;10.000739436756254;0.8335387827751959;1.0969423433194756;1.0970200984686005;0.6249883238215992;-0.31418994477043327;0.6994892803815188
45.99758;1.1914441195858347;0.8331558206221505;0.6993760681389627;0.40410381555188124;0.33929086918779156;1.2000112650276913;10.000756980651483;0.833540181847706;1.0969442596769707;1.0970182165667814;0.6249870791192536;-0.31418994462191396;0.6994874103947443
46.00758;1.191445338592978;0.8331542537337581;0.6993758394936572;0.4041044620611228;0.33929021910701973;1.2000100019646838;10.000773844120465;0.833541586579278;1.0969461447788904;1.0970163605778338;0.6249858535347571;-0.3141899444861642;0.6994855377543454
46.01758;1.1914466121909102;0.833152679735831;0.6993756403359396;0.40410510043970543;0.3392895464251541;1.2000088036685332;10.000790016089919;0.8335429936351554;1.0969479926407728;1.0970145337384176;0.6249846469858182;-0.3141899443641983;0.6994836674863345
46.02758;1.1914479347589428;0.8331511058832868;0.6993754745292347;0.40410572786207044;0.33928885257624897;1.2000076739506838;10.000805481605541;0.8335443982820773;1.0969498005655263;1.097012739371633;0.6249834589691755;-0.31418994425686103;0.6994818050147288
46.03758;1.191449301545489;0.8331495395604681;0.6993753452279297;0.40410634188712447;0.3392881389172523;1.200006616480467;10.000820218297438;0.8335457942012355;1.0969515684681244;1.0970109804999473;0.624982288992693;-0.31418994416488527;0.6994799560509027
46.04758;1.1914507070933997;0.8331479874867458;0.6993752551619268;0.4041069407033551;0.339287406602791;1.200005635308775;10.000834193739378;0.833547174086285;1.0969532973926952;1.0970092593997134;0.6249811372885196;-0.31418994408891515;0.6994781262075085
46.05758;1.1914521442885442;0.8331464549185387;0.6993752069834249;0.40410752308880027;0.3392866564597918;1.2000047348890728;10.000847370008685;0.8335485307876894;1.0969549888264722;1.0970075772432473;0.6249800048258042;-0.3141899440295341;0.6994763207334307
46.06758;1.1914536047325823;0.8331449453347802;0.699375203351691;0.4041080882894147;0.3392858889358077;1.2000039193075462;10.000859712947664;0.833549857893377;1.0969566444746535;1.0970059346745353;0.6249788927765645;-0.3141899439874233;0.6994745443143023
46.07758;1.1914550799750934;0.8331434608996788;0.6993752467711765;0.4041086360463943;0.33928510420530544;1.2000031921614265;10.000871202463335;0.8335511496620532;1.096958265945763;1.0970043328339425;0.6249778019170454;-0.31418994396339844;0.6994728009025531
46.08758;1.1914565628404794;0.8331420033178218;0.6993753390131855;0.40410916649998746;0.33928430238618507;1.2000025567442283;10.00088183716786;0.8335524012379495;1.0969598547785402;1.097002773532771;0.6249767322975573;-0.31418994395817823;0.6994710941291881
46.09758;1.191458047862758;0.8331405737673937;0.6993754803541821;0.40410967991100805;0.3392834837643241;1.2000020157253057;10.00089162767032;0.8335536091260632;1.0969614124684897;1.0970012588293974;0.6249756833757856;-0.314189943972174;0.6994694278361516
46.10758;1.1914595303876607;0.8331391720614385;0.6993756697127604;0.40411017639857527;0.33928264899891797;1.2000015709589626;10.000900585956513;0.8335547708585848;1.0969629399576837;1.0969997907949556;0.6249746544405604;-0.31418994400541916;0.6994678058608206
46.11758;1.1914610057161499;0.8331377965612611;0.699375905614353;0.40411065584543443;0.33928179917847145;1.2000012243760643;10.000908720342299;0.8335558838893214;1.0969644373937169;1.0969983714789753;0.624973644875427;-0.3141899440574578;0.6994662315383178
46.12758;1.191462469443669;0.8331364447591746;0.6993761865617494;0.4041111180487476;0.33928093565362044;1.2000009794961515;10.00091603886517;0.8335569451062871;1.0969659048046707;1.096997003415095;0.6249726541280018;-0.31418994412725415;0.6994647074823288
46.13758;1.1914639180331021;0.8331351135169116;0.6993765107674184;0.4041115628622806;0.3392800599266805;1.2000008415054024;10.000922555191945;0.8335579512628382;1.096967342599278;1.0969956902192668;0.6249716818043634;-0.31418994421325014;0.6994632354243036
46.14758;1.191465348555529;0.8331337991158568;0.6993768758870021;0.4041119902255461;0.33927917386336165;1.2000008157745718;10.000928287104962;0.833558899394747;1.0969687513455033;1.0969944361470454;0.6249707279060676;-0.31418994431350966;0.6994618158696874
46.15758;1.191466758033092;0.8331324978163867;0.6993772784802236;0.4041124002126522;0.3392782798910986;1.2000009065151058;10.000933248338294;0.8335597871651275;1.0969701318246237;1.0969932454220113;0.6249697927202358;-0.31418994442600656;0.6994604478690828
46.16758;1.1914681431500629;0.8331312066698578;0.699377713719203;0.40411279290613034;0.33927738073082087;1.2000011155778325;10.000937442510217;0.83356061311823;1.0969714852174792;1.096992121725505;0.6249688764505773;-0.31418994454907795;0.6994591292746545
46.17758;1.1914695002757678;0.8331299235542247;0.6993781762434983;0.404113168087798;0.33927647897282287;1.200001441705511;10.000940865470495;0.8335613761018715;1.0969728126064717;1.0969910671694838;0.6249679791332966;-0.3141899446816739;0.6994578572321445
46.18758;1.1914708254950637;0.8331286466021521;0.699378661301932;0.4041135251230276;0.33927557693868615;1.2000018811882627;10.000943513648748;0.8335620746576579;1.0969741147076912;1.096990082084449;0.6249671007334004;-0.3141899448231203;0.6994566287451971
46.19758;1.1914721146108598;0.8331273741364349;0.6993791647774392;0.4041138632086455;0.33927467668939515;1.2000024286520603;10.000945389202045;0.8335627076284617;1.0969753926424417;1.096989166288372;0.6249662406447583;-0.31418994497279545;0.6994554414132935
46.20758;1.1914733630962366;0.8331261048705105;0.6993796823113771;0.40411418162294704;0.3392737799009193;1.2000030771819286;10.000946499807048;0.8335632753191992;1.0969766487022112;1.0969883200739965;0.6249653969036328;-0.3141899451302378;0.6994542939235247
46.21758;1.191474566108769;0.8331248375271498;0.6993802085591304;0.40411447964076797;0.3392728876447562;1.2000038188261015;10.000946858915922;0.8335637799047798;1.0969778866449207;1.0969875441241062;0.6249645663278908;-0.31418994529540234;0.6994531859301122
46.22758;1.191475719097511;0.8331235702242799;0.6993807368424304;0.4041147564679613;0.3392720004419962;1.2000046456373974;10.00094648743488;0.8335642245995105;1.096979111793162;1.0969868386982065;0.6249637452967679;-0.31418994546857;0.6994521176918139
46.23758;1.1914768187825935;0.8331223005575726;0.6993812593633832;0.40411501140233275;0.33927111857384623;1.200005550148834;10.000945411449068;0.8335646125620846;1.0969803302067367;1.096986202400622;0.6249629302730585;-0.3141899456500205;0.6994510898991059
46.24758;1.1914778632210907;0.8331210264259828;0.6993817681653366;0.4041152438537224;0.33927024220430263;1.2000065245710165;10.000943655315119;0.8335649468298433;1.0969815475877054;1.0969856319750184;0.6249621181102412;-0.314189945839819;0.6994501036482654
46.25758;1.1914788510920493;0.8331197464830397;0.6993822560094932;0.4041154531732349;0.3392693713372198;1.2000075597227047;10.000941238014676;0.83356523077265;1.0969827693044778;1.096985123885638;0.624961306091808;-0.3141899460378137;0.699449160465603
46.26758;1.1914797814519962;0.8331184595458134;0.6993827164615185;0.40411563869647416;0.33926850577793705;1.2000086449893634;10.000938177922162;0.8335654680112226;1.0969840001290827;1.0969846754232921;0.6249604918155849;-0.3141899462436579;0.6994482621718497
46.27758;1.1914806535892415;0.8331171638979792;0.6993831436935223;0.4041158001036648;0.3392676450443625;1.2000097691407938;10.000934501773658;0.8335656621704888;1.0969852428562867;1.0969842837328034;0.6249596734161259;-0.31418994645685233;0.699447410382001
46.28758;1.1914814664909779;0.8331158576191209;0.6993835324306039;0.4041159376995269;0.33926678840279473;1.2000109213875365;10.00093025136109;0.8335658166720419;1.0969864977575485;1.096983944668156;0.6249588496406913;-0.31418994667693523;0.6994466064465873
46.29758;1.191482218855949;0.833114539515635;0.6993838779900744;0.4041160523078463;0.33926593518250997;1.2000120919562574;10.000925481887935;0.8335659337977347;1.0969877631968419;1.0969836530972044;0.6249580192750798;-0.3141899469036914;0.6994458522551151
46.30758;1.191482909416794;0.8331132094134173;0.6993841766498741;0.4041161449336846;0.3392650850879064;1.2000132716535705;10.000920251110266;0.8335660135482681;1.0969890359302652;1.0969834036792576;0.6249571805610782;-0.31418994713727005;0.6994451506159813
46.31758;1.1914835365310588;0.8331118676963194;0.6993844262007862;0.4041162166717497;0.33926423812493733;1.2000144514925672;10.000914610678063;0.8335660538619215;1.0969903113308999;1.0969831912609238;0.6249563310926006;-0.3141899473780721;0.6994445045010504
46.32758;1.1914840978519963;0.8331105151686554;0.6993846259097662;0.4041162689263625;0.33926339426678187;1.2000156235249306;10.000908610385233;0.8335660522108373;1.096991584315669;1.0969830111892782;0.6249554681234302;-0.3141899476263083;0.6994439161544016
46.33758;1.1914845909773595;0.8331091536773964;0.6993847757249381;0.40411630328470455;0.339262553326083;1.2000167818526029;10.00090230772058;0.8335660070537808;1.0969928503375248;1.096982859575398;0.6249545889494245;-0.31418994788172144;0.6994433871175397
46.34758;1.1914850140530358;0.8331077864169999;0.699384875225857;0.4041163209272628;0.33926171514558745;1.2000179228176866;10.000895767420332;0.8335659180531063;1.096994105542669;1.0969827335664015;0.624953691035326;-0.314189948143876;0.6994429187145648
46.35758;1.1914853651999395;0.8331064173078618;0.6993849232021995;0.4041163224566907;0.33926087985286163;1.2000190450277504;10.000889052653202;0.8335657855025023;1.0969953461190358;1.096982631666964;0.6249527721714436;-0.31418994841253217;0.6994425118111137
46.36758;1.191485641378788;0.8331050503167486;0.699384918440925;0.4041163084703547;0.3392600478021297;1.2000201493069256;10.000882216018764;0.8335656100568568;1.0969965679262879;1.0969825534238573;0.6249518308112476;-0.3141899486876393;0.6994421662821722
46.37758;1.191485838073814;0.833103689067263;0.6993848604528254;0.4041162800372118;0.3392592192314167;1.2000212376895303;10.00087529143029;0.833565392814806;1.0969977668742315;1.096982498688652;0.6249508662647113;-0.3141899489691728;0.6994418815601475
46.38758;1.1914859500582717;0.8331023367674997;0.699384749054635;0.4041162386382991;0.3392583941505685;1.2000223120876088;10.000868295066404;0.8335651352154575;1.0969989392859407;1.096982467518832;0.6249498788046355;-0.31418994925699784;0.6994416577971986
46.39758;1.1914859723165514;0.8331009970981943;0.6993845839015357;0.40411618610107164;0.33925757246530647;1.2000233743727464;10.00086123663096;0.8335648387374862;1.0970000820809318;1.0969824603683114;0.6249488698690073;-0.3141899495507914;0.6994414959312049
46.40758;1.1914859004889962;0.8330996753125532;0.6993843645452547;0.4041161246155977;0.33925675404482186;1.200024427429639;10.000854122674383;0.8335645044774078;1.097001192990486;1.0969824779403148;0.6249478419301443;-0.314189949850154;0.6994413966846075
46.41758;1.1914857309989557;0.8330983778689395;0.6993840904700795;0.40411605647826165;0.33925593881865;1.2000254752961432;10.000846947114074;0.8335641330321095;1.0970022707727058;1.0969825211434379;0.6249467978409283;-0.3141899501546845;0.6994413601562991
46.42758;1.191485461033861;0.8330971109994739;0.6993837614015608;0.4041159838199275;0.3392551268662348;1.2000265219105142;10.000839688275022;0.833563725257436;1.0970033154578256;1.096982591200303;0.6249457403624582;-0.31418995046377995;0.6994413861284895
46.43758;1.191485088823883;0.8330958799829186;0.6993833782200186;0.4041159085916514;0.33925431833401876;1.200027569345211;10.000832320613961;0.8335632831108781;1.0970043284250335;1.0969826895939978;0.6249446721531097;-0.31418995077645845;0.699441473827151
46.44758;1.191484614087884;0.8330946895311573;0.6993829436831489;0.4041158324734208;0.3392535133452816;1.2000286172796708;10.000824825256048;0.8335628095167488;1.097005312250811;1.0969828181858925;0.624943595879519;-0.3141899510914549;0.6994416215434743
46.45758;1.191484037838613;0.8330935444984351;0.6993824622096733;0.40411575658162757;0.33925271203010254;1.2000296645240511;10.000817191187416;0.833562307903952;1.0970062705297134;1.0969829795689654;0.6249425144361086;-0.314189951407408;0.6994418270860971
46.46758;1.1914833620540402;0.8330924500913743;0.6993819390377788;0.4041156813329869;0.339251914510445;1.200030710616016;10.000809414618988;0.8335617821701143;1.0970072076038242;1.096983176777368;0.6249414311675107;-0.31418995172298425;0.6994420883478195
46.47758;1.1914825893094823;0.8330914111589582;0.6993813794777239;0.4041156064953588;0.33925112092492715;1.2000317556469091;10.000801496853066;0.8335612361230295;1.0970081279871027;1.0969834120613058;0.6249403497623222;-0.3141899520370623;0.6994424035046839
46.48758;1.1914817219188658;0.8330904312537468;0.6993807884357003;0.40411553133445266;0.33925033163428187;1.200032799070288;10.000793439643914;0.8335606723696221;1.09700903579241;1.0969836857334792;0.6249392739315873;-0.31418995234898667;0.6994427711663367
46.49758;1.1914807616853964;0.8330895124569346;0.6993801699047372;0.4041154551432311;0.33924954730413703;1.2000338391037206;10.000785242968332;0.8335600923883452;1.0970099346471598;1.0969839958560461;0.6249382072496782;-0.31418995265868976;0.6994431899432727
46.50758;1.1914797104501886;0.8330886557453377;0.6993795265269882;0.40411537795932;0.33924876872726845;1.2000348732248556;10.00077690235236;0.8335594974009792;1.0970108278542972;1.096984338785295;0.624937153135605;-0.31418995296660773;0.6994436572800243
46.51758;1.191478570318818;0.8330878611935941;0.6993788598016017;0.40411530073807383;0.3392479966925087;1.2000358990854108;10.00076840571022;0.8335588881429556;1.0970117187326731;1.096984710309148;0.6249361147979702;-0.3141899532735334;0.6994441686299363
46.52758;1.1914773434599508;0.8330871281272155;0.6993781707768435;0.4041152249536778;0.33924723199520707;1.2000369153748547;10.00075973935657;0.8335582638756431;1.0970126112552727;1.096985106450831;0.6249350953315893;-0.31418995358055984;0.6994447177078807
46.53758;1.1914760322931568;0.8330861234311058;0.6993771817632887;0.40411643377115347;0.3392475510213307;1.2000379225614433;10.000750897474834;0.8335576222467016;1.0970135100783374;1.0969855233523234;0.6249340980683128;-0.31418995388904775;0.6994452975986691
46.54758;1.1914746405245216;0.8330855085910646;0.6993764503158428;0.4041163660465096;0.3392468031839793;1.2000389228815371;10.00074188019948;0.8335569601940239;1.0970144194771583;1.0969859569857994;0.6249331266246865;-0.3141899542005487;0.6994459019236753
46.55758;1.1914731737540156;0.833084947757829;0.6993756977624277;0.40411630517045366;0.33924606474687613;1.2000399190946172;10.000732686539083;0.8335562748330455;1.097015342136203;1.0969864030724354;0.6249321843689015;-0.314189954516805;0.6994465251310203
46.56758;1.1914716386681283;0.8330844358532057;0.6993749239574841;0.4041162527445892;0.33924533648887684;1.2000409130740732;10.000723312779103;0.8335555636424714;1.097016278737619;1.0969868570698829;0.6249312741605731;-0.31418995483971107;0.6994471616754242
46.57758;1.1914700424148545;0.8330839678553602;0.6993741294326438;0.40411620992924213;0.33924461937941836;1.2000419056256577;10.00071374676369;0.8335548242602632;1.0970172282637705;1.0969873144292492;0.6249303985649407;-0.3141899551710192;0.6994478051589118
46.58758;1.1914683928727685;0.8330835390559788;0.6993733156039449;0.4041161777560863;0.3392439144020597;1.200042896963222;10.000703957313572;0.8335540546395858;1.0970181882653127;1.0969877709262554;0.6249295597997653;-0.3141899555120987;0.6994484484346264
46.59758;1.1914666980814745;0.8330831450543438;0.6993724843462745;0.4041161572911298;0.33924322259206635;1.2000438864503216;10.000693899781401;0.8335532537564591;1.0970191549783552;1.0969882227497396;0.6249287597911365;-0.3141899558640009;0.6994490841110914
46.60758;1.1914649650239537;0.8330827823736688;0.6993716377668052;0.40411614919423133;0.33924254551188876;1.2000448721223813;10.000683535588932;0.8335524219925188;1.0970201236144312;1.0969886663610235;0.6249280007589813;-0.3141899562275607;0.6994497046023739
46.61758;1.1914631997770253;0.8330824491230496;0.6993707785146961;0.40411615335708323;0.3392418854800175;1.2000458513977543;10.00067283938535;0.8335515603879879;1.0970210886286678;1.096989098437328;0.624927285381033;-0.31418995660340043;0.6994503023016451
46.62758;1.191461408532421;0.8330821452487462;0.6993699098753144;0.4041161690297978;0.33924124523560834;1.2000468219739506;10.000661791222232;0.8335506696069743;1.0970220440591811;1.0969895162018883;0.6249266160814074;-0.3141899569919615;0.6994508706260696
46.63758;1.191459597780124;0.8330818721881567;0.6993690355137492;0.4041161950537906;0.33924062748017847;1.2000477815950203;10.000650371265612;0.8335497500067642;1.097022984287562;1.0969899178637197;0.6249259944200592;-0.31418995739356903;0.6994514049087938
46.64758;1.191457773550397;0.8330816317203885;0.6993681593563679;0.40411623019382714;0.33924003458100194;1.2000487280826104;10.000638561605816;0.8335488026371577;1.0970239048942032;1.0969903030337964;0.6249254212182602;-0.3141899578084631;0.699451902133999
46.65758;1.191455940713635;0.8330814251130599;0.6993672856130867;0.40411627347329543;0.3392394684926004;1.2000496600114705;10.000626348409874;0.8335478298286996;1.0970248031170544;1.0969906731133665;0.6249248969050686;-0.31418995823689566;0.6994523601245839
46.66758;1.191454103668763;0.8330812534342258;0.6993664188724192;0.40411632412875687;0.33923893081019063;1.2000505762447167;10.000613720477991;0.8335468344286069;1.0970256777051512;1.0969910310254094;0.6249244217851965;-0.31418995867924343;0.6994527769435529
46.67758;1.1914522682286002;0.8330811180172614;0.6993655640878914;0.4041163814378604;0.33923842288891576;1.200051474565779;10.000600667931657;0.833545818433512;1.0970265283286993;1.0969913804912992;0.6249239963379845;-0.3141899591358607;0.6994531509919342
46.68758;1.191450442636294;0.8330810204170495;0.699364726158212;0.40411644470639524;0.33923794607229046;1.2000523514246;10.000587189834588;0.8335447828180359;1.0970273550126672;1.0969917257415263;0.6249236213368264;-0.3141899596068859;0.6994534815503732
46.69758;1.1914486369130572;0.8330809621585725;0.6993639091843289;0.40411651319447606;0.3392375017855064;1.200053202932008;10.00057330679943;0.8335437286337686;1.0970281576469807;1.0969920712769508;0.6249232979488943;-0.31418996009228173;0.6994537687783979
46.70758;1.1914468614872067;0.8330809444434837;0.6993631156576546;0.40411658602191336;0.3392370912825006;1.2000540258175632;10.000559062733213;0.8335426578884443;1.0970289355915586;1.0969924217799267;0.6249230280335178;-0.3141899605919245;0.6994540133520448
46.71758;1.1914451260022123;0.833080968251747;0.6993623461926206;0.40411666226385456;0.3392367153459501;1.2000548179086878;10.000544514093653;0.8335415736189224;1.0970296875778658;1.096992782822623;0.6249228139272077;-0.31418996110552716;0.6994542163398033
46.72758;1.191443438703759;0.8330810348510361;0.6993616003459737;0.40411674105801043;0.3392363741511007;1.2000555776855963;10.000529721091711;0.833540479428898;1.0970304116975664;1.0969931613575739;0.62492265745065;-0.3141899616323703;0.6994543788584029
46.73758;1.1914418058683076;0.8330811458327786;0.6993608777500866;0.4041168215013952;0.33923606724364036;1.2000563025757454;10.000514749398524;0.8335393789213769;1.097031105771377;1.0969935652296552;0.6249225591255712;-0.31418996217120987;0.6994545015376951
46.74758;1.19144023106685;0.8330813026378932;0.6993601783702926;0.40411690267689915;0.33923579375663726;1.200056987702089;10.000499674596677;0.8335382755910816;1.0970317684055568;1.0969940021063687;0.6249225181019654;-0.3141899627205214;0.6994545847557062
46.75758;1.1914387153999344;0.8330815064403737;0.699359502114618;0.4041169841604359;0.33923555273781664;1.2000576268655045;10.000484579375508;0.8335371731142232;1.0970323997977491;1.0969944784397334;0.6249225325115993;-0.3141899632786724;0.6994546295346281
46.76758;1.191437258754125;0.8330817583424039;0.6993588488189648;0.4041170664152982;0.3392353432461496;1.200058214786302;10.00046954435048;0.8335360754687121;1.0970330016973244;1.0969949991842245;0.6249226001207285;-0.3141899638438822;0.6994546379233197
46.77758;1.1914358607210729;0.8330820593161546;0.6993582186031634;0.40411715055308883;0.3392351642806521;1.2000587485026535;10.000454641193246;0.8335349868068115;1.0970335769448443;1.096995568186003;0.6249227188028028;-0.3141899644140685;0.6994546127026503
46.78758;1.1914345211504995;0.8330824103529367;0.6993576119356112;0.40411723794334603;0.33923501466883693;1.2000592270768355;10.000439933768522;0.8335339112752971;1.0970341289591063;1.0969961884936548;0.6249228864078759;-0.31418996498672774;0.6994545572626342
46.79758;1.1914332413111894;0.8330828127721107;0.6993570295254152;0.4041173299709689;0.3392348929408961;1.2000596506937646;10.00042547982795;0.8335328528389202;1.0970346614229254;1.0969968622931625;0.6249231004070729;-0.3141899655591782;0.699454475719589
46.80758;1.1914320250503025;0.8330832675520815;0.6993564723739115;0.4041174277921018;0.33923479738730433;1.2000600207791248;10.000411325488367;0.8335318152892498;1.0970351782367296;1.0969975911323349;0.6249233576440648;-0.3141899661289249;0.699454372613883
46.81758;1.1914308784745409;0.8330837741489461;0.6993559416522077;0.40411753228264896;0.3392347263387575;1.2000603407509505;10.000397502761219;0.8335308024162975;1.0970356834987305;1.0969983769226557;0.6249236544127127;-0.31418996669365595;0.699454252218001
46.82758;1.1914298082470396;0.8330843301268077;0.6993554381894161;0.4041176442043807;0.3392346783982625;1.2000616157811659;10.000384037963121;0.8335298178950464;1.0970361812579437;1.096999222517311;0.6249239868870259;-0.3141899672510707;0.6994541179872832
46.83758;1.191428820145777;0.83308493147517;0.6993549620302076;0.40411776424411294;0.3392346524699912;1.2000618514945978;10.000370954314208;0.8335288648873778;1.0970366749410672;1.0970001309156139;0.6249243514157109;-0.31418996779888536;0.6994539724312924
46.84758;1.1914279189147243;0.8330855730203871;0.6993545127130973;0.4041178930226694;0.3392346475760169;1.2000620531473962;10.000358261179423;0.8335279459489057;1.0970371668396168;1.0970011042456953;0.6249247446339332;-0.3141899683350634;0.6994538174454372
46.85758;1.1914271085931007;0.8330862488992042;0.6993540902229528;0.40411803124043133;0.3392346625150012;1.200062225473695;10.00034595038397;0.8335270633063487;1.0970376582519283;1.0970021437234703;0.6249251633751509;-0.3141899688581549;0.69945365483607
46.86758;1.191426392541868;0.8330869533295636;0.6993536954791739;0.40411817950440326;0.3392346957090033;1.2000623719567094;10.000334005636368;0.8335262188888515;1.0970381500795856;1.0970032499592093;0.6249256041172646;-0.3141899693673945;0.6994534866380688
46.87758;1.1914257733983347;0.8330876816232337;0.6993533298656962;0.4041183377476571;0.3392347454856287;1.200062494422321;10.00032241000177;0.8335254141597036;1.097038643125383;1.0970044223354554;0.6249260627712775;-0.31418996986250747;0.6994533150689176
46.88758;1.191425253025021;0.8330884306034239;0.699352994892142;0.4041185050930237;0.3392348104239129;1.2000625940223257;10.000311148214967;0.8335246501957297;1.0970391382519917;1.097005658078851;0.6249265353984693;-0.3141899703435207;0.6994531423732534
46.89758;1.191424832751619;0.8330891979938142;0.6993526923749326;0.40411868045224686;0.33923488937199336;1.2000626722510426;10.000300208752913;0.8335239274951208;1.0970396370341595;1.0970069527563595;0.624927018749101;-0.3141899708107026;0.6994529708669893
46.90758;1.1914245140650932;0.8330899817076435;0.6993524243775484;0.4041188630699856;0.33923498136694485;1.2000627313191028;10.000289585588778;0.8335232455694254;1.097040142189628;1.0970083017517096;0.6249275097834222;-0.3141899712645933;0.6994528028906627
46.91758;1.1914242987210002;0.8330907793722048;0.6993521929552569;0.4041190525410048;0.3392350856943223;1.2000627740623278;10.0002792777159;0.8335226034445781;1.0970406571583995;1.097009700881843;0.6249280047865723;-0.3141899717059897;0.6994526404031183
46.92758;1.1914241877334093;0.8330915877052876;0.6993520002154779;0.4041192486361432;0.33923520181906475;1.2000628033661473;10.000269284488216;0.8335220005704433;1.0970411857714835;1.0970111457461393;0.6249284990708035;-0.3141909721358883;0.6994529338357155
46.93758;1.1914241806559913;0.8330924026814113;0.6993518485448325;0.4041194512706631;0.3392353291619964;1.200062821772634;10.000259597023888;0.8335214366529697;1.097041732183928;1.0970126310589787;0.6249289875192496;-0.31419097255544;0.6994527857241889
46.94758;1.1914252446259197;0.8330939827925836;0.6993518120892434;0.40411981354124804;0.3392353200184967;1.2000628313623434;10.000250192267677;0.8335209108981206;1.0970423004025278;1.0970141510706855;0.6249294651878962;-0.31419097296570964;0.6994526459046334
46.95758;1.191425443578957;0.8330948014008897;0.6993517509990029;0.4041200292551072;0.3392354684185816;1.200062833488931;10.000241040467934;0.83352042216352;1.0970428937290329;1.0970157008418198;0.6249299273378919;-0.31419097336740337;0.6994525148474454
46.96758;1.1914257467868736;0.8330956183152186;0.6993517392286892;0.4041202511268142;0.3392356269380189;1.200062828645194;10.000232120843629;0.8335199698888842;1.0970435145031925;1.097017277368385;0.6249303692199913;-0.3141909737609184;0.6994523925670196
46.97758;1.1914261561604342;0.8330964315292725;0.699351778720437;0.40412047850534183;0.3392357950574908;1.2000628161791431;10.000223427272399;0.833519554363583;1.0970441641795439;1.097018879432887;0.6249307862066288;-0.3141909741465666;0.6994522786551888
46.98758;1.1914266746447113;0.8330972398640136;0.6993518708223617;0.404120710554795;0.3392359722502477;1.200062793771294;10.000214965710025;0.8335191759516684;1.0970448437943399;1.0970205060140665;0.6249311742690622;-0.31419097452483025;0.6994521722900932
46.99758;1.1914273068612145;0.8330980432047577;0.6993520162217962;0.40412094640587937;0.33923615823327624;1.2000627580745356;10.00020675155593;0.8335188346788943;1.097045554096789;1.0970221546564856;0.6249315299829962;-0.3141909748965453;0.6994520721422315
47.00758;1.191428058448754;0.833098842324358;0.6993522148168851;0.4041211853744153;0.33923635281583125;1.200062706396007;10.00019880422786;0.8335185306581262;1.097046294794415;1.0970238213088364;0.6249318500482333;-0.3141909752627708;0.6994519767097747
47.01758;1.1914289338187787;0.8330996384679656;0.6993524658457968;0.40412142709169807;0.3392365556320622;1.2000626375098955;10.00019114559904;0.833518264194;1.0970470638660297;1.0970255017159536;0.6249321314931198;-0.3141909756245053;0.6994518851123364
47.02758;1.191429934327364;0.8331004325420611;0.6993527681338266;0.40412167145419714;0.33923676600638564;1.2000625513266587;10.000183807734304;0.8335180354833321;1.097047857697515;1.0970271928567312;0.6249323723485994;-0.314190975982612;0.6994517976539517
47.03758;1.1914310585855772;0.8331012245042647;0.6993531199765752;0.404121918567928;0.3392369830288949;1.2000624483610307;10.000176838323396;0.8335178444098285;1.0970486718267887;1.0970288933322905;0.6249325714369406;-0.31419097633790377;0.699451715592951
47.04758;1.191432303820561;0.8331020134779505;0.699353518759697;0.4041221685897915;0.3392372056123907;1.2000623292386499;10.000170294907218;0.8335176902213475;1.0970495019203899;1.0970306032230042;0.6249327274842591;-0.31419097669114965;0.6994516404853909
47.05758;1.1914336661674971;0.8331027985788406;0.6993539609630572;0.40412242137507426;0.33923743250730476;1.200062194318125;10.000164235425116;0.8335175714175963;1.097050344327843;1.0970323235497417;0.6249328386815427;-0.31419097704309745;0.69945157370962
47.06758;1.191435139929765;0.833103579663721;0.69935444262689;0.4041226762857399;0.3392376626474653;1.2000620438771938;10.000158714268757;0.8335174861572506;1.0970511961086928;1.0970340554884714;0.6249329028439223;-0.3141909773946244;0.6994515160709694
47.07758;1.1914367173142437;0.8331043568460416;0.6993549597537936;0.4041229322267461;0.3392378955264101;1.2000618785869381;10.00015377986738;0.8335174325065102;1.097052054786005;1.0970358005315508;0.6249329176446173;-0.31419097774675936;0.6994514677219839
47.08758;1.1914383892554727;0.8331051295563072;0.6993555084376557;0.40412318762261357;0.3392381310703417;1.2000616997189322;10.000149474486568;0.8335174084515511;1.0970529175784833;1.0970375609699932;0.6249328806411828;-0.3141909781005203;0.6994514287339942
47.09758;1.1914401467784375;0.8331058966453395;0.6993560850430304;0.40412344035463993;0.33923836920559247;1.2000615092921312;10.0001458443447;0.833517412453004;1.0970537809864354;1.0970393392452362;0.624932789308861;-0.31419097845676597;0.6994513994223136
47.10758;1.1914419818172466;0.8331066572115213;0.6993566865541985;0.4041236879614596;0.3392386095563166;1.2000613099830477;10.000142947730636;0.8335174443585526;1.09705464157392;1.0970411374025577;0.6249326412639963;-0.3141909788161255;0.6994513796116177
47.11758;1.1914438870816104;0.8331074110497334;0.6993573108094935;0.40412392819514037;0.3392388514539483;1.2000611047082146;10.000140846861338;0.8335175057083101;1.0970554964432575;1.097042957783226;0.6249324343031101;-0.3141909791791464;0.6994513679030268
47.12758;1.191445855640191;0.8331081582089639;0.6993579565340283;0.4041241594876491;0.3392390940904401;1.2000608964808408;10.000139597883951;0.8335175993217331;1.0970563424771964;1.0970448036474925;0.6249321661219115;-0.31419097954660535;0.6994513623132997
47.13758;1.1914478804868733;0.8331088984529444;0.6993586230724546;0.4041243809821995;0.3392393365306586;1.2000606885567988;10.000139252228072;0.8335177289932315;1.0970571757145622;1.0970466790410918;0.6249318344325537;-0.31419097991949596;0.6994513613964686
47.14758;1.1914499540022045;0.8331096317701441;0.6993593099857857;0.40412459243750826;0.33923957756217077;1.2000604842368634;10.000139858986765;0.8335178994857361;1.0970579915916427;1.0970485886247476;0.6249314377340134;-0.3141909802985718;0.6994513643636743
47.15758;1.191452067714946;0.8331103590546969;0.6993600171732147;0.4041247940913732;0.3392398154272426;1.2000602859205964;10.000141460042471;0.8335181159576954;1.097058785129591;1.0970505372725956;0.6249309758316139;-0.3141909806840267;0.6994513703721273
47.16758;1.191454212854081;0.8331110817888755;0.6993607451605315;0.40412498625795146;0.33924004757231047;1.200060094004939;10.00014408123359;0.8335183828692981;1.097059551011543;1.0970525290605007;0.6249304496466954;-0.31419098107558063;0.6994513778334065
47.17758;1.1914563818184334;0.8331118015714869;0.6993614946983969;0.40412516910428276;0.339240270768507;1.2000599067585407;10.000147725007416;0.8335187034621903;1.0970602841948396;1.0970545665132614;0.6249298610685463;-0.3141909814725927;0.6994513844992973
47.18758;1.191458569457454;0.8331125201525568;0.6993622659799984;0.4041253428686512;0.3392404816222324;1.20005972116764;10.000152371550389;0.8335190796547058;1.0970609801289524;1.0970566506073494;0.6249292132888175;-0.3141909818741176;0.69945138840566
47.19758;1.1914607727852329;0.8331132395402095;0.699363058068653;0.40412550794376517;0.3392406770986634;1.2000595335349153;10.000157989495452;0.833519511788459;1.097061633978396;1.097058781159221;0.6249285109399744;-0.3141909822791943;0.699451389001801
47.20758;1.1914629896795412;0.8331139619093909;0.6993638686307715;0.40412566471273753;0.3392408547908616;1.2000593398208954;10.0001645459547;0.8335199991170438;1.0970622401113963;1.0970609569429626;0.6249277595182067;-0.31419098268726137;0.6994513878411976
47.21758;1.1914652178878125;0.8331146891329037;0.6993646940561133;0.4041258135080479;0.3392410129452393;1.2000591367354394;10.00017200498606;0.8335205410945064;1.0970627924261394;1.0970631748648902;0.6249269645822918;-0.3141909830983376;0.6994513882718817
47.22758;1.1914674545862751;0.8331154222441569;0.6993655298719742;0.40412595479045604;0.3392411503535179;1.2000589228092637;10.000180320338607;0.8335211378535109;1.097063284811869;1.097065429451995;0.6249261312031354;-0.3141909835129517;0.6994513945698948
47.23758;1.1914696961440705;0.8331161617344837;0.6993663709754179;0.4041260894576399;0.3392412661310031;1.200058698550376;10.000189437542893;0.8335217893810657;1.0970637115759412;1.0970677140436393;0.6249252635308923;-0.3141909839319554;0.6994514116002878
47.24758;1.1914719380257388;0.8331169084420987;0.6993672116642905;0.4041262189364488;0.3392413595101925;1.2000584664381377;10.000199301881171;0.833522494542788;1.0970640678292993;1.0970700220431502;0.6249243646400932;-0.3141909843563097;0.6994514447016441
47.25758;1.1914741750702886;0.8331176638002751;0.6993680460088249;0.40412634484695603;0.33924142996399254;1.200058230476005;10.000209860283674;0.8335232509507111;1.0970643496588253;1.0970723470945796;0.6249234369854002;-0.314190984786828;0.6994514991436381
47.26758;1.1914764021563413;0.8331184294184931;0.699368868470441;0.40412646871028207;0.339241477595697;1.2000579947774836;10.000221058169448;0.8335240553816;1.0970645544434077;1.0970746829791709;0.6249224831606124;-0.314190985223852;0.699451579567702
47.27758;1.1914786146952165;0.8331192068182958;0.6993696741801521;0.4041265922321398;0.339241503229963;1.2000577631272682;10.000232835189172;0.8335249040469282;1.0970646810029179;1.0970770234255365;0.6249215063749946;-0.3141909856670837;0.6994516899317357
47.28758;1.1914808086310902;0.8331199974766116;0.6993704590119424;0.40412671779819914;0.33924150814679604;1.2000575400537628;10.00024512310817;0.8335257929455474;1.0970647288920685;1.0970793622861645;0.6249205103166534;-0.31419098611573215;0.6994518338651959
47.29758;1.1914829805528455;0.833120803051369;0.6993712200024741;0.4041268483699463;0.3392414939087698;1.200057330549705;10.00025785107215;0.8335267186795878;1.097064697688189;1.0970816941304466;0.6249194986175433;-0.314190986568811;0.6994520150109914
47.30758;1.1914851279151113;0.8331216255700158;0.6993719559101781;0.4041269868756154;0.3392414621886593;1.2000571377902132;10.000270953993267;0.8335276790478453;1.0970645872581806;1.097084014370391;0.6249184745598082;-0.3141909870254217;0.699452237158942
47.31758;1.19148724861035;0.8331224672426796;0.6993726672476658;0.40412713599910766;0.3392414145167749;1.2000569617108872;10.0002843734307;0.8335286725198356;1.0970643979847507;1.0970863193512588;0.6249174411774778;-0.3141909874849621;0.6994525042686491
47.32758;1.1914893404297384;0.8331233302633491;0.6993733557440741;0.40412729854894947;0.33924135231896707;1.2000567998545866;10.000298050451255;0.8335296969565008;1.0970641298164574;1.097088606900749;0.6249164014036346;-0.3141909879471125;0.6994528203584274
47.33758;1.191491401275367;0.8331242170531762;0.6993740235957943;0.4041274775551636;0.3392412771440528;1.2000566491793472;10.000311919729915;0.8335307487103113;1.0970637810893025;1.0970908768771948;0.6249153582332605;-0.3141909884115483;0.6994531892069219
47.34758;1.191493429706846;0.8331251306503371;0.6993746726595644;0.4041276757538364;0.339241190671436;1.200056507519217;10.000325910195716;0.8335318224559329;1.0970633482973995;1.0970931318010044;0.6249143147558396;-0.3141909888777596;0.6994536138485424
47.35758;1.1914954252523393;0.8331260747271902;0.699375303860064;0.40412789517901154;0.33924109456823587;1.2000563744517407;10.000339949033172;0.8335329114168593;1.097062826762153;1.0970953770914702;0.6249132737908233;-0.31419098934522305;0.6994540960697365
47.36758;1.1914973885021183;0.8331270528830658;0.6993759173309921;0.40412813735941544;0.3392409903747888;1.2000562515330506;10.000353966856977;0.8335340080316208;1.0970622117318984;1.0970976194975115;0.6249122375928333;-0.31419098981356924;0.6994546364897108
47.37758;1.1914993209945206;0.833128067798573;0.699376513363583;0.4041284037606872;0.33924087927218394;1.2000561414430362;10.00036790101525;0.8335351049066497;1.0970614992347165;1.0970998641533911;0.6249112078695219;-0.3141909902824384;0.6994552351495217
47.38758;1.1915012244383947;0.8331291210766909;0.6993770934824322;0.40412869588802464;0.3392407618844433;1.2000560463054855;10.000381692450077;0.8335361954767961;1.0970606862646546;1.0971021127805294;0.6249101858121535;-0.3141909907512023;0.6994558920264544
47.39758;1.1915030991920303;0.8331302132806159;0.6993776607846136;0.4041290148457355;0.3392406385068512;1.2000559668893611;10.000395283273575;0.8335372743675734;1.097059770501183;1.0971043642026068;0.6249091724925521;-0.31419099121876604;0.6994566073036619
47.40758;1.1915049432661142;0.8331313440941298;0.6993782192029863;0.4041293606423732;0.3392405094507072;1.2000559034480711;10.000408623863079;0.8335383375271581;1.0970587497463657;1.097106615841715;0.6249081696762298;-0.3141909916834737;0.6994573813812777
47.41758;1.1915067528620313;0.833132513231836;0.6993787722318517;0.4041297317856403;0.3392403750916162;1.2000558564063004;10.000421680867818;0.8335393818749351;1.0970576212286605;1.0971088647540532;0.6249071800234691;-0.31419099214327095;0.6994582147023342
47.42758;1.1915085237894052;0.8331337211458025;0.6993793219902115;0.4041301253962075;0.3392402358361818;1.200055825741295;10.00043443238778;0.833540404760307;1.0970563811718934;1.0971111076878919;0.6249062066152097;-0.3141909925961213;0.6994591074441912
47.43758;1.1915102525699646;0.83313496840056;0.6993798690122321;0.40413053754799905;0.3392400921517439;1.2000558107212511;10.000446855358296;0.8335414039696452;1.0970550250637991;1.0971133403934936;0.6249052527277194;-0.31419099304020187;0.6994600590538699
47.44758;1.1915119364890934;0.8331362546478575;0.6993804125462119;0.4041309636367194;0.3392399445457919;1.2000558106561714;10.0004589209709;0.8335423780140636;1.0970535490265778;1.0971155573874423;0.6249043217296042;-0.31419099347378265;0.6994610680088537
47.45758;1.1915135730198732;0.8331375786506681;0.6993809508862858;0.4041313988715722;0.3392397935031265;1.200055825102995;10.000470598948155;0.8335433257989439;1.0970519518568935;1.097117752696139;0.6249034168227563;-0.3141909938953153;0.6994621321013095
47.46758;1.1915151594800466;0.833138939067997;0.6993814816987872;0.404131838766752;0.33923963954949865;1.2000558531777155;10.000481859568863;0.8335442461817743;1.0970502358532468;1.0971199205960571;0.6249025409029106;-0.3141909943037277;0.6994632487213479
47.47758;1.1915166930080674;0.8331403350392048;0.6993820024743332;0.40413227940208074;0.3392394834523696;1.2000558930294105;10.000492671053792;0.8335451383436285;1.0970484054962193;1.0971220560775463;0.624901696238137;-0.3141909946983793;0.6994644148351536
47.48758;1.191518171001735;0.8331417664618851;0.6993825108073569;0.4041327174628217;0.33923932623287884;1.2000559422267627;10.00050300178035;0.8335460024560297;1.0970464654071836;1.0971241552413693;0.6249008839515959;-0.3141909950788001;0.699465626973616
47.49758;1.1915195913579715;0.8331432335878038;0.6993830045346041;0.4041331501996013;0.33923916898043804;1.2000559992111257;10.00051283074315;0.833546839545399;1.0970444194127889;1.097126214991725;0.624900104039122;-0.3141909954447058;0.699466881318197
47.50758;1.1915209515739744;0.833144736136471;0.6993834819261123;0.4041335753590995;0.3392390128540982;1.2000560646477227;10.000522152417272;0.8335476505562759;1.0970422714836434;1.0971282324752214;0.6248993561248547;-0.3141909957961213;0.6994681741503711
47.51758;1.1915222480850993;0.8331462732533675;0.6993839416547141;0.4041339909335819;0.33923885914243573;1.2000561408339259;10.000530967368684;0.8335484357389947;1.0970400272629128;1.097130205320411;0.6248986405220734;-0.3141909961332929;0.6994695027362282
47.52758;1.1915234767237257;0.8331478438350276;0.6993843824896886;0.4041343949023703;0.3392387090304903;1.2000562300833229;10.000539270634087;0.8335491947582898;1.0970376939441453;1.0971321319887386;0.6248979588002711;-0.314190996456497;0.6994708657665362
47.53758;1.1915246330963807;0.833149446186992;0.6993848031039465;0.40413478533385916;0.339238563370098;1.2000563346274147;10.000547048855939;0.8335499269531402;1.0970352788920044;1.0971340114734924;0.6248973133194539;-0.3141909967658352;0.6994722627332105
47.54758;1.191525712787812;0.833151077913661;0.6993852022968464;0.404135160645423;0.3392384228256432;1.200056457732875;10.000554282940326;0.8335506314652904;1.0970327889583724;1.097135842549549;0.6248967065277774;-0.3141909970611143;0.6994736928465135
47.55758;1.1915267120239077;0.8331527364947521;0.6993855793918803;0.40413551955564;0.33923828818204127;1.2000566041950382;10.000560950063262;0.833551307160907;1.097030230396555;1.0971376228549878;0.6248961410291182;-0.3141909973420308;0.6994751546377057
47.56758;1.1915276286656098;0.8331544197685847;0.6993859343236426;0.40413586061069406;0.33923816046756133;1.2000567800574165;10.000567025805823;0.8335519524023941;1.097027608900127;1.0971393485150733;0.6248956198227703;-0.3141909976084787;0.6994766463535708
47.57758;1.1915284634546763;0.8331561259664826;0.6993862673475725;0.4041361818987847;0.33923804077569375;1.2000569923558246;10.000572488730313;0.8335525648157228;1.0970249304376192;1.0971410146788347;0.6248951458423029;-0.31419099786058147;0.69947816620492
47.58758;1.1915292208944313;0.8331578534840078;0.6993865785937691;0.40413648138070984;0.3392379299653576;1.2000572490012356;10.00057732407793;0.8335531411984077;1.0970222025758278;1.0971426165499414;0.6248947214970503;-0.31419099809843865;0.6994797123148842
47.59758;1.1915299086042745;0.8331596006473204;0.6993868677114343;0.4041367571347315;0.33923782843895567;1.2000575580694173;10.00058152441608;0.8335536780036286;1.0970194351186033;1.097144150589725;0.6248943489390177;-0.3141909983220097;0.6994812827043884
47.60758;1.1915305358288837;0.8331613657253532;0.6993871336932164;0.40413700722882595;0.33923773590496636;1.2000579262311786;10.000585090394983;0.8335541721642281;1.0970166397291679;1.0971456152288626;0.6248940305654566;-0.31419099853135185;0.6994828751490937
47.61758;1.1915311125993655;0.8331631475068163;0.6993873748374937;0.4041372299144778;0.3392376512733824;1.2000583577477841;10.000588032975012;0.8335546212986565;1.0970138289268954;1.0971470106187569;0.6248937691708184;-0.3141909987267267;0.6994844869602799
47.62758;1.191531648894257;0.833164946124917;0.6993875890181281;0.40413742413651343;0.33923757304884905;1.2000588550315174;10.000590375204967;0.8335550233280161;1.097011014825845;1.0971483380192433;0.6248935675450019;-0.31419099890830116;0.6994861148908404
47.63758;1.1915321531171519;0.8331667629633698;0.6993877741285932;0.40413758952805023;0.3392375000515401;1.2000594197915273;10.000592151856226;0.8335553761442253;1.097008208102943;1.0971495990954265;0.6248934280013513;-0.3141909990758958;0.6994877550642948
47.64758;1.1915326311039487;0.8331685996857884;0.699387928131986;0.40413772579254154;0.33923743179852234;1.2000600542657633;10.000593403659924;0.8335556772946523;1.0970054173579233;1.0971507950202637;0.6248933524272728;-0.31419099922902144;0.6994894029527764
47.65758;1.1915330865677163;0.83317045768914;0.6993880486647783;0.4041378322408298;0.3392373682456323;1.200060762569263;10.000594167551068;0.8335559237381688;1.0970026486945221;1.0971519259360545;0.6248933423167595;-0.31419099936705996;0.6994910536835084
47.66758;1.1915335219768945;0.8331723379830938;0.6993881328586339;0.4041379076887731;0.3392373094690694;1.2000615508806107;10.000594473503787;0.8335561121994777;1.096999906331029;1.0971529911863032;0.624893398441258;-0.3141909994895682;0.6994927026754373
47.67758;1.19153393837151;0.8331742409072249;0.6993881779697858;0.40413795032863375;0.3392372557413721;1.2000624257263075;10.00059435148105;0.8335562397817194;1.096997194300471;1.0971539897764255;0.6248935207288232;-0.3141909995965718;0.6994943461018561
47.68758;1.1915343346937386;0.8331761659597114;0.6993881822731957;0.404137957747434;0.33923720766006094;1.200063391789587;10.000593838121288;0.8335563040788669;1.0969945170128372;1.0971549204783526;0.6248937084692452;-0.31419099968859476;0.6994959808078259
47.69758;1.191534708075168;0.833178111667572;0.699388145327927;0.4041379274086034;0.3392371660476262;1.2000644511716771;10.000592975331482;0.8335563031123994;1.096991878015463;1.0971557821040976;0.6248939607127388;-0.31419099976658654;0.6994976039077229
