time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
47.70758;1.1915350546078145;0.8331800754773477;0.6993880679055671;0.4041378572042993;0.33923713187173166;1.2000656040495374;10.000591803682426;0.8335562353042759;1.096989278961939;1.0971565741799834;0.624894276624141;-0.3141909998319302;0.6994992123935163
47.71758;1.1915353696183144;0.8331820544181429;0.6993879518860535;0.40413774551479154;0.33923710637162596;1.2000668496340894;10.000590355517248;0.8335560991186495;1.0969867193592866;1.097157297078344;0.6248946552784086;-0.31419099988628674;0.699500802928836
47.72758;1.1915356480523782;0.8331840461282972;0.6993877997513146;0.40413759076581657;0.3392370910758301;1.2000681873070125;10.000588647229629;0.8335558928186857;1.0969841970061767;1.097157951401732;0.6248950952917817;-0.31419099993142846;0.6995023720530362
47.73758;1.1915358853116633;0.8331860490364715;0.6993876140485191;0.4041373910764105;0.3392370874998949;1.2000696170680423;10.000586672810286;0.833555614760861;1.0969817095355292;1.0971585372070598;0.6248955947534152;-0.3141909999692997;0.6995039165634269
47.74758;1.1915360774054844;0.8331880621354919;0.6993873973149937;0.4041371444673474;0.33923709676595015;1.2000711387377305;10.000584405489345;0.8335552638122381;1.0969792554347846;1.0971590538076952;0.6248961508872473;-0.3141910000018608;0.699505433623857
47.75758;1.1915362203874587;0.8331900850241049;0.6993871519082185;0.40413684923230203;0.3392371193989062;1.2000727512329734;10.000581803279337;0.8335548396037835;1.0969768338690071;1.0971595006489914;0.6248967596694576;-0.3141910000306578;0.6995069207071488
47.76758;1.1915363101473724;0.833192117843585;0.6993868795574273;0.4041365037993091;0.3392371554239317;1.200074452110405;10.000578812491149;0.8335543426432142;1.0969744445263994;1.0971598780226142;0.62489741619743;-0.3141910000565654;0.6995083753807201
47.77758;1.1915363422259002;0.83319416123815;0.6993865811642181;0.4041361063261059;0.3392372046665414;1.2000762368659452;10.00057537231853;0.8335537744199111;1.0969720871294173;1.097160186472959;0.6248981153512799;-0.3141910000797819;0.6995097949960645
47.78758;1.1915363113742374;0.8331962164093185;0.6993862568317877;0.40413565477095403;0.3392372669883773;1.2000780986890387;10.000571420684027;0.8335531375638905;1.0969697610555784;1.097160426520367;0.6248988521116307;-0.3141910001001561;0.699511176715491
47.79758;1.1915362118266648;0.8331982848778;0.6993859058737116;0.40413514736151107;0.33923734238842157;1.2000800290004934;10.0005669019554;0.8335524358145299;1.0969674662725482;1.0971606000855019;0.624899621773408;-0.31419100011773826;0.6995125175508538
47.80758;1.1915360379920803;0.833200368211384;0.6993855269085234;0.4041345829372159;0.33923743096305675;1.2000820181797394;10.00056177398501;0.8335516736990692;1.096965204127016;1.0971607112715012;0.6249004202338648;-0.3141910001330443;0.6995138140308234
47.81758;1.191535784310634;0.8332024679785557;0.6993851182557574;0.40413396107403005;0.3392375326267624;1.200084056613347;10.000556004291283;0.8335508563139861;1.0969629768153644;1.0971607648222945;0.624901243896475;-0.31419100014687723;0.69951506223088
47.82758;1.1915354447750928;0.8332045859043272;0.6993846783419193;0.40413328214278366;0.3392376468188975;1.2000861362158701;10.000549558202056;0.8335499895848152;1.0969607869091618;1.0971607647511763;0.6249020890610302;-0.3141910001600526;0.6995162584750212
47.83758;1.1915350132588354;0.833206724032917;0.6993842057031552;0.4041325473420281;0.33923777256470816;1.2000882510301822;10.000542392679407;0.8335490803414853;1.096958637928875;1.097160714547372;0.624902951610069;-0.3141910001733128;0.6995173997075218
47.84758;1.1915344842444318;0.8332088841414531;0.6993836991272838;0.4041317585247714;0.3392379087869703;1.2000903965105914;10.000534459750162;0.8335481352779438;1.0969565350790806;1.097160617726284;0.6249038273805372;-0.3141910001872476;0.6995184831218746
47.85758;1.1915338532933493;0.8332110667143989;0.699383158166235;0.40413091778587196;0.3392380545452232;1.2000925685970454;10.000525716678501;0.8335471597180644;1.0969544849253707;1.097160478394345;0.6249047127746337;-0.31419100020197005;0.6995195058422491
47.86758;1.1915331172963657;0.8332132710364484;0.6993825831843286;0.4041300272634973;0.33923820911601116;1.20009476297137;10.000516137119897;0.833546157746041;1.096952494466981;1.0971603016150833;0.6249056055045358;-0.3141910002168381;0.6995204650421716
47.87758;1.191532274355758;0.8332154962590852;0.699381974909291;0.4041290894129413;0.3392383719633247;1.2000969750010657;10.00050571340192;0.8335451331213342;1.096950570405235;1.0971600931204635;0.6249065052300068;-0.3141910002305864;0.699521358261642
47.88758;1.1915313236549772;0.8332174100599243;0.6993810555804556;0.4041293887553784;0.33923961818152426;1.2000992004427062;10.000494448142678;0.8335440893247469;1.096948718014037;1.0971598589832565;0.6249074133367237;-0.31419100024169516;0.6995221835042021
47.89758;1.1915302659291573;0.8332196756375659;0.6993803831119048;0.40412836569965166;0.33923979564764234;1.2001014358641338;10.000482349368795;0.8335430288625651;1.096946940145798;1.0971596056858952;0.6249083319646108;-0.314191000248688;0.6995229386789026
47.90758;1.1915291039383555;0.8332219593806923;0.699379679828585;0.40412730510768946;0.3392399785164948;1.2001036783003611;10.000469440839328;0.8335419531900738;1.0969452374558342;1.097159340085526;0.6249092633013462;-0.31419100025033575;0.6995236209398822
47.91758;1.1915278422222084;0.833224258191141;0.69937894701614;0.40412621019030404;0.3392401648440759;1.2001059247187682;10.00045577251598;0.8335408632328429;1.0969436087770223;1.0971590686021666;0.6249102096977569;-0.3141910002458593;0.6995242270359038
47.92758;1.1915264864116928;0.8332265688564864;0.699378186421529;0.40412508420746435;0.33924035265272745;1.2001081721626854;10.00044141309342;0.8335397597684355;1.096942051080085;1.0971587960492426;0.6249111740816244;-0.3141910002351143;0.6995247545000507
47.93758;1.1915250425676616;0.8332288891094927;0.6993774002910351;0.40412393063909424;0.33924054024665096;1.2001104181757762;10.00042643609036;0.8335386440241109;1.0969405598389725;1.097158525296107;0.6249121598477833;-0.3141910002185215;0.6995252023800336
47.94758;1.191523516689429;0.8332312174178306;0.6993765915944765;0.4041227531380716;0.33924072618831624;1.2001126606383612;10.000410915767404;0.833537518472811;1.096939129708706;1.0971582575961145;0.6249131702647883;-0.31419100019673935;0.6995255709893761
47.95758;1.1915219144754223;0.8332335523784926;0.6993757637673623;0.4041215552894635;0.33924090924466804;1.2001148973407572;10.000394928964193;0.8335363868806932;1.0969377549975994;1.0971579928082842;0.6249142079410497;-0.31419100017052914;0.699525861278037
47.96758;1.191520241315426;0.8332358924185472;0.6993749200956578;0.4041203402848899;0.3392410885494843;1.2001171259098633;10.000378553139567;0.8335352536777589;1.0969364298989634;1.0971577296246295;0.624915274553927;-0.3141910001408716;0.6995260743356383
47.97758;1.1915185021591876;0.833238235860598;0.6993740635837062;0.40411911072947265;0.33924126377009156;1.2001193443579947;10.000361861963704;0.8335341233175629;1.0969351487096939;1.0971574660695076;0.6249163710052453;-0.31419100010891343;0.6995262112162259
47.98758;1.191516701000624;0.833240581415722;0.6993731969949438;0.4041178685318524;0.3392414349831801;1.2001215516720027;10.000344927109937;0.8335329994828635;1.0969339060170782;1.0971572002544647;0.6249174979019838;-0.3141910000756888;0.6995262731267347
47.99758;1.19151484044319;0.833242928778148;0.699372322691475;0.4041166150230413;0.33924160238496404;1.2001237476773554;10.000327826304373;0.8335318844385513;1.0969326968493687;1.0971569310643563;0.6249186556083995;-0.31419100004191514;0.6995262617717718
48.00758;1.1915129218743123;0.8332452789584337;0.6993714429024732;0.40411535161045004;0.3392417661740428;1.200125932872959;10.00031064759661;0.8335307794282666;1.096931517208181;1.0971566581423877;0.6249198438979102;-0.3141910000080698;0.699526179517411
48.01758;1.1915109457344442;0.8332476341241425;0.6993705603758505;0.4041140802835869;0.3392419264782354;1.200128108736839;10.00029348480058;0.8335296854612325;1.0969303647878927;1.0971563816115584;0.6249210618973201;-0.31419099997465294;0.6995260290732414
48.02758;1.1915089112429433;0.8332499967853747;0.6993696785601663;0.4041128033509799;0.33924208309308923;1.2001302772953888;10.000276432054688;0.8335286033836833;1.0969292393325847;1.0971561028115404;0.6249223079164612;-0.31419099994227767;0.6995258129569549
48.03758;1.1915068161708315;0.8332523691035655;0.6993688012557298;0.40411152325091043;0.3392422353453101;1.2001324397294664;10.000259585116611;0.8335275337956027;1.096928142524626;1.0971558249934625;0.6249235789363229;-0.3141909999114088;0.699525533678834
48.04758;1.191504657523205;0.8332547528026457;0.699367932375101;0.40411024297146514;0.3392423822384432;1.2001345957270324;10.00024304010023;0.8335264774381844;1.0969270772604924;1.0971555523317549;0.6249248706263325;-0.3141909998820838;0.6995251946503679
48.05758;1.191502432824133;0.8332571488330164;0.6993670760708789;0.40410896623857495;0.3392425225784682;1.200136744089943;10.00022688176472;0.8335254356666926;1.0969260469406923;1.0971552887865132;0.6249261778454204;-0.31419099985398175;0.6995248003406231
48.06758;1.1915001413462647;0.8332595566055586;0.6993662366105876;0.4041076970047485;0.3392426551478116;1.2001388835595104;10.000211176372197;0.8335244106067017;1.0969250557894938;1.097155038299436;0.6249274948692586;-0.3141909998267082;0.6995243551655389
48.07758;1.191497784947855;0.8332619735453649;0.6993654175574809;0.4041064387608865;0.33924277905125705;1.2001410133865174;10.000195974709005;0.8335234049246473;1.0969241094386997;1.0971548050480022;0.6249288156599406;-0.3141909998000191;0.6995238623592824
48.08758;1.1914953676086513;0.8332643954499402;0.6993646212698917;0.40410519425201674;0.3392428938118416;1.2001431334483201;10.000181308962745;0.8335224214177958;1.0969232146411236;1.097154592607018;0.6249301344669123;-0.31419099977386994;0.6995233236943381
48.09758;1.1914928935088835;0.8332668173866519;0.6993638492570181;0.40410396589386743;0.33924299905570204;1.2001452434077748;10.000167183593048;0.8335214627081786;1.0969223786662479;1.0971544028119302;0.6249314461883427;-0.3141909997482477;0.6995227399889309
48.10758;1.1914903654653475;0.833269234066256;0.6993631024683978;0.40410275658465067;0.33924309419466603;1.2001473415104311;10.00015357265318;0.8335205310357845;1.0969216088121267;1.0971542353927426;0.6249327466508459;-0.3141909997228332;0.6995221120077121
48.11758;1.1914877848274186;0.8332716396420133;0.6993623813762181;0.404101570163079;0.3392431783784753;1.2001494243051203;10.000140426839101;0.8335196281809412;1.0969209114497738;1.0971540886018376;0.624934033081411;-0.3141909996967156;0.6995214406434703
48.12758;1.191485151913057;0.8332740279422944;0.6993616861825956;0.4041004113672534;0.3392432505469961;1.2001514867215166;10.000127690540507;0.8335187559353769;1.0969202910269678;1.0971539606130851;0.6249353040220894;-0.31419099966849723;0.6995207261022648
48.13758;1.1914824662833317;0.8332763929783706;0.6993610172409657;0.40409928555461433;0.33924330939821745;1.2001535218983317;10.000115322342321;0.8335179168678094;1.096919750265141;1.0971538505421135;0.624936558557895;-0.31419099963670455;0.6995199678233966
48.14758;1.1914797269981652;0.8332787293070516;0.6993603757572905;0.404098198198882;0.33924335353019575;1.2001555219443962;10.000103307704343;0.8335171143029246;1.0969192911986856;1.0971537583687117;0.6249377955563085;-0.31419099960010727;0.6995191657343282
48.15758;1.191476932737482;0.8332810325795249;0.6993597639608479;0.4040971544518679;0.3392433817111682;1.2001574791002139;10.000091660292936;0.8335163514291231;1.0969189157446952;1.0971536850264345;0.62493901336628;-0.3141909995579152;0.6995183212602517
48.16758;1.1914740818490366;0.8332832998598122;0.6993591845626836;0.40409615905912855;0.33924339274150384;1.200159385199191;10.000080410871993;0.8335156306198561;1.0969186255455483;1.097153632661049;0.62494021013568;-0.3141909995098719;0.6995174373524539
48.17758;1.1914711727804455;0.8332855290654536;0.6993586406001244;0.404095216392932;0.3392433851789289;1.2001612301124969;10.000069586044283;0.8335149534839952;1.0969184215374659;1.0971536034268656;0.6249413843145767;-0.31419099945609325;0.6995165181788806
48.18758;1.1914682048588716;0.8332877183262427;0.6993581357232552;0.40409433053738697;0.33924335742212325;1.2001630016894873;10.000059193221311;0.8335143209824216;1.0969183039986727;1.0971535980715077;0.6249425347835927;-0.31419099939681727;0.6995155686269028
48.19758;1.191465179152483;0.8332898658749823;0.6993576741012891;0.4040935054317275;0.3392433078864798;1.2001646875691234;10.000049225634761;0.8335137331886393;1.0969182734497;1.0971536163308941;0.6249436604768088;-0.31419099933233535;0.6995145934641737
48.20758;1.1914620991288225;0.8332919696430416;0.6993572599222637;0.4040927447033861;0.33924323518149496;1.2001662767230914;10.000039678103967;0.8335131892047328;1.0969183312414945;1.0971536574005516;0.6249447596333152;-0.31419099926298333;0.6995135967248344
48.21758;1.1914589704107044;0.8332940267358634;0.6993568968911097;0.4040920512032726;0.33924313840548836;1.20016775916045;10.00003055635214;0.833512687401382;1.0969184791188142;1.0971537189543399;0.6249458294217041;-0.3141909991889593;0.6995125817383105
48.22758;1.191455799590256;0.8332960337566273;0.699356587940906;0.40409142674574017;0.3392430172720364;1.2001691251643685;10.000021876273696;0.8335122257165596;1.0969187188098508;1.0971537965302516;0.6249468665443978;-0.31419099911011517;0.6995115514507378
48.23758;1.191452593141909;0.8332979875410831;0.6993563352459092;0.40409087221176526;0.33924287181953494;1.2001703659378549;10.000013657850456;0.833511801973481;1.0969190520692234;1.0971538843449575;0.6249478681383783;-0.31419099902603054;0.6995105085852236
48.24758;1.1914493568304294;0.833299885600696;0.6993561403500685;0.4040903877950271;0.33924270199144585;1.2001714749209675;10.000005916747098;0.8335114139416021;1.09691948063898;1.0971539766383342;0.6249488319729357;-0.3141909989362714;0.699509455645542
48.25758;1.191446095186584;0.8333017260749486;0.6993560043300476;0.40408997314776324;0.3392425075283831;1.2001724477381601;9.999998660064707;0.8335110588697064;1.0969200063934064;1.0971540688790966;0.6249497561237667;-0.31419099884050383;0.6995083950799463
48.26758;1.1914428115527262;0.8333035075617693;0.6993559280136049;0.4040896273047338;0.3392422880478389;1.2001732807377168;9.9999918884698;0.8335107329219822;1.096920631983472;1.0971541580510114;0.6249506389082177;-0.31419099873825007;0.6995073294138252
48.27758;1.191439509338563;0.8333052295256242;0.6993559118793132;0.4040893486234561;0.3392420431070282;1.2001739700743166;9.999985594945532;0.8335104311614566;1.0969213615017785;1.0971542421617861;0.6249514790747758;-0.3141909986285659;0.6995062611528543
48.28758;1.1914361930094395;0.8333068926841961;0.6993559555758788;0.40408913502935584;0.3392417725325263;1.2001745118572669;9.999979758853188;0.8335101482167468;1.096922200631792;1.0971543205014573;0.6249522758849883;-0.3141909985101895;0.699505193053507
48.29758;1.1914328671433734;0.8333084986868251;0.6993560573530665;0.4040889843539159;0.33924147689741907;1.2001749024860433;9.999974348214945;0.8335098789699911;1.0969231558654278;1.097154394336234;0.624953029076363;-0.3141909983819285;0.6995041289317834
48.30758;1.1914295348110515;0.8333100496358082;0.699356213614975;0.4040888943116602;0.3392411575088171;1.200175139109371;9.99996933437934;0.8335096186252047;1.0969242329100108;1.097154466585883;0.6249537388778661;-0.3141909982427472;0.6995030741352394
48.31758;1.1914261971074798;0.833311547806456;0.6993564193637591;0.40408886210351475;0.3392408158659006;1.2001752199207003;9.999964702198586;0.8335093626462428;1.0969254349897524;1.0971545407156191;0.624954406316655;-0.31419099809170165;0.6995020350298509
48.32758;1.1914228533539526;0.8333129956856896;0.6993566695630736;0.4040888840833433;0.33924045313445095;1.2001751436305501;9.999960443556752;0.8335091068943176;1.0969267619470378;1.0971546196857793;0.624955033286418;-0.31419099792793354;0.699501018051076
48.33758;1.1914195017951341;0.8333143961685998;0.6993569598288024;0.4040889557550896;0.339240070073456;1.200174909162968;9.999956548034787;0.8335088476046185;1.096928211031774;1.097154705359041;0.6249556219406749;-0.3141909977506723;0.69950002920268
48.34758;1.191416141516801;0.8333157521300973;0.699357285971295;0.4040890721770286;0.33923966736107275;1.200174516700984;9.999953001021394;0.8335085814378913;1.096929778668389;1.0971547985245576;0.6249561743538726;-0.3141909975592628;0.6994990738824634
48.35758;1.1914127737072036;0.8333170655923783;0.6993576437238016;0.40408922870282865;0.3392392457704279;1.2001739683917818;9.9999497863798;0.8335083057756321;1.0969314611755223;1.0971548990093678;0.6249566927049865;-0.3141909973532933;0.699498156503726
48.36758;1.1914094005550466;0.8333183374336514;0.6993580293410586;0.40408942154341776;0.33923880602849743;1.2001732672839998;9.999946895623774;0.8335080187742744;1.0969332542843269;1.0971550053711303;0.6249571794022141;-0.3141909971327031;0.6994972803486342
48.37758;1.1914060238510567;0.833319567657588;0.699358440052003;0.4040896478123851;0.33923834877824455;1.2001724163876684;9.999944333992131;0.8335077190009136;1.0969351530124567;1.097155114998615;0.6249576372541312;-0.31419099689768604;0.6994964484188815
48.38758;1.191402644721807;0.8333207557901995;0.69935887344615;0.4040899052764743;0.33923787468993594;1.2001714191399087;9.999942106667225;0.8335074053201895;1.0969371519908515;1.0971552251348393;0.6249580695741965;-0.3141909966486373;0.6994956647146483
48.39758;1.1913992634152744;0.8333219010267231;0.6993593266181802;0.4040901919739267;0.3392373845126089;1.20017027968503;9.999940195689916;0.8335070775626218;1.09693924541686;1.0971553338045652;0.6249584799588233;-0.314190996386295;0.6994949347181986
48.40758;1.1913958790890566;0.8333230020518169;0.6993597960348897;0.40409050587213474;0.33923687911058165;1.2001690022788698;9.999938554653287;0.833506737155974;1.0969414268902884;1.0971554400594483;0.6249588720342851;-0.3141909961116543;0.6994942650261872
48.41758;1.1913924903122926;0.8333240569108972;0.6993602780116862;0.4040908447514263;0.33923635948426945;1.2001675912383052;9.999937122963827;0.8335063867986586;1.0969436894614626;1.0971555437701503;0.6249592493498237;-0.31419099582559956;0.6994936627009823
48.42758;1.1913890955345368;0.8333250631005434;0.6993607692355838;0.4040912061456946;0.3392358268317223;1.2001660516235664;9.999935836956375;0.8335060297227446;1.096946025782661;1.097155645576997;0.6249596151383383;-0.31419099552873325;0.699493134475165
48.43758;1.1913856931002846;0.8333260177165661;0.6993612666803034;0.40409158736589196;0.33923528276596393;1.2001643892012417;9.999934633099315;0.833505669558476;1.0969484285164872;1.0971557478802976;0.6249599718070277;-0.3141909952214365;0.6994926861919003
48.44758;1.1913822818125692;0.8333269178866514;0.6993617670815169;0.40409198575600963;0.339234729428115;1.200162610137263;9.99993345629057;0.8335053106178876;1.0969508911346524;1.0971558558315768;0.6249603205663469;-0.31419099490392716;0.6994923228474162
48.45758;1.1913788622024815;0.8333277616933984;0.6993622668362796;0.40409239884050224;0.33923416934586403;1.200160721629647;9.999932270808682;0.8335049575750793;1.0969534085991672;1.0971559765299557;0.6249606616396346;-0.314190994576326;0.6994920486732081
48.46758;1.1913754375333123;0.8333285487420162;0.6993627622601168;0.4040928242676763;0.33923360515272;1.200158732118969;9.999931060070322;0.8335046144665256;1.0969559771279906;1.0971561170079072;0.624960994758425;-0.3141909942386627;0.6994918668511426
48.47758;1.1913720138393649;0.8333292797604326;0.6993632493953794;0.4040932599749762;0.33923303910624514;1.2001566499806269;9.99992981507104;0.833504284151105;1.0969585935063304;1.097156282212133;0.6249613193384922;-0.31419099389084976;0.6994917791909345
48.48758;1.1913685995780625;0.833329956030411;0.699363723419748;0.40409370456131405;0.33923247272930473;1.200154481947748;9.999928528267137;0.8335039687734564;1.0969612551026218;1.0971564738183113;0.6249616345681114;-0.31419099353280133;0.699491785891625
48.49758;1.1913652059244888;0.8333305795002361;0.6993641786635615;0.40409415731866505;0.3392319070942959;1.2001522326454732;9.999927196933015;0.8335036703537361;1.0969639601072205;1.0971566908094914;0.624961939795258;-0.31419099316449944;0.6994918855445185
48.50758;1.191361846830443;0.833331153313202;0.6993646094803662;0.4040946177897873;0.3392313433660572;1.2001499053167146;9.999925822090573;0.8335033908400106;1.0969667070574114;1.097156931210313;0.6249622347689769;-0.31419099278593937;0.6994920757173698
48.51758;1.1913585377432556;0.8333316817859819;0.6993650106525041;0.40409508534375993;0.33923078278383995;1.2001475024052148;9.999924405280597;0.8335031321785779;1.096969494406769;1.0971571934519744;0.6249625193042426;-0.3141909923971891;0.6994923537586931
48.52758;1.191355293898656;0.8333321694079466;0.6993653767807854;0.4040955590691413;0.33923022625852295;1.200145025239074;9.99992295465776;0.8335028965123868;1.09697232073685;1.0971574771192527;0.6249627927628215;-0.3141909919984558;0.6994927172503337
48.53758;1.1913521292562648;0.8333326196104271;0.6993657019159428;0.4040960378585474;0.3392296744101379;1.2001424743498588;9.999921493429165;0.8335026855195176;1.0969751848384421;1.0971577834116515;0.6249630540527417;-0.31419099158994424;0.699493163768396
48.54758;1.1913490562676898;0.8333330343402752;0.6993659800488462;0.40409652041378086;0.339229127878454;1.2001398510068206;9.999920060510574;0.8335024991820235;1.0969780853406697;1.0971581150420084;0.6249633021716562;-0.31419099117166177;0.6994936901381107
48.55758;1.1913460861478493;0.8333334146819193;0.699366205903194;0.4040970051259879;0.339228587368721;1.2001371576166724;9.99991870415829;0.8335023355027348;1.096981020454735;1.0971584757235482;0.6249635368486038;-0.31419099074341267;0.6994942924868586
48.56758;1.1913432290939188;0.8333337619809211;0.6993663754941156;0.4040974902348967;0.339228053702396;1.2001343964070894;9.999917469767414;0.8335021911013604;1.096983988264675;1.0971588696752403;0.624963758902296;-0.3141909903049648;0.6994949672067947
48.57758;1.1913404944256807;0.8333340785276964;0.6993664862670543;0.40409797419351157;0.33922752794652894;1.200131568746099;9.999916385883303;0.8335020615143385;1.0969869870844147;1.0971593012508318;0.6249639700255313;-0.31419098985628113;0.699495711113654
48.58758;1.191337890970039;0.8333343671963576;0.6993665370741359;0.4040984556484232;0.33922701129741933;1.2001286756737854;9.999915460122569;0.8335019409201638;1.0969900150717204;1.0971597748102588;0.6249641722282195;-0.3141909893976514;0.6994965207955196
48.59758;1.1913354279463853;0.8333346306409485;0.6993665279916944;0.40409893315754974;0.33922650493938133;1.200125718183917;9.999914687514819;0.8335018219600077;1.0969930695973193;1.0971602944400756;0.6249643673631337;-0.3141909889295926;0.6994973925140139
48.60758;1.1913331157923883;0.8333348709355209;0.6993664598275411;0.40409940512077425;0.33922601021563387;1.2001226971183183;9.999914058668427;0.8335016962337795;1.096996147688399;1.097160863438315;0.6249645568906742;-0.31419098845275634;0.6994983225051977
48.61758;1.1913309653620714;0.8333350896262511;0.6993663337018241;0.40409986999160724;0.33922552883545876;1.200119613670964;9.999913562038552;0.8335015550236795;1.096999247449964;1.0971614841837625;0.6249647420431084;-0.31419098796803685;0.6994993071579839
48.62758;1.1913289858756697;0.8333352878855984;0.6993661509049511;0.40410032653274036;0.33922506277226644;1.2001164699319842;9.99991318587292;0.8335013897283396;1.0970023687099764;1.097162158028715;0.6249649241056724;-0.3141909874766473;0.6995003434012836
48.63758;1.1913271840620074;0.8333354665248167;0.6993659128092439;0.40410077376466597;0.33922461402467824;1.2001132685177243;9.999912921642844;0.8335011925393344;1.0970055119338087;1.0971628849044313;0.6249651044988139;-0.3141909869799196;0.69950142910675
48.64758;1.1913255647623913;0.8333356258544272;0.6993656207369937;0.40410121070720917;0.33922418441818475;1.2001100122832606;9.999912767402165;0.8335009574648772;1.097008676788244;1.0971636635450972;0.6249652850062284;-0.3141909864789956;0.6995025629194961
48.65758;1.1913241311900953;0.8333357659371449;0.6993652758088023;0.4041016362930551;0.3392237753926859;1.2001067046478107;9.999912730000192;0.8335006806066562;1.0970118620854674;1.0971644921111918;0.624965467886599;-0.31419098597484024;0.6995037437426207
48.66758;1.191322884809351;0.8333358873122761;0.6993648788228974;0.4041020494244796;0.33922338800488744;1.2001033495345617;9.999912825290119;0.8335003593371081;1.0970150665914467;1.0971653682764912;0.624965655419904;-0.314190985468394;0.69950497041949
48.67758;1.1913218262041299;0.8333359912092702;0.6993644302690475;0.40410244904054593;0.33922302314371994;1.2000999508918109;9.999913077778395;0.8334999913562677;1.0970182895312783;1.0971662892067668;0.6249658496070529;-0.31419098496046877;0.6995062417701622
48.68758;1.1913209559274511;0.8333360788110958;0.6993639305987602;0.4041028342874131;0.33922268145829504;1.2000965127996874;9.999913519075712;0.8334995742862411;1.0970215307945443;1.0971672516863795;0.6249660522386545;-0.3141909844516655;0.6995075567655782
48.69758;1.1913202735416486;0.8333361507409642;0.6993633805174717;0.40410320483905504;0.33922236305512127;1.2000930401810783;9.999914182209457;0.8334991056699703;1.0970247909857078;1.0971682520781103;0.6249662647668097;-0.31419098394253114;0.6995089144170291
48.70758;1.1913197764454777;0.8333362074419083;0.6993627808488686;0.40410356095731126;0.33922206737638494;1.2000895390858646;9.999915096442251;0.8334985832617635;1.0970280715082297;1.0971692863152158;0.6249664882715743;-0.31419098343378976;0.6995103134006975
48.71758;1.1913194606586044;0.8333362494862822;0.6993621323297401;0.40410390311088523;0.33922179332654706;1.2000860162906495;9.999916286080316;0.833498005683168;1.0970313741340005;1.0971703500808574;0.6249667237531037;-0.3141909829265621;0.6995117519895389
48.72758;1.1913193224911862;0.8333362775068783;0.6993614359200916;0.40410423181834076;0.33922153963211915;1.2000824784636068;9.999917768939044;0.8334973731361511;1.0970346997054234;1.0971714391295895;0.624966972342076;-0.31419198242249163;0.6995136777115661
48.73758;1.191319359169616;0.8333362924052211;0.6993606933370288;0.40410454781422406;0.3392213052748417;1.2000789311133373;9.999919557826264;0.8334966875037221;1.097038047603394;1.0971725494077493;0.6249662354025255;-0.31419198192372616;0.6995142978841946
48.74758;1.1913195680543551;0.8333362953413571;0.6993599073267406;0.40410485204801927;0.3392210897090577;1.2000753784221372;9.999921665930506;0.8334959516345983;1.0970414163876605;1.0971736768841178;0.624966514591845;-0.3141919814326755;0.6995158483196905
48.75758;1.1913199454110577;0.8333362868849242;0.6993590817029933;0.4041051456450863;0.3392208927640574;1.200071824300865;9.999924105930623;0.8334951682524298;1.0970448040946057;1.0971748176427703;0.6249668116821667;-0.3141919809515045;0.6995174355043953
48.76758;1.1913204859345126;0.8333362664337561;0.6993582213118675;0.4041054298950603;0.33922071433837336;1.200068273337585;9.999926884095908;0.8334943393824908;1.097048207998765;1.0971759678537703;0.624967128281727;-0.3141919804817352;0.6995190590359028
48.77758;1.1913211825515708;0.833336232651237;0.6993573316750009;0.4041057061023666;0.3392205541724728;1.2000647308510661;9.999929997748383;0.8334934668416717;1.0970516246613904;1.097177123351149;0.6249674657407708;-0.3141919800242944;0.6995207177676129
48.78758;1.191322026033753;0.8333361841910917;0.6993564182956168;0.4041059755186624;0.33922041181911866;1.2000612025190265;9.999933434329396;0.8334925529642616;1.0970550504425807;1.0971782796951965;0.6249678252002507;-0.31419197957972933;0.6995224098246919
48.79758;1.1913230055484672;0.8333361200252279;0.6993554861876655;0.40410623942880813;0.339220286652383;1.2000576941501069;9.99993716729171;0.8334916006223618;1.0970584817200384;1.09717943249869;0.6249682078188639;-0.3141919791482896;0.6995241330363607
48.80758;1.1913241101767686;0.8333360390585683;0.6993545395772124;0.40410649911653834;0.3392201778970751;1.2000542116802158;9.999941152803304;0.8334906126546888;1.0970619146336575;1.0971805776047014;0.6249686150520564;-0.3141919787299996;0.6995258852184647
48.81758;1.1913253302737081;0.8333359393882321;0.6993535814280598;0.4041067557164196;0.339220084670853;1.2000507613150222;9.999945337728272;0.8334895913975283;1.0970653457060682;1.09718171150497;0.6249690484816878;-0.31419197832474977;0.69952766434856
48.82758;1.1913266580888844;0.833335817959285;0.6993526134915685;0.4041070101623548;0.3392200059556029;1.2000473495724768;9.999949672465338;0.8334885390734318;1.09706877308015;1.0971828312763319;0.624969509418921;-0.31419197793221754;0.6995294690634993
48.83758;1.1913280872293408;0.8333356705418613;0.6993516372551608;0.40410726317045426;0.3392199405573645;1.2000439827274547;9.999954111661268;0.8334874587675853;1.0970721961882266;1.0971839335137026;0.624969998893135;-0.31419197755172273;0.6995312989401468
48.84758;1.191329611316826;0.8333354916803674;0.6993506546302363;0.40410751521311294;0.3392198871156578;1.2000406658628897;9.999958609394373;0.8334863548099027;1.097075613745827;1.0971850135930488;0.6249705178118912;-0.3141919771823265;0.6995331541314447
48.85758;1.1913312232966708;0.8333352749241654;0.6993496678163407;0.40410776665798015;0.33921984426415025;1.200037402664612;9.999963120494252;0.8334852322384476;1.0970790222956803;1.097186066392057;0.6249710669251247;-0.3141919768230873;0.6995350350299465
48.86758;1.1913329156906434;0.8333350136655906;0.6993486792011159;0.4041080179808819;0.3392198110052648;1.2000341962341552;9.999967602712042;0.8334840960831549;1.0970824167067914;1.0971870874828824;0.6249716467256078;-0.31419197647317293;0.6995369421866431
48.87758;1.1913346811490702;0.8333347019696703;0.6993476915615601;0.40410826997617627;0.3392197869265338;1.2000310495452968;9.999972019436612;0.8334829510930808;1.0970857914437604;1.0971880732461603;0.6249722573750928;-0.31419197613181454;0.6995388757981857
48.88758;1.1913365132403813;0.8333343345623142;0.6993467080234621;0.4041085242011732;0.3392197718811797;1.2000279650627643;9.999976347143953;0.8334818019109912;1.0970891409661891;1.0971890203723929;0.6249728985629187;-0.3141919757982023;0.6995408348406227
48.89758;1.191338407026171;0.8333339063041264;0.6993457320289975;0.4041087833734063;0.3392197654512766;1.20002494518016;9.999980581332325;0.8334806533328635;1.097092459576766;1.0971899259837656;0.6249735693673318;-0.3141919754715311;0.6995428167067961
48.90758;1.1913403589612566;0.8333334118622115;0.6993447677625414;0.4041090510509874;0.33921976681433025;1.2000219936356484;9.999984734990413;0.8334795104394739;1.0970957414110458;1.0971907877576283;0.6249742683235302;-0.31419197515129704;0.6995448174225088
48.91758;1.191342366039523;0.8333328455803352;0.699343820335496;0.4041093306766651;0.3392197750468239;1.200019115641047;9.999988830422824;0.8334783782234292;1.0970989804963804;1.0971916028483115;0.6249749935974768;-0.314191974837512;0.6995468319476691
48.92758;1.1913444248245129;0.833332201625216;0.6993428951480785;0.40410962485409735;0.3392197894277961;1.2000163166129127;9.999992888759616;0.8334772607028503;1.0971021712637155;1.097192366494399;0.6249757430445126;-0.3141919745305835;0.6995488547161862
48.93758;1.19134653156348;0.833331474388427;0.6993419969175311;0.4041099353828488;0.3392198096439435;1.2000136015124618;9.999996923984437;0.8334761609486311;1.097105309622382;1.0971930720911087;0.6249765143877446;-0.3141919742310583;0.6995508805667932
48.94758;1.1913486825517607;0.8333306585962359;0.6993411290687666;0.40411026364594516;0.33921983597995653;1.2000109747606462;10.000000941203943;0.8334750820082558;1.097108393118946;1.0971937125324283;0.6249773054244044;-0.3141919739394191;0.6995529053007129
48.95758;1.191350873616443;0.8333297492905462;0.6993402937204256;0.4041106108249295;0.33921986932561426;1.2000084396692208;10.00000493609001;0.8334740266599019;1.097111419718116;1.0971942814054219;0.6249781137470166;-0.31419197365596296;0.6995549253931966
48.96758;1.191353099938708;0.833328741988816;0.6993394918168576;0.4041109777721938;0.3392199109262255;1.2000059978849218;10.00000889993623;0.8334729960775984;1.0971143871457114;1.0971947734126029;0.6249789363318302;-0.3141919733808915;0.6995569374135853
48.97758;1.1913553566584705;0.8333276325859937;0.6993387233213803;0.40411136465000114;0.33921996205945715;1.2000036493966724;10.000012828565115;0.8334719895331446;1.0971172933180993;1.0971951841900327;0.6249797694325857;-0.3141919731145796;0.6995589379482666
48.98758;1.1913576387660396;0.8333264172758545;0.6993379879214985;0.4041117706938952;0.3392200237942843;1.2000013926886843;10.000016723954944;0.8334710057418722;1.0971201365424097;1.0971955100864825;0.6249806086670457;-0.31419197285774614;0.6995609239553293
48.99758;1.191359940136426;0.8333250932432209;0.6993372858434749;0.404112194238817;0.3392200968597359;1.1999992248304334;10.000020588789544;0.833470043897362;1.097122915604339;1.0971957485002128;0.6249814493658828;-0.3141919726114046;0.6995628924382552
49.00758;1.1913622531108736;0.8333236595670956;0.6993366181940367;0.40411263310560475;0.3392201816376323;1.199997141678278;10.000024428359234;0.833469103115518;1.0971256302284504;1.09719589867701;0.6249822871901779;-0.3141919723766221;0.6995648393616838
49.01758;1.1913645688223373;0.8333221173837299;0.6993359867154774;0.4041130853082788;0.3392202781752872;1.1999951384333796;10.000028263408174;0.8334681818137082;1.0971282811252874;1.097195962106626;0.624983118816589;-0.31419197215432815;0.6995667591937839
49.02758;1.1913668776840118;0.8333204694495016;0.699335393039554;0.40411354933795396;0.3392203861125988;1.1999932105349196;10.000032140355113;0.8334672777649184;1.0971308692146238;1.0971959420365678;0.6249839421905558;-0.31419197194538906;0.6995686453667394
49.03758;1.1913691700763973;0.8333187195717706;0.6993348382780906;0.404114023758945;0.339220504632167;1.1999913541025609;10.000036129103464;0.8334663877047006;1.0971333947014286;1.0971958429084665;0.6249847558945902;-0.31419197175069746;0.6995704908670167
49.04758;1.1913714369648207;0.8333168720463122;0.6993343232681881;0.40411450691378187;0.33922063244126804;1.199989565404815;10.000040311203774;0.8334655067320936;1.0971358572210652;1.0971956704218027;0.6249855582662021;-0.31419197157108336;0.6995722887442366
49.05758;1.1913736702439648;0.8333149311357219;0.6993338485658602;0.40411499708035165;0.3392207678249991;1.1999878402350284;10.000044767166658;0.8334646285821572;1.0971382569040653;1.0971954314172283;0.6249863474571569;-0.31419197140715366;0.6995740324162935
49.06758;1.1913758630439424;0.8333129006871606;0.6993334140682607;0.4041154926394834;0.3392209088706363;1.1999861741004616;10.000049565305826;0.8334637465476828;1.0971405942487547;1.0971951329413956;0.6249871223832706;-0.31419197125922244;0.699575715764506
49.07758;1.1913780096644722;0.8333107842275725;0.6993330188386321;0.40411599199200277;0.33922105361143257;1.1999845626930468;10.000054750722521;0.8334628544120134;1.0971428689939966;1.0971947813789138;0.6249878831914188;-0.31419197112742875;0.699577333432866
49.08758;1.1913801052222828;0.8333085857608207;0.6993326611059585;0.404116493325297;0.3392211999649144;1.1999830019608553;10.000060343999552;0.8334619473205895;1.097145080352933;1.0971943824353274;0.6249886307643827;-0.31419197101179325;0.6995788812661595
49.09758;1.1913821456224223;0.833306310552253;0.6993323381144912;0.40411699450921096;0.33922134578420365;1.1999814881387787;10.000066353586222;0.8334610223983846;1.0971472282845287;1.0971939417483352;0.6249893661457105;-0.31419197091207474;0.6995803565379909
49.10758;1.191384127423055;0.8333039649272435;0.6993320456290352;0.40411749338810726;0.33922148908706035;1.1999800181683118;10.000072788562576;0.8334600786701007;1.0971493138098696;1.0971934656464897;0.6249900901277547;-0.3141919708277031;0.6995817579147838
49.11758;1.1913860474732711;0.8333015556196031;0.6993317775808962;0.40411798822868733;0.33922162807706047;1.1999785900929303;10.00007966374119;0.8334591165198345;1.0971513384106184;1.0971929613538753;0.6249908026104894;-0.31419197075794375;0.6995830853189671
49.12758;1.1913879031116825;0.8332990897937166;0.6993315267435939;0.40411847776879595;0.33922176093835466;1.1999772028354159;10.000087001508428;0.8334581373374765;1.0971533036862402;1.097192435953458;0.6249915021582737;-0.3141919707022832;0.6995843396441305
49.13758;1.1913896927455463;0.8332965756038886;0.6993312862174749;0.404118960904801;0.33922188580178453;1.1999758556597573;10.00009483396775;0.8334571432322206;1.0971552110440326;1.0971918947655692;0.6249921863778528;-0.3141919706608141;0.6995855221342379
49.14758;1.191391416624469;0.8332940225151453;0.699331050500246;0.40411943650821464;0.3392220008486148;1.199974547930102;10.000103201255719;0.8334561365842473;1.0971570610139842;1.0971913407682765;0.6249928528537856;-0.31419197063422394;0.6995866338746425
49.15758;1.1913930778192738;0.8332914407420595;0.6993308152770124;0.40411990359382366;0.33922210427547533;1.1999732790082072;10.000112142648646;0.8334551200779594;1.0971588529368146;1.0971907752291985;0.6249934999130593;-0.31419197062345644;0.6995876757479264
49.16758;1.1913946824050663;0.8332888401079215;0.699330576363071;0.40412036177384125;0.3392221942592806;1.1999720480590443;10.000121684637099;0.8334540972226713;1.0971605856847322;1.0971901986364831;0.6249941267127128;-0.3141919706294039;0.6995886484065419
49.17758;1.1913962386223838;0.8332862296009836;0.699330329415903;0.40412081152726304;0.3392222691578551;1.1999708540747167;10.000131831446879;0.8334530723685699;1.0971622589853753;1.097189611837246;0.624994732744839;-0.3141919706527379;0.6995895520742372
49.18758;1.191397755611176;0.8332836180789731;0.6993300707072813;0.4041212537691735;0.33922232768440014;1.1999696960690314;10.000142564572954;0.8334520503190743;1.0971638739793863;1.0971890169554708;0.6249953174534769;-0.31419197069383736;0.6995903864558943
49.19758;1.191399242132058;0.8332810153649145;0.6993297973423048;0.4041216891934026;0.33922236871826367;1.1999685729804987;10.000153852508854;0.8334510361598221;1.0971654327830103;1.097188417176976;0.6249958803214591;-0.31419197075282257;0.6995911508253937
49.20758;1.1914007057879916;0.8332784323006442;0.6993295065936231;0.40412211817502125;0.3392223910541621;1.199967483344265;10.000165659221363;0.8334500347682361;1.097166938161046;1.0971878159525015;0.6249964209832528;-0.3141919708296928;0.6995918443026548
49.21758;1.1914021527764094;0.8332758793386799;0.6993291956152075;0.4041225410219827;0.3392223934328695;1.1999664250916022;10.0001779461937;0.833449049846418;1.097168393127583;1.097187216950953;0.6249969392426924;-0.3141919709244007;0.699592466119426
49.22758;1.1914035882986296;0.833273365549182;0.699328861909093;0.4041229579864924;0.3392223745616911;1.1999653953691953;10.000190673675917;0.8334480834752552;1.0971697999053083;1.097186624826434;0.6249974351703836;-0.31419197103679664;0.6995930155824767
49.23758;1.1914050175819817;0.8332708990747052;0.6993285038904847;0.40412336906079765;0.3392223329605013;1.1999643903925798;10.00020380070304;0.833447136446536;1.0971711593218456;1.097186045562194;0.6249979090765676;-0.31419197116660547;0.6995934920928567
49.24758;1.191406446845699;0.8332684879314988;0.6993281210695638;0.40412377393183135;0.339222266925948;1.199963405848598;10.000217280402639;0.8334462088248009;1.0971724713737028;1.0971854859425674;0.6249983616003273;-0.31419197131343135;0.6995938952980846
49.25758;1.1914078840953084;0.8332661404860205;0.6993277136410886;0.40412417213965357;0.3392221746403752;1.1999624376539677;10.000231055562088;0.8334453005371649;1.0971737357998324;1.0971849527134805;0.6249987941144773;-0.31419197147668965;0.6995942250506815
49.26758;1.191409339161976;0.8332638655772555;0.6993272815841715;0.4041245631695019;0.33922205427359625;1.1999614824331162;10.00024506124537;0.8334444117424984;1.0971749519426306;1.0971844513075042;0.6249992089054186;-0.3141919716555293;0.6995944814306838
49.27758;1.1914108218412824;0.8332616721729694;0.6993268239411272;0.40412494637173146;0.33922190405856145;1.1999605379165952;10.000259229082104;0.8334435425350185;1.0971761190029754;1.097183984864728;0.6249996089587803;-0.31419197184876096;0.6995946648408297
49.28758;1.191412338825553;0.8332595686663452;0.6993263388477408;0.40412532087736613;0.3392217223745884;1.1999596034940236;10.00027348869604;0.8334426923730273;1.097177237054599;1.0971835548191637;0.6249999977275088;-0.314191972054847;0.6995947758535506
49.29758;1.191413891870138;0.833257562241926;0.699325824069644;0.40412568564685825;0.339221507962374;1.1999586801338138;10.000287772394158;0.8334418601637504;1.097178307488027;1.0971831618348185;0.6250003790400315;-0.3141919722721432;0.6995948148351717
49.30758;1.1914154783943145;0.8332556586308525;0.6993252775046074;0.4041260395608286;0.33922126016837933;1.199957769330518;10.000302019796736;0.8334410450996138;1.0971793324647232;1.0971828057042683;0.6250007568958944;-0.314191972499149;0.6995947816087014
49.31758;1.1914170931310992;0.8332538621150262;0.6993246974773442;0.4041263813643055;0.3392209789889476;1.1999568720773153;10.000316174427548;0.8334402476936098;1.0971803140924565;1.0971824851643468;0.6250011350216198;-0.3141919727343656;0.6995946755019966
49.32758;1.1914187296126886;0.8332521755916202;0.6993240827528265;0.40412670941590906;0.3392206650659312;1.199955988111657;10.00033017964572;0.8334394703421619;1.0971812537808912;1.0971821986638004;0.6250015164055804;-0.3141919729760828;0.6995944954981259
49.33758;1.191420381579523;0.8332506003172053;0.6993234323544184;0.4041270214900043;0.3392203198603492;1.199955115351253;10.000343983717086;0.8334387169873141;1.0971821519650786;1.0971819448430686;0.6250019028726047;-0.3141919732224262;0.6995942399700997
49.34758;1.1914220439208245;0.8332491354220646;0.6993227456048295;0.40412731485197373;0.3392199458270931;1.1999542503958611;10.000357545413607;0.8334379922476084;1.0971830082232976;1.097181721404203;0.6250022949273792;-0.3141919734715191;0.6995939065215434
49.35758;1.1914237130493246;0.8332477781078875;0.6993220223197317;0.404127586509133;0.3392195461949115;1.1999533895224606;10.000370830746428;0.8334373006701247;1.0971838216549177;1.0971815244214413;0.6250026923921714;-0.3141919737217624;0.6995934925243789
49.36758;1.1914253870010465;0.8332465241256798;0.6993212625907241;0.4041278335189052;0.33921912440150626;1.1999525289384496;10.000383811080638;0.83343664636967;1.0971845910253093;1.0971813498250234;0.6250030954043334;-0.31419197397218535;0.6995929958906512
49.37758;1.191427065154919;0.8332453676379167;0.6993204664335412;0.40412805330233464;0.33921868367616975;1.1999516653010034;10.00039646586343;0.8334360330149064;1.09718531474013;1.09718119489305;0.6250035045326205;-0.31419197422251344;0.6995924156430203
49.38758;1.1914287479268866;0.833244301347193;0.6993196341108561;0.4041282438266265;0.33921822689427544;1.1999507967111285;10.000408780722285;0.8334354638665101;1.0971859911054742;1.0971810578176464;0.6250039199192331;-0.31419197447283287;0.6995917523270284
49.39758;1.1914304362766104;0.8332433175922749;0.6993187669623848;0.40412840358541335;0.3392177566000317;1.199949922103523;10.000420744950915;0.8334349416147575;1.0971866185254797;1.0971809363838012;0.6250043405654412;-0.31419197472320914;0.6995910080132025
49.40758;1.191432130897176;0.8332424093994019;0.6993178680709584;0.40412853151815803;0.3392172751808534;1.1999490393479855;10.000432351853979;0.8334344680873771;1.0971871958632478;1.097180827804345;0.6250047644692119;-0.31419197497364354;0.6995901857872574
49.41758;1.191433832133814;0.8332415706149916;0.6993169423789518;0.40412862688713;0.3392167849070699;1.1999481444076232;10.000443596460435;0.8334340438055564;1.0971877231476581;1.0971807298974594;0.6250051893353448;-0.31419197522432096;0.6995892892651876
49.42758;1.1914355401884575;0.833240795428878;0.6993159959150789;0.4041286889528539;0.3392162877428215;1.199947231709573;10.00045447306453;0.8334336675834639;1.0971882015417187;1.0971806415463157;0.6250056130872318;-0.3141919754758018;0.6995883224638453
49.43758;1.1914372542087748;0.8332400776822638;0.6993150345191519;0.40412871670162065;0.33921578516795337;1.1999462947117219;10.000464978048319;0.8334333368467847;1.0971886323938778;1.0971805618402832;0.6250060339741291;-0.31419197572898533;0.6995872897769894
49.44758;1.191438971208637;0.833239410326021;0.6993140632673523;0.4041287090446185;0.33921527799972967;1.1999453263525448;10.000475115960674;0.8334330488537514;1.0971890164707567;1.0971804891584178;0.6250064505898044;-0.3141919759850143;0.6995861956825304
49.45758;1.191440686245878;0.8332387855086978;0.6993130868375986;0.40412866522068946;0.339214766291419;1.199944319413654;10.000484900663402;0.833432801822565;1.0971893538934263;1.0971804205794402;0.6250068617925445;-0.3141919762452028;0.699585044266789
49.46758;1.1914423930394826;0.8332381947579259;0.6993121098373444;0.4041285849578211;0.33921424956635077;1.1999432668632983;10.000494348497808;0.8334325948642124;1.0971896443482845;1.097180352145458;0.625007266679729;-0.3141919765109459;0.6995838391058312
49.47758;1.1914440841501237;0.8332376288180845;0.6993111366416519;0.404128468616467;0.339213727263276;1.1999421618504473;10.000503472130736;0.8334324273219345;1.0971898873122399;1.0971802800554602;0.6250076647901871;-0.31419197678361194;0.6995825834609268
49.48758;1.1914457515090362;0.8332370777987375;0.6993101711309002;0.4041283174259559;0.339213199028849;1.19994099755844;10.000512277578268;0.8334322987284499;1.0971900823619765;1.097180201279732;0.6250080561253052;-0.31419197706441726;0.6995812802316863
49.49758;1.191447387533352;0.8332365316152407;0.6993092166569875;0.40412813341486375;0.33921266472354994;1.1999397679158084;10.000520757110476;0.8334322091201383;1.097190229414156;1.0971801134430321;0.6250084406719655;-0.31419197735435234;0.6995799317925725
49.50758;1.1914489856872645;0.8332359804927856;0.6993082762409057;0.4041279190298344;0.3392121244001773;1.1999384686691985;10.00052888320542;0.8334321588391854;1.0971903287641172;1.0971800150920044;0.6250088177740941;-0.31419197765410334;0.6995785401484312
49.51758;1.1914505403147155;0.8332354160117454;0.6993073527975295;0.4041276767195783;0.33921157851135514;1.1999370979804211;10.000536613355404;0.8334321477575324;1.0971903806284773;1.0971799062833185;0.6250091861180588;-0.3141919779639487;0.6995771072630664
49.52758;1.1914520468470362;0.8332348321549089;0.6993064490909137;0.40412740859243196;0.33921102805386083;1.1999356571125148;10.000543898257432;0.8334321747764327;1.0971903843070978;1.0971797885512182;0.6250095444526648;-0.3141919782838838;0.6995756353061803
49.53758;1.1914535023864337;0.8332342252815661;0.6993055672010694;0.404127116371999;0.3392104743390782;1.1999341508240338;10.000550682483555;0.8334322382246734;1.097190337647132;1.0971796636614723;0.6250098922590237;-0.3141919786139814;0.6995741267929002
49.54758;1.191454905588763;0.8332335933117622;0.6993047076777188;0.4041268016269425;0.33920991869679684;1.1999325864052326;10.000556902117854;0.8334323363418451;1.0971902371059328;1.0971795320973754;0.6250102299097539;-0.3141919789545824;0.6995725845912579
49.55758;1.191456255990675;0.833232934892671;0.6993038692366129;0.40412646590348467;0.339209362432407;1.1999309719420819;10.000562489106176;0.8334324672043488;1.097190078829551;1.097179393043059;0.6250105585348342;-0.3141919793061824;0.6995710118349509
49.56758;1.191457553594181;0.8332322487481663;0.6993030496289978;0.4041261108374713;0.3392088069515261;1.1999293152670616;10.000567381580213;0.8334326285932577;1.0971898600051537;1.0971792456993978;0.6250108797575072;-0.3141919796693146;0.6995694117361027
