time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
49.57758;1.1914587985381664;0.8332315333266789;0.6993022467261691;0.40412573835416515;0.3392082538924179;1.1999276238839585;10.000571532224287;0.8334328178224965;1.097189578710896;1.097179090066472;0.625011195646681;-0.31419198004459437;0.6995677874300703
49.58758;1.1914599910293995;0.8332307870813951;0.6993014586940877;0.4041253506270623;0.33920770509504156;1.1999259045483586;10.000574913029688;0.8334330313992327;1.0971892331704516;1.0971789267669052;0.625011509179951;-0.31419198043277835;0.6995661422393986
49.59758;1.1914611319570687;0.8332300092132298;0.6993006837659882;0.40412494986751374;0.3392071623399798;1.1999241618519312;10.00057751921877;0.8334332649131824;1.0971888221871953;1.097178757052462;0.6250118242680406;-0.3141919808346703;0.6995644800652524
49.60758;1.1914622234759364;0.8332291999040241;0.6992999202551233;0.40412453825013;0.339206627108494;1.1999223974917108;10.000579369420489;0.8334335133446322;1.0971883456171563;1.0971785832185448;0.6250121449533227;-0.3141919812508973;0.6995628050629809
49.61758;1.1914632688506561;0.8332283598357861;0.6992991667554399;0.40412411782777646;0.33920610053168393;1.1999206114211918;10.000580502410212;0.8334337718714547;1.0971878037793985;1.0971784089519674;0.6250124749731686;-0.3141919816816516;0.6995611208710976
49.62758;1.191464271745305;0.8332274899631549;0.6992984225223227;0.40412369037671886;0.33920558347037066;1.1999188033238284;10.000580976058703;0.8334340369359001;1.0971871971236309;1.0971782390455775;0.6250128177037646;-0.3141919821264367;0.6995594305164473
49.63758;1.1914652357295186;0.8332265916254311;0.6992976875063021;0.4041232574573933;0.3392050767554757;1.1999169732310093;10.000580867731733;0.8334343067132557;1.0971865267403995;1.097178077899522;0.625013175679682;-0.31419198258405545;0.699557736795709
49.64758;1.1914661642854625;0.8332256661901353;0.6992969616218836;0.404122820687422;0.3392045814223395;1.1999151220367401;10.000580272928547;0.8334345807277214;1.097185794789353;1.0971779280128007;0.6250135501486139;-0.3141919830529669;0.6995560421139136
49.65758;1.1914670606513051;0.833224714569607;0.6992962442606384;0.4041223819091916;0.3392040987538515;1.1999132519247737;10.000579298871484;0.8334348594204529;1.0971850045830582;1.0971777898159474;0.6250139411932786;-0.3141919835315774;0.6995543482452455
49.66758;1.1914679269714137;0.8332237375735336;0.6992955347972247;0.4041219431157024;0.33920363023086103;1.1999113662409848;10.000578052490788;0.8334351440698295;1.0971841606010162;1.0971776622732397;0.6250143481275761;-0.3141919840181944;0.6995526567639896
49.67758;1.1914687631764018;0.8332227368398096;0.6992948332672471;0.40412150625483656;0.33920317729343696;1.1999094692029715;10.000576631588684;0.8334354367063046;1.0971832686087795;1.0971775437246192;0.625014769798178;-0.3141919845109389;0.6995509694031308
49.68758;1.1914695668191382;0.833221715284882;0.6992941404038548;0.4041210731284781;0.3392027410659457;1.1999075656124816;10.000575120248506;0.8334357397786348;1.097182335629457;1.0971774328697768;0.6250152046429024;-0.31419198500774526;0.6995492876951457
49.69758;1.191470334042469;0.833220676670397;0.6992934571983348;0.40412064539144393;0.3392023223576939;1.1999056605133245;10.000573580977445;0.8334360555428437;1.097181369503417;1.0971773296037293;0.6250156508265646;-0.3141919855062543;0.6995476123827444
49.70758;1.1914710604971925;0.8332196246858764;0.69929278444792;0.40412022445823526;0.33920192167130075;1.199903759018821;10.000572051144413;0.8334363853798193;1.0971803786069316;1.0971772349866304;0.6250161066310044;-0.3141919860036441;0.6995459431908649
49.71758;1.191471742010894;0.8332185620973142;0.6992921225461073;0.4041198114898795;0.3392015392267221;1.1999018660758083;10.00057055116211;0.8334367293985405;1.0971793716082299;1.0971771499718188;0.6250165706137166;-0.3141919864966243;0.6995442789912116
49.72758;1.1914723756694183;0.8332174906140958;0.6992914715820137;0.4041194076402252;0.33920117528945265;1.1998999856336958;10.00056909204575;0.8334370863854245;1.0971783569428597;1.0971770747827334;0.6250170415580373;-0.3141919869816695;0.6995426182133684
49.73758;1.19147296064979;0.8332164114555314;0.6992908314972199;0.4041190142054387;0.3392008304191352;1.1998981197160492;10.000567671450993;0.8334374539435571;1.0971773430131109;1.0971770099422868;0.6250175185828101;-0.3141919874553984;0.6995409593828379
49.74758;1.191473497662084;0.8332153256386002;0.6992902022489612;0.40411863251518265;0.33920050521961476;1.1998962683782721;10.000566269921253;0.8334378289088139;1.0971763387541258;1.097176956669305;0.6250180012451778;-0.31419198791490155;0.699539301345643
49.75758;1.1914739878700145;0.8332142338430515;0.6992895841784611;0.40411826392834715;0.33920019997800666;1.199894430332392;10.000564863781054;0.8334382081762879;1.0971753531765907;1.0971769160554516;0.6250184893264624;-0.31419198835794027;0.6995376431518908
49.76758;1.19147443273703;0.8332131365105073;0.699288978173413;0.40411791010063175;0.33919991466204236;1.199892603707039;10.000563441457901;0.8334385893320845;1.0971743947698998;1.0971768888215698;0.6250189823540128;-0.31419198878302584;0.6995359843370769
49.77758;1.1914748344563044;0.833212034364875;0.6992883854899732;0.40411757327217124;0.33919964906177535;1.1998907868615412;10.000562001695556;0.8334389707449943;1.0971734719094357;1.0971768758066769;0.6250194792590228;-0.31419198918924707;0.6995343254412711
49.78758;1.1914751956922824;0.8332109289661327;0.6992878076903268;0.404117256439681;0.3391994027657262;1.1998889787133316;10.000560545751119;0.8334393519071105;1.0971725932905045;1.097176878063796;0.6250199782652978;-0.3141919895759218;0.6995326677430549
49.79758;1.1914755183166919;0.8332098225868118;0.699287246584017;0.40411696330436553;0.3391991750119974;1.199887178603432;10.000559082082168;0.8334397336414747;1.097171767643548;1.0971768957996288;0.625020476821805;-0.3141919899425271;0.6995310123368045
49.80758;1.1914758024999577;0.8332087174798353;0.699286703941919;0.40411669784557547;0.33919896462794663;1.1998853864511456;10.000557633179607;0.8334401174015843;1.0971710032938229;1.097176927067836;0.6250209716909693;-0.3141919902890437;0.6995293595997975
49.81758;1.1914760468886287;0.8332076153621576;0.6992861810642215;0.40411646386721095;0.33919877015100913;1.1998836032480837;10.000556230326831;0.8334405049991624;1.0971703077310866;1.0971769677929122;0.6250214594111104;-0.3141919906161971;0.6995277093894744
49.82758;1.1914762485704595;0.8332065175079927;0.6992856781821173;0.404116264846163;0.3391985899219184;1.199881831379847;10.000554901859092;0.8334408990696577;1.0971696870889156;1.0971770126721454;0.6250219367289532;-0.31419199092519173;0.6995260614207528
49.83758;1.1914764023378972;0.8332054253971047;0.6992851938881761;0.4041161038669484;0.3391984221250958;1.199880073975034;10.000553667125768;0.8334413025503905;1.0971691461689799;1.0971770564048013;0.6250224004690428;-0.3141919912171814;0.6995244153666917
49.84758;1.1914765007818402;0.8332043412469208;0.6992847247834658;0.4041159835632066;0.33919826495256067;1.1998783337127987;10.00055253736835;0.8334417172459359;1.0971686892404293;1.0971770951804125;0.6250228474371686;-0.3141919914928131;0.6995227709353886
49.85758;1.1914765357720412;0.8332032676316051;0.6992842653824782;0.4041159062291149;0.33919811669910926;1.1998766126094753;10.00055151471667;0.8334421432986591;1.0971683204016192;1.0971771273150595;0.6250232748009544;-0.31419199175206325;0.6995211280697619
49.86758;1.1914764994607756;0.8332022068095898;0.6992838088346233;0.4041158738954376;0.3391979756236603;1.1998749126353558;10.000550589717998;0.833442579963328;1.097168042749505;1.0971771528001015;0.6250236801884704;-0.3141919919944687;0.6995194868533493
49.87758;1.1914763841815654;0.8332011607766217;0.6992833482221773;0.40411588821525096;0.3391978398939721;1.199873236301938;10.000549745758766;0.8334430264153245;1.0971678577106108;1.0971771726724366;0.6250240614546652;-0.3141919922194297;0.6995178473168123
49.88758;1.1914761825970863;0.8332001313476286;0.6992828773673945;0.40411595043954035;0.3391977077691751;1.1998715869964243;10.000548967797652;0.8334434818875995;1.097167765555185;1.0971771889134756;0.6250244167997607;-0.31419199242629287;0.6995162096907549
49.89758;1.1914758879681107;0.8331987875800686;0.6992821128377545;0.40411734285637213;0.33919865336700605;1.199869968983931;10.000548247939514;0.8334439454266915;1.0971677660453807;1.0971772048708255;0.625024745026659;-0.31419199261437575;0.6995145746244225
49.90758;1.1914754945713375;0.8331977930307028;0.6992816086139877;0.40411750240871974;0.33919852423717745;1.1998683871499654;10.000547586322433;0.8334444155255364;1.097167858425704;1.097177225583599;0.625025045429998;-0.3141919927831076;0.6995129429714865
49.91758;1.1914749994024394;0.8331968154062573;0.6992810842839837;0.40411770948519904;0.33919839534431523;1.1998668465405495;10.000546987911672;0.8334448899232206;1.0971680410161069;1.0971772576874392;0.6250253173484581;-0.314191992932173;0.6995113156309678
49.92758;1.1914744040214043;0.8331958545660232;0.6992805387532657;0.40411796247630416;0.33919826666158753;1.199865352064934;10.000546456970165;0.8334453656910159;1.0971683107509902;1.0971773089615582;0.6250255597353945;-0.3141919930615627;0.6995096933421464
49.93758;1.1914737143410754;0.8331949096969545;0.6992799718557162;0.4041182597043694;0.3391981382728976;1.1998639085063072;10.000545993503678;0.8334458392742099;1.0971686630920485;1.097177387614935;0.6250257710080084;-0.31419199317157764;0.6995080760947052
49.94758;1.1914729385295526;0.8331939783583628;0.6992793845500296;0.40411859920837756;0.33919800966791147;1.1998625205790905;10.00054559231077;0.8334463066611142;1.0971690921902704;1.0971775012990126;0.625025949063163;-0.3141919932627872;0.6995064629202674
49.95758;1.1914720850398197;0.8331930570725538;0.6992787785708071;0.40411897845447275;0.33919787970794124;1.1998611931904555;10.000545237019296;0.8334467639917686;1.0971695906154366;1.0971776563182567;0.6250260913872265;-0.31419199333601944;0.6995048526761254
49.96758;1.1914711617813367;0.8331921426455654;0.6992781561579328;0.40411939439100375;0.33919774704223105;1.1998599312302578;10.000544888384761;0.8334472082281913;1.0971701488908903;1.0971778575840392;0.6250261953882101;-0.31419199339245485;0.699503244987103
49.97758;1.1914701756581207;0.8331912324046122;0.6992775202512996;0.40411984382835864;0.3391976103545827;1.199858738269403;10.000544483646365;0.8334476377136416;1.09717075585943;1.0971781088416885;0.6250262587361428;-0.314191993433666;0.69950164037266
49.98758;1.1914691322015298;0.8331903236486121;0.6992768744911059;0.40412032403988646;0.33919746851395877;1.1998576160077636;10.00054395362563;0.8334480524312459;1.0971713999435826;1.0971784126732858;0.6250262794430297;-0.31419199346149573;0.6995000399481968
49.99758;1.1914680355378775;0.8331894134980637;0.6992762227226287;0.404120833236186;0.3391973207252556;1.1998565654781723;10.000543238755812;0.8334484535481279;1.0971720705786243;1.0971787704604654;0.6250262561096224;-0.314191993477858;0.6994984454242368
50.00758;1.1914668882192077;0.8331884987353946;0.6992755685629686;0.40412137050131003;0.33919716663744837;1.1998555882950872;10.000542293173842;0.8334488428196339;1.0971727592795624;1.0971791828128747;0.6250261883633103;-0.3141919934846101;0.699496859138007
50.01758;1.1914656912646828;0.8331875752197931;0.6992749151667081;0.4041219352415024;0.3391970063859749;1.1998546870611286;10.000541088652325;0.8334492223617567;1.097173459679103;1.097179650336299;0.6250260767608964;-0.3141919934836038;0.6994952839180321
50.02758;1.1914644446974314;0.833186637997931;0.6992742652322659;0.4041225266666455;0.33919684033191594;1.1998538654198962;10.000539621837577;0.8334495942247551;1.0971741664059225;1.097180173808793;0.6250259222964428;-0.3141919934768518;0.6994937228073296
50.03758;1.191463147357388;0.8331856825437215;0.6992736215849841;0.40412314366259233;0.3391966686630589;1.1998531278968991;10.000537914318851;0.8334499599004351;1.0971748737753462;1.0971807538577334;0.6250257259304061;-0.31419199346650706;0.6994921782699092
50.04758;1.1914617960909617;0.8331847058844273;0.6992729875832524;0.4041237849845777;0.33919649131539037;1.1998524792741259;10.00053600668639;0.8334503205412697;1.0971755754558343;1.0971813907211119;0.6250254882104056;-0.3141919934545813;0.6994906513321654
50.05758;1.1914603859474309;0.8331837069728021;0.6992723666075509;0.4041244494249271;0.3391963080451841;1.1998519234120755;10.000533950846611;0.833450677475936;1.0971762654091128;1.0971820838884307;0.62502520949634;-0.3141919934427881;0.6994891414827411
50.06758;1.1914589113271556;0.833182686574468;0.6992717615299134;0.4041251356814024;0.3391961184393793;1.1998514620101042;10.000531798380093;0.8334510322728083;1.097176938834749;1.0971828318319028;0.6250248906424437;-0.31419199343260173;0.6994876471749956
50.07758;1.191457366856359;0.8331816467635849;0.6992711748844016;0.4041258423203676;0.3391959219875871;1.199851094039684;10.000529593918523;0.8334513866187471;1.0971775920222804;1.0971836319512915;0.6250245331960073;-0.3141919934252004;0.699486166538695
50.08758;1.191455747770904;0.8331805903605012;0.699270609169983;0.40412656821546494;0.3391957180388181;1.199850815943452;10.00052737975379;0.8334517424712495;1.0971782219588324;1.0971844805241158;0.6250241391773117;-0.3141919934212984;0.6994846979770095
50.09758;1.191454050009613;0.8331795206344886;0.6992700666840852;0.4041273126876851;0.33919550566561113;1.1998506225111774;10.00052519908913;0.8334521024933458;1.097178826423295;1.0971853734050272;0.6250237111302461;-0.3141919934212694;0.6994832403474818
50.10758;1.1914522700366827;0.8331784411608859;0.699269548788626;0.4041280749467479;0.33919528377164876;1.1998505087254483;10.000523088729068;0.8334524702803986;1.0971794038774279;1.0971863073119388;0.6250232523658894;-0.3141919934255677;0.6994817927635185
50.11758;1.1914504046870633;0.8331773558661423;0.6992690550465992;0.4041288538127961;0.3391950512904153;1.1998504712642144;10.000521068680232;0.8334528499383724;1.0971799531262671;1.0971872798439162;0.6250227668320337;-0.3141919934349174;0.6994803544186897
50.12758;1.1914484514415447;0.8331762691549747;0.6992685831250111;0.4041296478852328;0.33919480724244727;1.1998505074840677;10.000519140298248;0.8334532456249102;1.0971804739304138;1.0971882881126744;0.6250222585475816;-0.31419199345004384;0.6994789247822419
50.13758;1.1914464091123649;0.8331751858356393;0.6992681295337648;0.40413045545167026;0.33919455070715154;1.1998506133200604;10.000517292517804;0.8334536615739555;1.09718096850309;1.0971893278182676;0.6250217312078783;-0.3141919934712671;0.6994775035951154
50.14758;1.1914442781206664;0.8331741108664337;0.6992676904680405;0.40413127437696333;0.33919428073545516;1.1998507836576084;10.000515508583236;0.8334541019929497;1.0971814422111166;1.0971903932822225;0.6250211880952318;-0.3141919934983199;0.6994760904050401
50.15758;1.191442060046855;0.8331730488383686;0.6992672625194833;0.404132102323412;0.33919399644115406;1.1998510149391108;10.000513771698841;0.8334545706801304;1.0971819027176086;1.0971914779010437;0.6250206317495679;-0.31419199353041216;0.6994746845916621
50.16758;1.191439757237235;0.8331720029277733;0.699266843198223;0.4041329369852728;0.33919369736286575;1.199851306727475;10.000512070025648;0.8334550710116034;1.097182358389848;1.0971925749271876;0.6250200636357408;-0.31419199356637245;0.6994732859069868
50.17758;1.1914373727180512;0.8331709736363402;0.6992664310319748;0.4041337762066192;0.3391933835596291;1.199851661112863;10.000510397820479;0.8334556062635433;1.0971828166221065;1.0971936782924616;0.6250194844356725;-0.314191993604907;0.699471894542181
50.18758;1.1914349104878645;0.8331699585532215;0.6992660252249566;0.4041346180859154;0.3391930552798281;1.1998520812355271;10.00050874862727;0.8334561796995409;1.097183282449527;1.097194782986146;0.6250188945826312;-0.3141919936449674;0.6994705108224147
50.19758;1.1914323761803953;0.8331689537001804;0.6992656250976872;0.40413546100554887;0.3391927126819825;1.1998525699176883;10.00050710493196;0.8334567943298742;1.0971837585215027;1.097195884903152;0.625018294457617;-0.31419199368591844;0.6994691353084123
50.20758;1.191429777237778;0.8331679553857142;0.6992652296146771;0.4041363035008881;0.3391923558475043;1.1998531288463266;10.000505434513281;0.8334574526344055;1.097184246319368;1.097196980598161;0.6250176843976519;-0.3141919937274865;0.6994677691423588
50.21758;1.1914271226767443;0.8331669609832438;0.699264837232095;0.40413714412484264;0.339191985013067;1.1998537584581261;10.000503694719995;0.8334581563780856;1.0971847468122413;1.0971980672421517;0.6250170648812833;-0.3141919937698017;0.6994664141900357
50.22758;1.1914244230454032;0.8331659679017476;0.6992644461228029;0.4041379812986517;0.3391916007769604;1.199854458137133;10.000501839781487;0.833458906484875;1.0971852600791887;1.0971991423801626;0.6250164368524764;-0.31419199381348284;0.699465072909413
50.23758;1.1914216901410382;0.8331649723439253;0.6992640545758984;0.4041388129934169;0.339191204052685;1.1998552264408768;10.000499829678875;0.8334597030040783;1.097185785009734;1.0972002037065771;0.6250158017456093;-0.31419199385952795;0.6994637478942674
50.24758;1.1914189364048253;0.8331639696624432;0.6992636613922472;0.40413963668832076;0.3391907958358133;1.1998560614293805;10.000497637962672;0.8334605452299625;1.0971863195548666;1.0972012491313252;0.6250151612025587;-0.31419199390917224;0.6994624416159397
50.25758;1.191416174529134;0.8331629552385459;0.6992632661951684;0.40414044981481834;0.3391903770471852;1.1998569608522334;10.000495252132222;0.8334614320921703;1.0971868608998907;1.0972022763361515;0.6250145170657475;-0.3141919939639124;0.6994611566533174
50.26758;1.1914134172038429;0.833161924417176;0.6992628694485432;0.40414125013812546;0.3391899487177293;1.1998579221752061;10.000492667754939;0.8334623626044618;1.0971874052248867;1.0972032822697848;0.625013871619676;-0.31419199402548037;0.6994598956813682
50.27758;1.1914106765041457;0.8331608721256256;0.6992624723633966;0.40414203595053055;0.3391895123209148;1.1998589425898576;10.000489884440086;0.8334633358316477;1.0971879476274489;1.0972042634600667;0.625013227515788;-0.31419199409559945;0.6994586608894712
50.28758;1.1914079634778363;0.8331597931623499;0.6992620770097804;0.4041428062402999;0.33918906977905244;1.1998600186394175;10.000486905803804;0.8334643504699485;1.0971884823969709;1.0972052164889896;0.6250125875215765;-0.3141919941757687;0.6994574532315625
50.29758;1.1914052884919808;0.8331586830209087;0.6992616862448151;0.4041435605397882;0.33918862317711634;1.1998611460539121;10.00048373948397;0.8334654045430713;1.0971890036518142;1.097206138291143;0.625011954427832;-0.3141919942672505;0.6994562720112351
50.30758;1.191402661249042;0.8331575385289869;0.6992613029938416;0.40414429836492394;0.3391881745257849;1.1998623208219665;10.000480395443157;0.8334664952539862;1.097189506439347;1.0972070261407265;0.6250113308379082;-0.314191994371078;0.6994551152924795
50.31758;1.1914000899255166;0.833156357960356;0.6992609293079578;0.40414501877833936;0.3391877256980487;1.1998635405710025;10.000476885847387;0.8334676189397258;1.0971899875930435;1.0972078771429863;0.625010718921174;-0.3141919944879933;0.6994539808525865
50.32758;1.1913975804421566;0.8331551409971241;0.6992605661628585;0.4041457204139607;0.33918727843140684;1.199864804913089;10.000473226400112;0.8334687714650979;1.097190446073763;1.0972086880699794;0.6250101207112368;-0.31419199461852043;0.6994528668803675
50.33758;1.1913951364810773;0.8331538886722023;0.6992602141444165;0.40414640166509447;0.33918683442611575;1.1998661148895937;10.000469436346592;0.8334699487235858;1.0971908829871109;1.0972094558351777;0.6250095387500747;-0.31419199476312976;0.6994517725041349
50.34758;1.1913927599301006;0.8331526028403231;0.6992598740571461;0.40414706079813373;0.3391863956607238;1.1998674720520506;10.00046553620566;0.8334711459855616;1.0971913009417895;1.097210177903787;0.6250089763272574;-0.3141919949222305;0.6994506981809063
50.35758;1.191390451619249;0.8331512853511712;0.6992595469638933;0.40414769611048346;0.33918596451794064;1.1998688779187334;10.00046154058292;0.8334723566467988;1.0971917032195022;1.0972108523287183;0.6250084371158277;-0.3141919950960646;0.6994496456206094
50.36758;1.19138821225417;0.8331499375582482;0.6992592340259972;0.4041483059359993;0.3391855434129779;1.1998703343592871;10.000457450691481;0.833473572699043;1.0971920936753738;1.097211477375955;0.6250079246054326;-0.3141919952845861;0.6994486176602455
50.37758;1.191386042688431;0.8331485604043235;0.6992589362320918;0.40414888841105934;0.33918513438411046;1.1998718441707792;10.000453255192747;0.8334747867411251;1.097192476850171;1.0972120509954384;0.6250074419104842;-0.3141919954872371;0.6994476181670082
50.38758;1.1913839432499662;0.8331471548561885;0.6992586541157987;0.40414944149031057;0.33918473897779666;1.199873410782573;10.000448936028933;0.8334759930862241;1.097192857329463;1.0972125707355154;0.6250069920243334;-0.31419199570277995;0.6994466517482425
50.39758;1.1913819131343468;0.8331457221257349;0.6992583878065702;0.4041499632186702;0.33918435830493476;1.1998750372673879;10.000444472636092;0.833477187234453;1.0971932389353498;1.0972130342169961;0.6250065778124587;-0.3141919959294215;0.6994457235605244
50.40758;1.1913799505349125;0.8331442636057783;0.6992581372724646;0.40415045190785187;0.33918399312965636;1.1998767258247827;10.000439846492641;0.8334783653251048;1.0971936247069218;1.0972134397706892;0.6250062014011392;-0.3141919961651745;0.699444839065698
50.41758;1.1913780531023557;0.8331427810167666;0.6992579024454483;0.404150906370176;0.33918364387727484;1.1998784777789204;10.00043504707341;0.833479524943021;1.0971940170274033;1.0972137869338612;0.6250058636393858;-0.31419199640816475;0.6994440034597249
50.42758;1.191376218187391;0.833141276876125;0.6992576832525506;0.40415132629011863;0.33918331066327495;1.1998802931717283;10.000430071420071;0.8334806661036515;1.0971944172133388;1.0972140766499905;0.6250055643072463;-0.31419199665663766;0.6994432210199134
50.43758;1.1913744431099405;0.8331397549091519;0.6992574797849562;0.404151712232898;0.3391829935552045;1.1998821700638687;10.000424915394792;0.8334817908410758;1.0971948251104329;1.0972143109385502;0.6250053026935222;-0.31419199690880145;0.6994424944795751
50.44758;1.1913727257728004;0.8331382198831686;0.6992572927102683;0.4041520651410522;0.3391826928963895;1.1998841039351291;10.000419570046775;0.8334829021076207;1.0971952390011488;1.0972144920908677;0.6250050776949481;-0.3141919971627706;0.6994418247421096
50.45758;1.191371065015235;0.83313667693355;0.6992571236846012;0.4041523860325684;0.339182409369473;1.19988608763195;10.00041402931751;0.8334840029161916;1.0971956559055311;1.097214622189423;0.625004887500269;-0.3141919974166099;0.6994412112761005
50.46758;1.1913694606124778;0.8331351313518183;0.6992569753812075;0.40415267622154477;0.3391821437816809;1.1998881124081653;10.000408295116575;0.8334850959542599;1.097196072458051;1.0972147033696167;0.6250047295353306;-0.314191997668444;0.6994406525744408
50.47758;1.191367913623148;0.8331335889742313;0.6992568512022289;0.4041529376078141;0.3391818967905162;1.1998901691659845;10.000402372888452;0.8334861839393976;1.0971964855907097;1.0972147379687118;0.6250046009764184;-0.3141919979166499;0.6994401462595397
50.48758;1.19136642639424;0.833132056132312;0.6992567549807713;0.40415317274980306;0.3391816687290524;1.1998922488528456;10.000396270208947;0.8334872701895368;1.0971968923185706;1.0972147280849096;0.6250044995837201;-0.31419199816001375;0.6994396893347421
50.49758;1.1913650010765158;0.8331305390874794;0.6992566905041815;0.4041533847532946;0.3391814595231191;1.199894342466968;10.000389999836067;0.8334883587720491;1.097197289356824;1.0972146753842722;0.6250044241205146;-0.31419199839766565;0.6994392785664766
50.50758;1.1913636379482833;0.8331290436817734;0.6992566608617149;0.4041535769767273;0.3391812687275653;1.1998964412676738;10.0003835758943;0.8334894542015914;1.0971976735883784;1.0972145813016534;0.6250043739764085;-0.31419199862880554;0.6994389105069717
50.51758;1.1913623356002556;0.8331275754905539;0.6992566680810582;0.4041537525227673;0.33918109574460287;1.1998985368812523;10.000377008880818;0.8334905607950167;1.0971980428950374;1.097214446659101;0.6250043483293991;-0.3141919988524528;0.6994385814470657
50.52758;1.1913610920918272;0.8331261401606668;0.6992567132502079;0.4041539138410332;0.3391809400974294;1.1999006210357424;10.000370309874386;0.8334916822067575;1.097198395792379;1.0972142710375503;0.6250043454934844;-0.31419199906739004;0.699438287550483
50.53758;1.1913599051852948;0.8331247433361314;0.6992567969511735;0.4041540627998651;0.33918080165618364;1.199902685556139;10.000363496061457;0.8334928215712744;1.0971987301783883;1.0972140531143502;0.6250043631041383;-0.3141919992723475;0.6994380247756309
50.54758;1.1913587719749499;0.8331233906135457;0.6992569196950326;0.4041542009044831;0.33918068094264037;1.1999047228762962;10.000356588670565;0.8334939817957194;1.0971990426538138;1.0972137915297755;0.6250043988173941;-0.3141919994663298;0.6994377887890321
50.55758;1.1913576887497013;0.8331220882807966;0.699257082118519;0.40415432939121687;0.33918057941452306;1.1999067264742544;10.000349607596116;0.8334951656570032;1.0971993282304149;1.0972134848350925;0.6250044507552536;-0.3141919996487851;0.6994375753212301
50.56758;1.1913566512528757;0.8331208438079105;0.6992572849902705;0.40415444953868385;0.33918049934620637;1.199908691109591;10.000342566972124;0.8334963761463233;1.0971995803458698;1.097213130630867;0.6250045177486105;-0.31419199981952883;0.6994373806291165
50.57758;1.1913556553760987;0.833119664954771;0.6992575293137621;0.40415456302862546;0.3391804433835961;1.1999106128388701;10.000335470541879;0.8334976170353141;1.0971997918497804;1.097212725571596;0.6250045992141483;-0.31419199997869635;0.6994372015966395
50.58758;1.1913546978888874;0.833118558555242;0.699257816363668;0.40415467175713904;0.33918041417888156;1.1999124887994987;10.000328308479991;0.8334988929328321;1.097199956398036;1.0972122663987167;0.6250046945119849;-0.31419200012680004;0.6994370353833889
50.59758;1.1913537765690971;0.8331175301993643;0.6992581471016435;0.4041547774770227;0.33918041405649574;1.199914317266973;10.000321063956648;0.833500208518864;1.0972000690325132;1.0972117502515581;0.6250048026748524;-0.31419200026475036;0.6994368787480066
50.60758;1.1913528892659948;0.8331165843002459;0.6992585213828554;0.4041548819369566;0.3391804446530755;1.1999160976707262;10.000313726966297;0.8335015675604277;1.0972001257240007;1.0972111741331045;0.6250049227923408;-0.31419200039376866;0.699436727706619
50.61758;1.1913520330023297;0.8331157238792647;0.6992589378530785;0.40415498719005266;0.33918050690254137;1.1999178301105418;10.000306296913712;0.8335029724228943;1.0972001227793338;1.0972105349662364;0.625005054214184;-0.3141920005151145;0.6994365780937539
50.62758;1.1913512048110226;0.833114950345741;0.6992593943749819;0.4041550955219727;0.3391806013512681;1.1999195150961046;10.000298777193573;0.833504423996707;1.0972000566579247;1.0972098300678832;0.6250051963051797;-0.3141920006297944;0.6994364264601162
50.63758;1.1913504026973019;0.8331142636035203;0.6992598886111511;0.40415520903530305;0.3391807284372845;1.199921153659191;10.00029117708254;0.8335059222445264;1.097199924035149;1.0972090570354058;0.6250053481460979;-0.31419200073861026;0.6994362705968556
50.64758;1.1913496248710216;0.8331136622881137;0.699260418700562;0.4041553292583746;0.3391808886861414;1.1999227472538445;10.000283512575079;0.8335074676153621;1.0971997222157914;1.0972082132196321;0.6250055083604403;-0.31419200084247695;0.6994361096040723
50.65758;1.1913488689551717;0.8331131438848258;0.6992609833041183;0.40415545703084865;0.3391810827479521;1.1999242972334498;10.000275803851421;0.8335090621755681;1.0971994497353126;1.0972072957950636;0.6250056752012548;-0.314192000942639;0.6994359434383272
50.66758;1.1913481323729178;0.8331127046453831;0.6992615807192176;0.4041555925885691;0.3391813112136978;1.1999258041218799;10.00026807815297;0.8335107093786928;1.0971991068792453;1.0972063028834607;0.6250058468610061;-0.3141920010405843;0.6994357719683602
50.67758;1.1913474134100268;0.8331123396269354;0.6992622081319846;0.4041557356947385;0.3391815743954064;1.1999272674768273;10.000260369853866;0.8335124129623775;1.0971986959756668;1.0972052345769703;0.6250060216089182;-0.3141920011377159;0.699435594163309
50.68758;1.1913467124440622;0.8331120433186877;0.6992628618123135;0.40415588568951377;0.3391818721700245;1.199928686347429;10.000252712192449;0.8335141759538929;1.0971982207989281;1.0972040929041467;0.6250061977543511;-0.3141920012351275;0.6994354079554884
50.69758;1.1913460318445521;0.8331118103291304;0.699263537852516;0.40415604146717055;0.3391822039708186;1.1999300594123494;10.000245130441584;0.8335160001794013;1.097197685494115;1.0972028816396884;0.6250063736542874;-0.31419200133375375;0.6994352105712854
50.70758;1.1913453743762696;0.8331116355483745;0.6992642326518267;0.40415620168773275;0.33918256896120436;1.199931384469554;10.000237643275124;0.8335178864022277;1.0971970942058749;1.0972016065999564;0.6250065476658596;-0.3141920014345883;0.6994349989990952
50.71758;1.191344742474856;0.833111514046866;0.6992649430620491;0.40415636514204656;0.3391829662412838;1.1999326578680796;10.000230271538133;0.8335198349447722;1.0971964512145111;1.097200275491432;0.6250067179914633;-0.31419200153862453;0.6994347704324482
50.72758;1.191344138664482;0.8331114409496209;0.6992656666995422;0.4041565307345107;0.3391833949545192;1.199933874941557;10.000223046466003;0.8335218460617081;1.097195760943965;1.0971988967426922;0.6250068826136911;-0.3141920016467091;0.6994345227172615
50.73758;1.1913435652180244;0.8331114115959066;0.6992664021300172;0.4041566971259769;0.33918385424801567;1.1999350309959698;10.000216007235796;0.8335239197260127;1.0971950277992535;1.0971974782191043;0.6250070394340372;-0.31419200175948453;0.6994342547853456
50.74758;1.1913430231885271;0.8331114219809855;0.6992671484875923;0.4041568625781791;0.33918434316468754;1.1999361215594924;10.00020919463848;0.833526055330363;1.097194256502472;1.097196026593768;0.6250071863598821;-0.3141920018772612;0.6994339666027257
50.75758;1.1913425120915548;0.8331114687308838;0.6992679051517097;0.4041570251055214;0.3391848605902766;1.1999371422642515;10.00020265259402;0.833528251615371;1.097193453162663;1.0971945472719198;0.625007321275868;-0.31419200199983;0.6994336585295015
50.76758;1.1913420303430668;0.8331115485839076;0.6992686717515121;0.4041571828066485;0.3391854053194398;1.199938088975049;10.00019642570467;0.8335305068668014;1.0971926253885507;1.0971930444945888;0.6250074422960442;-0.31419200212640935;0.6994333307634342
50.77758;1.1913415759776151;0.8331116584070908;0.6992694482104348;0.4041573342953567;0.33918597629953096;1.1999389579731146;10.000190546170382;0.8335328191937355;1.0971917809105562;1.0971915213693046;0.6250075482585876;-0.3141920022557958;0.6994329834426557
50.78758;1.1913411471619293;0.8331117958296265;0.6992702349221299;0.40415747889718023;0.3391865728335499;1.1999397461235568;10.000185030498553;0.8335351864819265;1.0971909266524373;1.0971899801382932;0.6250076388410423;-0.3141920023867065;0.6994326171099365
50.79758;1.191340742219283;0.8331119592574291;0.699271032769669;0.40415761656706145;0.33918719451687346;1.1999404508512554;10.00017988769627;0.8335376062726333;1.0971900688402536;1.0971884227702227;0.6250077141858635;-0.31419200251813323;0.6994322327557324
50.80758;1.1913403597363412;0.8331121470119839;0.6992718426545252;0.4041577477710188;0.33918784106226463;1.1999410700027289;10.000175119149285;0.8335400758140844;1.097189212877638;1.0971868515022958;0.6250077745558459;-0.314192002649481;0.6994318314672018
50.81758;1.1913399995898966;0.8331123566304162;0.6992726650422185;0.40415787324325747;0.33918851201755906;1.1999416021802671;10.000170715602751;0.8335425921144632;1.0971883626220802;1.0971852690877917;0.6250078201255066;-0.31419200278050935;0.6994314144246185
50.82758;1.1913396643632792;0.8331125852701814;0.6992734998952161;0.40415799369276284;0.33918920649927836;1.1999420473343854;10.000166659830507;0.8335451519178578;1.0971875202246004;1.0971836785687856;0.625007850891941;-0.3141920029111767;0.6994309831906257
50.83758;1.1913393597740982;0.8331128311855078;0.6992743468585503;0.40415810978638594;0.3391899232511272;1.1999424068402922;10.000162922479573;0.833547751348422;1.0971866868338338;1.0971820829156747;0.6250078668019113;-0.3141920030414892;0.6994305394584607
50.84758;1.1913390937217292;0.8331130947598212;0.6992752055541521;0.4041582222764956;0.3391906608455026;1.1999426827200912;10.000159458835132;0.8335503853777035;1.0971858630111528;1.0971804847833595;0.6250078675459325;-0.3141920031713962;0.6994300844742072
50.85758;1.1913388746769504;0.8331133783216381;0.6992760753715054;0.4041583319855149;0.3391914179245337;1.199942876383248;10.000156222645057;0.8335530476063618;1.097185048832327;1.0971788860425098;0.6250078522163848;-0.3141920033007599;0.6994296190391199
50.86758;1.191338710598332;0.8331136856527948;0.6992769545609684;0.40415843983610134;0.33919219346323926;1.199942988387384;10.000153180401604;0.8335557306253312;1.097184244001785;1.0971772873062122;0.6250078199793806;-0.3141920034294824;0.6994291439189753
50.87758;1.1913386087569389;0.8331140212512061;0.6992778397438999;0.4041585470045174;0.33919298677134574;1.1999430193148366;10.000150308252074;0.8335584268994858;1.0971834474168818;1.0971756881745869;0.6250077712184081;-0.314192003557625;0.6994286603670736
50.88758;1.191338575685784;0.8331143892537259;0.6992787263509103;0.40415865485974556;0.339193797296459;1.1999429698330202;10.000147580940617;0.8335611292866518;1.0971826564112328;1.0971740880030478;0.6250077077680912;-0.3141920036853857;0.6994281707371588
50.89758;1.1913386169886737;0.8331147930484479;0.6992796094857482;0.40415876476352514;0.33919462444826937;1.1999428400338434;10.000144969592807;0.8335638310002333;1.0971818662244304;1.0971724864755976;0.6250076324445462;-0.3141920038129926;0.6994276784689653
50.90758;1.1913387375151934;0.8331152353966721;0.6992804847600732;0.4041588780438906;0.3391954675230395;1.1999426292766822;10.000142450657151;0.8335665261721548;1.097181070019811;1.0971708841866987;0.6250075486314609;-0.31419200394054025;0.6994271874528182
50.91758;1.1913389421302814;0.8331157179200831;0.699281348472924;0.40415899606607786;0.33919632573190855;1.1999423364709323;10.000140014978864;0.8335692108125075;1.0971802599546914;1.0971692829781;0.6250074598806975;-0.31419200406800496;0.6994267019694277
50.92758;1.1913392361464241;0.8331162404133876;0.6992821972374474;0.40415912026912293;0.3391971982430635;1.1999419608928805;10.000137668899486;0.8335718826835911;1.097179429094465;1.0971676851640155;0.6250073693508993;-0.3141920041954112;0.6994262273117089
50.93758;1.1913396243420658;0.8331168009401954;0.699283028096262;0.40415925203939745;0.3391980842070398;1.1999415032342193;10.000135429489893;0.8335745403130159;1.0971785730074892;1.097166092438222;0.6250072792756274;-0.3141920043227165;0.6994257699946517
50.94758;1.191340109600596;0.8331173965273903;0.6992838390027531;0.40415939250267935;0.33919898258445735;1.1999409658912634;10.000133319272567;0.833577182336095;1.0971776899159034;1.0971645056183916;0.6250071906860143;-0.31419200444957834;0.6994253370947298
50.95758;1.1913406926859287;0.8331180240678574;0.6992846285385593;0.40415954255121556;0.33919989181025884;1.199940352826242;10.000131360001552;0.8335798071357274;1.0971767795409988;1.0971629248822483;0.6250071036851087;-0.31419200457549157;0.6994249351620784
50.96758;1.1913413733801261;0.8331186812344632;0.6992853950084291;0.40415970288673214;0.33920080980475725;1.1999396692677073;10.000129565666914;0.8335824126666125;1.0971758419527748;1.0971613498959407;0.6250070182534337;-0.3141920047000066;0.6994245695261175
50.97758;1.191342152197185;0.8331193670268386;0.6992861359581797;0.4041598739103867;0.33920173427866407;1.1999389208543865;10.00012794272036;0.8335849966038437;1.0971748773925447;1.097159780058341;0.6250069347941012;-0.31419200482258636;0.6994242444426344
50.98758;1.1913430304631638;0.8331200815271538;0.6992868482612034;0.4041600557434139;0.33920266292802564;1.1999381133184046;10.000126499529532;0.8335875565518966;1.0971738868306162;1.0971582150634482;0.625006853943754;-0.3141920049424894;0.6994239638321423
50.99758;1.1913440083428397;0.8331208249882062;0.6992875284629461;0.40416024831158476;0.33920359367457154;1.199937252873203;10.000125251369797;0.8335900904498463;1.0971728724979066;1.097156655611306;0.6250067762120104;-0.31419200505905354;0.6994237322310768
51.00758;1.1913450834889223;0.8331215971475698;0.6992881733572353;0.404160451427488;0.339204524883973;1.1999363456362537;10.00012421432125;0.8335925968606677;1.0971718378269877;1.0971551042930108;0.6250067020361849;-0.3141920051719472;0.6994235552045512
51.01758;1.191346251123473;0.8331223971982921;0.6992887805215121;0.40416066494780944;0.3392054550608243;1.1999353963205117;10.000123402273008;0.8335950742757621;1.0971707867382854;1.0971535656614275;0.6250066321189786;-0.3141920052810249;0.6994234383588191
51.02758;1.1913475044347714;0.8331232239827848;0.699289348557091;0.40416088877585993;0.3392063821895726;1.1999344079147816;10.000122828835933;0.8335975201259258;1.0971697231113569;1.0971520445177032;0.6250065676595165;-0.3141920053861212;0.6994233858266811
51.03758;1.1913488352756652;0.8331240761391407;0.6992898771296843;0.4041611227138509;0.33920730350090345;1.199933382421654;10.000122502231712;0.8335999306562848;1.0971686508192773;1.0971505443578573;0.6250065101756915;-0.3141920054870855;0.6994234000614605
51.04758;1.191350235036053;0.8331249522983502;0.6992903668535455;0.4041613665650759;0.3392082159166673;1.1999323216217614;10.000122423744706;0.8336023011770357;1.0971675734486488;1.0971490674407502;0.625006461007017;-0.31419200558390886;0.6994234827204792
51.05758;1.1913516950974528;0.8331258514349204;0.6992908189806619;0.40416162046930004;0.339209116658598;1.1999312281208476;10.000122601494391;0.833604626112675;1.0971664935649477;1.097147615148515;0.6250064210353063;-0.3141920056768184;0.6994236351509125
51.06758;1.1913532071207995;0.833126772946204;0.6992912350595846;0.404161884970671;0.33921000354955166;1.1999301066833885;10.000123063109356;0.833606899243514;1.0971654123864367;1.0971461879670943;0.6250063907050644;-0.3141920057664093;0.6994238581531426
51.07758;1.1913547637189994;0.8331277162483194;0.6992916168479881;0.40416216080471923;0.3392108749977361;1.1999289642740227;10.00012384910457;0.8336091142670815;1.0971643301083274;1.0971447851532545;0.6250063702336202;-0.31419200585372675;0.6994241515822083
51.08758;1.191356359071322;0.833128680715851;0.6992919662457565;0.404162448827431;0.33921172975241515;1.199927808622085;10.000124991990516;0.8336112653596376;1.0971632466045402;1.0971434043229678;0.6250063600231194;-0.3141920059401701;0.6994245142682602
51.09758;1.191357988495215;0.8331296661603461;0.6992922851416912;0.4041627499887556;0.3392125665296465;1.199926646546646;10.000126501436139;0.8336133474514533;1.0971621622495726;1.097142041843874;0.6250063606798778;-0.3141920060272958;0.6994249441566855
51.10758;1.191359647519016;0.8331306731649163;0.6992925756188293;0.40416306520484413;0.3392133837743595;1.1999254826605752;10.00012836828111;0.8336153561470998;1.0971610782032686;1.097140693835123;0.6250063725430556;-0.3141920061165691;0.6994254382910473
51.11758;1.1913613324031238;0.8331317029481622;0.6992928402670182;0.4041633954276695;0.33921417971827067;1.1999243191701785;10.000130578152094;0.8336172876967707;1.0971599959597198;1.0971393568022427;0.6250063954684284;-0.3141920062092562;0.6994259926320416
51.12758;1.1913630419378136;0.8331327568147419;0.699293082068353;0.4041637418630863;0.339214952729159;1.1999231566707877;10.000133117364228;0.8336191392664454;1.097158917330652;1.0971380276360128;0.6250064288252088;-0.3141920063066336;0.6994266018391899
51.13758;1.191364778036711;0.8331338357274057;0.6992933039025896;0.4041641059884212;0.33921570181762445;1.199921994723598;10.000135967726585;0.833620909056969;1.097157845462799;1.0971367030707089;0.6250064714100919;-0.31419200641012746;0.6994272594408057
51.14758;1.1913665446522685;0.8331349404193857;0.6992935077551938;0.40416448923827847;0.3392164268790038;1.1999208325937034;10.000139099761432;0.8336225958710033;1.0971567851400774;1.0971353788672948;0.6250065217107702;-0.3141920065210639;0.6994279587500886
51.15758;1.1913683463768592;0.8331360716106069;0.6992936940526787;0.4041648924549236;0.33921712840821816;1.1999196704942718;10.000142471010836;0.8336241983050645;1.0971557412444213;1.097134049318128;0.6250065784491808;-0.3141920066403908;0.699428693718283
51.16758;1.1913701876533787;0.8331372295757723;0.6992938617942587;0.40416531548611095;0.33921780698423465;1.199918509924047;10.000146027648023;0.8336257141703102;1.0971547175308574;1.0971327075801212;0.6250066405890591;-0.31419200676872305;0.6994294591369467
51.17758;1.1913720734223012;0.8331384133420769;0.6992940090466548;0.40416575724255543;0.3392184628906737;1.1999173532015772;10.000149709157629;0.8336271403880023;1.0971537168734051;1.0971313465017076;0.6250067066563443;-0.3141920069065391;0.6994302507764124
51.18758;1.1913740101687338;0.8331396206584956;0.6992941332091994;0.4041662160948374;0.33921909603814937;1.1999162032376023;10.000153454254468;0.8336284731074131;1.0971527414096256;1.09712995909963;0.6250067741906945;-0.3141920070541682;0.6994310655125728
51.19758;1.1913760048702076;0.8331408486720802;0.6992942313966253;0.4041666902597069;0.3392197061762182;1.1999150629079227;10.000157201169328;0.8336297081959723;1.097151792198283;1.0971285390014296;0.625006840070738;-0.3141920072115251;0.6994319007253631
51.20758;1.191378062492713;0.8331420944161293;0.6992943008961321;0.4041671779470051;0.33922029316452534;1.1999139338453193;10.000160888589987;0.8336308421290538;1.0971508688850404;1.097127081554269;0.6250069013460564;-0.31419200737783176;0.6994327530217311
51.21758;1.1913801851393329;0.8331433550969781;0.6992943394503096;0.40416767741151394;0.3392208572777975;1.1999128158869379;10.00016446637909;0.8336318727319997;1.0971499697728724;1.0971255847668597;0.625006955664111;-0.31419200755160676;0.6994336175328254
51.22758;1.191382373714448;0.8331446284958737;0.6992943456913235;0.40416818696036544;0.33922139940431933;1.1999117076508476;10.000167906230038;0.8336327994435453;1.0971490928957026;1.0971240492716303;0.6250070012633253;-0.3141920077310506;0.6994344884677093
51.23758;1.1913846300253823;0.8331459133228398;0.6992943194068019;0.4041687047850018;0.33922192072495333;1.1999106073808;10.000171196929957;0.8336336230085873;1.097148236960171;1.0971224777390314;0.6250070371616451;-0.31419200791447593;0.6994353599982727
51.24758;1.1913869571197833;0.8331472089057983;0.6992942608107654;0.4041692290058669;0.3392224222432831;1.199909513087749;10.0001743274089;0.8336343446094349;1.09714740035438;1.097120874192255;0.6250070634157836;-0.3141920081003989;0.6994362268342069
51.25758;1.1913893577885337;0.8331485141333881;0.6992941695900694;0.40416975798232896;0.33922290486436807;1.1999084222148002;10.000177280004017;0.8336349648908785;1.0971465793668225;1.0971192432364183;0.6250070806453601;-0.3141920082873961;0.6994370848129384
51.26758;1.1913918328770505;0.8331498268362766;0.6992940451463319;0.4041702901629598;0.33922336977725004;1.1999073317333468;10.00018003830345;0.8336354837343051;1.0971457684395478;1.097117589320028;0.6250070889739773;-0.3141920084740446;0.6994379313897593
51.27758;1.1913943811045342;0.8331511442003904;0.6992938873677886;0.40417082359902323;0.33922381846740396;1.1999062386451702;10.00018259188389;0.8336359012175796;1.0971449621869467;1.0971159166985602;0.625007087612668;-0.314192008659045;0.6994387655516103
51.28758;1.1913970000872658;0.8331524635999851;0.6992936969053546;0.4041713559518981;0.3392242523311864;1.199905140392221;10.000184936441139;0.8336362189410874;1.0971441565728743;1.0971142301912817;0.6250070755009234;-0.3141920088411806;0.6994395871520873
51.29758;1.191399686625934;0.8331537833780297;0.6992934754698937;0.40417188487664585;0.33922467239553167;1.1999040352314456;10.000187072271784;0.8336364403214197;1.097143348819675;1.097112535557848;0.6250070520267267;-0.31419200901895583;0.6994403960716606
51.30758;1.1914024360247093;0.8331551030764903;0.6992932259311438;0.4041724082139671;0.33922507945129243;1.199902922655111;10.000188999572709;0.8336365698226504;1.0971425374378623;1.097110839126591;0.625007016916851;-0.3141920091903734;0.699441191655587
51.31758;1.1914052417594294;0.8331564231082669;0.6992929512026183;0.4041729241186703;0.33922547440352857;1.1999018034315454;10.000190721015787;0.8336366124612159;1.0971417227909368;1.0971091472500611;0.6250069695944577;-0.3141920093530556;0.6994419727534422
51.32758;1.191408096043807;0.8331577447602567;0.6992926526731236;0.40417343115357585;0.33922585843619346;1.1999006791012428;10.000192250840934;0.8336365738817869;1.097140907273165;1.097107465592194;0.6250069091184975;-0.3141920095044512;0.6994427383758096
51.33758;1.1914109906417671;0.8331590703016493;0.699292330010896;0.4041739281280949;0.33922623285799297;1.1998995514742699;10.000193616676807;0.8336364603377311;1.0971400944873486;1.0971057984430421;0.6250068349671616;-0.3141920096420301;0.6994434884987186
51.34758;1.1914139171201905;0.8331604021972057;0.6992919826111541;0.40417441404042265;0.33922659877048594;1.199898422212936;10.000194853939139;0.8336362786570309;1.0971392883883873;1.0971041484627848;0.6250067476369857;-0.3141920097634243;0.6994442242510911
51.35758;1.1914168668825935;0.833161742200876;0.6992916109689202;0.40417488819319214;0.3392269568512896;1.1998972925465643;10.000195999639669;0.8336360360928262;1.0971384931245058;1.097102516739038;0.6250066485727492;-0.31419200986655166;0.699444947342322
51.36758;1.1914198315053581;0.8331630912126265;0.6992912165570038;0.40417535008344996;0.3392273074146496;1.199896163834426;10.000197087703128;0.8336357395969953;1.0971377128047906;1.0971009031702794;0.625006539814985;-0.31419200994985874;0.6994456595471822
51.37758;1.1914228033080196;0.8331644490554222;0.6992908008664427;0.4041757993541303;0.33922765052985077;1.1998950383610707;10.000198146888003;0.8336353948957003;1.0971369510299378;1.0970993071745487;0.6250064233776387;-0.3141920100124473;0.6994463626488118
51.38758;1.191425776106409;0.833165813796483;0.6992903649107745;0.40417623607380126;0.3392279861004039;1.199893919199545;10.000199203895091;0.8336350058201459;1.0971362105562943;1.0970977284992636;0.6250063004371984;-0.3141920100538204;0.6994470582162616
51.39758;1.1914287455349155;0.8331671813238448;0.6992899096142927;0.4041766607482094;0.3392283140844829;1.1998928095765793;10.000200290257858;0.8336345740398761;1.0971354926532142;1.0970961679259619;0.6250061708963014;-0.3141920100735559;0.6994477470675695
51.40758;1.1914317082113475;0.8331685457782584;0.699289436439802;0.40417707389945046;0.33922863478347376;1.1998917122740032;10.00020144686592;0.8336340993764296;1.0971347964242288;1.0970946273466275;0.6250060335725227;-0.314192010071155;0.699448429249519
51.41758;1.1914346602681545;0.8331699005915415;0.6992889472189404;0.4041774759890968;0.3392289489660967;1.1998906291190718;10.000202723280589;0.8336335803325599;1.097134118894584;1.097093109110353;0.625005886803696;-0.31419201004582753;0.6994491045705895
51.42758;1.1914375963864392;0.8331712389358535;0.6992884434996057;0.40417786785677334;0.3392292577863248;1.1998895608738294;10.00020417215792;0.8336330145293145;1.0971334555223864;1.0970916154721981;0.6250057288792563;-0.3141920099962669;0.6994497729218815
51.43758;1.1914405098502152;0.8331725534407559;0.6992879264801402;0.4041782508942988;0.3392295623548981;1.1998885077046086;10.000205841361879;0.8336323992436396;1.0971328007314127;1.0970901482142352;0.6250055580328431;-0.3141920099207678;0.6994504345406631
