time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
51.44758;1.1914433933661075;0.8331738363655221;0.6992873973008106;0.40417862661029974;0.3392298630997451;1.1998874698698372;10.000207770704074;0.8336317317596987;1.0971321485757963;1.09708870785015;0.6250053726409976;-0.31419200981755985;0.6994510907246365
51.45758;1.191446239633728;0.8331750802659736;0.6992868569605291;0.4041789960874144;0.3392301596905583;1.1998874477182373;10.000209994256146;0.8336310093187486;1.097131493156713;1.0970872932064197;0.62500517169205;-0.3141920096850221;0.6994517445640103
51.46758;1.1914490410076302;0.833176278263966;0.6992863062412548;0.404179359980085;0.33923045155163317;1.199886441021323;10.00021253963974;0.833630229086423;1.0971308287944115;1.097085902289667;0.6250049548716261;-0.31419200952181325;0.6994524006700656
51.47758;1.1914517890243583;0.8331774237615809;0.6992857462858534;0.4041797191117343;0.33923073809637816;1.1998854489566848;10.000215424460581;0.8336293884766937;1.0971301505359068;1.0970845335731723;0.6250047223439592;-0.3141920093271267;0.6994530638016926
51.48758;1.191454474233734;0.8331785102995432;0.6992851792746813;0.4041800748720026;0.33923101857357135;1.1998844710496923;10.000218658843794;0.8336284859247272;1.0971294545204169;1.0970831863917259;0.6250044744369112;-0.3141920091009459;0.6994537376692821
51.49758;1.191457086602635;0.8331795320339755;0.699284608411383;0.40418042882438693;0.3392312920601202;1.1998835075970304;10.000222251379267;0.833627521266761;1.0971287376996635;1.0970818604466486;0.6250042112603142;-0.3141920088439922;0.6994544247606629
51.50758;1.1914596171128902;0.8331804842628279;0.6992840375667806;0.40418078214142855;0.3392315577430487;1.199882558875829;10.00022621356848;0.8336264947110295;1.0971279974595598;1.0970805551984077;0.625003932628233;-0.3141920085574117;0.6994551266691172
51.51758;1.1914620591012943;0.8331813636099046;0.6992834708703543;0.4041811355745116;0.3392318152700072;1.1998816245340524;10.000230565794343;0.833625405854762;1.0971272311167841;1.0970792693817062;0.6250036383003751;-0.31419200824246435;0.6994558443401208
51.52758;1.1914644077316507;0.8331821680945977;0.6992829119720294;0.4041814896524415;0.3392320649076255;1.1998807038832775;10.0002353404107;0.8336242545788831;1.0971264355032662;1.0970780008972019;0.6250033283978377;-0.3141920079003804;0.6994565781635708
51.53758;1.1914666587650342;0.8331828968500733;0.699282363612806;0.40418184471593155;0.3392323073725686;1.1998797962631982;10.000240576015898;0.8336230422270513;1.0971256076467373;1.0970767477497987;0.6250030037822328;-0.31419200753243226;0.6994573277294923
51.54758;1.1914688081483182;0.8331835492183277;0.6992818281562749;0.4041822009247241;0.339232543468804;1.1998789009470523;10.000246303736276;0.8336217711534581;1.0971247455767705;1.0970755095426548;0.6250026657124337;-0.31419200714006956;0.6994580913838704
51.55758;1.1914708520045938;0.83318412404395;0.6992813082709561;0.4041825582543802;0.33923277374900457;1.199878016653102;10.000252532096965;0.8336204435931585;1.0971238478368563;1.097074287694699;0.6250023150214918;-0.31419200672493036;0.6994588662491402
51.56758;1.1914727860811802;0.833184620169588;0.6992808071038372;0.40418291643854093;0.3392329981995623;1.1998771410981408;10.000259243938828;0.8336190608237548;1.0971229125145283;1.0970730841129668;0.625001951910916;-0.3141920062886976;0.6994596487467428
51.57758;1.1914746055097598;0.8331850376683587;0.6992803282095784;0.40418327494070216;0.339233215991996;1.1998762712031217;10.000266405849944;0.8336176227049624;1.0971219367847547;1.097071900263884;0.625001576518949;-0.31419200583283624;0.6994604351703425
51.58758;1.1914763061339662;0.8331853785265596;0.6992798751337124;0.4041836328594531;0.3392334257319071;1.1998754037370738;10.000273976510554;0.8336161283791514;1.097120917440625;1.097070737641409;0.6250011895930946;-0.31419200535836683;0.6994612221000086
51.59758;1.1914778862559874;0.8331856461372942;0.6992794507548964;0.4041839889182165;0.3392336263416981;1.1998745353983935;10.000281908885404;0.833614577741714;1.097119852373113;1.097069598627031;0.6250007927786283;-0.3141920048659002;0.6994620064327226
51.60758;1.1914793470743374;0.833185844228959;0.6992790573242411;0.4041843416739662;0.33923381778216294;1.1998736624979645;10.000290151099643;0.833612971926528;1.0971187416902193;1.0970684861709685;0.6250003884706968;-0.314192004355932;0.6994627852238059
51.61758;1.1914806917439633;0.8331859762744827;0.6992786970567378;0.40418468944902103;0.33923400094229067;1.1998727813018852;10.000298650307915;0.8336113128454662;1.0971175874396828;1.0970674020243047;0.6249999792926361;-0.3141920038292356;0.6994635558732416
51.62758;1.1914819238988419;0.833186045334242;0.699278372105498;0.40418503006467377;0.33923417712353787;1.1998718888809072;10.000307357017869;0.8336096028367372;1.0971163924305305;1.0970663452734695;0.6249995674784453;-0.3141920032870845;0.6994643164364873
51.63758;1.1914830465660868;0.8331860541322236;0.6992780839607775;0.40418536108585684;0.3392343478244709;1.1998709834530534;10.000316226365575;0.8336078444562619;1.0971151594272743;1.097065312613386;0.6249991546773207;-0.3141920027311788;0.6994650655324562
51.64758;1.191484061802676;0.8331860055942181;0.6992778330680341;0.40418568034173163;0.33923451485447875;1.1998700639253874;10.000325219242464;0.8336060403190882;1.0971138913373113;1.0970642997380802;0.6249987420583335;-0.31419200216360754;0.6994658021074279
51.65758;1.1914849709215911;0.8331859031197218;0.6992776189552116;0.4041859860246913;0.3392346803403127;1.1998691293697639;10.000334303868623;0.8336041931698489;1.0971125915648678;1.097063302245778;0.6249983302247089;-0.31419200158691646;0.6994665255524967
51.66758;1.1914857750436305;0.8331857501385888;0.6992774408097303;0.4041862764865222;0.3392348465007131;1.1998681789593912;10.000343452268556;0.8336023060919526;1.0971112634075644;1.0970623156862271;0.6249979192903747;-0.31419200100392536;0.6994672358334026
51.67758;1.1914864754569696;0.8331855497559416;0.6992772979486068;0.40418655030423223;0.3392350154219131;1.1998672121974854;10.00035263360307;0.8336003826026429;1.0971099094150067;1.0970613358958945;0.6249975094509687;-0.314192000417362;0.6994679331477331
51.68758;1.191487073803852;0.8331853047876813;0.69927718969951;0.4041868065416783;0.3392351887973325;1.1998662289797863;10.000361814284451;0.8335984265464631;1.097108531912967;1.0970603599499367;0.6249971013048977;-0.3141919998297061;0.6994686174488078
51.69758;1.1914875727588674;0.8331850179779117;0.699277115302433;0.40418704464921557;0.3392353676435391;1.1998652295040522;10.000370963072347;0.8335964416530204;1.0971071334523002;1.097059387094422;0.6249966954601962;-0.3141919992432522;0.6994692882552004
51.70758;1.191487977205663;0.8331846919061628;0.6992770743121676;0.40418726420613427;0.33923555240066844;1.1998642151390515;10.000380050902203;0.8335944309865305;1.0971057168509963;1.0970584190530817;0.6249962921119201;-0.3141919986600995;0.6994699447949789
51.71758;1.1914882945365461;0.833184328114627;0.6992770668884909;0.4041874650372536;0.3392357433791728;1.1998631900598655;10.00038905050458;0.8335923970864673;1.0971042855251119;1.0970574592286726;0.6249958913819129;-0.31419199808214765;0.6994705863944887
51.72758;1.1914885333384562;0.8331839266658662;0.6992770936328712;0.40418764732766216;0.3392359409267914;1.1998621617409624;10.000397941964817;0.8335903425328889;1.0971028429894547;1.0970565114930175;0.6249954941632565;-0.31419199751120663;0.6994712125729526
51.73758;1.1914887020428027;0.8331834870540155;0.6992771553580616;0.40418781126145115;0.3392361450944069;1.199861139710838;10.000406710685915;0.8335882699749034;1.0971013917917216;1.0970555796728654;0.6249951023785603;-0.3141919969488838;0.6994718225209184
51.74758;1.1914888085576567;0.8331830090250879;0.6992772529714647;0.40418795655546325;0.3392363552408835;1.199860133337845;10.000415333879536;0.8335861820439208;1.0970999338379477;1.0970546675153963;0.6249947181354856;-0.3141919963963486;0.6994724144743903
51.75758;1.1914888598473066;0.8331824924464865;0.6992773873602547;0.4041880823564845;0.33923657001531476;1.1998591504131115;10.000423771410418;0.8335840819253079;1.097098471735285;1.0970537784867982;0.6249943425904217;-0.3141919958543591;0.6994729852427791
51.76758;1.1914888612233965;0.8331819372629142;0.6992775593352636;0.40418818745446444;0.33923678771107096;1.199858198060359;10.000431966092613;0.8335819740475054;1.0970970092465144;1.0970529155167816;0.6249939758735563;-0.3141919953233731;0.6994735300542759
51.77758;1.1914888163445032;0.8331813440710313;0.6992777694399623;0.404188270514443;0.33923700658086;1.1998572839694495;10.000439847817658;0.8335798641731226;1.0970955504457343;1.0970520809940911;0.6249936182761331;-0.3141919948035517;0.699474043246395
51.78758;1.1914896956764007;0.8331814764777331;0.6992780886902048;0.4041884832380263;0.33923707763774813;1.199856415492565;10.000447338504596;0.8335777589707148;1.0970940987889832;1.0970512768011957;0.6249932713444935;-0.3141919942948638;0.6994745194204289
51.79758;1.1914895641087075;0.8331808123982332;0.6992783727553066;0.40418851811712353;0.33923729313064493;1.1998555983740458;10.0004543567741;0.8335756652651445;1.09709265712183;1.0970505040459144;0.6249929376748121;-0.3141919937972648;0.6994749542236558
51.80758;1.1914893895044931;0.8331801158304554;0.6992786910387447;0.4041885268887905;0.33923750366711986;1.1998548370193334;10.000460824540319;0.8335735890958111;1.0970912282029894;1.097049762767081;0.6249926197040473;-0.3141919933106756;0.6994753447217585
51.81758;1.19148917173837;0.833179389124055;0.6992790417505828;0.404188508302443;0.339237707107294;1.1998541350967167;10.00046667718711;0.8335715349292065;1.097089814503335;1.097049052246413;0.624992318755557;-0.3141919928347728;0.69947568926819
51.82758;1.1914889117276841;0.8331786349703761;0.699279423043151;0.40418846121889096;0.33923790159425243;1.1998534956416202;10.000471872047472;0.8335695056119774;1.0970884170736899;1.0970483715813637;0.6249920350595161;-0.3141919923687808;0.6994759866875849
51.83758;1.1914886107210354;0.8331778556282864;0.6992798330069705;0.404188384594075;0.3392380856159523;1.1998529212281028;10.00047638494934;0.8335675031738932;1.0970870348639052;1.0970477198294477;0.6249917682362934;-0.3141919919113931;0.699476235633518
51.84758;1.1914882692021724;0.8331770527958224;0.6992802701187095;0.40418827738431884;0.3392382580387626;1.199852414256511;10.000480196967754;0.8335655294851596;1.0970856654029109;1.0970470958643315;0.6249915175586351;-0.3141919914609403;0.6994764348696085
51.85758;1.1914878865891758;0.8331762279938055;0.6992807334324823;0.40418813844053747;0.3392384181433702;1.199851976837507;10.000483291362462;0.8335635860374873;1.097084306518301;1.0970464979383172;0.6249912820691166;-0.3141919910157439;0.6994765838904261
51.86758;1.1914874611122745;0.8331753824854766;0.699281222469006;0.40418796662132067;0.33923856548359355;1.1998516104387316;10.000485665808224;0.8335616735961169;1.0970829584735038;1.0970459231571243;0.6249910605822482;-0.31419199057432123;0.6994766832213005
51.87758;1.191486990431194;0.8331745170929771;0.69928173712146;0.40418776122339795;0.3392386995876037;1.199851316032512;10.000487339989235;0.8335597925298014;1.097081625028484;1.097045367292214;0.6249908514270417;-0.314191990135375;0.6994767342077343
51.88758;1.191486473024691;0.8331736326883636;0.6992822778973086;0.4041875222285525;0.3392388199703452;1.1998510944829974;10.000488348433425;0.8335579434375667;1.0970803122893948;1.0970448248408164;0.6249906523692315;-0.31419198969786916;0.6994767383950038
51.89758;1.191485908462067;0.8331727308428353;0.6992828462646913;0.4041872499623605;0.3392389265656587;1.1998509466136646;10.000488728227136;0.8335561275986608;1.0970790264358747;1.0970442894887071;0.6249904608634772;-0.31419198926115344;0.6994766972328742
51.90758;1.1914852966254699;0.8331718134467476;0.6992834444144492;0.4041869446998171;0.3392390198632652;1.1998508736569438;10.00048851212489;0.8335543472111749;1.0970777721521268;1.0970437548973355;0.6249902741606279;-0.3141919888248279;0.6994766124823735
51.91758;1.191484637000146;0.8331708817072283;0.6992840747052427;0.40418660669418816;0.33923910049379;1.1998508783880224;10.000487731735838;0.8335526051949913;1.0970765526470116;1.0970432153240024;0.6249900892917708;-0.3141919883883616;0.699476486444438
51.92758;1.1914839282482728;0.8331699358650035;0.6992847396364202;0.4041862364321201;0.33923916889743344;1.1998509654159284;10.000486424990616;0.8335509046116334;1.0970753708570629;1.097042665657032;0.6249899034013559;-0.31419198795085435;0.6994763214030049
51.93758;1.1914831686220841;0.8331689755349077;0.6992854418524669;0.4041858349684501;0.3392392252386803;1.1998511397139369;10.000484637548416;0.8335492481060787;1.0970742307499926;1.0970421008187987;0.6249897144298648;-0.31419198751121147;0.6994761192741623
51.94758;1.1914823569904855;0.833167999920279;0.6992861833989202;0.4041854040950735;0.3392392694303973;1.1998514050046676;10.000482417832254;0.8335476374198211;1.0970731376170988;1.0970415155518085;0.62498952142592;-0.3141929870684288;0.699476331273974
51.95758;1.1914814935005689;0.8331670079378782;0.6992869651908464;0.40418494602411176;0.339239301442565;1.1998517633419477;10.000479810813182;0.8335460729463409;1.09707209691087;1.0970409050433698;0.6249893242550968;-0.31419298662167855;0.699476061715865
51.96758;1.1914805798197374;0.8331659984029947;0.699287787501022;0.40418446301772254;0.3392393216064363;1.1998522152862976;10.000476855113217;0.8335445538276544;1.097071113171597;1.097040265284478;0.6249891232367838;-0.31419298617035024;0.6994757625231145
51.97758;1.1914796192886743;0.8331649699467613;0.6992886505682113;0.4041839575106583;0.3392393305220842;1.1998527608023126;10.000473584973568;0.8335430790917663;1.0970701905155291;1.0970395929301597;0.6249889187672899;-0.3141929857140628;0.6994754360654182
51.98758;1.1914786171777563;0.833163920748578;0.6992895546314252;0.40418343246476235;0.3392393289188925;1.1998534010402937;10.00047003369473;0.8335416489736532;1.0970693335235775;1.0970388858743907;0.624988711046565;-0.31419298525253786;0.6994750843296581
51.99758;1.1914775805004076;0.8331628487222371;0.6992904997028866;0.4041828914865088;0.3392393176615805;1.1998541388638204;10.000466234093759;0.8335402652225969;1.0970685470962895;1.0970381445637054;0.6249885003239375;-0.31419298478561924;0.6994747096385313
52.00758;1.1914765169205672;0.8331617516178649;0.6992914855595533;0.4041823385918605;0.33923929749530746;1.1998549770802167;10.000462215219201;0.8335389308330977;1.0970678356481118;1.0970373724016544;0.6249882874486644;-0.31419298431361165;0.6994743151664468
52.01758;1.1914754340626652;0.8331606263899767;0.6992925121696334;0.40418177779758585;0.3392392687793908;1.1998559169652636;10.0004579991354;0.8335376497113864;1.0970672025949864;1.097036574810237;0.6249880740837196;-0.3141929838374733;0.699473905102419
52.02758;1.1914743397150935;0.8331594693158023;0.6992935799168836;0.40418121284616465;0.3392392318189136;1.1998569587682506;10.000453598081238;0.8335364259408274;1.0970666503983917;1.0970357579619838;0.6249878621083749;-0.31419298335857365;0.6994734851014629
52.03758;1.1914732417033937;0.8331582773783335;0.6992946889427449;0.4041806472526418;0.3392391873416207;1.199858102432252;10.000449011112051;0.833535263157991;1.097066180649658;1.0970349276436644;0.6249876527653083;-0.31419298287830233;0.6994730623759786
52.04758;1.1914721477542296;0.8331570489351999;0.69929583847831;0.4041800845542306;0.339239136517614;1.1998593476341515;10.000444226188364;0.8335341645414452;1.0970657939230206;1.0970340887151073;0.6249874466240936;-0.3141929823977903;0.699472644803072
52.05758;1.1914710661528463;0.8331557833249815;0.6992970271768894;0.40417952845916516;0.3392390807007922;1.1998606942039058;10.000439228027238;0.8335331327671366;1.0970654898893286;1.09703324534595;0.6249872441545266;-0.31419298191787215;0.6994722398649128
52.06758;1.1914700060884045;0.8331544807119249;0.699298253892441;0.4041789827857173;0.3392390211308488;1.1998621427674017;10.000434002337808;0.8335321697655315;1.0970652676386505;1.09703240110559;0.6249870461242407;-0.31419298143924557;0.699471854091791
52.07758;1.1914689772026945;0.8331531420999122;0.6992995180754283;0.40417845130305097;0.339238958883171;1.1998636947632444;10.000428534730636;0.8335312765661637;1.097065125708789;1.0970315586069388;0.6249868536408623;-0.3141929809626483;0.6994714928667476
52.08758;1.1914679893077695;0.8331517690142923;0.6993008196167553;0.40417793762521487;0.3392388952181691;1.1998653516259763;10.000422808921446;0.8335304530877032;1.0970650622902556;1.0970307196525926;0.6249866679547893;-0.3141929804890571;0.6994711604108461
52.09758;1.1914670521750532;0.8331503631010592;0.6993021583167911;0.4041774452518568;0.339238831798147;1.1998671133240224;10.00041680496809;0.8335296982526218;1.0970650756648448;1.0970298862910686;0.6249864904738053;-0.3141929800197926;0.6994708600286372
52.10758;1.1914661752287967;0.8331489258002261;0.699303533511822;0.4041769775744093;0.339238770432404;1.1998689775337477;10.000410499474103;0.8335290106812911;1.0970651638054965;1.0970290617806067;0.6249863231186881;-0.3141929795562551;0.6994705945338602
52.11758;1.191465367790991;0.8331474581376112;0.699304944188705;0.40417653762168393;0.33923871270668204;1.1998709404012942;10.000403868108496;0.8335283891306656;1.0970653235162093;1.0970282508138696;0.6249861685462369;-0.3141929790994801;0.6994703665474816
52.12758;1.1914646390788823;0.8331459609189569;0.6993063890159064;0.40417612777172374;0.3392386598827344;1.1998729976847777;10.00039688498136;0.8335278322524637;1.097065550560053;1.097027459741162;0.6249860301607825;-0.31419297865004014;0.6994701785210418
52.13758;1.1914639969926903;0.8331444351809411;0.6993078658066734;0.4041757497431589;0.3392386131560798;1.1998751449028011;10.000389519184948;0.8335273382786311;1.0970658407744909;1.0970266969886282;0.6249859121290954;-0.31419297820832465;0.6994700323934032
52.14758;1.1914634469417913;0.8331428825754346;0.6993093713310764;0.40417540483896114;0.33923857395923174;1.1998773767061381;10.000381733415649;0.8335269050097645;1.0970661909429524;1.097025972425514;0.6249858193929245;-0.31419297777478444;0.6994699291559966
52.15758;1.1914629917496566;0.833141305779587;0.6993109022198886;0.40417509429595483;0.3392385439232865;1.1998796866849892;10.000373480353058;0.833526530111369;1.097066598425218;1.0970252953814459;0.6249857572797254;-0.3141929773500345;0.6994698689984852
52.16758;1.1914626320632566;0.833139708706723;0.6993124558895198;0.4041748195309497;0.3392385246287055;1.1998820678871918;10.000364696173335;0.8335262117372136;1.097067060131034;1.0970246731250186;0.6249857305976145;-0.314192976934906;0.6994698519051765
52.17758;1.1914623667993953;0.8331380961700923;0.6993140305699374;0.4041745819261403;0.3392385174131181;1.1998845128417759;10.000355303978884;0.8335259488028458;1.09706757230444;1.0970241110556338;0.6249857431077037;-0.3141929765304106;0.699469877958043
52.18758;1.1914621934829186;0.8331364732468367;0.6993156248754062;0.4041743820368567;0.33923852317042474;1.1998870132519976;10.000345227281073;0.8335257406883082;1.0970681313701673;1.0970236139829206;0.6249857977572313;-0.31419297613766733;0.699469947210893
52.19758;1.1914621085163424;0.8331348448533183;0.6993172369601784;0.4041742190427851;0.33923854226057654;1.1998895604381636;10.000334399123444;0.8335255871298999;1.0970687349188017;1.0970231868324674;0.6249858972243679;-0.314192975757869;0.6994700594942942
52.20758;1.1914621074473306;0.8331332155928134;0.699318863189124;0.40417409124660364;0.3392385748231296;1.1998921456001232;10.000322761461165;0.8335254879828906;1.0970693819013413;1.0970228336081835;0.624986044792515;-0.3141929753922463;0.6994702143477682
52.21758;1.1914621849886693;0.8331315895542424;0.6993204975544167;0.4041739969636325;0.3392386212059092;1.19989475950068;10.000310262149359;0.8335254426454904;1.0970700719133295;1.0970225562459746;0.624986245054049;-0.3141929750419779;0.699470410866159
52.22758;1.1914623350107685;0.8331299701142829;0.699322132419344;0.40417393498102955;0.3392386820945579;1.1998973930779604;10.000296859651225;0.8335254499360812;1.0970708043406314;1.0970223550493523;0.6249865033734765;-0.31419297470802826;0.6994706473724916
52.23758;1.1914625504987462;0.8331283597513769;0.6993237594192409;0.40417390466601194;0.3392387585378477;1.1999000388209868;10.000282531766057;0.8335255082010643;1.0970715779175506;1.0970222290937512;0.6249868244581467;-0.31419297439104166;0.6994709213163255
52.24758;1.1914628230748368;0.8331267598734066;0.6993253697247653;0.40417390587282587;0.3392388519227874;1.1999026911597301;10.000267279306286;0.8335256150384074;1.097072390747471;1.097022175743234;0.6249872116147062;-0.3141929740914078;0.6994712295271295
52.25758;1.1914631427166216;0.8331251712245107;0.6993269540376807;0.4041739387703975;0.3392389635980915;1.1999053457588602;10.000251128248172;0.8335257669242708;1.0970732405216892;1.0970221911203812;0.6249876673942282;-0.31419297380940564;0.6994715685812223
52.26758;1.191463497938073;0.8331235948941837;0.6993285030098865;0.4041740036464772;0.33923909442627703;1.1999079988721735;10.000234128937798;0.833525959376825;1.0970741243604443;1.097022271704685;0.6249881943407443;-0.3141929735453022;0.6994719351811941
52.27758;1.1914638759227754;0.8331220330074335;0.6993300082840233;0.40417410048088104;0.3392392447497938;1.1999106469537426;10.000216343278685;0.8335261875990726;1.0970750384766694;1.0970224150923598;0.6249887947484966;-0.3141929732993105;0.6994723265048006
52.28758;1.1914642631327137;0.8331204883827301;0.6993314634787334;0.4041742284500725;0.3392394145693615;1.1999132862167647;10.000197827374578;0.8335264464394152;1.0970759782830817;1.0970226195652633;0.6249894703043197;-0.3141929730714898;0.6994727403597487
52.29758;1.1914646468463326;0.8331189632957586;0.6993328643735751;0.40417438579480375;0.3392396035743659;1.1999159123198198;10.000178623579885;0.8335267293575768;1.09707693916952;1.0970228837267115;0.6249902220385036;-0.31419297286181563;0.699473174913484
52.30758;1.1914650171776553;0.8331174582533454;0.699334208203489;0.4041745699595996;0.3392398111442964;1.199918520222986;10.000158760797316;0.8335270279672206;1.0970779178609964;1.0970232065245749;0.6249910500898532;-0.3141929726703983;0.6994736281365107
52.31758;1.1914653687779873;0.8331159720123468;0.6993354926147872;0.40417477780319616;0.3392400365485949;1.1999211041248359;10.000138259563565;0.8335273330538544;1.0970789131160517;1.0970235871359197;0.6249919536366695;-0.3141929724977322;0.6994740975176459
52.32758;1.1914657008231366;0.833114502757092;0.6993367151464208;0.4041750059249155;0.3392402792701867;1.1999236574835215;10.000117139255117;0.8335276359964189;1.0970799251691414;1.0970240245134466;0.6249929311197291;-0.31419297234476373;0.699474580437902
52.33758;1.1914660148782952;0.8331130487895417;0.6993378733563747;0.4041752508356891;0.3392405391940719;1.1999261729006385;10.000095417502756;0.833527929513455;1.0970809554326413;1.0970245166139936;0.6249939803854637;-0.3141929722125472;0.6994750749904977
52.34758;1.1914663122260354;0.8331116083659797;0.6993389649415338;0.40417550884009584;0.33924081649582066;1.1999286420282846;10.000073101815616;0.8335282082744125;1.0970820065595412;1.0970250598491957;0.6249950989930667;-0.31419297210173924;0.6994755803717777
52.35758;1.1914665921264607;0.8331101797789833;0.6993399878576608;0.4041757761475485;0.3392411113425826;1.1999310561205283;10.000050186463639;0.8335284699296482;1.0970830815040904;1.0970256495773585;0.6249962847325522;-0.31419297201247237;0.6994760961749196
52.36758;1.1914668512546431;0.8331087618505253;0.6993409408630289;0.4041760493624639;0.3392414236700031;1.1999334071039243;10.000026661287569;0.8335287154400491;1.0970841822075559;1.0970262811147413;0.6249975357178863;-0.31419297194479945;0.6994766212095102
52.37758;1.1914670841859691;0.8331073541616396;0.6993418242103091;0.4041763258567561;0.3392417531172424;1.1999356881553982;10.000002522004227;0.8335289479303132;1.0970853090248818;1.0970269502606635;0.6249988498308103;-0.3141929718990341;0.6994771533641706
52.38758;1.1914672845598875;0.8331059567520934;0.6993426398634321;0.40417660385135157;0.3392420990092464;1.1999378934922877;9.999977768439626;0.8335291712179463;1.0970864605152917;1.0970276533632948;0.6250002240009431;-0.31419297187542367;0.6994776908940579
52.39758;1.1914674461050427;0.8331045695423392;0.6993433910167025;0.4041768822653971;0.33924246035962546;1.1999400180934956;9.999952396579149;0.8335293894526993;1.0970876334506685;1.097028387138318;0.6250016538354456;-0.31419297187386275;0.6994782334794634
52.40758;1.191467562920347;0.8331031920579572;0.6993440813404855;0.40417716050336155;0.33924283602617133;1.199942057624253;9.999926397601538;0.8335296074836791;1.0970888235219143;1.097029148483963;0.6250031340485908;-0.3141929718941256;0.6994787819138907
52.41758;1.1914676292625204;0.8331018238451364;0.6993447144747726;0.404177438595752;0.3392432250589531;1.1999440087543305;9.999899763624702;0.8335298305701494;1.0970900264682442;1.0970299345395176;0.6250046594832698;-0.3141929719360601;0.6994793371878302
52.42758;1.1914676395299304;0.8331004648688681;0.6993452937918612;0.40417771743147035;0.3392436269496054;1.1999458697780419;9.999872493358039;0.8335300636236145;1.097091239190469;1.097030742552848;0.625006225608498;-0.3141929719994784;0.6994798998891955
52.43758;1.1914675886493462;0.8330991150216994;0.6993458221727283;0.4041779983834884;0.339244041481077;1.1999476405293972;9.999844593978315;0.8335303107041748;1.0970924606879355;1.0970315691634136;0.625007828238814;-0.3141929720840498;0.699480470204637
52.44758;1.1914674728525778;0.8330977732616627;0.6993463017363625;0.40417828260565436;0.33924446837311545;1.1999493217133275;9.999816080454515;0.8335305744867963;1.0970936919868908;1.0970324097047082;0.6250094631364891;-0.3141929721893094;0.699481048278071
52.45758;1.1914672906573474;0.8330964376364784;0.6993467339012319;0.40417857091013504;0.33924490699305804;1.1999509147105336;9.999786974954421;0.833530856024553;1.0970949346476484;1.0970332582959619;0.625011125744885;-0.31419297231463755;0.6994816343893197
52.46758;1.1914670432253587;0.8330951063822125;0.6993471199889438;0.4041788641616918;0.3392453561208041;1.1999524216404254;9.999757304168266;0.8335311553066366;1.0970961891604007;1.0970341085087;0.6250128112579489;-0.3141929724592441;0.699482228625683
52.47758;1.1914667339177523;0.8330937786935735;0.6993474616711605;0.4041791633561075;0.3392458140080062;1.1999538449129468;9.999727096124591;0.8335314720105504;1.0970974547264245;1.0970349541084434;0.6250145150703541;-0.31419297262226364;0.6994828301811653
52.48758;1.1914663675433912;0.8330924541922545;0.6993477605744935;0.40417946925691406;0.3392462788052424;1.1999551865677491;9.999696382107324;0.8335318059338289;1.0970987299752482;1.0970357897264675;0.6250162331293798;-0.3141929728028721;0.6994834369724471
52.49758;1.1914659493758568;0.8330911318688698;0.6993480177575943;0.40417978199413573;0.3392467488230809;1.199956448032982;9.999665195977382;0.8335321569988463;1.097100013196186;1.0970366111896432;0.6250179620227395;-0.3141929730003252;0.6994840461292892
52.50758;1.1914654843773218;0.8330898096708552;0.6993482339819982;0.4041801007978043;0.33924722250807215;1.1999576300943615;9.999633565691914;0.833532524948163;1.097101301977724;1.097037415615395;0.6250196988687912;-0.31419297321391343;0.6994846549506012
52.51758;1.1914649771374082;0.8330884852329756;0.6993484099351234;0.4041804239730391;0.3392476984249318;1.1999587329949937;9.999601508932596;0.8335329092075866;1.097102592548902;1.0970382018045044;0.6250214409236429;-0.3141929734429942;0.6994852615203578
52.52758;1.1914644322658545;0.8330871570970906;0.699348545790888;0.40418074918608277;0.33924817517510314;1.1999597572211862;9.999569039172938;0.8335333087786148;1.0971038793056553;1.0970389699901557;0.6250231850932678;-0.31419297368728266;0.6994858649375405
52.53758;1.1914638545464027;0.833085825129181;0.6993486412757882;0.4041810737688786;0.3392486512532297;1.1999607045417076;9.999536178816614;0.8335337217364404;1.0971051555130056;1.0970397199540347;0.6250249276210235;-0.3141929739471663;0.6994864653745743
52.54758;1.1914632486049523;0.8330844901680755;0.6993486961628942;0.40418139474949905;0.33924912514270006;1.1999615781585498;9.999502971544636;0.8335341447585092;1.0971064141468179;1.097040449386017;0.625026664056789;-0.31419297422365833;0.6994870638841273
52.55758;1.1914626186653203;0.8330831538350415;0.6993487102198386;0.40418170891002597;0.3392495956681852;1.1999623822316967;9.999469481906665;0.833534573072991;1.0971076477546595;1.0970411540877296;0.6250283893830528;-0.3141929745181059;0.6994876622041669
52.56758;1.1914619683426417;0.8330818183510137;0.6993486833173731;0.4041820131621833;0.33925006218102904;1.1999631218575757;9.999435784466137;0.8335350007106228;1.0971088485693241;1.0970418289716972;0.6250300979078867;-0.31419297483189573;0.6994882624951938
52.57758;1.191461300205839;0.8330804861485822;0.6993486157202041;0.40418230490554885;0.3392505242755168;1.1999638036492317;9.999401957776612;0.833535421308485;1.0971100090400132;1.0970424688021059;0.6250317830264541;-0.3141929751662423;0.6994888666746423
52.58758;1.191460615466498;0.8330791600544061;0.6993485076388004;0.4041825819709511;0.33925098125199143;1.199964435991006;9.99936808201226;0.8335358293678602;1.0971111219195686;1.097043068522135;0.6250334376379589;-0.31419297552221015;0.6994894758008754
52.59758;1.1914599139177888;0.8330778437955437;0.6993483589208286;0.4041828422154037;0.339251431866722;1.1999650282898915;9.999334227680782;0.8335362206188978;1.0971121800843984;1.0970436233154603;0.6250350553750912;-0.3141929759009148;0.6994900897825818
52.60758;1.1914591942617156;0.8330765415967977;0.6993481696043229;0.40418308324494556;0.33925187461216855;1.1999655898888852;9.999300444814116;0.8335365912828169;1.0971131764237454;1.0970441288707036;0.6250366314204037;-0.3141929763034615;0.6994907072908928
52.61758;1.1914584547206628;0.8330752571417852;0.6993479400367149;0.40418330253761164;0.33925230800975825;1.199966129199638;9.999266769156467;0.8335369378730657;1.0971141043339294;1.0970445818750312;0.6250381621543735;-0.31419297673054164;0.6994913261496783
52.62758;1.1914576937973878;0.8330739930160562;0.6993476700160483;0.40418349768260264;0.33925273051278665;1.1999666532752142;9.999233236263992;0.8335372576680683;1.0971149585417999;1.0970449801715327;0.625039644557035;-0.3141929771822646;0.6994919441743866
52.63758;1.191456911118783;0.8330727508913915;0.6993473583681244;0.4041836665487108;0.33925314046508814;1.1999671682286077;9.999199886631079;0.8335375486130259;1.097115735008086;1.0970453229353905;0.625041075851189;-0.31419297765852683;0.6994925597111143
52.64758;1.191456107576248;0.8330715321854608;0.6993470035106353;0.4041838075145426;0.33925353638991074;1.1999676794754246;9.999166762396868;0.8335378085768943;1.0971164302869079;1.0970456112801363;0.6250424530173098;-0.31419297815944386;0.6994931712806112
52.65758;1.1914552846058157;0.8330703389393788;0.6993466038813357;0.40418391967748135;0.33925391727475634;1.1999681912487357;9.999133905319507;0.833538034842767;1.097117041357377;1.0970458482148004;0.6250437725600475;-0.31419297868532275;0.6994937769302
52.66758;1.1914544434791992;0.8330691745607987;0.6993461579505355;0.40418400274058036;0.3392542826942839;1.1999687066573015;9.999101357193684;0.8335382242883426;1.0971175658249863;1.0970460376735125;0.6250450308544128;-0.31419297923619166;0.6994943743227109
52.67758;1.191453585087038;0.8330680436793853;0.6993456643872996;0.40418405675197766;0.33925463281686774;1.1999692282898222;9.99906915909014;0.8335383737221157;1.097118002410513;1.097046183770038;0.6250462244931366;-0.31419297981146727;0.6994949612883767
52.68758;1.191452710055321;0.8330669509185311;0.6993451221885654;0.40418408219686347;0.3392549681244774;1.1999697583871727;9.999037352504045;0.8335384800068173;1.0971183515701546;1.0970462907918668;0.6250473502316104;-0.31419298041019283;0.6994955361034969
52.69758;1.1914518185882967;0.8330658997987671;0.6993445305287953;0.4041840802534493;0.33925528881303507;1.199970298501079;9.99900598153987;0.8335385403141282;1.0971186151661771;1.097046363577323;0.6250484046788396;-0.3141929810313654;0.6994960976456526
52.70758;1.1914509099736206;0.8330648928582461;0.6993438887322583;0.4041840526231225;0.33925559437348735;1.1999708490558147;9.99897509025198;0.8335385523892611;1.097118794781137;1.0970464076474602;0.6250493840086453;-0.314192981673794;0.6994966456041383
52.71758;1.1914499830130183;0.8330639325990621;0.6993431967099779;0.40418400101514695;0.3392558838154753;1.1999714097033953;9.998944718239573;0.8335385144669339;1.0971188905155616;1.0970464289236141;0.6250502842803175;-0.3141929823356831;0.6994971803567913
52.72758;1.1914490373288413;0.8330630221617052;0.6993424555846491;0.4041839269992945;0.33925615627537836;1.1999719806952882;9.998914897147133;0.8335384250288173;1.0971189014158331;1.0970464334264944;0.62505110244451;-0.3141929830144139;0.6994977024210308
52.73758;1.1914480734252657;0.8330621653145508;0.6993416679629564;0.40418383249695955;0.33925641145827773;1.1999725633328273;9.998885646698147;0.8335382824227352;1.097118826328199;1.0970464272288487;0.6250518368459705;-0.31419298370685594;0.6994982120217382
52.74758;1.1914470913666644;0.8330613660723222;0.6993408375982413;0.4041837200995284;0.3392566496864182;1.1999731583589932;9.998856974681193;0.8335380844221439;1.0971186647629594;1.0970464167120493;0.6250524867507898;-0.3141929844099965;0.6994987092002211
52.75758;1.1914460898819468;0.8330606282073274;0.699339968606946;0.4041835926161405;0.339256871560666;1.199973764327027;9.998828878567695;0.8335378284689374;1.0971184179671556;1.0970464085210803;0.6250530518825305;-0.31419298512131166;0.6994991942125048
52.76758;1.1914450663123533;0.8330599549414709;0.6993390650065849;0.4041834525154296;0.33925707759196655;1.1999743778645822;9.998801341854197;0.8335375123282445;1.097118088971573;1.0970464084558242;0.6250535324717941;-0.3141929858387711;0.6994996676145825
52.77758;1.1914440170131235;0.8330593488178719;0.6993381310569152;0.40418330177689044;0.33925726817129215;1.1999749952777616;9.998774331311818;0.8335371339899698;1.0971176812071493;1.0970464204342631;0.6250539294336316;-0.31419298656059125;0.6995001301218294
52.78758;1.1914429379683193;0.8330588113335928;0.6993371716579682;0.40418314194155897;0.3392574435852909;1.1999756138276376;9.998747800398043;0.8335366913287738;1.0971171974930383;1.0970464469823995;0.6250542443389135;-0.31419298728482015;0.6995005826018146
52.79758;1.1914418249600822;0.8330583424428878;0.6993361921295557;0.40418297438247186;0.33925760389524545;1.1999762320302911;9.998721695644612;0.8335361825367104;1.0971166401289252;1.0970464898231445;0.6250544791884497;-0.31419298800910656;0.6995010257558956
52.80758;1.1914406732762224;0.833057940403504;0.6993351976422827;0.4041828007320448;0.3392577490189345;1.1999768497646226;9.99869596538424;0.8335356066188311;1.0971160110071394;1.0970465493370223;0.6250546361167267;-0.31419298873081286;0.6995014594217873
52.81758;1.1914394779081945;0.8330576020650844;0.699334192681528;0.40418262298390933;0.33925787898381066;1.1999774684878233;9.998670567916646;0.8335349632457594;1.097115311695626;1.0970466244260169;0.6250547171479783;-0.3141929894473154;0.6995018823620255
52.82758;1.1914382342938075;0.8330573233446131;0.6993331807263921;0.4041824430696206;0.33925799405710105;1.1999780906986508;9.998645470274674;0.8335342523588553;1.0971145436885317;1.0970467131263495;0.6250547240676976;-0.31419299015636315;0.6995022930267969
52.83758;1.1914369387519779;0.8330570996455473;0.6993321642268486;0.4041822622992109;0.33925809469552143;1.1999787183788955;9.998620636769697;0.8335334738110253;1.0971137083413962;1.097046812588595;0.6250546582676529;-0.31419299085626684;0.6995026907044714
52.84758;1.1914355883725287;0.8330569260448492;0.6993311445794052;0.40418208125032234;0.3392581813933412;1.1999793517653317;9.998596024263108;0.8335326270757888;1.097112807197829;1.097046918627577;0.625054520817173;-0.3141929915457738;0.699503075925565
52.85758;1.1914341807926816;0.8330567973253996;0.6993301219151471;0.4041819002020245;0.3392582547102595;1.199979989551251;9.99857159455418;0.833531711325494;1.0971118431250118;1.0970470259476242;0.6250543131752522;-0.3141929922238355;0.6995034499671151
52.86758;1.191432714268441;0.8330567081619001;0.6993290954508143;0.4041817195784807;0.3392583154687108;1.1999806298119162;9.99854732555374;0.8335307259674274;1.0971108209170428;1.0970471285350654;0.6250540378740091;-0.3141929928895616;0.6995038142217282
52.87758;1.1914311881380517;0.8330566532637765;0.6993280647425072;0.40418153993852407;0.3392583646300572;1.1999812704750101;9.998523206049873;0.8335296711018434;1.0971097469028164;1.0970472190870362;0.6250536983345979;-0.31419299354246055;0.699504169710653
52.88758;1.1914296033110723;0.8330566276875974;0.6993270305342342;0.4041813617180763;0.33925840288272463;1.1999819090901196;9.99849922756191;0.833528547707805;1.097108628088421;1.0970472884855857;0.6250532981026552;-0.3141929941826735;0.6995045171745886
52.89758;1.1914279622539221;0.8330566276473736;0.6993259942417409;0.40418118526700797;0.33925843051275556;1.1999825430250657;9.998475384407236;0.8335273579129315;1.0971074709253221;1.0970473267927796;0.6250528404079979;-0.31419299481078866;0.6995048581454366
52.90758;1.191426268892821;0.8330566509110623;0.6993249569993439;0.4041810111271581;0.33925844764789126;1.1999831709038085;9.998451674573479;0.8335261052173981;1.097106280369584;1.0970473250773225;0.6250523285639515;-0.31419299542739704;0.6995051958459132
52.91758;1.1914245286970282;0.8330566966998558;0.6993239192653662;0.4041808400655491;0.3392584545337744;1.1999837937151556;9.998428100991378;0.8335247943028021;1.0971050601242847;1.0970472769711983;0.6250517665376005;-0.3141929960329022;0.6995055348897683
52.92758;1.1914227482404474;0.8330567655959608;0.6993228806004372;0.404180672811091;0.3392584517662231;1.1999844141819456;9.998404681668852;0.833523430629124;1.097103813690148;1.0970471793300915;0.6250511588045129;-0.31419299662763633;0.6995058806356823
52.93758;1.1914209344415296;0.8330568588497673;0.6993218395448116;0.40418050984197773;0.3392584403765611;1.1999850356422441;9.998381458677109;0.8335220202105738;1.0971025448431366;1.0970470315175267;0.6250505097855386;-0.3141929972119171;0.6995062389490116
52.94758;1.1914190938177425;0.8330569773805164;0.6993207944744246;0.40418035148511755;0.3392584215656774;1.199985661547785;9.998358488482202;0.833520569612253;1.0971012572608998;1.0970468337811212;0.6250498234573933;-0.31419299778595977;0.6995066158398666
52.95758;1.1914172318127063;0.8330571214409421;0.699319744867074;0.40418019816922945;0.3392583964609359;1.1999862947655342;9.998335828424562;0.8335190861005524;1.0970999546291649;1.0970465858004779;0.6250491033460004;-0.31419299834987713;0.6995070166522459
52.96758;1.1914153528225737;0.8330572906338098;0.6993186912967575;0.40418005038128185;0.3392583662045806;1.1999869368957419;9.9983135385798;0.8335175775453814;1.0970986414782828;1.0970462862710693;0.6250483528627742;-0.3141929989038127;0.6995074453183862
52.97758;1.191413460713921;0.8330574838490776;0.699317634553869;0.40417990833491757;0.33925833198694133;1.1999875889797407;9.998291679840996;0.8335160515537187;1.097097323386813;1.0970459331676836;0.6250475754227046;-0.3141929994480523;0.6995079041409173
52.98758;1.1914115592394594;0.8330576994134004;0.6993165754363911;0.4041797718983082;0.3392582947376835;1.1999882526876926;9.998270295818859;0.8335145145498083;1.0970960061047625;1.0970455234682284;0.6250467743750384;-0.31419299998298605;0.6995083937914095
52.99758;1.1914096527164482;0.8330579356541804;0.6993155149817211;0.40417964081493446;0.33925825458678555;1.1999889302527753;9.998249399934341;0.8335129720200631;1.0970946945890707;1.0970450527734146;0.6250459532646863;-0.31419300050895527;0.6995089133077822
53.00758;1.1914077469229964;0.8330581915086425;0.6993144543198069;0.40417951470149505;0.3392582104425441;1.199989623823057;9.998228980116348;0.8335114295966237;1.0970933924351103;1.0970445161863764;0.6250451158254192;-0.3141930010261846;0.6995094605564195
53.01758;1.1914058494009485;0.8330584666209697;0.6993133945509414;0.40417939289307925;0.33925816013615584;1.1999903350641672;9.998209012392731;0.8335098935272377;1.097092101347969;1.0970439098001505;0.6250442653596262;-0.31419300153479673;0.6995100330171582
53.02758;1.191403968832882;0.8330587611650161;0.6993123369472357;0.40417927459094694;0.3392581010330359;1.199991064372404;9.998189470076673;0.8335083699255964;1.0970908210328778;1.097043231462277;0.6250434043910514;-0.3141930020348273;0.6995106279967676
53.03758;1.1914021133469712;0.8330590758147863;0.699311282680352;0.40417915916460173;0.33925803050944614;1.199991810330768;9.998170322406208;0.8335068635540264;1.0970895503073805;1.0970424807141212;0.6250425350927162;-0.3141930025263113;0.6995112420452296
53.04758;1.1914002888191375;0.8330594115599478;0.6993102320923094;0.40417904621228457;0.33925794618589394;1.199992570460811;9.998151531972228;0.8335053771614769;1.0970882886551312;1.0970416581392906;0.6250416600661387;-0.31419300300925146;0.6995118705107298
53.05758;1.1913984991378535;0.8330597692559449;0.6993091845780927;0.4041789353558135;0.3392578461454525;1.199993341803947;9.998133058554725;0.833503911648854;1.0970870363994365;1.0970407648513836;0.6250407827945118;-0.3141930034833075;0.6995125079092317
53.06758;1.191396747781845;0.8330601492987495;0.6993081388852086;0.40417882596175947;0.3392577289613857;1.199994120360411;9.998114864662567;0.8335024667476335;1.097085793710902;1.0970398026817638;0.6250399074504518;-0.31419300394764416;0.6995131489045752
53.07758;1.1913950389624517;0.8330605515393438;0.6993070933061444;0.4041787171237726;0.33925759352950907;1.1999949007992545;9.998096920708566;0.8335010419463647;1.0970845602715835;1.097038774386375;0.6250390382638218;-0.3141930044012847;0.6995137894557745
53.08758;1.1913933781952644;0.8330609748946814;0.6993060461830839;0.40417860808663947;0.33925743904160394;1.1999956771520732;9.998079210862096;0.8334996371550978;1.0970833360176921;1.0970376834894355;0.6250381788490006;-0.31419300484351514;0.6995144270431879
53.09758;1.1913917726273282;0.8330614166919732;0.6993049964321741;0.40417849866517297;0.3392572650972465;1.199996443985775;9.998061737149524;0.8334982529453464;1.0970821220510756;1.097036534191031;0.6250373318720328;-0.3141930052738616;0.6995150597195502
53.10758;1.191390231184523;0.8330618731108305;0.6993039434302081;0.4041783891901252;0.3392570717576283;1.1999971974532195;9.998044518000322;0.8334968908530741;1.0970809205647027;1.097035331334841;0.6250364992917398;-0.3141930056919362;0.6995156855861654
53.11758;1.1913887639706304;0.8330623407548248;0.6993028868653284;0.404178280292733;0.33925685944905337;1.1999979356863029;9.998027579493307;0.8334955535765328;1.097079733872248;1.0970340800076983;0.6250356828311519;-0.31419300609750006;0.6995163032943298
53.12758;1.1913873807434079;0.8330628173528164;0.6993018268697987;0.4041781728137307;0.339256628828484;1.1999986581240973;9.998010948507888;0.8334942447671949;1.0970785642166812;1.097032785137865;0.6250348841804889;-0.31419300649053555;0.6995169124023691
53.13758;1.191386089890457;0.833063301089675;0.6993007635724068;0.40417806755318597;0.3392563808148775;1.1999993642887241;9.997994656739786;0.8334929684678474;1.0970774144672346;1.0970314514963038;0.6250341050346571;-0.3141930068711494;0.6995175131827469
53.14758;1.1913848988676787;0.8330637902469085;0.6992996965181484;0.4041779650007541;0.3392561166836658;1.2000000537945368;9.997978745037743;0.8334917283777842;1.097076288272463;1.097030083514474;0.625033347090607;-0.31419300723953925;0.6995181066662335
53.15758;1.1913838152133513;0.8330642839245236;0.6992986250771615;0.404177865454792;0.339255838021993;1.200000727520659;9.997963260071037;0.8334905275813964;1.0970751894686337;1.0970286851690567;0.6250326120305238;-0.31419300759611146;0.699518694761972
53.16758;1.1913828467962957;0.833064782852049;0.699297549086291;0.40417776933520666;0.33925554647666556;1.2000013876904037;9.997948249666615;0.8334893688628315;1.097074121754938;1.0970272607318428;0.6250319015562641;-0.3141930079414799;0.6995192794732829
53.17758;1.1913820010037042;0.8330652894694683;0.6992964688949669;0.40417767733096743;0.3392552433721738;1.2000020370929716;9.997933760058109;0.833488255095428;1.0970730893822385;1.0970258154335004;0.6250312171463077;-0.3141930082763213;0.6995198618317569
53.18758;1.1913812836293936;0.8330658074483756;0.6992953854893643;0.4041775903326905;0.33925492949113284;1.2000026791737581;9.997919834575336;0.8334871894861972;1.0970720978956217;1.097024354933859;0.6250305595055708;-0.31419300860130983;0.6995204419655185
53.19758;1.1913806980340516;0.8330663410960805;0.6992943010313252;0.404177509289333;0.339254605116824;1.20000331811418;9.99790651015881;0.8334861756039217;1.097071153822795;1.097022884398651;0.6250299283601123;-0.31419300891708185;0.6995210196435264
53.20758;1.1913802447220012;0.8330668949864241;0.6992932191377371;0.40417743503273107;0.3392542701831227;1.200003958029108;9.997893812408826;0.833485217261532;1.0970702641565586;1.0970214079658152;0.6250293228726016;-0.31419300922410276;0.6995215940675811
53.21758;1.1913799213368652;0.8330674737642603;0.6992921445985937;0.40417736807941773;0.3392539244244469;1.2000046020905986;9.997881758548226;0.8334843184836123;1.0970694363719815;1.0970199284640894;0.6250287419706071;-0.314193009522669;0.6995221635566868
53.22758;1.1913797226989962;0.833068081701733;0.6992910828630763;0.40417730871564633;0.3392535674695646;1.2000052521118052;9.997870364692535;0.8334834835389754;1.097068678664635;1.0970184477151725;0.6250281840439404;-0.31419300981320347;0.6995227256488299
53.23758;1.1913796412323676;0.8330687222003994;0.699290039590702;0.40417725720434894;0.33925319894995815;1.2000059093110165;9.997859647261889;0.8334827167653432;1.0970680000474213;1.097016967426961;0.6250276466058997;-0.31419301009630435;0.6995232772963508
53.24758;1.1913796683824025;0.8330693979499532;0.6992890203617292;0.40417721358687597;0.339252818641302;1.2000065756804454;9.997849622602718;0.8334820220838163;1.0970674098355635;1.0970154899109887;0.6250271265826479;-0.3141930103723206;0.6995238153439497
53.25758;1.1913797959335097;0.8330701117150805;0.699288030419223;0.40417717756245725;0.33925242650894605;1.2000072541164026;9.997840308723985;0.8334814024803403;1.0970669165298448;1.0970140182965615;0.6250266210898777;-0.31419301064116256;0.6995243370358893
53.26758;1.1913800160159558;0.8330708668574064;0.6992870745084928;0.4041771488939256;0.339252022730152;1.2000079478901255;9.99783172591224;0.8334808597331779;1.0970665266517152;1.0970125563328956;0.6250261279763579;-0.31419301090252477;0.6995248400183337
53.27758;1.1913803202592537;0.8330716673316687;0.6992861570973024;0.4041771277416264;0.3392516077849987;1.2000086605833244;9.997823896884595;0.8334803944643651;1.0970662439346066;1.0970111081996314;0.625025645856781;-0.31419301115607473;0.6995253222840199
53.28758;1.1913806995235396;0.8330725177041941;0.6992852826880849;0.40417711468083484;0.33925118227493256;1.2000093955559665;9.997816847732972;0.8334800065036575;1.097066069349336;1.0970096785897214;0.625025174197752;-0.3141930114016577;0.6995257823715703
53.29758;1.1913811446808389;0.8330734228362158;0.6992844557520822;0.4041771106639575;0.33925074630497626;1.200010154831137;9.997810605695772;0.8334796951077089;1.0970660019320067;1.0970082725618613;0.6250247135006143;-0.3141930116395268;0.6995262194895548
53.30758;1.1913816472429168;0.8330743868998697;0.6992836806010061;0.4041771167545007;0.33925029910522;1.2000109387967046;9.997805193545503;0.8334794583185163;1.0970660394829106;1.0970068950380398;0.6250242651328523;-0.31419301187028753;0.6995266333221946
