time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
53.31758;1.1913821996267706;0.8330754126911043;0.6992829613546356;0.40417713357881946;0.33924983939251785;1.2000117466774693;9.997800626289365;0.8334792921204479;1.0970661789147838;1.09700555062544;0.6250238308588395;-0.31419301209469586;0.6995270236192006
53.32758;1.1913827954826248;0.8330765016861683;0.6992823014910358;0.40417716102676016;0.33924936592330024;1.2000125765428657;9.997796910990997;0.8334791909880577;1.0970664164464834;1.097004244227047;0.625023412638701;-0.3141930123135745;0.6995273902244121
53.33758;1.1913834293008567;0.8330776542664734;0.6992817033589943;0.40417719841855004;0.3392488775520126;1.200013424801334;9.997794047651706;0.8334791491720721;1.0970667471652717;1.097002982022574;0.6250230128515711;-0.3141930125277418;0.699527733680655
53.34758;1.191384095538525;0.8330788696694696;0.6992811685075887;0.404177244798329;0.339248372855022;1.2000142863000123;9.997792031217822;0.8334791608518243;1.0970671644902292;1.0970017719227811;0.6250226340035467;-0.31419301273791067;0.6995280554424405
53.35758;1.1913847882938309;0.8330801458510784;0.6992806983258417;0.4041772990938619;0.3392478498857297;1.200015155658898;9.99779085179736;0.8334792196196602;1.0970676606446506;1.0970006230143916;0.6250222778858077;-0.3141930129446564;0.6995283572695642
53.36758;1.1913855016163233;0.8330814799985414;0.6992802940132458;0.404177360137079;0.339247306478186;1.2000160288498287;9.99779049007933;0.8334793185693166;1.0970682277084085;1.0969995441676585;0.6250219453934547;-0.31419301314838355;0.6995286405570423
53.37758;1.1913862303908516;0.833082869625248;0.6992799561048839;0.40417742664774936;0.33924674084087575;1.2000169039366497;9.997790915448617;0.8334794508017063;1.0970688583886907;1.096998542655585;0.6250216369911934;-0.3141930133491513;0.6995289063430074
53.38758;1.19138697161899;0.8330843131442227;0.6992796843375517;0.4041774971913259;0.3392461518944048;1.2000177810758286;9.997792092804984;0.8334796096681379;1.0970695463055216;1.0969976235311054;0.6250213531041474;-0.3141930135465508;0.6995291558539909
53.39758;1.1913877250850802;0.833085809394791;0.6992794778826671;0.4041775701272752;0.3392455392675917;1.200018662039958;9.997793988793315;0.8334797884467003;1.0970702858953936;1.0969967895905073;0.6250210943572576;-0.31419301373980985;0.6995293909437578
53.40758;1.191388492160415;0.833087356505413;0.6992793353434561;0.4041776437045084;0.3392449030697791;1.2000195497840642;9.997796572005813;0.8334799799744885;1.0970710722356285;1.096996041692662;0.6250208616446494;-0.31419301392787413;0.6995296140220921
53.41758;1.1913892734453524;0.8330889512713685;0.6992792544853967;0.4041777162753268;0.3392442436046305;1.200020448543235;9.997799810351475;0.8334801771704713;1.09707190080862;1.0969953793918772;0.6250206561209075;-0.3141930141094228;0.6995298274503646
53.42758;1.1913900674293156;0.833090589640805;0.6992792323783141;0.4041777863663703;0.3392435612977559;1.200021363725577;9.997803665463247;0.8334803741650446;1.0970727671573475;1.0969948016614155;0.6250204792980651;-0.3141930142830143;0.6995300328653117
53.43758;1.1913908705229006;0.8330922669196094;0.6992792659625526;0.4041778525354384;0.3392428568492218;1.2000223007143227;9.997808089143383;0.8334805667992865;1.0970736668790517;1.096994307312548;0.6250203327256423;-0.31419301444728587;0.699530231064578
53.44758;1.1913916773035995;0.8330939773336196;0.699279352604723;0.40417791318964424;0.3392421314140821;1.2000232632672152;9.997813030084407;0.8334807521019042;1.0970745961725576;1.0969938946208313;0.6250202170259683;-0.3141930146010819;0.6995304224690407
53.45758;1.1913924804857623;0.8330957143802091;0.6992794908257199;0.4041779664473356;0.33924138646985214;1.2000242526816318;9.99781844644063;0.8334809272485934;1.0970755524713487;1.0969935607080263;0.6250201313846043;-0.3141930147435109;0.6995306077132941
53.46758;1.191393270745142;0.833097471762283;0.6992796810431735;0.4041780100962782;0.33924062339270383;1.2000252678935956;9.997824311921041;0.8334810889594979;1.0970765346319085;1.096993301855196;0.6250200740553475;-0.3141930148739722;0.699530787971624
53.47758;1.191394037114288;0.8330992436533066;0.699279925355838;0.4041780417084174;0.33923984336075597;1.200026306341318;9.997830612489755;0.8334812340375858;1.0970775423408319;1.0969931146168619;0.6250200429821172;-0.31419301499213476;0.6995309648850004
53.48758;1.1913947684599704;0.8331010242617142;0.699280226207149;0.4041780587969003;0.3392390474936174;1.2000273650555402;9.997837340910989;0.8334813599653296;1.0970785748016372;1.0969929965789529;0.6250200360567828;-0.3141930150978022;0.699531140333582
53.49758;1.1913954549786188;0.8331028073784129;0.6992805852012742;0.40417805893965497;0.33923823672732006;1.2000284413194917;9.997844495080907;0.8334814642790681;1.0970796297493839;1.096992946167589;0.6250200514230323;-0.31419301519072096;0.6995313160949046
53.50758;1.1913960885348287;0.8331045861555832;0.699281002920538;0.4041780398251329;0.33923741180212447;1.2000295327127426;9.997852077286353;0.8334815437240686;1.0970807036639028;1.0969929620244756;0.6250200878518514;-0.31419301527054094;0.6995314932800583
53.51758;1.1913966622149443;0.8331063530941595;0.6992814793997238;0.40417799917652636;0.33923657356890596;1.2000306363140723;9.997860086753168;0.8334815945488037;1.0970817920318279;1.0969930426759837;0.6250201447217627;-0.3141930153369934;0.6995316722453083
53.52758;1.1913971700534014;0.8331081007605269;0.6992820147604386;0.4041779345446203;0.3392357231531659;1.2000317478201021;9.997868509896731;0.8334816133467575;1.0970828884093045;1.0969931866735123;0.6250202214321705;-0.3141930153900706;0.6995318532213022
53.53758;1.1913976071937045;0.8331098231505633;0.6992826092970994;0.4041778430310516;0.33923486189289115;1.200032861865286;9.997877319612527;0.8334815973384249;1.0970839836272113;1.096993393002882;0.6250203168128288;-0.3141930154299317;0.6995320366258617
53.54758;1.191397970224402;0.8331115160935153;0.6992832628213483;0.40417772135523394;0.3392339911544936;1.2000339729904104;9.997886480552244;0.8334815445281102;1.0970850666006124;1.0969936613237397;0.625020429231998;-0.31419301545661976;0.6995322230267783
53.55758;1.1913982574204316;0.8331131762028481;0.6992839742783471;0.40417756637990204;0.3392331120545302;1.2000350761897247;9.997895953283848;0.8334814547331493;1.0970861258117968;1.0969939918860319;0.6250205572022842;-0.31419301546996464;0.6995324136504163
53.56758;1.191398468770016;0.8331148001926032;0.6992847419914348;0.4041773755768519;0.33923222539802267;1.200036167112961;9.997905695762173;0.8334813306074228;1.0970871504343302;1.0969943853989088;0.6250206998209088;-0.31419301546962275;0.6995326109104806
53.57758;1.1913986057625485;0.83311638531599;0.6992855639707269;0.4041771470977052;0.3392313319078357;1.2000372419624286;9.997915661867998;0.8334811768226538;1.0970881309130778;1.096994842600864;0.6250208567821446;-0.31419301545500966;0.6995328176949865
53.58758;1.1913986709472086;0.8331179296962518;0.6992864380205387;0.4041768796049334;0.339230432395886;1.2000382968658392;9.997925800935732;0.8334809979257841;1.0970890587987372;1.0969953633486063;0.6250210280999944;-0.31419301542535244;0.6995330357296535
53.59758;1.1913986674993942;0.8331194320703141;0.6992873616722529;0.4041765722983002;0.3392295277951166;1.2000393271092076;9.99793605742741;0.833480797195444;1.0970899266603533;1.0969959460473848;0.6250212139068356;-0.31419301537992494;0.699533264554541
53.60758;1.1913985986184383;0.8331208916191625;0.6992883321390796;0.40417622516330665;0.3392286192092305;1.2000403272826794;9.997946368727012;0.8334805767880037;1.0970907285882623;1.0969965876304701;0.6250214143353858;-0.31419301531812305;0.6995335014707182
53.61758;1.1913984665347839;0.8331223080763913;0.6992893463424023;0.40417583898964976;0.33922770799598684;1.2000412923109691;9.997956666882962;0.8334803377280305;1.0970914600390997;1.0969972830909536;0.6250216290054185;-0.31419301523936294;0.6995337418120771
53.62758;1.1913982721023377;0.8331236816298652;0.6992904007844486;0.4041754152204584;0.33922679574268094;1.200042217615261;9.99796688695421;0.8334800798404383;1.0970921169377434;1.0969980248478248;0.6250218563753125;-0.3141930151431076;0.6995339796047579
53.63758;1.191398015697667;0.8331250126029472;0.699291491106833;0.40417495590762026;0.33922588405581877;1.200043098363667;9.997976976454881;0.8334798024445796;1.0970926956026286;1.0969988036918028;0.6250220939226832;-0.31419301502909647;0.6995342087688194
53.64758;1.1913976984266808;0.833126301086109;0.6992926116613103;0.40417446352527875;0.3392249743744742;1.2000439297169672;9.997986898489044;0.8334795051894933;1.0970931935679118;1.09699961090841;0.6250223391949195;-0.3141930148975423;0.6995344242249238
53.65758;1.191397322197447;0.833127546426549;0.6992937556704263;0.40417394049456135;0.3392240679347003;1.2000447081950274;9.997996630791551;0.8334791882568079;1.097093609813749;1.0970004391427535;0.6250225908227688;-0.31419301474909755;0.6995346222014008
53.66758;1.1913968889226367;0.8331287471181597;0.6992949157926901;0.4041733887591643;0.33922316573136513;1.200045432236009;9.99800616956797;0.8334788523662796;1.0970939442297758;1.0970012816452142;0.625022848591346;-0.3141930145846843;0.6995348000046941
53.67758;1.1913964007552265;0.833129901507908;0.6992960844675724;0.404172809837434;0.3392222683123418;1.2000461008544412;9.998015533088292;0.8334784990047208;1.0970941975024924;1.0970021316300778;0.6250231125817196;-0.3141930144053716;0.6995349559197502
53.68758;1.191395861579644;0.8331310082634883;0.6992972541496876;0.4041722052464462;0.3392213753835486;1.2000467122376528;9.9980247508826;0.8334781304584807;1.097094371346922;1.0970029825984533;0.6250233825246532;-0.31419301421222184;0.6995350891280601
53.69758;1.1913952773874794;0.8331320656802758;0.6992984177059401;0.4041715766299138;0.3392204856544604;1.2000472639551745;9.998033845412927;0.8334777491904617;1.0970944683118227;1.097003829062741;0.6250236577812696;-0.31419301400609484;0.6995351996201343
53.70758;1.191394655038077;0.8331330709983054;0.6992995684802126;0.404170925620976;0.33921959729893436;1.200047753203569;9.998042827905689;0.8334773568702936;1.0970944915796095;1.0970046672479417;0.6250239372474725;-0.31419301378767245;0.6995352884636494
53.71758;1.191394001651247;0.8331340211190779;0.6993007000619417;0.4041702540767243;0.33921870857972125;1.2000481758344879;9.998051708003047;0.8334769538517975;1.0970944452179;1.0970054956844097;0.6250242192307098;-0.31419301355760076;0.6995353580077913
53.72758;1.1913933248459128;0.8331349138317601;0.6993018065731427;0.404169564535841;0.3392178180201312;1.2000485257632134;9.998060498996038;0.8334765391029163;1.0970943344789412;1.0970063146708506;0.6250245018310622;-0.3141930133164905;0.6995354115970389
53.73758;1.1913926321269732;0.8331357482680005;0.6993028832159596;0.40416886026559884;0.33921692413530063;1.2000487960655186;9.998069214730114;0.8334761104006283;1.0970941656840858;1.0970071242832544;0.6250247833137587;-0.3141930130648953;0.6995354531845323
53.74758;1.1913919295809188;0.8331365251498776;0.699303926416346;0.4041681447320602;0.3392160251704301;1.2000489805489933;9.998077867301244;0.8334756649866184;1.0970939458565812;1.0970079229911758;0.6250250618838578;-0.3141930128032831;0.6995354870114489
53.75758;1.1913912211592836;0.8331372469578376;0.699304933710271;0.40416742106603804;0.33921511913350194;1.2000490746621526;9.998086468592598;0.8334752001284994;1.0970936825065962;1.0970087081932696;0.6250253355684923;-0.3141930125320053;0.6995355171174684
53.76758;1.1913905086569603;0.8331379173282143;0.6993059034911788;0.4041666920473545;0.33921420414748205;1.2000490756839304;9.998095033228653;0.8334747133528152;1.0970933832385261;1.0970094773898178;0.6250256026248164;-0.31419301225141516;0.6995355468112651
53.77758;1.1913897921557202;0.8331385405947797;0.6993068346215737;0.40416596030720947;0.3392132789109206;1.2000489818710256;9.998103577681084;0.8334742026047144;1.0970930550994924;1.0970102287096488;0.6250258616934021;-0.31419301196189203;0.6995355783397621
53.78758;1.191389070923131;0.8331391217904494;0.6993077261388033;0.4041652284824088;0.33921234282358453;1.20004879153681;9.998112115091043;0.8334736659315822;1.0970927042494147;1.0970109609870187;0.6250261116274728;-0.31419301166365937;0.6995356129107018
53.79758;1.1913883439375779;0.8331396661463365;0.6993085770660568;0.4041644994251717;0.33921139580931436;1.2000485034786992;9.998120656024557;0.8334731009385661;1.0970923356278568;1.0970116736883828;0.6250263515644737;-0.3141930113568375;0.6995356512175279
53.80758;1.1913876099835616;0.8331401785573496;0.6993093861063157;0.40416377624815214;0.3392104381782736;1.2000481179932616;9.998129212402574;0.8334725049227727;1.09709195254913;1.0970123663334794;0.6250265809183901;-0.3141930110417711;0.6995356938763266
53.81758;1.191386868702931;0.8331406637039169;0.6993101514294421;0.40416306198956686;0.3392094704523952;1.2000476370571227;9.99813779273249;0.8334718756237934;1.0970915571435935;1.0970130376513425;0.6250267989128386;-0.31419301071916;0.6995357410757318
53.82758;1.1913861221718052;0.8331411265834341;0.6993108709895074;0.40416235918554266;0.33920849325234376;1.2000470635653184;9.998146395846247;0.8334712117289744;1.09709115106814;1.0970136851711774;0.6250270040008188;-0.3141930103898476;0.6995357922096428
53.83758;1.191385374949364;0.8331415727142509;0.6993115432286088;0.4041616696958546;0.33920750749156725;1.2000464006617435;9.998155012596543;0.8334705126890838;1.0970907351777242;1.0970143052433319;0.6250271935311867;-0.3141930100545982;0.6995358463098698
53.84758;1.1913846328816438;0.8331416757584215;0.6993118891557148;0.40416227626251494;0.33920759012543183;1.200045651530919;9.998163632367282;0.8334697781662286;1.0970903088785238;1.0970148931071484;0.6250273638141223;-0.3141930097140983;0.699535902354947
53.85758;1.1913839021024144;0.8331421048685123;0.6993124668525672;0.40416161660327843;0.33920659142233217;1.2000448191039355;9.998172251740595;0.8334690075830394;1.0970898703815575;1.097015442910601;0.6250275106774481;-0.3141930093689569;0.6995359590155172
53.86758;1.1913831878506413;0.8331425337146057;0.6993129998376774;0.404160972407915;0.3392055884874163;1.200043906230781;9.998180879147489;0.8334682000483437;1.0970894172693682;1.0970159482800763;0.6250276303520015;-0.3141930090195656;0.6995360148895289
53.87758;1.1913824933428903;0.8331429676531876;0.6993134907948397;0.4041603435561757;0.33920458273931464;1.2000429165696271;9.99818952670345;0.8334673546744397;1.0970889469129348;1.097016403549223;0.6250277203343176;-0.31419300866603295;0.6995360691603956
53.88758;1.19138182026276;0.8331434114989251;0.6993139427630135;0.4041597300870881;0.33920357574418764;1.2000418547894076;9.998198196573295;0.8334664709200929;1.0970884572185853;1.0970168046975664;0.6250277796530405;-0.31419300830829344;0.6995361216003849
53.89758;1.1913811704866624;0.8331438700311637;0.6993143593532247;0.4041591325094527;0.33920256958861145;1.2000407259562011;9.998206875768659;0.833465548550598;1.097087946943582;1.0970171492361407;0.6250278082794355;-0.31419300794620375;0.699536172020981
53.90758;1.1913805471565884;0.8331443481893115;0.6993147447418425;0.40415855166815223;0.33920156693046105;1.200039535231142;9.998215535919902;0.8334645873650892;1.0970874151006826;1.097017435176817;0.6250278066170544;-0.31419300757949886;0.6995362200212946
53.91758;1.191379954595093;0.8331448502147761;0.6993151030980489;0.40415798857558516;0.3392005705805213;1.2000382875431852;9.998224132929709;0.8334635872303581;1.09708686054457;1.0970176604742234;0.6250277754704704;-0.3141930072077377;0.6995362650491251
53.92758;1.1913793977844964;0.8331453787775738;0.6993154378332893;0.40415744434196826;0.3391995831959285;1.20003698689083;9.998232613625062;0.8334625484166447;1.0970862820672875;1.0970178235854289;0.6250277155198272;-0.31419300683034423;0.6995363061811569
53.93758;1.191378881670788;0.8331459350125565;0.6993157509171567;0.4041569198954942;0.33919860733058527;1.2000356363803897;9.99824092813877;0.8334614715382864;1.0970856784370084;1.0970179240060158;0.6250276264803439;-0.3141930064467658;0.6995363417765076
53.94758;1.1913784101633418;0.8331465192485468;0.6993160426904493;0.4041564156782826;0.3391976455196017;1.2000342390004468;9.998249038193473;0.8334603568147929;1.0970850482983645;1.0970179622267744;0.6250275071931956;-0.314193006056775;0.6995363696320416
53.95758;1.1913779856489455;0.8331471318023975;0.6993163123130839;0.40415593170284697;0.33919670010854575;1.2000327976866334;9.99825691861641;0.8334592034729922;1.0970843904824845;1.0970179395059245;0.6250273565002167;-0.3141930056606802;0.6995363874656697
53.96758;1.1913776097312205;0.8331477732285836;0.6993165581861971;0.4041554678950859;0.33919577291633884;1.2000313147984174;9.998264557663191;0.8334580099111191;1.0970837050007194;1.0970178579396077;0.6250271737358642;-0.3141930052592414;0.6995363933199918
53.97758;1.191377284035613;0.8331484439275861;0.6993167780924818;0.404155024310311;0.33919486521286085;1.2000297923054606;9.998271961309186;0.8334567740095276;1.0970829939920173;1.0970177208667373;0.6250269585416475;-0.3141930048533963;0.6995363859495539
53.98758;1.1913770101933332;0.8331491436819448;0.6993169696558388;0.40415460107997314;0.3391939781352109;1.200028232229068;9.998279157157512;0.8334554930107962;1.0970822615906963;1.0970175325257172;0.6250267105855419;-0.3141930044440222;0.6995363649462808
53.99758;1.1913767895486043;0.8331498713511496;0.6993171311510488;0.4041541984732678;0.33919311297590704;1.2000266361790803;9.998286191919627;0.8334541635290464;1.0970815127824278;1.097017296672361;0.6250264296291788;-0.31419300403189615;0.6995363304650819
54.00758;1.1913766231049878;0.8331506249505367;0.6993172616654546;0.4041538171581859;0.3391922710460859;1.2000250045818721;9.99829312354268;0.8334527824986335;1.0970807522659933;1.0970170160883173;0.6250261158698309;-0.3141930036177849;0.6995362829585169
54.01758;1.1913765119772564;0.8331514024255032;0.6993173604719192;0.4041534582938154;0.33919145343751733;1.2000233364347341;9.998300012311004;0.8334513483569173;1.0970799839021201;1.0970166936930512;0.6250257702936757;-0.314193003202471;0.6995362228456217
54.02758;1.1913764583425845;0.8331522023114988;0.6993174264334879;0.404153123375249;0.33919066089532063;1.200021628892188;9.998306917588323;0.8334498608502225;1.0970792110433398;1.0970163329229576;0.6250253948604737;-0.3141930027866972;0.6995361500629126
54.03758;1.1913764665646418;0.8331530233641655;0.6993174575954179;0.40415281392215374;0.3391898938125612;1.2000198762824383;9.998313900823359;0.8334483197683145;1.0970784372020324;1.0970159366645302;0.6250249922399493;-0.3141930023712598;0.6995360639014985
54.04758;1.19137654378204;0.8331538633600929;0.6993174511356562;0.4041525311920069;0.3391891524875609;1.2000180698445795;9.998321023522369;0.833446724406316;1.0970776655983498;1.0970155070248944;0.6250245651518584;-0.3141930019571714;0.6995359630681559
54.05758;1.1913766992147306;0.8331547179035789;0.699317404262336;0.40415227620968136;0.3391884375700913;1.2000161993371912;9.998328339915068;0.8334450741353242;1.097076897984545;1.0970150459871806;0.6250241158809201;-0.31419300154550406;0.6995358458540692
54.06758;1.1913769427535161;0.8331555803403122;0.6993173154781169;0.4041520500137923;0.3391877502742691;1.200014255703502;9.998335895476567;0.8334433689039455;1.097076134457396;1.0970145554220687;0.6250236462793634;-0.3141930011371465;0.6995357102955916
54.07758;1.1913772838757422;0.8331564428143403;0.6993171848886187;0.40415185396001113;0.33918709215942217;1.2000122326314497;9.99834372736397;0.8334416090172971;1.09707537412238;1.0970140369192463;0.6250231580676324;-0.31419300073292994;0.699535554196485
54.08758;1.1913777310085338;0.8331572971503816;0.6993170133151653;0.4041516899804242;0.33918646479660136;1.2000101261134262;9.998351862814259;0.8334397950483012;1.0970746152820785;1.0970134917299987;0.6250226529003331;-0.31419300033373615;0.6995353756449516
54.09758;1.191378291337327;0.833158135072799;0.6993168011279075;0.40415156041895584;0.3391858697787135;1.2000079334127813;9.998360324108502;0.8334379285353526;1.0970738553473554;1.0970129210325317;0.62502213203949;-0.31419299994020883;0.6995351739745844
54.10758;1.191378970504791;0.8331589485148713;0.6993165478309331;0.40415146741186947;0.33918530889467663;1.2000056524360379;9.99836913686814;0.8334360123866315;1.0970730915266742;1.097012327169799;0.6250215962138842;-0.3141929995525605;0.6995349500408227
54.11758;1.1913797714981318;0.8331597306062495;0.6993162525560503;0.40415141232304974;0.3391847837876942;1.200003281356826;9.998378332327901;0.8334340501235192;1.0970723217096148;1.097011714654294;0.6250210458094464;-0.3141929991707721;0.6995347058762327
54.12758;1.1913806940262788;0.8331604767011298;0.6993159147648653;0.40415139575119086;0.33918429527627514;1.2000008188828564;9.998387947839767;0.8334320448843018;1.097071544951975;1.09701108976598;0.625020481000584;-0.3141929987947867;0.6995344446217655
54.13758;1.1913817357624923;0.8331611843066924;0.6993155344997574;0.40415141809351374;0.33918384326566725;1.1999982651216945;9.998398028877503;0.8334299992673483;1.0970707618712634;1.0970104593642829;0.6250199017476449;-0.31419299842464277;0.6995341705711232
54.14758;1.191382894096676;0.8331618521452153;0.6993151120647499;0.40415147998566364;0.33918342733477314;1.199995621870404;9.998408628224267;0.8334279159550839;1.0970699738993566;1.0970098297309565;0.6250193078245619;-0.3141929980607664;0.6995338887176996
54.15758;1.1913841666363048;0.8331624793725191;0.6993146475015857;0.40415158205976526;0.3391830471977859;1.1999928915107543;9.998419803028224;0.833425798301763;1.0970691814192581;1.0970092060211416;0.6250186988903084;-0.31419299770416376;0.6995336040432714
54.16758;1.1913855509788491;0.8331630655105711;0.6993141403016414;0.4041517243104645;0.33918270265311123;1.1999900754911719;9.998431611638539;0.8334236502770704;1.0970683829389545;1.0970085923502164;0.6250180743741128;-0.31419299735627676;0.6995333209977886
54.17758;1.1913870445002004;0.8331636109904741;0.699313589609613;0.404151905953953;0.33918239335515654;1.1999871742984154;9.998444107021646;0.8334214761140444;1.0970675755775887;1.0970079916817528;0.6250174332857081;-0.3141929970187383;0.699533043225495
54.18758;1.1913886436727024;0.8331641173450567;0.6993129948107979;0.40415212596065536;0.3391821186584826;1.1999841887864604;9.998457326964616;0.8334192803552891;1.097066755768829;1.097007405543253;0.6250167745392532;-0.31419299669319567;0.6995327736261988
54.19758;1.1913903434741475;0.833164586716906;0.6993123559439014;0.40415238339595383;0.3391818774548757;1.199981121176544;9.998471288361772;0.8334170682696859;1.0970659198415609;1.097006834403974;0.6250160978084985;-0.3141929963811145;0.6995325146365796
54.20758;1.1913921379487284;0.8331650217434344;0.6993116737452467;0.4041526772289097;0.33918166812647355;1.1999779751999524;9.998485988715794;0.8334148458152516;1.0970650644246773;1.0970062786392272;0.6250154040184713;-0.3141929960836288;0.6995322685065972
54.21758;1.1913940209802283;0.8331654258389974;0.6993109496298994;0.4041530061573615;0.33918148880519705;1.1999747558049616;9.998501409923229;0.8334126187429871;1.0970641867005666;1.097005739564916;0.6250146949657215;-0.3141929958015526;0.6995320377228542
54.22758;1.1913959862917651;0.8331658027547983;0.6993101856566237;0.4041533688034779;0.3391813376594456;1.1999714689665302;9.998517522376007;0.8334103919462506;1.0970632844065291;1.0970052197907778;0.6250139727590348;-0.3141929955354822;0.6995318253945042
54.23758;1.1913980274548586;0.8331661559301989;0.6993093844582062;0.4041537641555049;0.3391812129201807;1.1999681217851814;9.998534291413332;0.8334081702788354;1.0970623558112471;1.0970047224338126;0.6250132398060418;-0.3141929952858269;0.6995316350101679
54.24758;1.1914001382866801;0.8331664886414982;0.6993085490985614;0.40415419174572126;0.3391811129215252;1.1999647220017196;9.998551682669705;0.8334059598319343;1.097061400073761;1.09700425029615;0.6250124991236164;-0.31419299505265025;0.6995314697549087
54.25758;1.1914023131246316;0.8331668043823579;0.6993076828261;0.4041546512015646;0.33918103631869667;1.1999612767767696;9.9985696612312;0.8334037677270427;1.097060417351628;1.0970038058839895;0.6250117544915839;-0.3141929948355032;0.6995313318899727
54.26758;1.1914045470602275;0.833167107156282;0.6993067891195458;0.4041551417046264;0.3391809820364296;1.1999577920106772;9.998588187630508;0.8334016009622786;1.097059408187716;1.0970033915375985;0.6250110101733115;-0.31419299463360045;0.6995312223448998
54.27758;1.1914068359651306;0.8331674017852437;0.6993058722307031;0.40415566213231546;0.3391809487758539;1.1999542726611723;9.998607215262583;0.8333994660583579;1.0970583728292278;1.0970030091314737;0.6250102701311786;-0.3141929944462016;0.6995311406854782
54.28758;1.191409175807403;0.8331676935430838;0.6993049377480949;0.404156211656592;0.3391809346802251;1.1999507235122453;9.99862668681281;0.8333973694238079;1.0970573109785444;1.0970026598111635;0.6250095373790776;-0.3141929942727653;0.6995310853138896
54.29758;1.1914115621993044;0.8331679874597908;0.6993039925186902;0.4041567899368745;0.3391809376368927;1.1999471497904792;9.99864652958518;0.8333953175383128;1.0970562221384847;1.0970023441739714;0.6250088139807991;-0.31419299411280516;0.6995310538499744
54.30758;1.1914139908346237;0.8331682884019807;0.6993030439652429;0.4041573967240417;0.3391809558294719;1.1999435570455217;9.998666656030867;0.833393316837666;1.0970551061062959;1.097002062426864;0.625008101265478;-0.3141929939657007;0.6995310436462858
54.31758;1.191416457700982;0.8331686013836805;0.6993020996903402;0.40415803130395417;0.339180987830253;1.199939950326387;9.998686968881541;0.8333913736599202;1.0970539629062128;1.0970018144105627;0.6250074001567233;-0.3141929938306407;0.6995310518475593
54.32758;1.1914189589227493;0.8331689316015035;0.6993011677110853;0.40415869213038125;0.3391810322194197;1.199936333944014;9.99870736402942;0.8333894940807632;1.097052792818171;1.097001600126567;0.6250067117531112;-0.3141929937066446;0.6995310750956403
54.33758;1.191421490769459;0.833169284906538;0.6993002565627482;0.4041593768906478;0.33918108726253227;1.1999327123590595;9.99872773401795;0.8333876833921287;1.0970515968144594;1.0970014201341718;0.6250060376871297;-0.31419299359261926;0.699531109463566
54.34758;1.1914240494974349;0.8331696683253431;0.6992993745613998;0.40416008293600214;0.33918115090229123;1.1999290905329427;9.998747978186962;0.8333859459394398;1.0970503761670176;1.0970012753026106;0.6250053799625218;-0.31419299348750196;0.6995311504091365
54.35758;1.1914266313655357;0.8331700896328167;0.6992985285868286;0.4041608076284948;0.3391812210331694;1.1999254729115805;9.998768011915317;0.833384285495277;1.097049131057306;1.0970011666213815;0.6250047406281016;-0.31419299339050055;0.6995311925835551
54.36758;1.1914292330766354;0.8331705564876951;0.6992977235293871;0.4041615482509008;0.33918129583431367;1.199921862364586;9.998787766102982;0.8333827052483365;1.0970478595891175;1.0970010951717257;0.6250041216623534;-0.31419299330136496;0.6995312299887616
54.37758;1.191431852106274;0.8331710761615254;0.6992969627956569;0.40416230157368566;0.33918137387235237;1.1999182599563665;9.998807182592524;0.8333812073330825;1.0970465578112514;1.0970010624336581;0.6250035248480305;-0.31419299322037864;0.6995312566998415
54.38758;1.1914344867382762;0.8331716555989842;0.6992962490741844;0.40416306359474585;0.3391814541059458;1.1999146651251427;9.998826211568232;0.8333797926362542;1.0970452201541854;1.0970010708696554;0.6250029514568086;-0.31419299314794336;0.6995312675857618
54.39758;1.1914371355010442;0.8331723010953296;0.6992955846943515;0.40416382977016047;0.33918153613510743;1.1999110761999887;9.998844809249476;0.8333784609924004;1.0970438403123326;1.0970011241472681;0.6250024020251314;-0.3141929930843185;0.6995312582311161
54.40758;1.1914397960966583;0.8331730180488223;0.6992949715472706;0.40416459533853355;0.3391816205291373;1.199907491483542;9.998862938629957;0.833377211604266;1.0970424125336675;1.0970012273597047;0.6250018761671812;-0.3141929930298166;0.6995312241157603
54.41758;1.1914424648431057;0.8331738111188227;0.6992944105958161;0.4041653554733952;0.3391817087396886;1.1999039102361186;9.998880571901381;0.8333760433925267;1.0970409323358778;1.0970013871070603;0.6250013724024593;-0.3141929929849433;0.6995311601119937
54.42758;1.1914451367621235;0.8331746842099828;0.6992939014358411;0.40416610559042054;0.3391818026956928;1.199900332829449;9.998897684871913;0.8333749545820986;1.0970393964818175;1.0970016105976093;0.6250008884161048;-0.31419299295024333;0.6995310608942472
54.43758;1.1914478055226068;0.8331756403025411;0.6992934425954659;0.404166841719247;0.3391819045811824;1.1998967604031154;9.998914245513573;0.8333739421047438;1.0970378027655459;1.097001904608468;0.6250004215963626;-0.31419299292627106;0.6995309218102608
54.44758;1.1914504634838414;0.8331766815502094;0.6992930321796358;0.4041675606351412;0.33918201671983833;1.199893194920462;9.998930209747918;0.8333730022313695;1.0970361499014398;1.0970022750646562;0.6249999693567722;-0.3141929929137601;0.6995307394284143
54.45758;1.1914531023802446;0.8331778097213655;0.6992926681368701;0.4041682599479141;0.3391821412358602;1.1998896392009222;9.998945527729115;0.833372131932228;1.0970344376447752;1.0970027266643783;0.6249995292613105;-0.31419299291364583;0.6995305112548832
54.46758;1.1914557142197395;0.8331790266320196;0.6992923482046377;0.4041689380668872;0.33918227978858984;1.1998860957903927;9.998960150788639;0.8333713295000107;1.097032667072771;1.0970032628067585;0.6249990988920058;-0.31419299292698133;0.699530235153953
54.47758;1.1914582920831644;0.833180333712472;0.6992920698659297;0.4041695937937326;0.3391824336912078;1.1998825658282584;9.998974035993367;0.8333705941787422;1.0970308405154445;1.0970038860954356;0.624998675369126;-0.3141929929549933;0.6995299092287693
54.48758;1.1914608303630911;0.833181730980393;0.6992918305053839;0.40417022603708447;0.33918260404842365;1.1998790493733442;9.998987153916962;0.8333699254130809;1.097028960811479;1.0970045986630532;0.6249982550130595;-0.31419299299909753;0.6995295318243003
54.49758;1.1914633237520096;0.8331832170477398;0.6992916275261162;0.4041708341243416;0.33918279173790916;1.1998755460982014;9.998999497216591;0.8333693224235642;1.0970270309536363;1.0970054019800062;0.6249978334251791;-0.31419299306065374;0.6995291013472593
54.50758;1.1914657657107692;0.8331847897924294;0.6992914580056461;0.4041714183120811;0.3391829973806132;1.1998720553470283;9.99901108556079;0.8333687843111098;1.0970250548542424;1.0970062966714536;0.6249974057333108;-0.3141929931407902;0.6995286162916943
54.51758;1.1914681481027856;0.8331864461637799;0.6992913181183951;0.4041719799166346;0.3391832211811062;1.1998685759264667;9.999021966673817;0.8333683103877886;1.0970230380211952;1.097007282958985;0.6249969668426195;-0.31419299324052724;0.6995280755429267
54.52758;1.1914704625579227;0.8331881822162569;0.6992912031352119;0.4041725210120487;0.3391834628001942;1.199865106180543;9.999032212058557;0.833367900285508;1.097020987314175;1.0970083611558494;0.62499651174867;-0.31419299336086276;0.6995274786447274
54.53758;1.1914727019246678;0.833189994332864;0.6992911084372961;0.40417304388754116;0.3391837215065266;1.1998616447788981;9.999041910754972;0.8333675535959562;1.0970189103035926;1.0970095312592762;0.6249960361436628;-0.31419299350267677;0.6995268256984944
54.54758;1.1914748601511025;0.833191879989997;0.6992910305883544;0.40417355053046794;0.33918399636745;1.1998581915945994;9.999051161929096;0.8333672695579054;1.0970168146540662;1.097010792353869;0.6249955372305069;-0.3141929936666264;0.6995261169094878
54.55758;1.1914769314667397;0.8331938373914113;0.6992909671665662;0.4041740424389063;0.3391842862856954;1.1998547476004324;9.999060060906984;0.8333670471615434;1.0970147076600127;1.0970121428541841;0.6249950141303467;-0.31419299385308364;0.6995253525805122
54.56758;1.1914789100242724;0.8331958650721276;0.6992909160818205;0.40417452068865095;0.33918458997381906;1.199851313580774;9.999068689069222;0.8333668852955519;1.0970125961386143;1.097013581337998;0.6249944676856859;-0.3141929940621659;0.6995245336991606
54.57758;1.191480789549467;0.8331979617667559;0.6992908757557302;0.4041749860009158;0.33918490600517726;1.1998478884664194;9.99907711945804;0.833366782622967;1.0970104867941228;1.0970151071488203;0.6249939001278769;-0.3141929942937715;0.6995236620477876
54.58758;1.1914825632275283;0.8332001260049362;0.6992908457825688;0.4041754388289748;0.33918523290435865;1.1998444695561672;9.999085426837516;0.8333667373578802;1.0970083867149405;1.0970167198013514;0.624993314781677;-0.31419299454739513;0.6995227398079952
54.59758;1.1914842246170865;0.8332023554234028;0.6992908270543775;0.4041758795443244;0.33918556927105115;1.1998410549874843;9.999093686781736;0.833366747642666;1.097006303260406;1.0970184173243802;0.6249927156300933;-0.31419299482187824;0.699521769497993
54.60758;1.1914857687064755;0.8332046462740127;0.6992908209862396;0.4041763086055523;0.339185914044155;1.1998376454593076;9.999101964283572;0.8333668125922998;1.0970042434858176;1.0970201950675864;0.624992106885747;-0.3141929951153914;0.6995207539909086
54.61758;1.191487192226064;0.8332069932507598;0.6992908284104613;0.40417672651779374;0.3391862666385404;1.1998342441521386;9.99911030526424;0.8333669329126152;1.0970022139645985;1.0970220459482043;0.6249914926802818;-0.3141929954256372;0.6995196960186351
54.62758;1.1914884936728456;0.8332093896446043;0.6992908492584797;0.4041771337653136;0.3391866266559786;1.199830855729269;9.999118739967164;0.8333671102069443;1.0970002206910754;1.0970239616592439;0.624990876924858;-0.31419299575004506;0.6995185975556265
54.63758;1.1914896733982936;0.833211828244537;0.6992908831773516;0.4041775310396001;0.3391869934202463;1.1998274847908779;9.999127293328282;0.8333673453857765;1.0969982685122597;1.0970259333508776;0.6249902634204886;-0.31419299608575185;0.6995174596332498
54.64758;1.1914907335938598;0.8332143026600395;0.69929093025682;0.40417791938908776;0.33918736582890757;1.1998241351363639;9.999135992765824;0.8333676376703806;1.0969963607416242;1.0970279515461292;0.6249896557450901;-0.31419299642947734;0.6995162826075927
54.65758;1.191491677915196;0.8332168078698665;0.6992909912552415;0.4041782999174219;0.3391877426914981;1.1998208106566126;9.999144867958394;0.8333679849729081;1.0969944993510397;1.0970300066608853;0.6249890569273258;-0.3141929967776665;0.6995150669398549
54.66758;1.1914925110063292;0.833219339638664;0.6992910671193245;0.404178673446028;0.33918812315970276;1.1998175166208505;9.999153945267258;0.8333683850774701;1.09699268524844;1.0970320901927704;0.6249884695905128;-0.3141929971270595;0.6995138141384836
54.67758;1.1914932381250252;0.8332218932394037;0.6992911581881859;0.4041790403790652;0.33918850687707647;1.1998142604007345;9.999163244860947;0.8333688367298304;1.0969909181834059;1.0970341954219203;0.6249878962734067;-0.31419299747535073;0.699512527234592
54.68758;1.1914938643947128;0.8332244624815814;0.6992912640095283;0.4041794007689404;0.33918889399474983;1.1998110520168173;9.999172780076362;0.8333693397775486;1.0969891961116034;1.0970363172709021;0.6249873394603201;-0.3141929978214352;0.6995112106968742
54.69758;1.1914943941029945;0.8332270401343825;0.6992913839900031;0.4041797548648051;0.3391892850596975;1.199807904483692;9.999182551518858;0.8333698943488369;1.0969875151324187;1.0970384520813692;0.6249868016434867;-0.31419299816515134;0.6995098697505938
54.70758;1.191494831007878;0.8332296189883339;0.6992915179918695;0.4041801037134235;0.3391896805575272;1.1998048331732363;9.99919253983241;0.8333704999411334;1.0969858711013252;1.0970405979389732;0.624986285514841;-0.31419299850679355;0.6995085093528122
54.71758;1.1914951792038282;0.8332321923382828;0.6992916662050378;0.40418044885607574;0.3391900805143073;1.1998018545069116;9.999202707916119;0.8333711548479432;1.0969842611131218;1.0970427549109985;0.6249857940236485;-0.31419299884659707;0.69950713353947
54.72758;1.1914954437095133;0.8332347540774759;0.6992918286647986;0.4041807915117732;0.3391904846584512;1.1997989850708484;9.999213008755492;0.8333718562531419;1.0969826833734455;1.097044924260759;0.6249853303116563;-0.3141929991843322;0.6995057454153387
54.73758;1.1914956310258842;0.8332372985119345;0.6992920051351766;0.40418113241750514;0.3391908927792045;1.1997962411433294;9.999223388517379;0.8333726012627154;1.0969811369808016;1.0970471069865346;0.6249848978537064;-0.3141929995193093;0.6995043475134183
54.74758;1.1914957492861102;0.8332398201014112;0.6992921953438117;0.40418147218687384;0.33919130482522153;1.1997936381277972;9.99923378988114;0.833373388343582;1.096979622107173;1.0970493031084743;0.6249845005257956;-0.31419299985080384;0.6995029422136698
54.75758;1.1914958067783328;0.8332423139132058;0.699292399061603;0.40418181142158094;0.33919172089863997;1.1997911901081237;9.999244158534552;0.8333742182290176;1.0969781393194324;1.0970515118276603;0.6249841422045599;-0.31419300017836166;0.6995015320863988
54.76758;1.1914958099465545;0.8332447766410972;0.6992926160631431;0.4041821507500836;0.3391921412326642;1.1997889095438403;9.999254443648544;0.8333750933249919;1.096976688943064;1.0970537312527446;0.6249838264806757;-0.31419300050160914;0.6995001200428789
54.77758;1.1914957631946737;0.8332472074123977;0.6992928461855814;0.40418249116995475;0.33919256603942216;1.1997868066496862;9.99926459475457;0.8333760160360798;1.096975272021128;1.0970559577328476;0.6249835565470563;-0.3141930008198172;0.6994987091101573
54.78758;1.1914956701115593;0.8332496077884897;0.6992930892651736;0.4041828344800908;0.3391929954088846;1.1997848885249054;9.999274563098421;0.8333769880078687;1.0969738912341933;1.097058185591373;0.6249833350908164;-0.3141930011317279;0.6994973020256671
54.79758;1.191495534163832;0.8332519804753382;0.6992933448632368;0.40418318334480297;0.3391934294644452;1.1997831587477361;9.99928430672463;0.8333780108229913;1.0969725501113246;1.097060407649707;0.6249831647827659;-0.3141930014358667;0.6994959013062496
54.80758;1.1914953589038173;0.833254327458314;0.6992936121332463;0.40418354075416996;0.3391938686337031;1.199781617780073;9.999293795712788;0.8333790866581737;1.0969712519950332;1.0970626164929944;0.624983048766913;-0.31419300173101583;0.6994945097910455
54.81758;1.191495148756207;0.8332566491446448;0.6992938899932107;0.4041839094747881;0.33919431366248615;1.1997802634727455;9.999303011797894;0.8333802179759829;1.096969999990249;1.0970648052029615;0.6249829903190932;-0.31419300201640643;0.6994931308751285
54.82758;1.1914949093093594;0.8332589447692131;0.6992941773564967;0.40418429212956;0.33919476528923287;1.1997790914711157;9.999311941426035;0.8333814066193723;1.0969687973048263;1.0970669672379127;0.6249829923880272;-0.31419300229163155;0.699491768391027
54.83758;1.191494645846012;0.8332612131725581;0.6992944732931197;0.40418469149698993;0.33919522404513497;1.199778096181632;9.999320570754664;0.8333826530255006;1.0969676474735632;1.097069096832045;0.624983057486247;-0.3141930025565568;0.6994904264701417
54.84758;1.1914943615132212;0.8332634533310609;0.6992947772147771;0.40418511033543947;0.3391956904089859;1.1997772717382953;9.999328881741866;0.8333839563218591;1.0969665544317129;1.097071189991965;0.6249831876650281;-0.3141930028112901;0.699489108929542
54.85758;1.1914940571031647;0.8332656643674533;0.6992950888659817;0.4041855507510638;0.3391961649429627;1.1997766120756284;9.99933684259472;0.8333853152551602;1.0969655223621586;1.097073244774176;0.6249833843185504;-0.31419300305605113;0.6994878183298496
54.86758;1.1914937322920625;0.8332678454383214;0.6992954077026159;0.4041860139505098;0.3391966481752724;1.199776110754228;9.999344403928244;0.8333867288531139;1.0969645551420029;1.097075260341404;0.6249836478843549;-0.3141930032909445;0.6994865556430946
54.87758;1.19149338679197;0.8332699959416984;0.6992957320388712;0.4041865006812678;0.33919714047445876;1.1997757613480418;9.999351511609467;0.8333881962504028;1.0969636558358056;1.0970772356895957;0.6249839780048747;-0.3141930035158627;0.6994853204439376
54.88758;1.1914930207023435;0.833272115107913;0.6992960588120193;0.4041870114636201;0.3391976421784561;1.1997755578947777;9.999358125122631;0.8333897158355956;1.096962826885647;1.0970791690362058;0.624984374201225;-0.3141930037306127;0.6994841110839447
54.89758;1.1914926340755012;0.8332742008582175;0.6992963840711123;0.40418754635651283;0.33919815381618157;1.1997754944355061;9.999364226119413;0.8333912841873814;1.096962070658182;1.0970810577732493;0.6249848363225308;-0.3141930039350803;0.6994829250399268
54.90758;1.1914922258645946;0.8332762498278811;0.6992967038095333;0.4041881048741071;0.33919867606185494;1.1997755643331118;9.999369814411532;0.8333928959731765;1.0969613897995423;1.097082898635325;0.6249853642848242;-0.31419300412929624;0.6994817596771236
54.91758;1.1914917932826719;0.8332782587713251;0.6992970146516371;0.4041886860432607;0.33919920943755183;1.1997757608206205;9.999374897460651;0.8333945451736072;1.0969607873467022;1.0970846885154117;0.6249859575298923;-0.3141930043133734;0.6994806128949864
54.92758;1.1914913323080183;0.8332802254244841;0.6992973139517198;0.4041892885139752;0.33919975413904246;1.1997760779807543;9.999379479128526;0.8333962257240235;1.0969602666313207;1.0970864255542383;0.6249866149318546;-0.3141930044872349;0.699479483227938
54.93758;1.1914908388278256;0.8332821482439184;0.6992975995615869;0.4041899110899243;0.3392003099835536;1.1997765108222083;9.999383551946456;0.8333979306591727;1.0969598308044044;1.0970881091106977;0.6249873349261159;-0.31419300465042804;0.6994783699089717
54.94758;1.1914903098188463;0.833284025961627;0.6992978698065508;0.40419055340514526;0.3392008762075034;1.1997770547247038;9.999387094604284;0.8333996519115882;1.096959481951494;1.0970897390401386;0.6249881153186152;-0.31419300480242124;0.699477272975181
54.95758;1.191489744110703;0.8332858573306059;0.6992981236569529;0.4041912160620859;0.3392014515258863;1.1997777051413934;9.99939007566048;0.8334013816836632;1.0969592202231633;1.0970913152298043;0.6249889531429584;-0.31419300494306607;0.6994761928707343
54.96758;1.191489142363691;0.8332876409702127;0.6992983607412074;0.4041919002775969;0.3392020347714103;1.1997784577869512;9.99939246431663;0.8334031135263643;1.096959043492631;1.09709283698004;0.6249898450249273;-0.31419300507265413;0.6994751299431917
54.97758;1.1914885064272227;0.833289375510723;0.699298580975549;0.40419260756535735;0.3392026254103434;1.1997793081780779;9.99939423965537;0.8334048421436974;1.0969589480177884;1.0970943028084466;0.6249907878772217;-0.3141930051915755;0.6994740845685592
54.98758;1.1914878382332412;0.833291059859504;0.6992987839980511;0.40419333960069836;0.3392032234110681;1.1997802504824209;9.999395390417165;0.8334065628887021;1.0969589298677493;1.0970957111008754;0.6249917794936282;-0.3141930053001152;0.6994730576170747
54.99758;1.1914871384441956;0.8332926932348524;0.6992989690696985;0.4041940979969636;0.3392038288705138;1.19978127756707;9.99939591241648;0.8334082716904389;1.096958985874362;1.097097060587221;0.6249928187240432;-0.3141930053987652;0.6994720508786773
55.00758;1.1914864060239563;0.8332942754547074;0.6992991355872228;0.4041948839270509;0.3392044418228396;1.1997823824645515;9.999395812250889;0.8334099650209871;1.0969591134453716;1.0970983503866336;0.6249939052496649;-0.31419300548858303;0.6994710675053143
55.01758;1.1914856393380198;0.8332958075503525;0.6992992831664288;0.40419569779762826;0.339205062215535;1.1997835591605086;9.999395111042249;0.8334116397745076;1.096959309992687;1.0970995795484617;0.6249950391081289;-0.31419300557109026;0.6994701121550272
55.02758;1.1914848372653666;0.8332972916699329;0.6992994108486174;0.4041965391135121;0.3392056900735221;1.1997848022112747;9.999393840120392;0.8334132932254698;1.0969595729512158;1.097100746213218;0.6249962202409844;-0.31419300564802805;0.6994691905100698
55.03758;1.1914839990427881;0.8332987302342234;0.6992995164346396;0.40419740663028314;0.3392063256847471;1.1997861069259963;9.999392035511697;0.8334149226788219;1.0969599001765873;1.0971018476916485;0.6249974482942251;-0.3141930057211983;0.6994683082844301
55.04758;1.1914831236139414;0.8333001252785927;0.6992995967060261;0.4041982988439216;0.33920696946011925;1.1997874698522468;9.999389733045723;0.8334165252880847;1.0969602899071633;1.0971028813507187;0.6249987224513498;-0.31419300579230547;0.6994674703464314
55.05758;1.1914822093656416;0.8333014781299584;0.6992996482891625;0.4041992144763882;0.3392076216272702;1.1997888879973062;9.999386958719104;0.8334180988859852;1.0969607407274304;1.0971038444520036;0.6250000412944574;-0.3141930058628761;0.6994666806797406
55.06758;1.1914812542611715;0.8333027891311208;0.6992996683663075;0.404200152580774;0.3392082820303123;1.1997903574379776;9.999383723574208;0.8334196429911552;1.0969612522679617;1.0971047331860984;0.6250014030546551;-0.31419300593425065;0.6994659428663071
55.07758;1.1914802562897429;0.8333040575731558;0.6992996549594921;0.4042011125143449;0.33920895007128987;1.1997918728444528;9.99938002834116;0.8334211589609447;1.0969618253247098;1.0971055426564944;0.6250028059932609;-0.31419300600762873;0.6994652603218487
55.08758;1.1914792138152566;0.8333052820663841;0.699299607336643;0.40420209395202883;0.3392096249286501;1.1997934280269322;9.999375868367204;0.8334226493588739;1.0969624604156198;1.0971062674284484;0.6250042483880448;-0.3141930060841596;0.6994646361764315
55.09758;1.1914781255062286;0.8333064607941547;0.6992995263318694;0.4042030966857256;0.33921030588460116;1.1997950166813443;9.99937123604627;0.833424117008433;1.0969631563648756;1.097106901744682;0.6250057282975373;-0.3141930061649129;0.6994640729910073
55.10758;1.1914769902808204;0.8333075911276563;0.6992994139452642;0.4042041203586967;0.3392109921508777;1.199796633113725;9.999366124358646;0.8334255646409916;1.096963909987564;1.0971074400440373;0.625007243356012;-0.3141930062507472;0.6994635726917486
55.11758;1.1914758072120923;0.8333086693677532;0.6992992726923761;0.4042051645183725;0.3392116822519002;1.1997982731917303;9.999360528865862;0.8334269952052035;1.0969647164040313;1.0971078778225485;0.6250087906162708;-0.31419300634231684;0.6994631369786384
55.12758;1.1914745749760858;0.8333096913221629;0.6992991052795204;0.4042062289354442;0.33921237373192437;1.1997999352900595;9.999354445338996;0.833428411770267;1.0969655694564717;1.0971082117610247;0.6250103666297215;-0.31419300644019144;0.6994627676388652
55.13758;1.1914732914121715;0.8333106532323701;0.6992989144040805;0.40420731386888253;0.33921306327421497;1.1998016205741677;9.999347868447733;0.8334298174309592;1.0969664618145079;1.0971084393285582;0.6250119678639274;-0.31419300654490045;0.6994624663199681
55.14758;1.1914719539497414;0.8333115522800295;0.6992987025939541;0.40420842003137775;0.3392137469337894;1.1998033323332644;9.999340795302617;0.8334312158123327;1.0969673852943649;1.097108558925009;0.6250135913478025;-0.31419300665701116;0.6994622340876737
55.15758;1.1914705605239342;0.8333123865107418;0.6992984722631845;0.4042095482850316;0.33921442062705964;1.199805074982365;9.999333228910837;0.8334326111442584;1.0969683321093593;1.097108570228518;0.6250152350328783;-0.3141930067772256;0.6994620711293417
55.16758;1.1914691100575854;0.8333131546042639;0.6992982259054003;0.4042106993881371;0.3392150807165285;1.1998068536449435;9.999325176163817;0.8334340079373025;1.0969692963747226;1.0971084740464234;0.6250168974989312;-0.3141930069062732;0.6994619768022028
55.17758;1.1914676026925863;0.8333138556748048;0.6992979662822325;0.40421187389217966;0.33921572434238717;1.1998086741895655;9.999316643217146;0.8334354110053402;1.0969702747901768;1.0971082720777816;0.6250185775101718;-0.3141930070448193;0.699461949843579
