time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
55.18758;1.1914660402946313;0.8333144889069215;0.6992976963731204;0.40421307202420187;0.33921634952975815;1.1998105429249937;9.99930763534661;0.8334368254510155;1.0969712659075668;1.0971079672750792;0.6250202739502652;-0.314193007193583;0.6994619883708005
55.19758;1.1914644262943146;0.8333150530706985;0.6992974189657184;0.4042142936608468;0.3392169551035581;1.1998124661719067;9.999298159757535;0.8334382566678168;1.096972268556877;1.0971075643127548;0.6250219860234052;-0.3141930073534;0.6994620899227
55.20758;1.1914627645293345;0.8333155463906425;0.699297136316383;0.40421553853221004;0.3392175405312597;1.1998144500628949;9.99928822498866;0.8334397104370707;1.0969732810370951;1.0971070694812055;0.6250237132635378;-0.3141930075251285;0.6994622517925935
55.21758;1.1914610587428043;0.833315966916751;0.6992968502027873;0.4042168064545221;0.33921810581219225;1.199816499809426;9.999277838204526;0.8334411921806246;1.0969743011900726;1.0971064906264367;0.6250254550798501;-0.31419300770954406;0.6994624711150504
55.22758;1.1914593132192783;0.8333163127235267;0.6992965625074999;0.40421809741309284;0.3392186513122546;1.1998186184614719;9.999267007035783;0.8334427058638648;1.0969753263621325;1.0971058374597427;0.625027210115763;-0.31419300790729837;0.6994627443655005
55.23758;1.1914575330615542;0.8333165818872617;0.6992962761003375;0.40421941155602764;0.3392191776023241;1.1998208065568072;9.999255747948505;0.8334442540048342;1.0969763534039008;1.0971051218314045;0.6250289761091932;-0.31419300811886824;0.6994630667888035
55.24758;1.1914557238154304;0.8333167727970308;0.6992959949738148;0.4042207490833065;0.3392196854119615;1.1998230627528943;9.999244091583193;0.8334458379535427;1.0969773787622148;1.097104357447772;0.6250307502988903;-0.31419300834441677;0.699463432342007
55.25758;1.191453891635133;0.8333168843002142;0.6992957233798595;0.4042221099703651;0.3392201755635742;1.1998253846658924;9.99923207677374;0.8334474573406435;1.0969783986817887;1.0971035587131597;0.6250325295386849;-0.3141930085838067;0.6994638341456496
55.26758;1.1914520436739815;0.8333169150985412;0.6992954649690739;0.4042234937354633;0.3392206488482442;1.1998277699395878;9.99921974293256;0.8334491097981891;1.0969794103887651;1.0971027395686281;0.6250343101563768;-0.3141930088368554;0.6994642651313577
55.27758;1.1914501873337942;0.8333168627840013;0.6992952224358052;0.4042248994713795;0.3392211060728616;1.1998302168126258;9.999207128303057;0.833450791415336;1.0969804131798997;1.097101913058014;0.6250360881480072;-0.31419300910349884;0.6994647186320914
55.28758;1.1914483288592752;0.8333167232399356;0.6992949974726594;0.4042263259583592;0.33922154819805345;1.199832723941429;9.999194268658712;0.8334524968579218;1.096981407482097;1.097101091365018;0.6250378594109214;-0.3141930093838697;0.6994651887701953
55.29758;1.1914464729361383;0.8333164913057123;0.6992947912986521;0.40422777156787854;0.3392219762217093;1.1998352907700491;9.999181199001285;0.8334542193525529;1.0969823930168512;1.0971002861664834;0.625039619921405;-0.3141930096784794;0.6994656707738118
55.30758;1.1914446236127771;0.833316162704247;0.6992946057187862;0.4042292341530066;0.33922239099526535;1.1998379182140868;9.999167959145035;0.8334559514437215;1.096983368556314;1.0970995089452844;0.6250413661892855;-0.31419300998830096;0.6994661611925552
55.31758;1.1914427850927696;0.8333157353625272;0.6992944434997709;0.4042307112193484;0.3392227932538323;1.1998406081793023;9.999154594767546;0.8334576858493552;1.0969843335900624;1.0970987709309372;0.6250430956874797;-0.3141930103146259;0.6994666578830219
55.32758;1.191440961729178;0.8333152089512573;0.699294307791442;0.4042322002356253;0.3392231836431156;1.1998433621043916;9.999141154609205;0.8334594158481032;1.0969852898030514;1.0970980830512138;0.6250448066904483;-0.31419301065884253;0.6994671599844922
55.33758;1.1914391584801267;0.8333145841826675;0.6992942014723617;0.40423369890147515;0.3392235626973418;1.1998461802745777;9.999127689225135;0.8334611358800047;1.0969862409719084;1.0970974561143116;0.6250464972361987;-0.3141930110221752;0.6994676676421822
55.34758;1.1914373817290849;0.8333138630689763;0.699294126539353;0.4042352052710491;0.33922393096229886;1.1998490623358968;9.999114251799421;0.8334628420942998;1.0969871920866456;1.097096900919526;0.6250481637655594;-0.3141930114054861;0.69946818123187
55.35758;1.1914356390702157;0.8333130490143794;0.6992940836188776;0.4042367177269549;0.3392242891633116;1.1998520075941397;9.999100897537296;0.8334645321550684;1.096988148320963;1.0970964279788762;0.625049800698811;-0.31419301180937576;0.699468700844695
55.36758;1.191433938399587;0.8333121458250966;0.6992940720025774;0.404238234840832;0.33922463827107247;1.1998550147687903;9.999087676881427;0.8334662046112568;1.096989114084871;1.0970960466479205;0.6250514012071656;-0.3141930122343107;0.6994692263426903
55.37758;1.1914322868128482;0.8333111562778558;0.6992940900369922;0.404239755014975;0.3392249795357949;1.1998580820380842;9.999074626840558;0.8334678582175463;1.0969900926593228;1.0970957639330556;0.625052958372168;-0.31419301268029204;0.6994697573259084
55.38758;1.19143068918022;0.8333100814242522;0.6992941355336807;0.40424127625656625;0.3392253144953557;1.1998612073076709;9.999061773253798;0.8334694916695871;1.0969910863632808;1.0970955840035168;0.6250544660874667;-0.314193013146369;0.6994702930000707
55.39758;1.1914291474675536;0.8333089211853746;0.6992942060214364;0.40424279652795075;0.33922564491638446;1.1998643881807716;9.999049143975155;0.8334711038476472;1.0969920967452111;1.0970955090154955;0.6250559193857225;-0.31419301363068675;0.6994708322270065
55.40758;1.191427661502162;0.8333076754863037;0.6992942985146522;0.4042443141004635;0.33922597270714133;1.199867621893865;9.999036773162361;0.8334726938363799;1.0969931237745139;1.0970955399870235;0.625057314339676;-0.3141930141310481;0.6994713734785614
55.41758;1.1914262301026728;0.8333063452625612;0.6992944089050181;0.4042458271575194;0.33922629971901347;1.1998709055857615;9.999024689429813;0.8334742604284833;1.096994164204179;1.0970956767733793;0.6250586479266449;-0.31419301464541577;0.6994719149779065
55.42758;1.191424851781679;0.8333049334521757;0.6992945318299091;0.40424733308555394;0.33922662750852284;1.1998742365172657;9.99901290546834;0.8334758015065906;1.096995211324424;1.0970959184931919;0.6250599178062672;-0.31419301517214343;0.6994724553201149
55.43758;1.191423525212397;0.8333034451820646;0.6992946612799046;0.40424882832977027;0.33922695727439134;1.1998776121966992;9.999001416590087;0.8334773138024731;1.0969962567177673;1.0970962650495781;0.6250611219433856;-0.31419301570995845;0.6994729937681209
55.44758;1.1914222492911872;0.8333018867160658;0.6992947913760669;0.40425030888381897;0.3392272898169161;1.199881030466133;9.998990200982615;0.8334787933156081;1.0969972920608384;1.0970967180095497;0.6250622584377082;-0.31419301625774176;0.6994735302339135
55.45758;1.1914210229723456;0.8333002646842189;0.6992949171573419;0.40425177092297254;0.33922762555736996;1.1998844892017584;9.998979221681509;0.8334802360713371;1.0969983098458154;1.0970972794423224;0.6250633254961614;-0.31419301681441775;0.6994740656152799
55.46758;1.1914198456428593;0.8332985862663325;0.6992950350642937;0.4042532110117359;0.33922796493396273;1.1998879859622298;9.998968431780055;0.8334816386912738;1.0969993038289205;1.0970979501389795;0.6250643212032778;-0.3141930173789466;0.6994746016351175
55.47758;1.19141871761271;0.8332968591455528;0.6992951426221775;0.4042546258520817;0.33922830877960414;1.199891517781986;9.998957779100179;0.833482998517043;1.0970002696003396;1.0970987292554988;0.6250652435105787;-0.3141930179502062;0.6994751398220198
55.48758;1.1914176398051581;0.833295090661245;0.6992952380621305;0.40425601210426204;0.3392286581330539;1.1998950810110642;9.99894720788676;0.8334843131589683;1.0970012045070558;1.097099614777145;0.6250660905995771;-0.31419301852686227;0.699475680986384
55.49758;1.19141661296735;0.8332932870784143;0.6992953204681001;0.4042573663289489;0.33922901374649445;1.1998986713702386;9.998936661472378;0.8334855800305635;1.0970021070986322;1.097100603918857;0.6250668610281093;-0.3141930191073315;0.6994762253955554
55.50758;1.1914156370415487;0.8332914540017163;0.699295389567201;0.40425868485249866;0.33922937571715145;1.1999022840824305;9.998926089541342;0.8334867966080227;1.0970029771073828;1.097101694068677;0.6250675536666315;-0.3141930196898779;0.6994767727578666
55.51758;1.191414710489252;0.8332895974441322;0.6992954447726686;0.40425996368781575;0.3392297434294705;1.1999059143710527;9.998915452637462;0.8334879608800917;1.0970038159039506;1.097102883822776;0.6250681677046095;-0.3141930202727592;0.699477322272426
55.52758;1.1914138296285992;0.8332877241462247;0.699295484592155;0.40426119864126414;0.33923011591017344;1.1999095586504673;9.998904718752446;0.8334890713417137;1.097004626558276;1.0971041728778046;0.6250687025694288;-0.3141930208542563;0.6994778732457504
55.53758;1.191412988726242;0.8332858407843357;0.6992955072018124;0.40426238564034783;0.3392304923742481;1.1999132152922614;9.998893859451263;0.8334901267914865;1.0970054132515994;1.0971055611233211;0.6250691577097561;-0.31419302143258887;0.6994784256140891
55.54758;1.191412180346815;0.8332839528574427;0.6992955113344081;0.40426352096865076;0.33923087249073774;1.1999168836978553;9.998882850315072;0.8334911260159921;1.097006180654399;1.097107048036198;0.6250695326167655;-0.31419302200587607;0.6994789796494676
55.55758;1.1914113953871777;0.8332820640847486;0.6992954964582426;0.4042646010384375;0.33923125617433536;1.1999205625186018;9.998871672082762;0.8334920674185239;1.0970069337199957;1.0971086323269628;0.6250698272889027;-0.31419302257225984;0.6994795353587231
55.56758;1.1914106240381515;0.8332801765121475;0.6992954624733676;0.404265622095761;0.33923164318737253;1.1999242491924145;9.998860311577667;0.8334929491149996;1.0970076778253701;1.0971103112084488;0.6250700425491343;-0.31419302313005676;0.699480092179263
55.57758;1.1914098574890277;0.8332782913292942;0.6992954092800654;0.4042665802800886;0.3392320328113144;1.1999279411001482;9.998848766956666;0.8334937693877601;1.0970084188986298;1.0971120800256835;0.6250701798290774;-0.31419302367780333;0.6994806487990584
55.58758;1.1914090884122572;0.8332764100087082;0.699295336249738;0.404267471813442;0.3392324237448195;1.1999316362654646;9.998837052625458;0.8334945266736683;1.0970091632384005;1.0971139328417938;0.6250702410308246;-0.3141930242142923;0.6994812031939245
55.59758;1.191408310387889;0.8332745346050155;0.6992952419755736;0.4042682932645852;0.33923281441807357;1.1999353326605828;9.998825192858694;0.8334952190819408;1.0970099173558416;1.0971158627830435;0.6250702285981885;-0.31419302473866306;0.6994817530188975
55.60758;1.19140751777154;0.833272667266782;0.6992951243567272;0.40426904188790536;0.3392332034213204;1.1999390279715698;9.998813207711706;0.8334958441180156;1.0970106878939805;1.0971178623250608;0.6250701450904237;-0.31419302525054166;0.699482296224693
55.61758;1.1914067060620916;0.833270810215094;0.6992949805734324;0.4042697156291893;0.33923358951798854;1.1999427206361728;9.998801103407018;0.8334963986094457;1.0970114808584879;1.0971199238555185;0.625069992508276;-0.3141930257503273;0.6994828315449637
55.62758;1.1914058718252374;0.8332689660465654;0.6992948071505357;0.4042703129017197;0.33923397130436866;1.1999464102108381;9.998788873347007;0.8334968788880712;1.0970123002408725;1.0971220392084873;0.6250697722565848;-0.3141930262393043;0.6994833581969582
55.63758;1.191405011789882;0.8332671373607031;0.6992946007468107;0.40427083259312663;0.33923434705229616;1.1999500965907697;9.998776505452852;0.8334972817886388;1.0970131474728964;1.0971241994894896;0.6250694854703757;-0.31419302671919486;0.6994838751156532
55.64758;1.1914041220518778;0.833265326142186;0.6992943590539199;0.40427127404761726;0.33923471496142565;1.1999537794460182;9.99876398571338;0.8334976059589532;1.0970140222394493;1.0971263967231268;0.6250691331829381;-0.31419302719175035;0.6994843807305166
55.65758;1.1914031986484586;0.8332635341373844;0.6992940807068929;0.4042716368628086;0.33923507350163346;1.1999574578849435;9.998751296895977;0.8334978522993347;1.0970149237353024;1.0971286251700754;0.6250687165164067;-0.3141930276588675;0.699484873384722
55.66758;1.1914022388555148;0.8332617638002757;0.699293764827853;0.4042719209096836;0.33923542157134473;1.1999611296712367;9.998738418158743;0.8334980233366491;1.0970158517990984;1.0971308805366495;0.625068236854277;-0.3141930281227051;0.6994853517652504
55.67758;1.191401241658885;0.833260018546727;0.6992934110089076;0.4042721264214829;0.3392357584457887;1.199964790210179;9.998725329580697;0.8334981222957806;1.0970168075220337;1.0971331582567705;0.6250676958711735;-0.3141930285854388;0.6994858149016459
55.68758;1.1914002074406775;0.8332583025592998;0.699293019352891;0.4042722538020364;0.33923608352567186;1.1999684323146038;9.998712023061845;0.8334981523848205;1.0970177927108473;1.0971354530330542;0.6250670954551775;-0.31419302904891816;0.6994862617311782
55.69758;1.191399137546434;0.8332566205747297;0.6992925904256688;0.4042723035849503;0.3392363960488001;1.1999720471364137;9.99869851097877;0.8334981161618615;1.0970188088533745;1.0971377599438084;0.6250664375361965;-0.3141930295145902;0.699486690778937
55.70758;1.1913980341677524;0.833254977282738;0.6992921251602824;0.40427227683200484;0.3392366950557038;1.1999756252880425;9.998684822686903;0.8334980152028462;1.097019856922912;1.0971400750361924;0.6250657240551902;-0.3141930299836539;0.6994871005332824
55.71758;1.1913969007952183;0.8332533764803728;0.6992916246234634;0.40427217547276606;0.33923697965665106;1.1999791574809187;9.998670995969698;0.8334978503100202;1.0970209375237916;1.0971423942148906;0.6250649571051738;-0.31419303045706387;0.6994874898611221
55.72758;1.1913957423619743;0.8332518207417929;0.6992910899886353;0.4042720022247837;0.3392372492536934;1.1999826349623843;9.998657074233108;0.8334976217387792;1.0970220503399815;1.0971447118309858;0.6250641389549048;-0.3141930309353536;0.6994878577347058
55.73758;1.1913945643822998;0.8332503120526799;0.6992905229815448;0.4042717603412058;0.33923750343742104;1.1999860498606305;9.998643105440722;0.8334973291889857;1.0970231937041222;1.0971470207684586;0.6250632718615635;-0.31419303141859717;0.6994882029672294
55.74758;1.1913933720669379;0.8332488527987042;0.699289926556577;0.40427145347582333;0.3392377417596835;1.1999893952489935;9.998629137676497;0.8334969721075318;1.0970243649504614;1.0971493142012196;0.6250623575166551;-0.31419303190656667;0.6994885243608019
55.75758;1.19139217014959;0.8332474460454036;0.6992893052914982;0.4042710855431517;0.3392379636795832;1.1999926649761696;9.998615216253855;0.8334965504753997;1.0970255607462247;1.0971515874580995;0.6250613962435688;-0.3141930323988943;0.6994888207269272
55.76758;1.1913909632145427;0.8332460950185108;0.6992886650364097;0.4042706603735363;0.33923816862402545;1.199995853829204;9.998601383822463;0.8334960652477068;1.097026777151652;1.0971538382348436;0.6250603871552289;-0.31419303289509626;0.6994890908661
55.77758;1.1913897563799485;0.8332448025678548;0.6992880120826418;0.4042701813391372;0.339238356015019;1.1999989582629473;9.998587677897468;0.8334955182245495;1.0970280098299885;1.0971560651077432;0.6250593296439717;-0.31419303339446303;0.6994893340252674
55.78758;1.1913885558548072;0.8332435712077103;0.6992873526353802;0.4042696514033945;0.33923852537704235;1.2000019765280505;9.9985741264707;0.8334949120927169;1.0970292542815299;1.097158266034375;0.6250582243444154;-0.3141930338959673;0.6994895505880073
55.79758;1.1913873689347565;0.8332424034753144;0.6992866928142464;0.4042690736737313;0.3392386765361596;1.2000049078870478;9.998560748252013;0.8334942503437651;1.0970305062852013;1.0971604381695006;0.6250570724158415;-0.314193034398362;0.6994897423939437
55.80758;1.1913862036164902;0.8332413018627618;0.699286038588126;0.40426845186844096;0.3392388096220419;1.2000077523551156;9.998547557151815;0.833493536462874;1.0970317625798063;1.0971625785262593;0.6250558742974163;-0.31419303490044825;0.6994899123430487
55.81758;1.191385067962309;0.8332402683633938;0.6992853952479523;0.4042677902642282;0.33923892485084967;1.2000105107340813;9.99853456527201;0.8334927730234336;1.0970330208694359;1.0971646844115734;0.6250546290786563;-0.3141930354013103;0.6994900633085681
55.82758;1.1913839693387553;0.8332393043459372;0.6992847670812516;0.40426709330445987;0.33923902228490393;1.2000131837290833;9.99852178121029;0.8334919612541967;1.0970342793100087;1.0971667533393805;0.6250533345182888;-0.31419303590053804;0.6994901970134259
55.83758;1.1913829137492749;0.8332384107709951;0.6992841576976528;0.40426636531385474;0.3392391015647462;1.2000157710711312;9.998509202624078;0.8334911011314359;1.0970355364362572;1.0971687829924226;0.6250519874975079;-0.3141930363983962;0.6994903135335954
55.84758;1.1913819055490251;0.8332375882993769;0.6992835702967032;0.4042656105479201;0.3392391617662397;1.200018271706182;9.998496809504928;0.8334901919639419;1.0970367912636885;1.0971707716529449;0.6250505846315522;-0.3141930368956439;0.6994904115644064
55.85758;1.1913809481559077;0.83323683732832;0.6992830074985005;0.4042648332055895;0.3392392016219399;1.2000206845124524;9.998484571537062;0.8334892329959056;1.0970380430119024;1.0971727185209132;0.6250491227467452;-0.3141930373931738;0.6994904893437196
55.86758;1.191380045100613;0.833236158236005;0.6992824713467672;0.4042640370646914;0.3392392198139455;1.200023008627611;9.998472467637436;0.8334882239037518;1.0970392908828228;1.0971746232952093;0.6250475991247729;-0.3141930378917815;0.6994905457947151
55.87758;1.1913791995216934;0.8332355514770924;0.6992819636996652;0.40426322516544383;0.33923921500922877;1.200025243171977;9.998460498027878;0.8334871655335425;1.0970405341575014;1.097176485478123;0.6250460117718234;-0.31419303839200347;0.6994905810895544
55.88758;1.1913784127284828;0.8332350170061507;0.6992814866330551;0.4042623999164968;0.3392391859508305;1.2000273874505545;9.998448679892148;0.8334860603826048;1.0970417723532162;1.0971783043852759;0.6250443597690476;-0.3141930388940235;0.6994905962311552
55.89758;1.191377684195192;0.8332345536235171;0.6992810426976108;0.40426156328071045;0.33923913170708175;1.2000294418279702;9.998437035306647;0.833484912077199;1.0970430053667681;1.0971800794576732;0.6250426433042865;-0.3141930393976711;0.6994905923184047
55.90758;1.1913770129455934;0.8332341589423474;0.6992806347304449;0.4042607169109943;0.33923905168213236;1.2000314078847194;9.998425582762028;0.833483724593113;1.097044233222795;1.0971818097727595;0.6250408637029973;-0.3141930399025493;0.6994905703767296
55.91758;1.191376398568021;0.83323382995152;0.699280265305482;0.404259862387548;0.33923894547321426;1.2000332876334021;9.998414336007153;0.8334825022023492;1.0970454557097948;1.0971834935990885;0.625039023625292;-0.31419304040832935;0.699490531853781
55.92758;1.191375840647248;0.8332335639585253;0.6992799364445619;0.4042590012910432;0.3392388127810313;1.200035082466799;9.998403304105054;0.8334812495248042;1.0970466726385633;1.097185129323874;0.625037126882052;-0.3141930409149414;0.6994904792554681
55.93758;1.1913753368197109;0.8332333591273009;0.6992796496530723;0.40425813510883574;0.33923865323263924;1.2000367925470479;9.998392487115341;0.8334799713989403;1.0970478841691862;1.0971867170574217;0.6250351780975937;-0.314193041422353;0.6994904160991364
55.94758;1.1913748812148741;0.8332332142027391;0.6992794062803777;0.40425726538312595;0.33923846621401155;1.2000384178314059;9.99838187296988;0.8334786731618113;1.0970490905976564;1.0971882595012932;0.6250331825392473;-0.3141930419301386;0.6994903461577731
55.95758;1.1913744645143374;0.8332331282284543;0.6992792081083778;0.4042563939361455;0.33923825098280824;1.2000399602247667;9.998371447611538;0.8334773606882747;1.09705029180498;1.0971897615052806;0.6250311458158943;-0.3141930424374259;0.6994902731066607
55.96758;1.1913740752762996;0.8332331006364518;0.6992790577043603;0.40425552275530535;0.33923800706628554;1.2000414240530732;9.998361214983767;0.8334760395609497;1.0970514871053996;1.0971912286300933;0.6250290733662075;-0.31419304294324685;0.6994902008122837
55.97758;1.1913737022146336;0.8332331312165444;0.699278958424383;0.404254653720464;0.3392377345664349;1.2000428146187396;9.998351204457611;0.8334747143054623;1.097052675758975;1.0971926657693518;0.6250269702044217;-0.3141930434466946;0.6994901335242085
55.98758;1.1913733367341552;0.8332332198885937;0.6992789139005111;0.4042537884088112;0.3392374340888239;1.2000441376651885;9.998341458513043;0.8334733883151741;1.0970538570423296;1.0971940768617021;0.625024841215043;-0.31419304394675607;0.6994900758923819
55.99758;1.1913729737964978;0.8332333666319309;0.6992789270896428;0.40425292797897694;0.3392371065257942;1.2000453996896696;9.998332017242031;0.8334720641619998;1.0970550298269948;1.0971954654892944;0.6250226914573591;-0.31419304444222257;0.6994900328146533
56.00758;1.1913726106948759;0.8332335714630295;0.6992789998735763;0.4042520733262623;0.3392367529080853;1.2000466072427216;9.99832291288603;0.8334707440302636;1.0970561927972973;1.0971968350746275;0.6250205258765792;-0.31419304493176;0.6994900091209411
56.01758;1.191372245625851;0.8332338341921643;0.6992791334827478;0.40425122536260605;0.3392363743014681;1.2000477663826628;9.99831417655934;0.8334694301280035;1.0970573450759449;1.0971981885819497;0.6250183486824693;-0.31419304541389564;0.6994900093173155
56.02758;1.191371877275496;0.8332341541827095;0.6992793288662259;0.40425038493318716;0.3392359717402499;1.20004888356578;9.998305850362105;0.8334681251834132;1.0970584863708153;1.0971995287642056;0.6250161632667818;-0.3141930458869955;0.6994900370030779
56.03758;1.1913715052173766;0.8332345302969358;0.6992795868503663;0.404249552580596;0.33923554609483003;1.2000499660812018;9.998297989604369;0.8334668329713512;1.0970596161941752;1.097200858626791;0.6250139728293537;-0.3141930463495291;0.6994900941999213
56.04758;1.1913711306176302;0.8332349609151469;0.6992799082489288;0.40424872855062954;0.3392350978238808;1.2000510205104835;9.998290648879827;0.8334655582869274;1.0970607327075355;1.0972021810531214;0.6250117808384758;-0.3141930468004414;0.6994901813891552
56.05758;1.1913707565041245;0.83323544427472;0.6992802935593608;0.40424791274349614;0.3392346268437462;1.2000520509956383;9.998283868590741;0.8334643061540457;1.0970618325872665;1.0972034977547032;0.6250095908733928;-0.31419304723917074;0.6994902979099542
56.06758;1.1913703870812415;0.8332359794988781;0.6992807423983352;0.4042471045371992;0.3392341326868779;1.2000530592580312;9.99827768085955;0.8334630810897987;1.0970629119100903;1.097204808660637;0.6250074064117696;-0.31419304766530043;0.6994904422537775
56.07758;1.191370026611862;0.8332365675333958;0.6992812533147691;0.40424630283539953;0.3392336148418617;1.2000540457769824;9.998272125776051;0.8334618871534112;1.0970639669849667;1.0972061122085353;0.6250052309481927;-0.31419304807825976;0.6994906123579212
56.08758;1.1913696788145847;0.8332372107155598;0.6992818242396202;0.4042455063858257;0.33923307314770174;1.2000550107832308;9.998267255108777;0.8334607281603241;1.0970649948626723;1.0972074056859795;0.6250030680133909;-0.31419304847733426;0.6994908057530991
56.09758;1.1913693468390716;0.8332379115113507;0.6992824530447066;0.404244714310819;0.3392325081364185;1.2000559544083185;9.998263122205714;0.8334596073765992;1.0970659933764317;1.0972086851860114;0.6250009209121774;-0.3141930488617719;0.699491019728973
56.10758;1.1913690328452853;0.8332386718758805;0.6992831374413769;0.40424392657043934;0.3392319211789527;1.2000568765233595;9.998259773840699;0.8334585270075499;1.0970669602869325;1.0972099459843032;0.6249987926684367;-0.3141930492306415;0.6994912521135068
56.11758;1.1913687370852384;0.8332394931557457;0.6992838745702858;0.4042431438774285;0.33923131430868475;1.2000577772099141;9.99825725072631;0.8334574879729644;1.0970678917068708;1.0972111834781335;0.62499668625722;-0.31419304958257926;0.6994915021380222
56.12758;1.1913684581050865;0.8332403759953589;0.6992846611326956;0.404242367221656;0.33923068972828946;1.2000586571351066;9.998255588036194;0.8334564902060798;1.0970687810141464;1.0972123938320462;0.6249946045607528;-0.31419304991577746;0.6994917704699343
56.13758;1.1913681944956367;0.8332413205630993;0.6992854937901363;0.4042415975417113;0.3392300494733582;1.200059517398778;9.998254809954501;0.833455533388828;1.0970696196693195;1.0972135740261644;0.624992549880771;-0.3141930502282151;0.6994920587163457
56.14758;1.1913679466306981;0.8332423270486387;0.6992863692014087;0.40424083562829993;0.3392293956102653;1.2000603598494084;9.998254924416344;0.8334546176173463;1.097070399239458;1.097214721659649;0.62499052362751;-0.31419305051798496;0.6994923688249495
56.15758;1.1913677170055057;0.8332433958818539;0.6992872838157681;0.40424008199468636;0.3392287304053281;1.2000611873128217;9.998255921196069;0.8334537435328376;1.097071112268104;1.0972158348389165;0.6249885267290649;-0.3141930507834988;0.6994927025655601
56.16758;1.1913675085063138;0.8332445275043817;0.6992882339111359;0.40423933664164974;0.33922805604102785;1.2000620026934719;9.998257772406392;0.8334529119318228;1.0970717518215531;1.0972169121017072;0.624986560494454;-0.3141930510234882;0.6994930613162639
56.17758;1.1913673221018088;0.8332457219347086;0.6992892162864263;0.4042385989608914;0.33922737444659895;1.2000628076697808;9.998260433950731;0.8334521232559862;1.0970723116244154;1.0972179523308272;0.6249846271291168;-0.31419305123710445;0.699493446071547
56.18758;1.1913671565203685;0.8332469785594986;0.6992902292121035;0.40423786789348604;0.33922668756035335;1.2000636019348812;9.99826384693994;0.8334513775510997;1.0970727869694266;1.0972189548805409;0.6249827294688405;-0.314193051424063;0.6994938578640959
56.19758;1.1913670091871011;0.8332482961124837;0.6992912724154376;0.40423714214850065;0.33922599759343935;1.2000643834065756;9.998267946483049;0.8334506749422483;1.0970731749639755;1.0972199200931063;0.6249808702366862;-0.3141930515845124;0.6994942984163297
56.20758;1.1913668765454366;0.8332496721607254;0.6992923459137333;0.40423642037788204;0.3392253069575234;1.2000651490287613;9.998272675610144;0.8334500158461182;1.0970734741209112;1.097220850389943;0.6249790515840571;-0.31419305171882894;0.6994947702937799
56.21758;1.1913667543174036;0.8332511022828639;0.6992934490114686;0.4042357014764476;0.3392246179661431;1.2000658948279772;9.998277988320948;0.8334494005815;1.097073684219928;1.097221751190254;0.6249772755247403;-0.31419305182755847;0.6994952767779081
56.22758;1.1913666384210069;0.8332525801940983;0.6992945801912621;0.40423498491486487;0.33922393272840917;1.2000666151491899;9.998283842472267;0.8334488290876864;1.0970738060931393;1.0972226299668741;0.6249755445981761;-0.31419305191126257;0.6994958216722859
56.23758;1.1913665260394355;0.83325409895687;0.6992957373773581;0.4042342707192032;0.33922325338269754;1.2000673026460997;9.99829019847552;0.833448301247052;1.097073841037918;1.0972234938687329;0.6249738615828239;-0.3141930519701987;0.6994964086615175
56.24758;1.1913664161392383;0.8332556521260422;0.6992969183345185;0.4042335592329962;0.3392225822382455;1.2000679495202689;9.998297025308254;0.8334478173359067;1.0970737904842898;1.097224348404317;0.6249722287405922;-0.314193052004218;0.6994970407738778
56.25758;1.1913663091902609;0.8332572343314534;0.6992981211640911;0.40423285103473217;0.3392219215721606;1.2000685486952958;9.998304298027747;0.833447378350802;1.0970736556782583;1.0972251977239351;0.6249706478256024;-0.31419305201302467;0.6994977205290189
56.26758;1.191366206795952;0.8332588414446253;0.6992993439758499;0.4042321469767106;0.3392212733312497;1.2000690940111682;9.998311985230039;0.833446986396292;1.0970734371799178;1.0972260453247629;0.6249691205971218;-0.3141930519964166;0.699498449989242
56.27758;1.1913661116740262;0.833260470423989;0.6993005835964429;0.40423144823188034;0.3392206389242531;1.2000695799779244;9.998320047867432;0.8334466445051751;1.097073135155185;1.0972268949441724;0.6249676488347343;-0.31419305195426045;0.6994992302507611
56.28758;1.1913660271927837;0.8332621191357821;0.6993018346984811;0.40423075618582527;0.3392200191338471;1.2000700017414148;9.998328453812443;0.8334463553244819;1.0970727504475362;1.0972277513938258;0.6249662339989515;-0.3141930518863618;0.699500061370331
56.29758;1.191365956704699;0.8332637862840155;0.6993030899373175;0.40423007202453365;0.33921941406638206;1.2000703554034116;9.998337188433577;0.8334461197011741;1.097072285135586;1.097228620556665;0.6249648772129917;-0.31419305179249646;0.6995009431619028
56.30758;1.191365903496679;0.8332654714397488;0.6993043406427045;0.4042293963649588;0.3392188230366138;1.2000706380063526;9.998346255683003;0.8334459364247516;1.0970717421997191;1.0972295085321493;0.6249635793277619;-0.31419305167271855;0.6995018755760627
56.31758;1.1913658705575267;0.8332671749946604;0.6993055776735039;0.4042287293207082;0.33921824466321554;1.2000708463096184;9.998355676771425;0.8334458029659304;1.097071125119385;1.0972304205520567;0.6249623406795967;-0.31419305152766136;0.6995028580525555
56.32758;1.191365860051779;0.8332688974981581;0.6993067920874184;0.404228070734518;0.3392176773247966;1.2000709758497234;9.998365486966604;0.8334457165417365;1.0970704375246374;1.097231360301898;0.6249611609149145;-0.3141930513583867;0.6995038890469042
56.33758;1.1913658734182375;0.8332706387464757;0.6993079757327391;0.4042274201851558;0.33921711967426693;1.200071021616624;9.998375733262195;0.8334456750657461;1.0970696822390285;1.0972323298233677;0.6249600393396497;-0.3141930511659102;0.6995049664075376
56.34758;1.1913659119608466;0.8332723975287407;0.6993091221208098;0.40422677697072856;0.3392165709271704;1.200070978613606;9.998386472015845;0.8334456776472071;1.097068860127771;1.0972333297295225;0.6249589756036856;-0.3141930509509797;0.6995060879643218
56.35758;1.191365977537761;0.8332741717877179;0.6993102271029796;0.40422614032063287;0.3392160307981442;1.2000708417837933;9.998397758938959;0.8334457246684231;1.0970679697006915;1.0972343594244127;0.6249579700879663;-0.31419305071429277;0.699507251857767
56.36758;1.1913660729176903;0.8332759583907068;0.6993112886329511;0.4042255095237562;0.33921549931770406;1.2000706065126077;9.998409635468034;0.83344581754287;1.097067007573678;1.0972354172017391;0.624957023838223;-0.3141930504567237;0.69950845655896
56.37758;1.191366201323249;0.8332777526952087;0.6993123059801825;0.4042248838201445;0.3392149767093849;1.2000702691647773;9.99842211841713;0.8334459583069513;1.0970659695166993;1.097236500881341;0.6249561383073792;-0.31419305017925003;0.6995097004721256
56.38758;1.1913663655773066;0.833279548657569;0.6993132791435435;0.40422426245405396;0.33921446322288157;1.2000698271277528;9.998435197972737;0.8334461492177816;1.0970648517988482;1.0972376089877358;0.6249553148518555;-0.3141930498828052;0.6995109814664086
56.39758;1.1913665672253804;0.8332813392208138;0.6993142084614574;0.4042236449202874;0.3392139590996207;1.2000692787218235;9.998448850432087;0.8334463921599887;1.0970636521451311;1.0972387406150121;0.6249545543039966;-0.3141930495683113;0.699512296789366
56.40758;1.1913668057725804;0.8332831167823607;0.6993150945206549;0.404223030951944;0.33921346467987845;1.2000686227619703;9.998463054177032;0.8334466879539683;1.0970623697433515;1.0972398937859076;0.6249538572477464;-0.3141930492367737;0.6995136430309312
56.41758;1.1913670788610222;0.8332848740551169;0.6993159387975384;0.404222420267672;0.33921298040521713;1.2000678582057343;9.998477794110872;0.833447036074722;1.0970610047931342;1.0972410647271116;0.6249532245427488;-0.31419304888932237;0.6995150158062544
56.42758;1.1913673831404394;0.8332866045117012;0.6993167441722545;0.4042218124952517;0.3392125068592025;1.2000669849574679;9.998493059639632;0.8334474349848267;1.0970595584157474;1.097242248597993;0.6249526573236346;-0.31419304852732816;0.6995164095295451
56.43758;1.191367714469094;0.8332883021295765;0.6993175141152495;0.4042212072838595;0.33921204488345774;1.200066005205491;9.99850884356305;0.8334478826233231;1.0970580330988933;1.0972434401090803;0.6249521566726599;-0.3141930481525082;0.699517817717805
56.44758;1.1913680677208585;0.8332899615029195;0.699318251490634;0.4042206043626736;0.3392115953839528;1.2000649233405145;9.99852514075234;0.8334483765110365;1.0970564331753558;1.0972446337986488;0.6249517234814013;-0.3141930477668417;0.6995192333759407
56.45758;1.1913684374245512;0.8332915784845003;0.6993189584675593;0.4042200035372007;0.3392111588496135;1.20006374440483;9.998541943908386;0.8334489138847522;1.0970547646520936;1.097245824347485;0.6249513585732013;-0.3141930473724962;0.6995206488671234
56.46758;1.1913688188206406;0.8332931509180469;0.6993196370005292;0.4042194046784219;0.3392107351008305;1.200062472813818;9.998559237580478;0.8334494923484624;1.0970530346497358;1.097247006617722;0.6249510627709047;-0.31419304697187606;0.6995220558412916
56.47758;1.1913692079776068;0.8332946790223044;0.6993202889680692;0.40421880766168133;0.3392103233952092;1.2000611120745492;9.998576997516539;0.833450110496703;1.097051251100951;1.097248175526532;0.6249508366266747;-0.31419304656757063;0.6995234457299649
56.48758;1.1913696012116821;0.8332961647788839;0.6993209160658183;0.4042182122725945;0.3392099226953013;1.2000596650929107;9.998595196784406;0.8334507677657298;1.0970494224775462;1.0972493259572582;0.6249506799411848;-0.31419304616212;0.6995248100961586
56.49758;1.1913699950166556;0.8332976107412514;0.6993215197236484;0.40421761808261175;0.33920953192612385;1.2000581344120842;9.998613808623604;0.8334514635815545;1.0970475573954561;1.0972504524406823;0.6249505916002392;-0.3141930457578062;0.6995261403013321
56.50758;1.1913703865234633;0.8332990192478895;0.6993221015105295;0.40421702436972773;0.33920914990673534;1.200056522205268;9.99863280326316;0.8334521964123922;1.0970456645577105;1.0972515489779342;0.624950570034477;-0.31419304535674053;0.699527427218954
56.51758;1.1913707733933312;0.8333003921685316;0.6993226638766439;0.4042164303060695;0.3392087749609709;1.2000548304590273;9.998652144499188;0.833452963228539;1.0970437528181596;1.0972526097021296;0.6249506138188802;-0.3141930449610264;0.6995286616881182
56.52758;1.1913711530365116;0.8333017309275788;0.699323210553589;0.40421583530477306;0.33920840478832215;1.2000530612908762;9.998671787692174;0.8334537599525474;1.0970418305598801;1.0972536296401043;0.6249507218200946;-0.31419304457257813;0.6995298353773358
56.53758;1.191371522835295;0.8333030366585537;0.6993237464736977;0.40421523924785224;0.3392080369462365;1.2000512168500361;9.998691683177977;0.8334545826858166;1.097039904780793;1.0972546047482215;0.6249508931017363;-0.31419304419291183;0.6995309415311539
56.54758;1.1913718811334046;0.8333043103518026;0.6993242770545688;0.4042146426266759;0.33920766948788716;1.2000492988477078;9.998711781875778;0.8334554283239586;1.097037980896239;1.0972555320876458;0.6249511269978791;-0.3141930438232053;0.6995319750235013
56.55758;1.1913722270421379;0.8333055527869949;0.699324807209412;0.4042140464671298;0.33920730120726783;1.2000473084506813;9.998732032912757;0.833456294175277;1.0970360634293614;1.0972564100191287;0.624951423164892;-0.3141930434642615;0.6995329315376031
56.56758;1.1913725596637188;0.8333067644436141;0.6993253411553019;0.4042134517751815;0.3392069315566137;1.2000452466845655;9.998752377114576;0.8334571773868418;1.0970341573230287;1.0972572371749922;0.6249517814475314;-0.31419304311631835;0.6995338071667836
56.57758;1.1913728777240014;0.8333079458188779;0.6993258831136921;0.40421285894118875;0.339206560501231;1.2000431145792787;9.998772745742706;0.8334580746869092;1.0970322689389795;1.097258011200902;0.6249522015956266;-0.31419304277910615;0.6995345993364396
56.58758;1.1913731791404978;0.8333090977567609;0.6993264377552728;0.40421226759357937;0.33920618833242006;1.2000409129850222;9.998793071306832;0.8334589825642327;1.0970304061049216;1.0972587289889109;0.6249526827475215;-0.3141930424521874;0.6995353079248483
56.59758;1.1913734607153323;0.8333102213822103;0.6993270096958737;0.40421167671711494;0.33920581529074445;1.200038642949987;9.998813306730915;0.8334598975724512;1.0970285773848303;1.0972593877495131;0.6249532230838973;-0.31419304213519;0.6995359355791181
56.60758;1.1913737185318187;0.8333113181059705;0.699327602815916;0.40421108491470004;0.33920544114160955;1.2000363065141322;9.99883343493298;0.8334608164050274;1.0970267906034996;1.0972599852269072;0.6249538201142246;-0.3141930418277783;0.6995364870281313
56.61758;1.1913739489850141;0.8333123898664452;0.6993282202652383;0.40421049066915216;0.3392050651957267;1.2000339067240364;9.99885346353152;0.8334617358335914;1.097025051723606;1.0972605191975862;0.6249544710687557;-0.3141930415296324;0.6995369672325377
56.62758;1.1913741496993153;0.8333134391288062;0.6993288649522035;0.40420989238949767;0.33920468679180327;1.2000314467933915;9.998873414184402;0.8334626526916257;1.0970233648925396;1.0972609873945798;0.6249551728200614;-0.31419304124059644;0.6995373796685544
56.63758;1.1913743197210276;0.8333144685234839;0.6993295400296689;0.4042092884937811;0.3392043056397545;1.2000289295964042;9.998893314458675;0.8334635638392411;1.0970217328687064;1.0972613875564459;0.6249559216765656;-0.3141930409607815;0.6995377265387693
56.64758;1.191374459142477;0.8333154806886753;0.6993302490186565;0.4042086774783037;0.3392039217948207;1.2000263581596908;9.998913196470019;0.8334644659223874;1.097020157856881;1.097261717355351;0.6249567134132737;-0.31419304069031273;0.699538009910165
56.65758;1.1913745682083359;0.8333164784987221;0.699330995469207;0.40420805763428913;0.3392035356548838;1.200023736410442;9.99893309553415;0.8334653551852071;1.097018642584118;1.0972619749678263;0.624957543592887;-0.31419304042880913;0.6995382318174976
56.66758;1.1913746460294083;0.8333174648897972;0.6993317825295858;0.404207426988867;0.33920314811740904;1.2000210695986346;9.998953040967821;0.8334662274656427;1.09701719021981;1.0972621595153165;0.6249584081164467;-0.31419304017510813;0.6995383939527975
56.67758;1.1913746903237343;0.833318442231123;0.6993326126889117;0.40420678403916305;0.339202760558398;1.2000183646687828;9.998973047291091;0.8334670780565413;1.0970158035906157;1.0972622703635864;0.6249593033010931;-0.31419303992744746;0.6995384981441519
56.68758;1.1913746988185623;0.8333194122806151;0.6993334875048763;0.4042061284745166;0.3392023745813374;1.2000156299918274;9.998993111889622;0.8334679016162416;1.0970144852653967;1.0972623069333909;0.624960225182033;-0.3141930396838731;0.6995385470423342
56.69758;1.1913746704791401;0.8333203766588377;0.6993344070795676;0.40420546107447114;0.3392019917724048;1.2000128741625498;9.999013212651215;0.8334686925724063;1.097013237584508;1.0972622700311834;0.624961169230372;-0.3141930394425731;0.6995385441907199
56.70758;1.191374605416668;0.8333213368979415;0.6993353696641541;0.40420478325596026;0.33920161344453414;1.2000101050589391;9.999033308708151;0.8334694459791889;1.097012061087442;1.0972621628634973;0.6249621311638529;-0.3141930392020048;0.6995384936493504
56.71758;1.1913745039577741;0.8333222940274955;0.6993363721231234;0.4042040968804541;0.339201240418682;1.2000073299019232;9.99905335069008;0.833470158025861;1.0970109530301797;1.0972619904341379;0.6249631076932872;-0.314193038960914;0.6995383997602115
56.72758;1.1913743656467017;0.8333232483205542;0.6993374109401981;0.40420340422832285;0.33920087308839186;1.2000045558896417;9.999073291614867;0.833470825701091;1.0970099083389717;1.097261757897069;0.6249640963574763;-0.31419303871828314;0.6995382671904398
56.73758;1.1913741891152874;0.8333241995954977;0.6993384825576;0.40420270794802104;0.33920051167990656;1.2000017906149265;9.999093091019606;0.833471446370655;1.0970089214261516;1.0972614691883258;0.6249650952073346;-0.3141930384731814;0.6995381008369816
56.74758;1.191373972600909;0.8333251477654857;0.6993395828255553;0.4042020108720045;0.33920015637282447;1.1999990423933002;9.999112713774847;0.8334720178169097;1.0970079864381157;1.097261126901594;0.6249661028007742;-0.31419303822463873;0.6995379053638192
56.75758;1.191373713991439;0.8333260927751739;0.6993407064309757;0.4042013156653776;0.33919980719685966;1.1999963206425335;9.999132127762476;0.8334725383887537;1.097007096875846;1.097260733027852;0.624967117855057;-0.3141930379716299;0.6995376846535061
56.76758;1.1913734101904676;0.8333270339846646;0.6993418468850657;0.4042006245727336;0.3391994638453601;1.199993635167933;9.999151306152218;0.8334730069413978;1.0970062457275405;1.0972602895123;0.6249681386716825;-0.3141930377131893;0.6995374416685508
56.77758;1.1913730567999798;0.8333279701964593;0.6993429970228892;0.40419993942352556;0.3391991255730466;1.1999909946139482;9.999170232112;0.8334734224497584;1.097005425881716;1.0972597983625358;0.6249691631388903;-0.31419303744859967;0.6995371786862473
56.78758;1.1913726490703285;0.8333289003680724;0.6993441496895678;0.4041992617046099;0.339198791419301;1.199988406071419;9.99918890024125;0.8334737833586201;1.0970046310988923;1.0972592618756347;0.6249701889980768;-0.31419303717751135;0.6995368972809015
56.79758;1.191372183227768;0.8333298237599293;0.6993452983773679;0.4041985925118788;0.33919846066398535;1.1999858758787447;9.999207313373207;0.8334740872236533;1.097003856937279;1.097258683082362;0.6249712137959591;-0.3141930368999232;0.6995365981346375
56.80758;1.1913716566122359;0.8333307394850672;0.6993464375374816;0.4041979324373705;0.33919813291622397;1.1999834098900284;9.999225475856305;0.8334743311628692;1.0970031002775718;1.0972580657906106;0.6249722348927579;-0.31419303661605713;0.6995362812930725
56.81758;1.1913710671704603;0.8333316465742012;0.699347562301894;0.40419728164892754;0.33919780774384745;1.199981013290313;9.999243390225397;0.8334745128027635;1.0970023578540282;1.0972574138160502;0.6249732497545242;-0.3141930363261777;0.6995359467142475
56.82758;1.1913704136771097;0.833332544656965;0.6993486680306576;0.40419664019143425;0.3391974844011496;1.1999786911879946;9.999261060728251;0.8334746309603064;1.0970016254417243;1.0972567299118805;0.6249742560422267;-0.31419303603035514;0.6995355943976573
56.83758;1.1913696960908422;0.8333334343028328;0.6993497501292265;0.4041960082711926;0.33919716180011666;1.1999764491058265;9.999278496360333;0.8334746857525229;1.0970008985033946;1.0972560157486955;0.6249752513384824;-0.31419303572826696;0.6995352238056258
56.84758;1.1913689151232516;0.833334316492357;0.6993508041774839;0.40419538648784914;0.33919683855211524;1.199974292001227;9.99929570907745;0.8334746782057234;1.0970001736096464;1.0972552729058729;0.6249762330899811;-0.31419303541935967;0.6995348330810112
56.85758;1.1913680719046322;0.8333351917547014;0.6993518264344429;0.4041947760314132;0.3391965130784024;1.199972222873057;9.999312711789246;0.8334746096867889;1.096999449305363;1.0972545032882672;0.6249771989843008;-0.3141930351032786;0.6995344188512871
56.86758;1.191367168486432;0.8333360599841446;0.6993528141324986;0.404194178645404;0.3391961837573434;1.1999702423254583;9.999329519191912;0.83347448170778;1.096998725756436;1.097253708958772;0.6249781472033703;-0.3141930347800365;0.6995339769789767
56.87758;1.1913662086600234;0.8333369211702686;0.699353765204109;0.4041935963296575;0.3391958490857898;1.199968348810441;9.999346147288389;0.8334742960523297;1.0969980037382134;1.0972528923488734;0.6249790763287648;-0.31419303445000435;0.6995335035625708
56.88758;1.1913651985595106;0.8333377761865904;0.6993546782093805;0.40419303115992894;0.33919550771978746;1.1999665393288164;9.999362608131085;0.8334740548149437;1.0969972836569524;1.0972520565472874;0.6249799855013551;-0.31419303411402755;0.6995329950628689
56.89758;1.1913641464711862;0.8333386268536367;0.6993555526726453;0.40419248533562957;0.33919515834919617;1.1999648103098886;9.999378901052278;0.8334737604443754;1.0969965645782913;1.097251204783896;0.6249808751113599;-0.31419303377339;0.6995324476134698
56.90758;1.1913630613705133;0.8333394753953555;0.6993563894288234;0.4041919609863591;0.33919479987077245;1.199963157847303;9.999395008300992;0.8334734157721635;1.0969958438165142;1.0972503389912776;0.6249817471474777;-0.31419303342959154;0.6995318565174942
56.91758;1.191361951227796;0.833340323947934;0.6993571905626168;0.40419145963200986;0.33919443183600917;1.199961577686608;9.999410900323966;0.8334730237955003;1.0969951182961135;1.097249459042164;0.6249826045584674;-0.31419303308434615;0.6995312166718564
56.92758;1.1913608224698433;0.8333411747334893;0.6993579585001444;0.40419098177316126;0.3391940543793555;1.19996006567452;9.999426539605501;0.8334725875854375;1.0969943866999645;1.097248563988714;0.6249834502777982;-0.31419303273966265;0.6995305235344311
56.93758;1.1913596797788641;0.8333420306428383;0.6993586949365506;0.40419052692302687;0.33919366757326713;1.19995861812456;9.99944187928923;0.8334721106328554;1.0969936497211026;1.0972476534307891;0.6249842867514622;-0.31419303239762764;0.6995297734178827
56.94758;1.1913585252887717;0.8333428949746066;0.6993594006694122;0.40419009397194455;0.33919327109938974;1.1999572316220315;9.999456868256594;0.8334715971303445;1.0969929086071564;1.097246727119708;0.6249851162062521;-0.31419303206001137;0.6995289630770524
56.95758;1.1913573585144672;0.8333437702342621;0.6993600763956905;0.40418968141984585;0.339192864627322;1.1999559027673226;9.99947146293736;0.833471051573247;1.0969921641524465;1.097245784187276;0.6249859413135952;-0.3141930317281352;0.6995280893624486
56.96758;1.1913561776867072;0.8333446575018311;0.6993607239454105;0.40418928739842186;0.33919244830149387;1.1999546283584797;9.999485633706616;0.8334704779897585;1.0969914164504193;1.0972448232360712;0.6249867654429686;-0.3141930314030738;0.6995271488245632
56.97758;1.1913549809164588;0.8333455569003722;0.6993613468362311;0.4041889099364663;0.33919202281868577;1.1999534059191876;9.999499358108757;0.8334698799260589;1.0969906648679786;1.0972438426837323;0.6249875922169453;-0.314193031085719;0.6995261374958762
56.98758;1.1913537664591818;0.8333464686423335;0.6993619494543853;0.4041885472323912;0.3391915893259707;1.1999522344678502;9.999512609338666;0.8334692611129798;1.0969899082902677;1.097242841084239;0.6249884249300373;-0.31419303077655863;0.6995250516807201
56.99758;1.1913525332225485;0.8333473941642184;0.6993625359790399;0.4041881974428265;0.3391911493969796;1.199951114937902;9.999525355493251;0.8334686253788233;1.0969891456539385;1.0972418173533454;0.6249892662461358;-0.31419303047568475;0.6995238893244248
57.00758;1.1913512818287575;0.8333483361932477;0.6993631100534135;0.4041878584048062;0.33919070499474036;1.1999500494634465;9.999537568350567;0.8334679756261203;1.0969883764755524;1.0972407704808431;0.6249901182187177;-0.31419303018320616;0.6995226508824904
57.01758;1.1913500152146415;0.8333492973589955;0.6993636747634359;0.4041875277029563;0.33919025837316064;1.1999490402979416;9.999549230509317;0.8334673130370032;1.096987601160786;1.0972396987911994;0.6249909824995565;-0.3141930298995472;0.6995213392834859
57.02758;1.1913487384901231;0.8333502792578388;0.6993642325355731;0.4041872028673154;0.33918981195405395;1.1999480893161003;9.999560339664264;0.8334666369903179;1.0969868209997928;1.097238599886526;0.6249918605136657;-0.3141930296254159;0.6995199590978278
57.03758;1.191347458339751;0.8333512830105995;0.6993647850340314;0.40418688155371457;0.33918936819084894;1.1999471975600209;9.99957091123949;0.8334659455515849;1.0969860380675314;1.0972374716074216;0.6249927535937393;-0.3141930293617465;0.6995185156220628
57.04758;1.191346181646664;0.8333523099782354;0.6993653330696052;0.4041865616825712;0.33918892939876744;1.1999463647908668;9.999580975351385;0.8334652364772134;1.0969852553150736;1.0972363122735933;0.6249936629631793;-0.3141930291096203;0.6995170143657986
