time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
57.05758;1.191344913820632;0.8333533620170334;0.6993658766426473;0.4041862414925697;0.33918849756719915;1.1999455905181857;9.999590569537457;0.8334645081831249;1.0969844764040555;1.0972351200112418;0.6249945896110821;-0.3141930288700184;0.6995154607093338
57.06758;1.1913436583187376;0.8333544416155682;0.6993664153626599;0.40418591952995003;0.3391880743141715;1.19994487593117;9.99959973386705;0.8334637600891484;1.0969837050493074;1.097233892773476;0.624995534360447;-0.31419302864360793;0.6995138597817829
57.07758;1.1913424174577536;0.8333555517508071;0.6993669490967555;0.4041855945584556;0.33918766107706544;1.1999442237856202;9.99960850961842;0.8334629925341731;1.0969829443517296;1.0972326288163727;0.6249964979678531;-0.3141930284307926;0.6995122166088945
57.08758;1.1913411934216451;0.8333566954594601;0.6993674782356006;0.40418526532092514;0.33918725929629484;1.1999436364942744;9.999616936590739;0.8334622065211559;1.096982196628523;1.0972313267358094;0.6249974810603494;-0.31419302823185646;0.6995105359937717
57.09758;1.1913399888645597;0.8333578754305582;0.6993680034621782;0.4041849301815385;0.3391868704566021;1.199943115320105;9.999625046697897;0.833461403367753;1.0969814638101063;1.097229985244836;0.6249984838523336;-0.3141930280469415;0.6995088220775901
57.10758;1.191338807145116;0.8333590937086551;0.6993685257880582;0.4041845870066366;0.33918649624559716;1.1999426613794721;9.999632862395604;0.8334605844089206;1.096980747653859;1.0972286029748544;0.6249995057814681;-0.3141930278760077;0.6995070783251602
57.11758;1.1913376521726335;0.8333603512772851;0.6993690467786687;0.4041842335411108;0.3391861387277384;1.1999422769178518;9.999640403835814;0.8334597511155936;1.0969800493799733;1.0972271785931547;0.6250005456390353;-0.3141930277189814;0.6995053078580308
57.12758;1.1913365277640047;0.8333616476126251;0.6993695681983686;0.404183867769218;0.33918580014554206;1.1999419653468293;9.999647696202944;0.8334589059262189;1.0969793692937753;1.097225711282162;0.625001602262793;-0.3141930275758767;0.6995035134250308
57.13758;1.191335437167245;0.8333629805549253;0.6993700917269989;0.40418348785332703;0.33918548250222486;1.1999417304740994;9.999654775288612;0.8334580530454041;1.0969787067207422;1.0972242010783397;0.6250026753371916;-0.3141930274466938;0.6995016974349617
57.14758;1.1913343833290144;0.8333643466160213;0.6993706191056945;0.4041830922536443;0.33918518723855;1.1999415760341952;9.99966169035699;0.8334571983735837;1.096978060384822;1.0972226488082653;0.6250037659337441;-0.31419302733124194;0.6994998624077801
57.15758;1.191333369311293;0.8333657419104901;0.6993711518537666;0.40418268024648024;0.33918491505898074;1.1999415052268432;9.99966849896721;0.8334563486502266;1.0969774291668761;1.0972210557105047;0.6250048763206791;-0.3141930272291092;0.6994980108182703
57.16758;1.1913323982595565;0.833367163223154;0.6993716907954942;0.4041822520070971;0.33918466600733;1.1999415202724855;9.999675256775088;0.833455510225899;1.0969768125093249;1.0972194229381664;0.6250060090637057;-0.3141930271397949;0.6994961442061635
57.17758;1.1913314729652447;0.8333686082221275;0.6993722360566154;0.4041818081175063;0.3391844397939725;1.1999416226590638;9.999682010755238;0.8334546882145207;1.0969762099793874;1.0972177511302759;0.6250071662639602;-0.31419302706283064;0.6994942629772061
57.18758;1.1913305952561852;0.8333700748081591;0.699372787246513;0.4041813491522101;0.33918423611846965;1.199941813770114;9.99968880042927;0.8334538866631347;1.0969756204429626;1.0972160400370004;0.6250083493686159;-0.3141930269978198;0.6994923672204112
57.19758;1.1913297659270317;0.8333715603829052;0.6993733434225424;0.40418087540336084;0.3391840547803366;1.1999420947026935;9.99969566237769;0.8334531094026717;1.0969750421430775;1.097214288267036;0.6250095593291739;-0.3141930269443734;0.699490457529154
57.20758;1.191328985592829;0.8333730613906735;0.6993739031120959;0.40418038670783335;0.33918389568664814;1.1999424649660857;9.999702630040131;0.833452360531443;1.0969744743534566;1.0972124935429128;0.6250107967497883;-0.3141930269020493;0.699488535326695
57.21758;1.1913282556381994;0.8333745729687222;0.6993744649216468;0.4041798826171201;0.3391837589756227;1.199942921919161;9.999709730620888;0.8334516440248063;1.0969739188334744;1.0972106535278907;0.6250120615461354;-0.31419302687047823;0.6994866029042487
57.22758;1.1913275786434911;0.8333760889716949;0.6993750283301864;0.4041793627085214;0.33918364506086074;1.1999434620731964;9.999716985800294;0.8334509631439562;1.0969733791720044;1.0972087667103163;0.6250133523326046;-0.314193026849466;0.6994846634257724
57.23758;1.1913269580440273;0.8333776026011673;0.6993755936630096;0.40417882676584893;0.33918355431909375;1.199944082552727;9.999724415740701;0.833450320349832;1.0969728592003083;1.097206833059438;0.6250146665221173;-0.3141930268388202;0.699482720835599
57.24758;1.19132639707994;0.83337910722315;0.6993761612710874;0.4041782747958091;0.33918348674784365;1.1999447815390616;9.999732045398424;0.833449717540752;1.0969723622230556;1.0972048543525061;0.6250160012299587;-0.31419302683810196;0.6994807793509493
57.25758;1.1913258980973258;0.8333805969948181;0.6993767311118815;0.40417770689980853;0.3391834419806162;1.1999455583683107;9.999739908701141;0.8334491563573272;1.0969718906089312;1.0972028339060027;0.6250173537476824;-0.3141930268465869;0.6994788427091236
57.26758;1.1913254625371665;0.8333820667856073;0.6993773031105784;0.4041771233768001;0.33918341953125497;1.199946413270164;9.99974804209369;0.8334486385939349;1.0969714456193675;1.0972007756481186;0.6250187209565938;-0.314193026863358;0.6994769139655392
57.27758;1.1913250911419526;0.8333835112258606;0.6993778773584158;0.4041765251647869;0.33918341895865917;1.1999473463646342;9.999756474907885;0.8334481662904315;1.096971028285027;1.0971986830923723;0.6250200988146982;-0.31419302688721334;0.6994749958684378
57.28758;1.1913247843659898;0.8333849242332636;0.6993784538235305;0.40417591398307806;0.33918343973317977;1.199948356686194;9.999765224850329;0.833447741077674;1.0969706408138413;1.0971965590780024;0.6250214829422813;-0.31419302691644424;0.6994730908936286
57.29758;1.191324542563238;0.8333862996119887;0.6993790318365254;0.4041752919355211;0.3391834809816079;1.1999494418767598;9.999774296757721;0.8334473633204522;1.0969702874321023;1.097194406466797;0.625022869595637;-0.3141930269489408;0.6994712010705147
57.30758;1.1913243656584924;0.8333876311933793;0.6993796094947823;0.4041746609929078;0.33918354159740793;1.1999505985405265;9.99978368766307;0.8334470318853152;1.0969699744344645;1.0971922290481482;0.6250242560327615;-0.31419302698273527;0.6994693283345065
57.31758;1.19132425314231;0.8333889121595341;0.6993801836964989;0.4041740226319965;0.33918362064750857;1.1999518231062707;9.99979339563527;0.8334467444558392;1.0969697096237458;1.0971900315688716;0.6250256402138294;-0.31419302701644863;0.6994674748867846
57.32758;1.1913242044724703;0.8333901348062029;0.6993807509695836;0.4041733776225073;0.33918371748958137;1.1999531124716278;9.999803421629855;0.8334464979038597;1.0969695009413716;1.097187818932982;0.6250270200712866;-0.3141930270492606;0.6994656431449605
57.33758;1.191324219015551;0.8333912911636028;0.699381308201241;0.40417272589298303;0.3391838314478782;1.1999544640647393;9.999813762861711;0.8334462888279577;1.0969693543944927;1.0971855956565448;0.6250283928129353;-0.3141930270806602;0.6994638357711774
57.34758;1.191324296156167;0.8333923739538386;0.699381852863781;0.40417206663727623;0.33918396155595454;1.199955875530817;9.999824406545272;0.8334461143585453;1.0969692725836586;1.097183365825296;0.6250297546304432;-0.3141930271102771;0.6994620558319044
57.35758;1.1913244359359536;0.8333933770185867;0.6993823829374838;0.40417139867421603;0.33918410681021044;1.1999573438422577;9.999835329583863;0.8334459725408433;1.096969255167063;1.0971811331753696;0.6250311007197006;-0.31419302713781744;0.6994603067211125
57.36758;1.1913246391425454;0.8333942949022677;0.6993828967801886;0.4041707205870429;0.3391842666149936;1.1999588644940118;9.999846503291144;0.8334458617182434;1.0969693007574295;1.097178901040809;0.6250324258458901;-0.3141930271629984;0.6994585915857959
57.37758;1.1913249069746177;0.8333951223653506;0.6993833928679455;0.4041700305722868;0.33918444083307353;1.199960431958077;9.99985790148982;0.8334457797518464;1.096969408135918;1.0971766722017608;0.6250337253569441;-0.3141930271853944;0.6994569127709868
57.38758;1.1913252407404984;0.8333958546426459;0.6993838693161019;0.40416932652108584;0.3391846294473329;1.1999620410628709;9.999869507928185;0.8334457242996772;1.0969695758025906;1.097174448957069;0.625034995897618;-0.3141930272043736;0.6994552722424475
57.39758;1.1913256413086692;0.8333964883622674;0.6993843237228542;0.40416860644702585;0.3391848321755081;1.1999636880054898;9.999881316946592;0.8334456935394676;1.0969698010072846;1.0971722332664693;0.6250362357063578;-0.3141930272192379;0.6994536725377127
57.40758;1.1913261086863225;0.8333970224524233;0.6993847535970569;0.4041678687942548;0.339185048256218;1.1999653700895325;9.999893328552128;0.8334456861345496;1.0969700791923982;1.0971700269165292;0.6250374445610368;-0.3141930272292396;0.6994521170163147
57.41758;1.1913266420725204;0.8333974585606259;0.6993851567728822;0.40416711243519143;0.3391852764756273;1.1999670849747908;9.999905546364356;0.8334457011146961;1.0969704039840575;1.0971678318633842;0.6250386234809983;-0.31419302723336523;0.6994506093303414
57.42758;1.1913272401578487;0.8333978005524325;0.6993855313388073;0.40416633659650186;0.33918551538175673;1.1999688308345307;9.999917976570172;0.8334457382756921;1.096970768103685;1.0971656502464922;0.6250397745815839;-0.3141930272303533;0.6994491528597717
57.43758;1.1913279020329925;0.8333980529421999;0.6993858754790123;0.40416554077753325;0.3391857635580546;1.1999706067005738;9.999930620144989;0.8334457984583903;1.0969711647743376;1.097163484045179;0.6250409006734242;-0.3141930272190353;0.69944775050617
57.44758;1.1913286282225142;0.8333982195837659;0.6993861877225207;0.4041647246414729;0.3391860197249384;1.1999724121176076;9.999943467301701;0.8334458837474794;1.096971588016436;1.097161334794409;0.6250420042267854;-0.31419302719849035;0.6994464047394219
57.45758;1.1913294201951927;0.8333983040374368;0.699386467217557;0.4041638879884813;0.3391862826527588;1.1999742470054837;9.999956502065535;0.8334459974096632;1.0969720317083793;1.0971592037147782;0.6250430864303929;-0.31419302716794395;0.699445117871279
57.46758;1.19133027896282;0.8333983103472221;0.6993867136143659;0.40416303072288756;0.3391865512892424;1.199976112059738;9.999969708645395;0.8334461429092109;1.0969724894452824;1.0971570925748217;0.6250441470431918;-0.31419302712682706;0.6994438925371953
57.47758;1.1913312046305966;0.8333982422984072;0.6993869269454037;0.4041621527068151;0.3391868252168591;1.1999780093661545;9.99998307611771;0.8334463226269536;1.0969729556580445;1.0971550037290516;0.6250451850233469;-0.3141930270749485;0.6994427319267613
57.48758;1.191332196926489;0.8333981021303745;0.6993871076386634;0.40416125378408263;0.33918710505414784;1.1999799430124207;9.999996603050603;0.8334465373088433;1.0969734261218826;1.0971529382477736;0.6250461994991479;-0.3141930270124645;0.699441639472954
57.49758;1.191333255674339;0.8333978904272773;0.6993872561333855;0.404160333991501;0.3391873924364891;1.1999819186229712;10.000010298509762;0.8334467863366506;1.0969738974137437;1.0971508947851727;0.6250471902921183;-0.31419302693971146;0.6994406183310103
57.50758;1.1913343804236223;0.8333976068290802;0.6993873721931764;0.40415939359714;0.3391876894284393;1.1999839418626703;10.000024180828724;0.8334470682002689;1.0969743663903437;1.0971488705419337;0.6250481574901188;-0.3141930268570393;0.6994396710613546
57.51758;1.191335569543026;0.8333972505932626;0.6993874547502239;0.40415843309653826;0.3391879977274688;1.199986017704253;10.000038277278787;0.8334473807762064;1.0969748297718565;1.0971468619265454;0.6250491008846919;-0.31419302676469585;0.6994387997000505
57.52758;1.1913368198532062;0.8333968207544512;0.6993875024270352;0.40415745320965146;0.3391883183104932;1.1999881502801832;10.000052617407707;0.8334477216456447;1.0969752838149198;1.0971448644372332;0.6250500201190556;-0.3141930266629453;0.6994380061043395
57.53758;1.1913381273623644;0.8333963163622184;0.6993875140303318;0.40415645457650085;0.3391886517242894;1.1999903419694864;10.000067219762;0.833448088679944;1.0969757247002763;1.0971428733795014;0.6250509149723934;-0.31419302655232123;0.6994372922640996
57.54758;1.1913394886017261;0.8333957372535499;0.6993874885389123;0.40415543742786936;0.33918899859137525;1.1999925928210087;10.000082085842832;0.833448480765874;1.0969761497281216;1.0971408848085535;0.6250517851839015;-0.3141930264335654;0.6994366603724868
57.55758;1.1913409012090295;0.8333950842873219;0.6993874248354203;0.40415440166894423;0.33918935964110414;1.1999949015052152;10.000097204358177;0.8334488981592056;1.0969765584735311;1.0971388956061074;0.6250526300914133;-0.31419302630718426;0.6994361126945153
57.56758;1.191342363510745;0.8333943582762782;0.6993873217364659;0.4041533472276059;0.3391897353239452;1.1999972666825542;10.000112555398774;0.8334493422112357;1.0969769525600925;1.0971369033083453;0.6250534482759672;-0.3141930261730983;0.6994356514571884
57.57758;1.1913438737203954;0.8333935592251357;0.6993871782021802;0.40415227430620293;0.33919012575703894;1.199999687742649;10.000128108564434;0.8334498150368512;1.0969773341686644;1.097134905980151;0.625054237165023;-0.3141930260308285;0.6994352788600073
57.58758;1.1913454289055774;0.8333926866873643;0.6993869932088708;0.4041511834868082;0.3391905309763186;1.200002164853918;10.00014381794909;0.8334503193013499;1.0969777052827436;1.0971329019317735;0.6250549931346294;-0.3141930258799916;0.6994349971496695
57.59758;1.191347024707535;0.8333917398786411;0.6993867655139331;0.4041500757568128;0.3391909509484497;1.2000046983492967;10.000159622202831;0.8334508575656356;1.096978068534677;1.097130890085503;0.6250557124230035;-0.3141930257204713;0.6994348087279613
57.60758;1.191348656028192;0.8333907172543109;0.6993864937264517;0.4041489522877852;0.3391913854308863;1.2000072879095776;10.000175455082534;0.8334514315670976;1.0969784283616009;1.0971288710204792;0.6250563918913977;-0.31419302555221734;0.6994347160049703
57.61758;1.1913503173765743;0.8333896165721724;0.6993861763539831;0.4041478139585675;0.3391918340024666;1.2000099320386206;10.000191258072174;0.8334520423577393;1.0969787909723903;1.0971268473054632;0.6250570290017954;-0.3141930253751336;0.6994347208369012
57.62758;1.191352003254294;0.8333884356755512;0.6993858114093251;0.404146661182211;0.33919229617092844;1.2000126277786518;10.000206980497893;0.8334526908795947;1.0969791632778947;1.0971248232618076;0.6250576215468059;-0.31419302518916237;0.6994348241649675
57.63758;1.1913537092546986;0.8333871734528302;0.6993853958818852;0.40414549432997793;0.33919277131030484;1.2000153707292516;10.00022257121007;0.8334533780543325;1.096979552099313;1.0971228049655974;0.6250581674581839;-0.31419302499434243;0.6994350262330266
57.64758;1.1913554322656095;0.8333858302542569;0.6993849256297677;0.40414431416642493;0.3391932583850103;1.2000181552916542;10.000237979531274;0.8334541043012684;1.0969799636035467;1.097120799823109;0.6250586644189156;-0.3141930247907658;0.6994353269793041
57.65758;1.1913571692298457;0.8333844075620922;0.6993843957981306;0.40414312189968815;0.3391937555735543;1.2000209750774566;10.000253164559089;0.8334548688120323;1.0969804025525203;1.0971188154502691;0.6250591094989535;-0.3141930245786386;0.6994357262188421
57.66758;1.1913589162739726;0.8333829074776649;0.6993838013938308;0.40414191899948554;0.3391942599808752;1.2000238237554095;10.000268097503078;0.8334556692809383;1.0969808724165127;1.0971168588921372;0.6250594994931556;-0.31419302435852736;0.6994362233607336
57.67758;1.1913606687627578;0.8333813325289606;0.6993831375771258;0.40414070699024834;0.33919476774178237;1.2000266957224455;10.00028275812655;0.833456502596384;1.096981376381382;1.0971149364987562;0.6250598315871714;-0.3141930241314738;0.6994368169130968
57.68758;1.1913624215445235;0.8333796855909749;0.699382399884347;0.404139487488674;0.33919527462950794;1.2000295859296575;10.000297134972106;0.833457365753706;1.0969819178881548;1.0971130534072693;0.6250601034816368;-0.3141930238987865;0.6994375045734897
57.69758;1.1913641688087986;0.8333779695441973;0.6993815848208285;0.40413826248984014;0.3391957767207472;1.2000324893453265;10.000311225850702;0.8334582561422579;1.0969825005557283;1.0971112126075444;0.6250603130596433;-0.3141930236616702;0.6994382838965613
57.70758;1.1913659036020925;0.8333761872401577;0.6993806902893566;0.40413703465426865;0.33919627068606906;1.2000354003362121;10.000325033229323;0.8334591714626008;1.0969831281562092;1.0971094150790295;0.6250604582335831;-0.31419302342080246;0.6994391527856411
57.71758;1.1913676183574198;0.8333743419052417;0.6993797153750537;0.40413580744364436;0.3391967538712415;1.2000383122530143;10.000338557297598;0.8334601097648466;1.0969838041845765;1.0971076608836854;0.6250605373049906;-0.31419302317610864;0.6994401095264475
57.72758;1.191369306450206;0.8333724372230787;0.6993786601922598;0.4041345849551673;0.33919722437485234;1.2000412176887574;10.00035179652807;0.8334610696597925;1.0969845306263624;1.0971059494452788;0.6250605494179281;-0.31419302292705975;0.6994411523346067
57.73758;1.191370963318567;0.8333704775175766;0.6993775259919658;0.40413337147733314;0.3391976810165972;1.200044108593222;10.000364758695975;0.8334620504286718;1.0969853074109646;1.0971042789814587;0.6250604946295282;-0.314193022673151;0.6994422786341307
57.74758;1.1913725869764078;0.8333684682201785;0.6993763147251529;0.4041321711398441;0.33919812314754016;1.200046975960381;10.000377463790104;0.8334630514342136;1.09698613337359;1.0971026462387554;0.6250603738262358;-0.31419302241408303;0.6994434848513998
57.75758;1.1913741781343201;0.8333664155784735;0.6993750281448181;0.404130987831278;0.3391985504438406;1.2000498100693868;10.00038993375429;0.8334640706902687;1.0969870071286372;1.0971010467762414;0.6250601887109357;-0.31419302214970884;0.6994447666871824
57.76758;1.1913757396545948;0.8333643258616384;0.6993736674301009;0.40412982502462763;0.3391989627348054;1.2000526008226584;10.000402187567678;0.8334651037952636;1.0969879270779077;1.097099475857215;0.6250599417564607;-0.3141930218799565;0.69944611907536
57.77758;1.1913772751460254;0.8333622051183187;0.699372233684;0.40412868531673035;0.3391993598334689;1.2000553377370222;10.000414244074603;0.8334661445953372;1.0969888917082642;1.097097929490471;0.6250596362069268;-0.314193021604861;0.6994475359455641
57.78758;1.191378787398691;0.8333600589863602;0.6993707288393336;0.40412757013446265;0.33919974154268184;1.2000580106469991;10.000426121430182;0.8334671870350888;1.0969899004056813;1.0970964045004141;0.6250592762043303;-0.3141930213245276;0.6994490103579966
57.79758;1.191380277734583;0.8333578921176237;0.6993691563868863;0.4041264799614933;0.33920010784053206;1.2000606106278922;10.0004378299199;0.8334682265267684;1.0969909538738971;1.0970948975908363;0.6250588665121041;-0.314193021038859;0.6994505349805603
57.80758;1.1913817464039616;0.8333557082490355;0.6993675212646525;0.4041254147733569;0.33920045887481665;1.200063130078766;10.000449366269274;0.8334692605788776;1.0969920536952737;1.0970934049280572;0.625058411649779;-0.3141930207474884;0.6994521023608408
57.81758;1.1913831938770831;0.8333535106788866;0.6993658286991224;0.4041243742923472;0.33920079474522363;1.2000655627014691;10.000460719166819;0.8334702891509159;1.0969932011676136;1.0970919230171854;0.6250579153414517;-0.31419302045007114;0.6994537047307761
57.82758;1.1913846224308295;0.8333513021821353;0.6993640833138651;0.40412335800357585;0.33920111538367254;1.200067903242705;10.000471881741545;0.8334713141816067;1.0969943965045459;1.0970904493040654;0.6250573806393277;-0.31419302014638173;0.6994553339816838
57.83758;1.191386036732159;0.8333490851090133;0.6993622894892292;0.4041223650468442;0.3392014205091958;1.200070146679501;10.000482859427441;0.8334723382997089;1.096995639313929;1.0970889813246958;0.6250568102717584;-0.3141930198361332;0.69945698215606
57.84758;1.1913874432816172;0.8333468619576972;0.6993604517328628;0.4041213941736063;0.3392017095521065;1.2000722882271575;10.000493670985083;0.8334733641433313;1.0969969292320627;1.0970875155142616;0.6250562069834397;-0.3141930195189301;0.6994586418050069
57.85758;1.1913888495978295;0.8333446358964856;0.6993585742829371;0.40412044379764456;0.3392019818205891;1.2000743239714813;10.000504347190853;0.833474394641937;1.0969982657307036;1.0970860472337183;0.6250555735364304;-0.31419301919438625;0.6994603061688958
57.86758;1.1913902632338327;0.8333424111462593;0.6993566608678266;0.4041195120866618;0.339202236866103;1.200076250552076;10.000514928301499;0.8334754329851259;1.0969996480580393;1.0970845716891742;0.6250549123832125;-0.31419301886225326;0.6994619694755217
57.87758;1.1913916908063737;0.8333401927696383;0.6993547149525281;0.4041185971921158;0.3392024745013216;1.200078064358859;10.000525460757835;0.8334764821152617;1.0970010755345745;1.0970830843537065;0.6250542256791815;-0.3141930185224203;0.6994636267184916
57.88758;1.1913931379598768;0.8333379858808281;0.6993527401409385;0.40411769755929;0.3392026946630842;1.2000797617010033;10.000535994564773;0.8334775446575129;1.097002547016971;1.0970815812250785;0.6250535154521003;-0.31419301817464623;0.6994652729162236
57.89758;1.1913946100261936;0.8333357948252204;0.6993507406757746;0.40411681214432754;0.3392028975094363;1.200081339873383;10.000546578147432;0.8334786231978072;1.0970040596653219;1.0970800591567542;0.6250527831926916;-0.31419301781836356;0.6994669027790505
57.90758;1.1913961121985936;0.8333336225529551;0.6993487219243609;0.40411594053706484;0.33920308338986743;1.2000827978111128;10.000557247828468;0.8334797206134381;1.0970056085228677;1.0970785151906393;0.625052029612496;-0.31419301745291583;0.6994685109270486
57.91758;1.1913976491137794;0.8333314706770405;0.6993466905610326;0.40411508295286874;0.3392032527314912;1.200084136122413;10.000568019578473;0.8334808404212837;1.0970071873307572;1.0970769458579357;0.6250512554974811;-0.31419301707796443;0.6994700922047546
57.92758;1.191399224674229;0.8333293401622689;0.699344654099931;0.4041142400380734;0.3392034062228459;1.2000853571276366;10.000578893016606;0.8334819867442617;1.0970087898802325;1.097075348137945;0.6250504626873007;-0.31419301669382815;0.6994716418549293
57.93758;1.1914008425377502;0.833327231757042;0.6993426197871944;0.40411341264922884;0.3392035451207907;1.2000864643034381;10.000589864649742;0.8334831638925996;1.0970104114317405;1.0970737207362125;0.6250496543012344;-0.3141930163016853;0.6994731557099819
57.94758;1.1914025066832654;0.8333251460353301;0.6993405935092855;0.4041126017246332;0.3392036714206229;1.20008746103049;10.000600937134246;0.8334843756711309;1.0970120493710591;1.0970720635951734;0.6250488347147167;-0.31419301590350884;0.6994746304842852
57.95758;1.191404221003788;0.8333230834920218;0.699338579522287;0.40411180822616244;0.33920378768718573;1.200088349648075;10.00061211468903;0.8334856243724161;1.0970137025557196;1.0970703764103178;0.6250480095352805;-0.3141930155018121;0.6994760637227211
57.96758;1.1914059879328045;0.8333210445393935;0.6993365812254579;0.40411103320077474;0.3392038965160767;1.2000891311627306;10.000623391745041;0.8334869101628681;1.0970153703708;1.0970686578364357;0.6250471852999585;-0.3141930150991736;0.6994774532827582
57.97758;1.1914078071980663;0.8333190291279893;0.6993346021562821;0.4041102778615333;0.33920400023533803;1.2000898061786218;10.000634749413113;0.8334882311383912;1.097017052063853;1.0970669054594637;0.6250463686615491;-0.314193014697605;0.6994787967873739
57.98758;1.1914096751018242;0.833317036678699;0.6993326460453616;0.4041095434963687;0.3392041010217956;1.2000903765778705;10.000646157303747;0.8334895836658806;1.097018745771792;1.0970651163140417;0.62504556503149;-0.31419301429836693;0.699480091239254
57.99758;1.1914115844321505;0.8333150666543037;0.6993307160313899;0.40410883119639207;0.33920420073964075;1.2000908457765054;10.000657572057362;0.8334909633076351;1.0970204478633365;1.097063287723727;0.6250447775656258;-0.31419301390239324;0.699481332838218
58.00758;1.1914135253921239;0.8333131186305733;0.6993288140820165;0.4041081415076142;0.3392043006040509;1.2000912175760299;10.000668937628912;0.8334923659600901;1.0970221538271776;1.0970614178286828;0.6250440077128241;-0.31419301351065404;0.6994825173074289
58.01758;1.191415486800332;0.8333111919601754;0.6993269409442923;0.40410747425707905;0.3392044013008279;1.2000914946068595;10.000680192587232;0.8334937882259718;1.0970238599326707;1.0970595057824921;0.6250432567326486;-0.31419301312406556;0.6994836406399276
58.02758;1.191417456766326;0.8333092861334152;0.6993250962262384;0.40410682861898245;0.33920450333755164;1.2000916762873406;10.00069127817395;0.8334952272978198;1.0970255639449733;1.097057551947335;0.6250425263708971;-0.3141930127432669;0.6994846996146707
58.03758;1.1914194231549875;0.8333074012036501;0.6993232785142315;0.4041062032020391;0.33920460719947776;1.2000917580438604;10.000702137422893;0.8334966809019942;1.0970272644446164;1.0970555580915;0.6250418184854668;-0.3141930123685426;0.6994856917949588
58.04758;1.1914213739650106;0.8333055374322538;0.6993214858329823;0.4041055963174107;0.3392047132628458;1.2000917327269536;10.00071270412392;0.8334981471161357;1.0970289598574745;1.0970535273151352;0.625041134608558;-0.3141930119997929;0.6994866150931164
58.05758;1.191423297727595;0.8333036945684918;0.6993197161487892;0.40410500660455906;0.33920482157915866;1.2000915921360085;10.000722897095772;0.833499623878342;1.097030648650545;1.0970514634196176;0.625040475749969;-0.3141930116365252;0.6994874673211793
58.06758;1.191425183910454;0.8333018716963813;0.6993179672815271;0.40410443346927993;0.339204931868483;1.200091327932132;10.000732632797575;0.8335011082431858;1.0970323301278224;1.0970493699760058;0.6250398424852405;-0.31419301127792876;0.6994882462829036
58.07758;1.1914270224030838;0.8333000677568688;0.6993162365747856;0.40410387699271444;0.33920504376863386;1.2000909327032212;10.000741841790022;0.83350259579716;1.0970340043080502;1.0970472498394646;0.6250392353184002;-0.3141930109230931;0.699488950191501
58.08758;1.1914288023219257;0.833298281779588;0.6993145208559499;0.40410333779200847;0.33920515686632224;1.2000904010194444;10.000750470480959;0.8335040809368606;1.0970356713739065;1.097045105520758;0.6250386548321657;-0.3141930105713716;0.6994895779768782
58.09758;1.1914305118589066;0.8332965129407849;0.6993128165976845;0.4041028170619815;0.33920527055578303;1.2000897298679525;10.000758473955313;0.833505558005424;1.0970373313601678;1.097042939698597;0.6250381014236792;-0.31419301022257945;0.6994901293245578
58.10758;1.1914321390873504;0.8332947610685085;0.6993111203140542;0.40410231645344485;0.3392053841311222;1.200088918354155;10.00076580925981;0.833507022293846;1.0970389835609327;1.0970407549347494;0.6250375753154825;-0.3141930098768039;0.6994906044412634
58.11758;1.1914336724831611;0.83329302704011;0.6993094291434884;0.404101837695528;0.33920549681115403;1.2000879674052853;10.00077243177299;0.8335084700189193;1.0970406261817502;1.0970385530073943;0.6250370770458896;-0.3141930095342859;0.6994910040695803
58.12758;1.1914351014923026;0.8332913127106386;0.6993077411392068;0.4041013823933059;0.33920560754557044;1.200086879922729;10.000778302633787;0.8335098975258368;1.0970422565465248;1.0970363349493157;0.6250366073098637;-0.31419300919571413;0.6994913298271825
58.13758;1.1914364174747891;0.8332896205299892;0.6993060549901042;0.4041009522487801;0.3392057151614798;1.2000856611154427;10.000783399286785;0.833511300676185;1.0970438707208785;1.097034101954873;0.6250361659734639;-0.31419300886233476;0.69949158426963
58.14758;1.191437614160904;0.8332879531921787;0.699304369359373;0.4041005492052328;0.33920581876965084;1.2000843188147732;10.00078771036458;0.8335126749486458;1.097045463246116;1.0970318560413772;0.6250357517163156;-0.3141930085355167;0.699491770769573
58.15758;1.1914386872215137;0.833286313726561;0.6993026825667673;0.40410017514057694;0.33920591776579095;1.2000828631150215;10.000791227288222;0.8335140161191064;1.097047028573687;1.0970295996929893;0.6250353627387838;-0.3141930082162796;0.699491893267123
58.16758;1.1914396336719941;0.8332847055921846;0.6993009932413438;0.40409983151311246;0.33920601160593516;1.200081305329995;10.000793950077052;0.8335153209948886;1.0970485629047244;1.0970273357595517;0.6250349973233735;-0.31419300790521815;0.6994919555413815
58.17758;1.1914404517222745;0.8332831322600572;0.6992993009636735;0.4040995193063937;0.33920609992127393;1.2000796577019106;10.000795891371855;0.8335165876927757;1.0970500649019899;1.097025068453491;0.6250346537086832;-0.3141930076027193;0.6994919606656688
58.18758;1.1914411406173517;0.833281596722724;0.69929760572613;0.4040992391808042;0.3392061827210645;1.2000779334720295;10.000797070731107;0.8335178154148387;1.0970515355401629;1.097022804041641;0.625034330260277;-0.31419300730913763;0.6994919112692333
58.19758;1.1914417002282267;0.8332801015623661;0.6992959071139991;0.4040989916051047;0.33920626032378165;1.2000761456079438;10.000797516317878;0.8335190038832374;1.0970529768706916;1.0970205505113484;0.6250340262234391;-0.31419300702479364;0.6994918098793859
58.20758;1.1914421307650023;0.8332786492072235;0.6992942043959605;0.4040987768198196;0.3392063332582871;1.200074305043953;10.000797271026075;0.8335201527562597;1.0970543899809904;1.0970183169140633;0.6250337419062701;-0.3141930067500496;0.6994916588921508
58.21758;1.1914424322338462;0.8332772415771947;0.6992924972170725;0.40409859488152494;0.3392064023289091;1.2000724200641066;10.00079638501008;0.8335212615172813;1.0970557736785223;1.0970161127207385;0.6250334781688967;-0.3141930064855165;0.6994914604528893
58.22758;1.1914426035113161;0.8332758795154754;0.6992907860294018;0.4040984459743491;0.33920646862361575;1.2000704966931586;10.000794900183367;0.8335223296776968;1.0970571249094536;1.0970139471176363;0.6250332363429305;-0.31419300623205665;0.6994912164638297
58.23758;1.1914426419110873;0.8332745627252055;0.6992890718569461;0.4040983305377989;0.33920653322328626;1.2000685396343533;10.000792845309032;0.8335233566270361;1.097058440508244;1.0970118281484056;0.6250330184526137;-0.3141930059905288;0.6994909288280947
58.24758;1.1914425438573633;0.8332732901336176;0.6992873556740009;0.40409824904267144;0.33920659694100336;1.2000665532427;10.000790243161632;0.8335243410048798;1.097059718277789;1.0970097621206938;0.625032826814697;-0.31419300576160625;0.6994905995143764
58.25758;1.1914423064989286;0.8332720603807635;0.699285637902739;0.40409820178265915;0.33920666045184555;1.2000645418469682;10.00078711819705;0.8335252802392102;1.0970609561205236;1.0970077541941754;0.6250326635080345;-0.3141930055458119;0.6994902304167793
58.26758;1.1914419289800668;0.8332708720010272;0.6992839183633276;0.4040981887391502;0.3392067244997897;1.2000625100379174;10.000783498422164;0.8335261709680479;1.0970621507851077;1.0970058097392141;0.6250325304238817;-0.3141930053435641;0.6994898235580252
58.27758;1.1914414121757453;0.8332697230848555;0.699282196699994;0.4040982095667213;0.33920678996607456;1.2000604632017033;10.000779412036342;0.8335270100217704;1.097063298278925;1.0970039351339058;0.625032429301931;-0.3141930051550592;0.6994893814120393
58.28758;1.1914407577656125;0.833268610900059;0.6992804729939094;0.40409826376691493;0.33920685784732896;1.200058407082488;10.000774882684633;0.8335277948038069;1.0970643951494587;1.0970021375204149;0.6250323614359299;-0.3141930049801565;0.6994889069622693
58.29758;1.1914399682396681;0.8332675319699546;0.6992787482044233;0.40409835077168893;0.33920692911850314;1.2000563470562418;10.000769928831359;0.8335285228391712;1.0970654386208152;1.097000423675834;0.6250323275702723;-0.3141930048185069;0.6994884033916877
58.30758;1.1914390477306829;0.8332664824235463;0.6992770241161934;0.40409846981451614;0.33920700471902604;1.2000542886555534;10.000764567352594;0.8335291915955719;1.0970664262045031;1.0969987990183419;0.6250323279899803;-0.3141930046697669;0.6994878737858404
58.31758;1.191438002366018;0.833265458210731;0.6992753029003566;0.40409861974627154;0.33920708574302466;1.20005223829935;10.000758815109375;0.8335297991412773;1.097067356088561;1.0969972674951267;0.6250323623557413;-0.31419300453349974;0.6994873215389523
58.32758;1.1914368397738515;0.83326445504973;0.6992735866822811;0.40409879899717177;0.3392071733232513;1.200050203120779;10.000752689769268;0.8335303445445037;1.097068227206303;1.0969958318114978;0.6250324295668087;-0.31419300440892095;0.6994867508098767
58.33758;1.1914355684972076;0.833263468342749;0.6992718770479641;0.40409900582435765;0.33920726806624363;1.200048190706815;10.000746213000083;0.8335308273315098;1.0970690384240447;1.0969944938979923;0.6250325281793078;-0.31419300429503105;0.6994861660437287
58.34758;1.191434197562798;0.833262493471021;0.6992701747358124;0.40409923869961817;0.33920736978347166;1.2000462093308328;10.000739408646298;0.8335312469366156;1.0970697884256688;1.096993255468984;0.6250326568457903;-0.3141930041909889;0.699485571073322
58.35758;1.1914327358489938;0.8332615262110629;0.6992684801769425;0.40409949638770243;0.33920747786195643;1.2000442682526082;10.000732298425934;0.8335316026142449;1.0970704763673353;1.0969921182570177;0.6250328144832957;-0.3141930040961596;0.6994849688793582
58.36758;1.191431191256516;0.8332605627603706;0.6992667941811945;0.40409977764497684;0.33920759159556524;1.2000423776107103;10.000724905195325;0.8335318935697948;1.097071101871308;1.0969910841508683;0.625033000849041;-0.3141930040098367;0.6994843620358786
58.37758;1.1914295698780186;0.8332595996114974;0.6992651179174191;0.4041000812145988;0.3392077100870266;1.2000405475688107;10.00071725701838;0.8335321191491981;1.0970716645568075;1.096990155014278;0.6250332172672369;-0.31419300393095806;0.6994837528339706
58.38758;1.191427875491574;0.8332586336251909;0.6992634530225016;0.4041004062785256;0.33920783219278317;1.2000387871033622;10.000709383304008;0.8335322787425076;1.097072163681288;1.0969893324232283;0.625033466490416;-0.3141930038579981;0.6994831432376375
58.39758;1.1914261096063288;0.8332576622148837;0.699261802031916;0.4041007526320549;0.3392079567578927;1.2000371038009086;10.000701306256854;0.833532371461404;1.0970725977261344;1.0969886177377024;0.6250337517437085;-0.3141930037890843;0.699482535484656
58.40758;1.1914242717992862;0.8332566834731675;0.6992601682506896;0.40410112040457796;0.33920808281057246;1.2000355049185039;10.000693036426604;0.8335323960219231;1.0970729643280648;1.0969880115557842;0.6250340759242478;-0.3141930037222726;0.699481932569927
58.41758;1.1914223600275866;0.833255696146037;0.699258555437499;0.4041015098084266;0.33920820963316034;1.2000339977386656;10.000684578945839;0.8335323510653315;1.097073260921481;1.0969875129298192;0.6250344412713853;-0.3141930036558472;0.6994813379985736
58.42758;1.1914203706798572;0.8332546995931978;0.6992569681000104;0.40410192118242;0.3392083368371656;1.2000325882616083;10.0006759432199;0.8335322356480964;1.0970734857764561;1.0969871197641705;0.6250348490018436;-0.31419300358850416;0.699480755286024
58.43758;1.1914182988669082;0.8332536938298265;0.6992554119373559;0.4041023553561924;0.339208464332792;1.2000312802994515;10.000667145667938;0.8335320493025443;1.0970736387075282;1.0969868296514558;0.6250352988653558;-0.31419300351934865;0.6994801875345195
58.44758;1.1914161397053573;0.8332526792913666;0.6992538935583921;0.40410281398959846;0.33920859221813826;1.2000300760442666;10.000658206850254;0.8335317917940325;1.0970737206354124;1.096986639829667;0.6250357892694739;-0.31419300344779755;0.6994796373748076
58.45758;1.1914138897855915;0.8332516565755257;0.6992524195855626;0.4041032993590921;0.3392087207870044;1.2000289764851155;10.000649146844944;0.833531463076073;1.0970737322199602;1.09698654680092;0.6250363180661396;-0.3141930033735596;0.699479107339078
58.46758;1.1914115476120166;0.8332506270501494;0.6992509959634198;0.4041038138184784;0.3392088506123048;1.2000279809869265;10.00063998373255;0.8335310633441283;1.0970736730918298;1.0969865465310342;0.6250368829751138;-0.31419300329666605;0.6994786002170165
58.47758;1.1914091130715043;0.8332495934501067;0.6992496277964524;0.404104359563294;0.3392089825507306;1.2000270870048724;10.000630736679188;0.8335305930780942;1.0970735427493001;1.0969866348269324;0.6250374813184407;-0.3141930032173945;0.6994781191106605
58.48758;1.191406586699535;0.8332485589532412;0.6992483193723588;0.4041049386387568;0.33920911766481493;1.2000262901761385;10.000621424497973;0.8335300531306881;1.097073341907598;1.0969868074737585;0.625038110011985;-0.31419300313614984;0.6994776672231858
58.49758;1.191403969744358;0.8332475257911243;0.6992470740638398;0.40410555277522486;0.33920925712323524;1.2000255845477972;10.000612058302584;0.8335294446923835;1.0970730725477043;1.0969870605302514;0.625038766049187;-0.3141930030535106;0.6994772472986073
58.50758;1.1914012650752654;0.8332464948319911;0.6992458942995455;0.40410620306178224;0.33920940210090256;1.2000249635359217;10.000602636346693;0.8335287690101407;1.0970727369526374;1.096987390891522;0.625039446923376;-0.3141930029705012;0.6994768611867203
58.51758;1.1913984777202014;0.8332454659648362;0.6992447818894981;0.40410688976418896;0.3392095537396008;1.2000244207851212;10.000593144414218;0.8335280269418291;1.0970723366794397;1.0969877963436965;0.625040150732146;-0.31419300288871976;0.6994765102871351
58.52758;1.1913956146462128;0.833244439080922;0.69924373832149;0.4041076124953389;0.3392097131518692;1.2000239495136091;10.000583561965865;0.8335272187362037;1.097071872048867;1.0969882746999904;0.6250408759353075;-0.31419300280998397;0.6994761960730641
58.53758;1.1913926840979707;0.8332434151953704;0.6992427647025369;0.4041083706694558;0.3392098813526691;1.2000235419697278;10.000573869040448;0.8335263442261043;1.097071342754976;1.0969888229604337;0.6250416209866879;-0.31419300273585987;0.6994759197331697
58.54758;1.191389694941574;0.8332423971427153;0.699241861667437;0.4041091638122166;0.3392100591992838;1.2000231902837373;10.000564048542328;0.833525403085689;1.0970707492783238;1.0969894371657085;0.6250423841535477;-0.3141930026675311;0.6994756816433374
58.55758;1.1913866565537854;0.8332413897751868;0.699241029257425;0.4041099914858954;0.33921024739563477;1.2000228875297594;10.000554087161587;0.8335243952531924;1.0970700940139062;1.096990112909234;0.625043163568678;-0.31419300260589256;0.6994754812001346
58.56758;1.1913835783732676;0.8332403992606979;0.6992402666928279;0.40411085311560835;0.3392104464536939;1.2000226279618824;10.000543976633985;0.8335233215694805;1.097069381377674;1.0969908462644842;0.6250439574351432;-0.31419300255162474;0.6994753167279759
58.57758;1.1913804687849154;0.8332394318472729;0.6992395724698893;0.40411174792836313;0.33921065664250116;1.200022406398357;10.000533711906236;0.8335221840493618;1.0970686168818307;1.096991633943837;0.625044764221947;-0.3141930025053453;0.6994751855685245
58.58758;1.191377335084249;0.8332384933519761;0.6992389448528527;0.4041126749765585;0.3392108779945117;1.2000222178962188;10.000523288180784;0.8335209859525509;1.097067806131919;1.0969924722054185;0.6250455827756654;-0.3141930024678875;0.6994750843747802
58.59758;1.1913741846041768;0.8332375892878996;0.6992383823707649;0.40411363317306953;0.3392111103792815;1.2000220583022423;10.000512699996783;0.8335197318251495;1.0970669547377512;1.0969933560919407;0.6250464123567057;-0.314193002440446;0.6994750092557512
58.60758;1.1913710249680127;0.833236724850941;0.6992378839534678;0.4041146212687164;0.33921135364007665;1.2000219247521495;10.000501939140255;0.8335184268288179;1.097066068688974;1.0969942803332584;0.6250472526048911;-0.31419300242448966;0.6994749560205654
58.61758;1.1913678631507878;0.8332359046447283;0.6992374484995083;0.4041156379015541;0.3392116077003601;1.200021815512593;10.000490990661753;0.8335170756338127;1.0970651546031724;1.0969952410971362;0.6250481037459723;-0.31419300242163284;0.6994749209682687
58.62758;1.1913647048093154;0.8332351324066763;0.699237074341759;0.4041166817339732;0.3392118726132495;1.2000217292846576;10.000479832048175;0.833515681987208;1.0970642198549725;1.0969962371048045;0.6250489669117135;-0.3141930024336566;0.699474901661411
58.63758;1.1913615544599663;0.8332344112336433;0.6992367591635749;0.4041177513229374;0.33921214858648513;1.2000216643740096;10.000468435954172;0.8335142491865939;1.097063272289266;1.0969972697830799;0.625049843808531;-0.31419300246264065;0.699474896786437
58.64758;1.1913584157832247;0.8332337440304277;0.6992365000906963;0.4041188448272881;0.33921243591789346;1.2000216180622856;10.000456771697324;0.833512780688282;1.0970623201309864;1.0969983423477434;0.6250507357929128;-0.3141930025109935;0.6994749053205533
58.65758;1.1913552913682441;0.833233133624831;0.699236293751407;0.4041199601039361;0.3392127348708286;1.2000215861879104;10.000444805599841;0.8335112802033149;1.0970613725021383;1.096999457829072;0.6250516432612901;-0.3141930025812093;0.6994749259615023
58.66758;1.1913521823582292;0.8332325830462349;0.6992361367980084;0.40412109503874943;0.3392130455893687;1.2000215631816495;10.000432503721317;0.8335097516062876;1.0970604391137555;1.0970006170487214;0.6250525657433348;-0.3141930026753686;0.6994749570321848
58.67758;1.1913490887703155;0.8332320958630579;0.6992360268713212;0.4041222475082587;0.3392133681079424;1.2000215428708858;10.00041983692848;0.8335081988549622;1.097059528793027;1.0970018176548142;0.6250535021067439;-0.31419300279473006;0.6994749964309372
58.68758;1.191346010700289;0.8332316756591958;0.6992359629777551;0.4041234150038373;0.33921370249436783;1.200021519487025;10.00040678462328;0.8335066255120304;1.0970586481369817;1.0970030551485188;0.625054450411702;-0.31419300293971303;0.6994750417775838
58.69758;1.1913429499899522;0.8332313250738315;0.6992359448618639;0.40412459453542376;0.3392140490012398;1.2000214879958622;10.000393334086764;0.8335050343320981;1.0970578009622465;1.097004325487366;0.6250554080272731;-0.3141930031101131;0.699475091040801
58.70758;1.1913399104503672;0.833231045481418;0.6992359722017576;0.40412578295807106;0.33921440802208985;1.2000214438886052;10.000379479678244;0.8335034275890476;1.0970569882446628;1.097005626518715;0.6250563723321303;-0.3141930033053582;0.6994751428713276
58.71758;1.1913368959074713;0.8332308372657955;0.6992360441873247;0.404126977149448;0.33921477990226756;1.2000213829068227;10.000365226493406;0.8335018076604552;1.0970562078960282;1.097006957155672;0.6250573411953098;-0.31419300352480106;0.6994751962010954
58.72758;1.191333909116258;0.8332307001155899;0.6992361592024051;0.4041281739011506;0.33921516489032877;1.2000213010490675;10.000350591534225;0.8335001771236609;1.0970554548464737;1.0970083166265512;0.6250583128828494;-0.3141930037678807;0.6994752499027505
58.73758;1.1913309532168046;0.8332306330015448;0.6992363147936634;0.40412936984579456;0.339215563314692;1.2000211949074426;10.00033559876614;0.8334985382277783;1.0970547221120903;1.0970097050409167;0.6250592858661695;-0.31419300403399236;0.6994753025004727
58.74758;1.1913280326433917;0.8332306337418423;0.6992365084038993;0.4041305612916071;0.33921597579208423;1.2000210616002749;10.000320278248592;0.8334968925106656;1.0970540020397546;1.0970111240373368;0.6250602586954154;-0.31419300432236674;0.6994753516334646
58.75758;1.191325151689294;0.8332306986982765;0.6992367381524832;0.40413174402666474;0.3392164032322778;1.2000208985909637;10.000304672178844;0.8334952413120001;1.0970532873140353;1.0970125764515453;0.625061229843506;-0.3141930046322562;0.6994753941322737
58.76758;1.1913223133596804;0.8332308231810239;0.6992370028015876;0.4041329135629482;0.33921684655781337;1.2000207038354191;10.000288840698945;0.8334935865417836;1.097052572013761;1.0970140651915747;0.6250621977767439;-0.31419300496308605;0.6994754268025352
58.77758;1.1913195200080888;0.8332310021623986;0.6992373015496495;0.4041340656167576;0.33921730643185477;1.2000204753274895;10.000272863532732;0.8334919307221661;1.0970518521053856;1.0970155926709666;0.625063161180488;-0.31419300531418975;0.6994754468405632
58.78758;1.1913167741312012;0.8332312308946863;0.6992376344951579;0.4041351963470356;0.3392177831588507;1.2000202105268314;10.000256833152669;0.8334902761973896;1.097051124962422;1.0970171616980116;0.6250641186948723;-0.31419300568449615;0.6994754517600958
58.79758;1.1913140783129195;0.8332315056279392;0.6992380030600845;0.40413630237500237;0.3392182766126715;1.2000199066200372;10.00024084272908;0.8334886241980495;1.0970503888583305;1.0970187767061907;0.6250650684625573;-0.31419300607259887;0.6994754395757229
58.80758;1.1913114344650044;0.8332318238147244;0.6992384095418283;0.4041373806122791;0.33921878632121283;1.200019560204194;10.000224979421299;0.8334869747098458;1.097049643021759;1.0970204439626694;0.6250660083365517;-0.3141930064769246;0.6994754091805166
58.81758;1.1913088424431653;0.8332321831712509;0.6992388563790731;0.404138427904669;0.33921931177508136;1.2000191658170032;10.00020932164304;0.8334853271567074;1.0970488875189275;1.0970221706972074;0.6250669364364101;-0.3141930068957226;0.6994753602835582
58.82758;1.1913062991846475;0.833232580663907;0.6992393457238918;0.4041394408863877;0.33921985265780513;1.2000187154209478;10.000193935111822;0.8334836811515348;1.0970481229128703;1.097023963829559;0.6250678514048397;-0.31419300732707595;0.6994752931115591
58.83758;1.1913037996099674;0.8332330122797423;0.6992398793124698;0.4041404162503133;0.3392204087986315;1.2000181994990917;10.000178872761609;0.8334820368496095;1.0970473504625524;1.097025829114056;0.6250687523203526;-0.31419300776906706;0.6994752081636254
58.84758;1.1913013380359694;0.8332334730888147;0.6992404586881393;0.4041413511262528;0.33922097996008704;1.200017607994481;10.000164180087017;0.8334803947528958;1.097046572548161;1.0970277707976104;0.6250696384572263;-0.31419300822005003;0.6994751057781956
58.85758;1.1912989087780306;0.8332339572730367;0.6992410854813834;0.40414224329275006;0.3392215657654638;1.2000169303351236;10.000149894978497;0.8334787555904335;1.0970457924493264;1.0970297915686824;0.6250705090657019;-0.3141930086789085;0.6994749860327902
58.86758;1.1912965066257042;0.8332344581177353;0.6992417613356579;0.40414309114762903;0.33922216582271836;1.2000161552777802;10.000136040084728;0.8334771206642797;1.0970450133359375;1.0970318930590208;0.6250713630787591;-0.3141930091449896;0.6994748490324127
58.87758;1.1912941271312363;0.8332349680173587;0.6992424878808828;0.40414389364834197;0.3392227797961455;1.2000152715227341;10.000122622895743;0.8334754917637679;1.0970442373593436;1.0970340766651008;0.6250721986730112;-0.31419300961774543;0.6994746946319546
58.88758;1.1912917663364428;0.8332354786202043;0.6992432670815343;0.4041446504539413;0.3392234074940612;1.200014269284101;10.000109646143436;0.8334738703337221;1.0970434656155519;1.0970363440491933;0.6250730131563089;-0.3141930100965753;0.6994745220013456
58.89758;1.1912894209725309;0.8332359811113655;0.699244101272516;0.4041453620409012;0.33922404905293496;1.2000131418477074;10.000097114388122;0.8334722566070926;1.0970426985285742;1.097038697316737;0.625073803485198;-0.3141930105809493;0.6994743300072341
58.90758;1.1912870889975262;0.8332364666470283;0.6992449925956487;0.40414602962091395;0.33922470492104534;1.2000118866381482;10.00008503546105;0.8334706494635125;1.0970419363718265;1.0970411390174084;0.6250745668374635;-0.3141930110704768;0.6994741177729242
58.91758;1.1912847694386652;0.8332369269096266;0.6992459425978053;0.40414665492270907;0.3392253755476369;1.200010505472577;10.000073422211333;0.833469047323169;1.0970411801673858;1.0970436714452256;0.6250753005901102;-0.31419301156483753;0.6994738844303211
