time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
58.92758;1.1912824621930045;0.8332373546626362;0.6992469522045266;0.4041472398640696;0.33922606095658675;1.2000090032061408;10.000062288556654;0.8334674494267416;1.0970404324787961;1.0970462956493097;0.6250760018683129;-0.3141930120637703;0.6994736286267792
58.93758;1.1912801682009866;0.833237744153503;0.699248021506495;0.40414778628475645;0.339226760445303;1.2000073853971118;10.000051640830174;0.8334658566015818;1.0970396972906322;1.097049011748656;0.6250766675336739;-0.31419301256711235;0.6994733486332493
58.94758;1.1912778893194482;0.8332380914325597;0.6992491495649285;0.40414829593157026;0.33922747261879654;1.200005656691538;10.000041478208047;0.8334642712493849;1.0970389789077686;1.097051819996843;0.625077294971784;-0.3141930130746225;0.6994730426350967
58.95758;1.191275627924996;0.8332383944456477;0.6992503348384541;0.4041487705929275;0.3392281957316154;1.200003821188177;10.000031802230408;0.8334626968489123;1.0970382806117172;1.0970547210436132;0.6250778826914615;-0.31419301358562923;0.6994727087050872
58.96758;1.1912733865373804;0.8332386524890001;0.6992515757516091;0.4041492120367978;0.3392289280816098;1.2000018841035527;10.000022622191036;0.8334611373999243;1.097037603957634;1.0970577157506392;0.6250784297898907;-0.3141930140988813;0.6994723446251759
58.97758;1.1912711675904974;0.8332388654240608;0.699252870608615;0.4041496218212971;0.3392296681153966;1.1999998520687072;10.00001395285509;0.8334595969056853;1.0970369492067753;1.0970608046244115;0.6250789349330451;-0.31419301461270865;0.6994719479542136
58.98758;1.191268973655017;0.8332390334247693;0.6992542170636737;0.4041500013789752;0.33923041417308547;1.1999977316326553;10.00000580738727;0.8334580788246603;1.0970363162515935;1.0970639865078033;0.6250793962215088;-0.3141930151253537;0.6994715167365165
58.99758;1.1912668082368658;0.8332391572687341;0.6992556119421717;0.4041503521606907;0.33923116421803406;1.1999955285290276;9.999998191751368;0.8334565857730631;1.0970357046730725;1.0970672578428216;0.6250798120284081;-0.31419301563527374;0.6994710502700617
59.00758;1.1912646763381973;0.8332392384416915;0.6992570514787632;0.40415067546073796;0.3392319159236741;1.1999932489009797;9.999991106243144;0.8334551196827035;1.0970351131434746;1.0970706132177968;0.6250801815774127;-0.31419301614110945;0.6994705488164936
59.01758;1.1912625837127402;0.8332392787423447;0.6992585314088334;0.4041509722328238;0.3392326670545147;1.1999909006835938;9.99998454381218;0.8334536821357826;1.0970345394324394;1.0970740461264912;0.6250805047398116;-0.31419301664143884;0.6994700127812936
59.02758;1.1912605354656445;0.8332392800575293;0.6992600470235433;0.4041512433901179;0.33923341570499493;1.19998849287243;9.999978482404778;0.833452274819318;1.0970339807218272;1.09707754929232;0.6250807816532745;-0.31419301713488795;0.6994694429516902
59.03758;1.1912585352876026;0.8332392448662447;0.6992615935078456;0.40415149030777137;0.33923416020858904;1.199986033875792;9.999972886128218;0.833450900151839;1.097033433726148;1.0970811145870873;0.6250810123657258;-0.3141930176205716;0.699468841528759
59.04758;1.191256585754659;0.8332391766769787;0.6992631663221819;0.40415171466220584;0.339234898977979;1.1999835319777512;9.999967712573739;0.8334495614122175;1.09703289498776;1.0970847329057754;0.6250811964845372;-0.3141930180982473;0.6994682121353005
59.05758;1.1912546892608167;0.8332390792103691;0.6992647614267021;0.4041519178201294;0.33923563042712107;1.1999809970635176;9.999962915012814;0.833448262121008;1.0970323605528205;1.0970883948278827;0.6250813332019787;-0.31419301856805454;0.6994675589045366
59.06758;1.1912528484784763;0.8332389551980363;0.6992663750321033;0.4041521010007305;0.3392363528813459;1.1999784407039045;9.99995844374056;0.8334470056727485;1.0970318249575224;1.0970920921500613;0.6250814215343181;-0.3141930190302642;0.6994668862958062
59.07758;1.1912510663801752;0.8332388062871708;0.6992680028261334;0.4041522659336946;0.33923706453471325;1.1999758748068683;9.999954247967173;0.8334457958342713;1.0970312815803371;1.0970958191093576;0.6250814603466246;-0.3141930194851585;0.6994661994327238
59.08758;1.1912493464761829;0.8332386336945504;0.6992696396957248;0.40415241473338426;0.3392377634743224;1.1999733109296054;9.999950275955317;0.8334446376537294;1.0970307244565771;1.0970995723439712;0.6250814484842997;-0.3141930199328589;0.6994655038567422
59.09758;1.191247692942785;0.8332384386944163;0.6992712803100595;0.4041525492759636;0.33923844764289546;1.1999707607032817;9.999946478099373;0.8334435379363919;1.097030149395875;1.0971033497879548;0.6250813852691073;-0.31419302037322727;0.6994648050326263
59.10758;1.1912461104000671;0.83323822245864;0.6992729196916074;0.40415267095568247;0.33923911481504476;1.19996823589474;9.999942810545791;0.8334425044925606;1.0970295538522263;1.097107149430478;0.6250812708453196;-0.31419302080593803;0.6994641081315245
59.11758;1.1912446032990496;0.833237985519451;0.6992745532406561;0.4041527808786313;0.3392397627223559;1.1999657475354075;9.999939235145902;0.8334415446201477;1.097028936706792;1.0971109690433754;0.6250811060775634;-0.31419302123046144;0.699463417713684
59.12758;1.1912431748066004;0.8332377278466412;0.6992761762024242;0.40415288028389884;0.33924038926932065;1.1999633055211227;9.999935719306391;0.8334406643166153;1.0970282981513624;1.0971148066583258;0.6250808923258058;-0.3141930216460268;0.6994627373114455
59.13758;1.191241825802808;0.8332374494579656;0.6992777832070234;0.4041529707700528;0.33924099261797125;1.1999609191252594;9.999932235832272;0.8334398682320496;1.0970276388749065;1.0971186603341334;0.62508063132547;-0.3141930220517727;0.6994620696647103
59.14758;1.191240554848776;0.8332371505718968;0.6992793684777197;0.4041530542226238;0.339241571073816;1.1999585975546938;9.999928759694285;0.8334391593997663;1.0970269591789263;1.0971225272094502;0.6250803251141753;-0.31419302244677083;0.6994614175266178
59.15758;1.1912393590690122;0.8332368314060181;0.6992809261831736;0.40415313285278065;0.3392421230165953;1.1999563502190398;9.999925263936333;0.8334385391337206;1.0970262593295146;1.0971264032812358;0.6250799760552754;-0.3141930228299404;0.6994607839022674
59.16758;1.1912382352055508;0.8332364923635018;0.699282450517821;0.4041532093196457;0.3392426469167651;1.1999541865155312;9.99992171883288;0.8334380079210644;1.097025540438919;1.0971302839779336;0.6250795868758445;-0.3141930232002391;0.6994601714551321
59.17758;1.1912371803244444;0.8332361344414682;0.6992839358735113;0.40415328665151445;0.33924314132622835;1.199952115215492;9.99991809184733;0.8334375666222233;1.0970248046809778;1.0971341640500925;0.6250791602283868;-0.31419302355697176;0.6994595819697711
59.18758;1.1912361918035572;0.8332357593895342;0.6992853771576582;0.40415336799779394;0.3392436049371365;1.1999501437210751;9.99991434833974;0.8334372166299698;1.0970240551961357;1.0971380366937287;0.6250786979867358;-0.31419302389987974;0.6994590165313744
59.19758;1.1912352666179462;0.8332353699364295;0.699286769876986;0.4041534564627676;0.3392440367015949;1.199948277228565;9.999910459266403;0.8334369589899828;1.097023295930325;1.0971418936963238;0.6250782011747674;-0.314193024228918;0.6994584761063015
59.20758;1.1912344009227311;0.8332349702565274;0.6992881098893334;0.4041535550636911;0.3392444358486371;1.199946518615561;9.999906408673846;0.8334367935566611;1.097022531259336;1.0971457269433018;0.625077670437829;-0.3141930245439106;0.6994579616065857
59.21758;1.1912335909042995;0.8332345657778325;0.699289393031637;0.40415366660627583;0.3392448017284675;1.1999448695081776;9.999902191294805;0.8334367189191619;1.0970217658759092;1.0971495293944802;0.6250771063429367;-0.31419302484451805;0.6994574735655731
59.22758;1.1912328344455787;0.8332341617241183;0.6992906151952077;0.40415379359977766;0.3392451337127122;1.199943331702821;9.9998978093118;0.8334367328335327;1.0970210049529832;1.0971532949156064;0.6250765094966847;-0.31419302513041814;0.6994570121560505
59.23758;1.19123213191778;0.8332337617429353;0.6992917733161731;0.404153938262788;0.3392454313947752;1.1999419083769696;9.999893273996195;0.8334368323849569;1.097020253802172;1.0971570181819055;0.6250758808166568;-0.314193025401325;0.6994565770751818
59.24758;1.191231485681298;0.8332333680539182;0.6992928662987995;0.4041541023070097;0.3392456948677416;1.199940604363143;9.999888605308564;0.8334370137411562;1.0970195170751744;1.0971606947247656;0.6250752219546875;-0.3141930256569946;0.6994561672600199
59.25758;1.1912308997649224;0.8332329822514392;0.6992938947203445;0.4041542865281664;0.3392459247612777;1.1999394248780377;9.99988382972087;0.8334372719879345;1.0970187984717223;1.0971643206280024;0.625074535473555;-0.31419302589735365;0.699455781285992
59.26758;1.1912303799037844;0.8332326056837013;0.6992948599445189;0.4041544904936982;0.3392461220322399;1.1999383739289196;9.999878978516739;0.83343760145808;1.0970181010669895;1.0971678923060708;0.6250738244901656;-0.31419302612254724;0.6994554178580875
59.27758;1.1912299327387135;0.8332322393966332;0.6992957636938973;0.4041547126407546;0.3392462878104325;1.1999374538096261;9.999874078980636;0.8334379965427451;1.097017427658693;1.097171406246147;0.6250730922415663;-0.31419302633283797;0.6994550756916612
59.28758;1.1912295647469293;0.8332318836790473;0.6992966080796563;0.4041549509728742;0.33924642339901573;1.1999366654843502;9.999869138744302;0.8334384525782483;1.097016780969444;1.0971748583225318;0.6250723421593903;-0.31419302652836556;0.6994547536267992
59.29758;1.191229282306876;0.8332315377465067;0.6992973954598439;0.4041552038936213;0.33924652999876953;1.199936008785578;9.999864140864663;0.8334389662952304;1.097016163420154;1.0971782434578718;0.6250715782769708;-0.31419302670893123;0.699454451357961
59.30758;1.191229092304739;0.833231200016314;0.6992981281306581;0.40415547055419526;0.3392466081885697;1.1999354820561647;9.999859056312177;0.833439535634682;1.0970155760928642;1.0971815562956146;0.6250708053138502;-0.3141930268740698;0.6994541698313361
59.31758;1.1912290019507676;0.8332308685834247;0.6992988084220825;0.4041557508034571;0.3392466578302118;1.1999350820007495;9.999853856869356;0.833440159162644;1.0970150177869975;1.0971847921635338;0.6250700281713699;-0.3141930270232195;0.6994539106518012
59.32758;1.1912290175875255;0.8332305416436148;0.6992994388408673;0.40415604503371205;0.33924667861572017;1.1999348040639988;9.999848516163489;0.8334408349284373;1.0970144854068637;1.0971879476748678;0.62506925144441;-0.3141930271557642;0.6994536750683561
59.33758;1.1912291436238185;0.8332302178569685;0.6993000218208113;0.40415635388753324;0.3392466707584648;1.199934643181878;9.999843002869303;0.8334415590789073;1.0970139748980805;1.0971910213032297;0.625068479484185;-0.31419302727104076;0.6994534633979325
59.34758;1.1912293830984473;0.8332298963103255;0.6993005595123402;0.4041566779378546;0.33924663514363873;1.199934594888439;9.999837275874373;0.8334423256655941;1.097013481841115;1.0971940136202614;0.6250677166698663;-0.3141930273683946;0.6994532751720836
59.35758;1.1912297391915634;0.8332295758585198;0.6993010536199168;0.40415701760323813;0.3392465729511318;1.1999346556555244;9.999831289827235;0.8334431275628675;1.0970130023480527;1.097196926201893;0.6250669673477246;-0.31419302744738725;0.6994531100479351
59.36758;1.1912302156265742;0.8332292548507239;0.6993015050961983;0.4041573732405061;0.3392464855451592;1.1999348218345303;9.999825007327475;0.8334439572643374;1.0970125335403837;1.0971997597358005;0.6250662354515331;-0.31419302750815004;0.6994529687853095
59.37758;1.1912308157097238;0.8332289323877619;0.6993019140553796;0.4041577451509462;0.3392463748729278;1.1999350889240505;9.999818410531182;0.8334448075926165;1.0970120726906891;1.0972025130251617;0.6250655242981263;-0.3141930275516215;0.699452853229949
59.38758;1.191231541353149;0.83322860997467;0.6993022799408813;0.4041581335123548;0.33924624354920524;1.1999354518797543;9.999811507994433;0.8334456724927892;1.0970116166205528;1.0972051836466716;0.6250648364878338;-0.3141930275794674;0.699452765611457
59.39758;1.191232392889132;0.8332282915202567;0.699302601628125;0.40415853831677195;0.33924609426236696;1.1999359052544998;9.99980432772702;0.8334465473859224;1.0970111621604215;1.0972077694657776;0.6250641735312625;-0.31419302759376483;0.6994527078179434
59.40758;1.1912333692688943;0.8332279815656024;0.6993028776545722;0.40415895914112177;0.33924592937305725;1.1999364429943629;9.999796900471047;0.8334474289802789;1.0970107064274595;1.0972102691606922;0.625063535643854;-0.3141930275966912;0.6994526808889586
59.41758;1.191234468352692;0.8332276834476212;0.6993031068340391;0.4041593949996068;0.3392457510163409;1.1999370581973832;9.99978925072711;0.8334483149063509;1.0970102464787748;1.0972126813399683;0.6250629220325691;-0.3141930275904907;0.6994526851758224
59.42758;1.1912356875426597;0.833227398934451;0.6993032889367297;0.4041598447024539;0.33924556095814273;1.1999377426038873;9.99978139832108;0.8334492032210379;1.09700977875353;1.0972150041810318;0.6250623313626242;-0.3141930275775831;0.6994527209971563
59.43758;1.1912370242297408;0.8332271290075387;0.69930342517724;0.4041603073931308;0.33924536021002055;1.1999384861822144;9.999773361869451;0.8334500920113724;1.0970092987322841;1.09721723649553;0.6250617621617843;-0.3141930275603356;0.6994527891104104
59.44758;1.1912384756756633;0.833226874600725;0.6993035184600663;0.4041607827848405;0.3392451489536212;1.1999392773703776;9.999765158531838;0.8334509796263413;1.0970088015845407;1.0972193790320561;0.6250612130379336;-0.3141930275406206;0.6994528905994214
59.45758;1.1912400391742013;0.8332266370050704;0.6993035730245603;0.40416127097407484;0.3392449267828236;1.1999401036168618;9.99975679630053;0.8334518650656977;1.0970082834795267;1.0972214343779627;0.6250606827751803;-0.3141930275196874;0.6994530265017515
59.46758;1.191241712176031;0.8332264180213035;0.6993035935888197;0.40416177196077546;0.33924469312621147;1.1999409518353434;9.999748267372848;0.833452747720656;1.0970077418928283;1.0972234050389598;0.6250601704079959;-0.3141930274983209;0.6994531980321356
59.47758;1.1912434917195132;0.8332262197025648;0.6993035847138799;0.4041622852714768;0.33924444771906287;1.199941808974629;9.99973955646961;0.8334536267692753;1.097007174961333;1.0972252918068572;0.6250596751573086;-0.3141930274769644;0.6994534070981908
59.48758;1.1912453746333573;0.833226043923778;0.6993035503782072;0.4041628098510616;0.3392441908953134;1.1999426625606848;9.999730654532705;0.8334545010134019;1.0970065813743632;1.0972270940801752;0.6250591962375138;-0.31419302745589317;0.6994536560365038
59.49758;1.191247358589845;0.8332258924583256;0.6993034936098317;0.4041633441895234;0.3392439235330041;1.1999435003237224;9.999721563403561;0.8334553694662342;1.097005960698248;1.0972288106821122;0.6250587328534819;-0.3141930274355296;0.6994539467971502
59.50758;1.1912494422104438;0.8332257676113087;0.6993034165333075;0.4041638865578777;0.3392436467119716;1.1999443089122022;9.999712298577984;0.8334562322558435;1.0970053135216455;1.097230439989793;0.6250582843584228;-0.31419302741655514;0.6994542804891608
59.51758;1.191251624533896;0.8332256727346015;0.699303320621294;0.40416443506656413;0.3392433614288018;1.1999450738137374;9.999702893575853;0.8334570911019232;1.0970046414819477;1.0972319802171984;0.6250578498933677;-0.31419302739972105;0.6994546573531545
59.52758;1.1912539048337816;0.8332256122396499;0.6993032068564602;0.4041649876457513;0.3392430686330075;1.1999457809856198;9.99969339725777;0.8334579490585746;1.097003946550845;1.0972334300925741;0.6250574276179818;-0.3141930273858194;0.6994550767459361
59.53758;1.1912562823525992;0.8332255914896447;0.6993030757893461;0.404165541957126;0.33924276937617887;1.1999464175504833;9.999683867754086;0.8334588097299663;1.0970032293544407;1.0972347891684382;0.625057014697132;-0.3141930273759675;0.6994555372423461
59.54758;1.191258755764977;0.8332256170714489;0.6993029272521549;0.404166095145882;0.3392424647423318;1.1999469711423785;9.999674370792002;0.8334596764277313;1.097002488395326;1.0972360572399458;0.6250566083462039;-0.31419302737169663;0.6994560371194305
59.55758;1.1912613227457813;0.8332256969832388;0.6993027600632182;0.4041666439682542;0.3392421557643602;1.1999474300584048;9.999664975500895;0.8334605515401371;1.0970017214326382;1.0972372332308011;0.6250562067918257;-0.3141930273744711;0.6994565748466374
59.56758;1.1912639797005466;0.8332258403264137;0.6993025722744544;0.404167185376628;0.3392418436913084;1.1999477840865396;9.999655744248306;0.833461436172652;1.0970009273576202;1.0972383148513971;0.6250558091992164;-0.3141930273850579;0.6994571491881241
59.57758;1.1912667219556226;0.833226056743884;0.6993023617133279;0.4041677168165878;0.33924153034845017;1.1999480251043335;9.999646728663219;0.8334623303185026;1.0970001071662983;1.0972392993150002;0.6250554150532165;-0.31419302740333077;0.6994577589767557
59.58758;1.1912695443798182;0.8332263554442725;0.6993021266822661;0.40416823602864943;0.33924121800932716;1.1999481477622507;9.999637975952679;0.8334632330949298;1.0969992639982327;1.0972401839344277;0.625055023881403;-0.3141930274284384;0.6994584027034233
59.59758;1.1912724418148142;0.8332267439857332;0.6993018664967213;0.40416874091294525;0.3392409087614687;1.199948149497469;9.999629533117847;0.8334641423805909;1.0969984020833492;1.097240966029688;0.6250546354331189;-0.31419302745903493;0.6994590782897718
59.60758;1.191275409655948;0.8332272275686083;0.6993015811667819;0.4041692296877821;0.3392406041368101;1.1999480296633456;9.99962144406257;0.8334650549468189;1.0969975253846378;1.0972416425530986;0.6250542497766304;-0.31419302749344863;0.6994597832628804
59.61758;1.1912784444816642;0.8332278091565263;0.699301270903028;0.4041697009442679;0.339240305432715;1.199947789013623;9.999613745896763;0.8334659676262604;1.096996636834067;1.0972422103082209;0.6250538669538743;-0.31419302752978634;0.6994605149056764
59.62758;1.1912815434084494;0.8332284900008287;0.6993009361192699;0.4041701534780397;0.3392400140823514;1.1999474296807175;9.999606464771151;0.8334668779809136;1.0969957381221633;1.097242666996741;0.625053486730662;-0.31419302756609824;0.6994612702498308
59.63758;1.191284702937081;0.8332292699546185;0.6993005772114436;0.40417058615953705;0.3392397316227328;1.1999469554471562;9.999599612981525;0.8334677842027074;1.0969948300146692;1.097243011819797;0.6250531089516929;-0.3141930276005639;0.6994620462583888
59.64758;1.1912879192297203;0.8332301476054046;0.6993001942279632;0.40417099782239646;0.33923945959793905;1.1999463719366772;9.999593197330153;0.8334686853603286;1.096993912932845;1.0972432451180416;0.6250527340678687;-0.3141930276314305;0.6994628400114793
59.65758;1.1912911889311564;0.8332311205819982;0.6992997872619684;0.4041713872022124;0.33923919960045357;1.1999456858899216;9.999587236181767;0.8334695819324234;1.0969929873223785;1.0972433677593287;0.6250523633854222;-0.3141930276567271;0.6994636485953576
59.66758;1.1912945089558207;0.8332321860625099;0.6992993571421576;0.40417175320856136;0.339238953293032;1.1999449040052284;9.999581769200754;0.8334704759717441;1.096992053480151;1.0972433804276587;0.6250519989870461;-0.31419302767412416;0.6994644689943531
59.67758;1.1912978757212433;0.833233341062265;0.6992989055738741;0.4041720952867197;0.3392387223439318;1.199944031935357;9.999576851920951;0.8334713706436485;1.0969911110517128;1.097243282997125;0.6250516431745818;-0.31419302768119467;0.69946529813852
59.68758;1.1913012842152364;0.8332345824338413;0.6992984348572275;0.4041724132813925;0.33923850828559243;1.1999430734668712;9.999572542207579;0.8334722694150333;1.0969901588252755;1.0972430744831074;0.6250512976799433;-0.31419302767582397;0.6994661329974141
59.69758;1.191304727102978;0.8332359070304595;0.6992979479167356;0.4041727069790981;0.33923831229437523;1.1999420306833217;9.999568890571197;0.8334731756065833;1.0969891948999309;1.097242753882253;0.6250509633989612;-0.3141930276563526;0.6994669706992591
59.70758;1.1913081949335838;0.8332373118513067;0.699297448792751;0.40417297590016216;0.3392381351544431;1.199940905437976;9.999565937778112;0.8334740924576488;1.0969882173778862;1.0972423212193452;0.6250506409194523;-0.3141930276215079;0.6994678085709742
59.71758;1.1913116773861956;0.8332387941730901;0.699296942843674;0.4041732192813199;0.3392379775302332;1.1999397009926205;9.999563716750727;0.833475023207053;1.0969872254392206;1.0972417770608405;0.6250503312164012;-0.3141930275702158;0.6994686441275204
59.72758;1.19131516464655;0.8332403522239227;0.6992964361915073;0.4041734360993745;0.33923784016211234;1.1999384226591903;9.99956225818295;0.8334759708656152;1.0969862195778817;1.0972411207809085;0.6250500357297161;-0.3141930275013387;0.6994694747266272
59.73758;1.1913186483303206;0.8332419856800576;0.6992959348517165;0.40417362518587996;0.3392377237876487;1.19993707768686;9.999561596057646;0.8334769377790093;1.0969852006699903;1.09724034993885;0.6250497560946217;-0.31419302741371297;0.6994702968528403
59.74758;1.191322121208047;0.8332436950945272;0.6992954442778959;0.4041737852099327;0.339237628887645;1.1999356750547383;9.999561764432931;0.8334779251900022;1.0969841690914621;1.0972394614247536;0.6250494940340018;-0.31419302730651893;0.6994711061442753
59.75758;1.1913255765000392;0.833245481058544;0.6992949694179691;0.40417391472378617;0.3392375554040557;1.1999342249095934;9.999562788095949;0.8334789330315663;1.0969831247812112;1.0972384528441077;0.6250492508803948;-0.31419302717953707;0.6994718983373274
59.76758;1.1913290081847292;0.8332473439520617;0.6992945145541514;0.4041740127636692;0.3392375027019517;1.1999327377876179;9.999564680268831;0.8334799604063836;1.0969820681040154;1.0972373227260672;0.6250490267621011;-0.31419302703304003;0.6994726698007582
59.77758;1.191332411473512;0.8332492840199704;0.6992940828056793;0.40417407950476936;0.3392374697505637;1.1999312240500455;9.999567448417576;0.8334810066967134;1.096981000565452;1.0972360699782076;0.6250488204363589;-0.3141930268674723;0.6994734172231825
59.78758;1.1913357822278987;0.8332513011394004;0.6992936762117612;0.4041741162027199;0.33923745529362104;1.1999296934264518;9.999571098115124;0.8334820724543465;1.0969799240560367;1.0972346938331485;0.6250486297446126;-0.31419302668326343;0.6994741371906747
59.79758;1.1913391161535212;0.8332533942000913;0.6992932965836384;0.4041741246562991;0.3392374580253009;1.1999281550396232;9.999575633607641;0.833483159705989;1.0969788390736936;1.0972331942418379;0.6250484520847872;-0.31419302648094133;0.6994748260498187
59.80758;1.1913424092293867;0.8332555608821286;0.6992929461548073;0.4041741068464713;0.3392374766741915;1.199926617583103;9.999581058420207;0.8334842719387002;1.0969777442631927;1.0972315717873102;0.6250482848202354;-0.3141930262614079;0.6994754800330936
59.81758;1.1913456589353473;0.8332577981450959;0.6992926276179803;0.40417406488503943;0.3392375097946313;1.199925089110496;9.999587375090657;0.8334854134892016;1.096976637729841;1.0972298269104515;0.6250481253570267;-0.31419302602611354;0.6994760956797778
59.82758;1.1913488644620676;0.833260102907438;0.6992923440584285;0.4041740009094006;0.3392375554176376;1.199923577123627;9.99959458529643;0.8334865885997089;1.0969755182331373;1.097227959556738;0.6250479708076001;-0.31419302577690217;0.6994766704251775
59.83758;1.1913520259441117;0.8332624723248212;0.6992920987595991;0.4041739168818803;0.33923761093730087;1.199922088660368;9.999602691878637;0.8334878015500596;1.0969743855003278;1.097225969982871;0.6250478179978051;-0.3141930255156562;0.6994772028458961
59.84758;1.1913551446862396;0.8332649033722455;0.6992918948074915;0.404173814552535;0.339237673430405;1.1999206299805598;9.999611700476656;0.8334890574556184;1.096973240194772;1.0972238594308061;0.6250476638211434;-0.3141930252440278;0.6994776922728305
59.85758;1.1913582242763878;0.8332673922494551;0.6992917352439936;0.4041736954449367;0.33923774012632335;1.1999192069107056;9.99962161632592;0.8334903617544527;1.0969720835237882;1.0972216296486312;0.6250475052353868;-0.3141930249633875;0.6994781385765324
59.86758;1.1913612704860825;0.8332699340978592;0.69929162348194;0.404173560740849;0.3392378085677608;1.199917825588555;9.999632433868216;0.8334917186034256;1.0969709168866937;1.0972192824370675;0.6250473394247072;-0.3141930246749742;0.699478542564193
59.87758;1.1913642901390018;0.8332725230020821;0.6992915629013827;0.40417341131245405;0.33923787653018533;1.199916492343472;9.99964413057275;0.8334931299570227;1.096969742151027;1.0972168200572088;0.6250471646044838;-0.3141930243799936;0.6994789059925821
59.88758;1.1913672901738357;0.8332751521569067;0.6992915561763439;0.4041732479358751;0.33923794198373586;1.1999152134480662;9.999656673375965;0.8334945958734636;1.0969685618932694;1.0972142456709637;0.6250469804440582;-0.31419302407963756;0.6994792309022706
59.89758;1.1913702768782544;0.8332778139192833;0.6992916051690419;0.40417307133892577;0.33923800290876815;1.199913995830485;9.999670022234774;0.833496115445518;1.096967379072073;1.0972115634886859;0.6250467874651211;-0.3141930237752132;0.6994795192422568
59.90758;1.1913732556833967;0.8332804998785327;0.6992917110401744;0.404172882123271;0.3392380568956654;1.199912848007511;9.99968412563673;0.8334976875321614;1.096966196662645;1.0972087791172567;0.6250465861327459;-0.3141930234681255;0.6994797730345594
59.91758;1.191376230977096;0.8332832014084827;0.6992918744612062;0.4041726809049738;0.3392381010700757;1.1999117799771915;9.999698921420618;0.83349931091205;1.0969650179027077;1.0972058996233016;0.6250463763379087;-0.3141930231595784;0.6994799942739892
59.92758;1.1913792049692227;0.8332859105398568;0.6992920960709776;0.40417246845158267;0.3392381325529854;1.1999108021005842;9.999714340875155;0.8335009839848471;1.0969638467508378;1.0972029325748478;0.6250461574230222;-0.31419302285032197;0.6994801843492632
59.93758;1.1913821771641642;0.8332886202045067;0.6992923768413286;0.40417224556847875;0.33923814891377796;1.1999099243740092;9.999730310657695;0.8335027043687522;1.0969626877083258;1.097199885094496;0.6250459287803758;-0.31419302254063464;0.6994803437051902
59.94758;1.1913851454679172;0.833291323579235;0.6992927180058284;0.40417201289165033;0.33923814823802256;1.1999091562524422;9.999746755178368;0.8335044690109489;1.0969615453503616;1.097196764001868;0.6250456904535919;-0.31419302223061635;0.6994804720269031
59.95758;1.1913881078306268;0.8332940136337282;0.6992931207607652;0.40417177066458;0.339238128990476;1.1999085061469619;9.999763597971768;0.8335062747563738;1.0969604241572857;1.0971935759837217;0.6250454430935884;-0.31419302192062226;0.6994805686424218
59.96758;1.1913910631633589;0.8332966832164054;0.6992935861160371;0.40417151870659684;0.33923808988042375;1.1999079811593352;9.999780763142853;0.8335081186260179;1.0969593288774526;1.0971903266735428;0.625045187659821;-0.3141930216113341;0.699480632997198
59.97758;1.1913940109393177;0.8332993250663148;0.6992941148729124;0.40417125670823667;0.33923802969152106;1.1999075872223448;9.999798177601212;0.8335099974677073;1.0969582651326346;1.0971870194051143;0.6250449252814426;-0.31419302130343846;0.6994806650378635
59.98758;1.191396950678948;0.8333019318901725;0.6992947075932934;0.404170984404486;0.3392379470791749;1.1999073290665594;9.999815770768354;0.8335119073312641;1.0969572390754447;1.0971836551299479;0.6250446571971332;-0.31419302099735313;0.6994806652274579
59.99758;1.1913998824392817;0.8333044965705391;0.6992953643151401;0.40417070141360745;0.33923784056264644;1.1999072103065562;9.999833475108417;0.8335138431767213;1.096956256365893;1.0971802337010472;0.6250443847548746;-0.3141930206932563;0.6994806341878709
60.00758;1.1914028071124465;0.8333070120371654;0.6992960844224866;0.4041704071378682;0.3392377088489596;1.1999072331593648;9.999851230616263;0.8335157989027642;1.0969553216328882;1.0971767550703386;0.6250441094016466;-0.3141930203913276;0.699480572265105
60.01758;1.1914057257060995;0.833309471029233;0.699296867319677;0.4041701008220316;0.339237551229041;1.1999073976612775;9.999868987888235;0.8335177676583339;1.0969544382145096;1.0971732196661519;0.6250438325560637;-0.3141930200917771;0.6994804794355794
60.02758;1.1914086389715715;0.8333118665038192;0.6992977127795432;0.404169781607732;0.3392373676382133;1.199907702200595;9.999886705844602;0.8335197426511303;1.0969536082444342;1.0971696289308934;0.6250435553233558;-0.31419301979454906;0.6994803558595871
60.03758;1.1914115479141527;0.8333141926055413;0.6992986200919586;0.4041694486510672;0.339237158416121;1.1999081451521392;9.99990434782832;0.8335217177959297;1.096952833397227;1.0971659860865106;0.6250432784366704;-0.31419301949927514;0.6994802026165732
60.04758;1.1914144538881428;0.8333164451196247;0.699299587186834;0.4041691012372986;0.3392369241651849;1.1999087253958487;9.999921876294454;0.8335236876516037;1.0969521156328117;1.0971622959638812;0.6250430028735927;-0.31419301920566983;0.699480021681126
60.05758;1.1914173581955954;0.8333186208053779;0.6993006106108567;0.40416873881318144;0.33923666577258554;1.199909441327473;9.999939245410697;0.8335256470945871;1.0969514573721018;1.0971585644325845;0.625042730552867;-0.31419301891376467;0.6994798152339512
60.06758;1.1914202621140277;0.8333207166033316;0.6993016862443991;0.4041683610223159;0.3392363844558579;1.1999102893256255;9.999956401773563;0.8335275913934941;1.0969508610159926;1.0971547986513517;0.625042464259835;-0.3141930186236924;0.6994795851539541
60.07758;1.191423167078091;0.8333227297624494;0.699302810165324;0.40416796766185936;0.3392360818028941;1.1999112633817965;9.999973291312209;0.8335295169383805;1.0969503283000035;1.0971510070690895;0.6250422068083613;-0.3141930183354336;0.6994793328962656
60.08758;1.1914260744817111;0.8333246583503999;0.6993039787859556;0.40416755862295817;0.33923575972617465;1.1999123566969814;9.999989854355318;0.8335314217664869;1.0969498602489616;1.0971471982789487;0.6250419600358753;-0.314193018048804;0.6994790594325306
60.09758;1.1914289857580131;0.8333265012458106;0.6993051884807502;0.40416713397351833;0.33923542036116333;1.1999135630808127;10.000006015329781;0.8335333051103702;1.096949457324005;1.0971433801034767;0.6250417246553347;-0.31419301776349623;0.6994787650261255
60.10758;1.1914319028755385;0.8333282576547958;0.6993064353582321;0.4041666940453681;0.339235065928446;1.199914876561944;10.000021689504614;0.8335351667525774;1.0969491190881795;1.0971395597214044;0.6250415010784209;-0.31419301747899997;0.6994784489447534
60.11758;1.1914348276847408;0.8333299268893419;0.6993077149324772;0.4041662394007658;0.3392346985056756;1.1999162904371337;10.000036799938913;0.8335370067375222;1.0969488438998911;1.0971357442954075;0.6250412897160565;-0.3141930171945753;0.6994781095767436
60.12758;1.1914377599870274;0.8333315084057608;0.6993090219292776;0.4041657707552056;0.33923431992065506;1.1999177973203787;10.0000512839309;0.8335388250783538;1.0969486289308226;1.0971319414312506;0.625041090476251;-0.31419301690953144;0.6994777451227854
60.13758;1.1914406963992359;0.8333330016082751;0.6993103508154495;0.40416528895738857;0.3392339318479565;1.199919390318949;10.000065088016912;0.8335406215822189;1.0969484700961651;1.0971281588717925;0.6250409028103225;-0.31419301662366345;0.6994773541328282
60.14758;1.1914436310581473;0.8333344058567408;0.6993116964293012;0.4041647949278561;0.339233535904066;1.1999210638964035;10.000078162786627;0.8335423958210939;1.0969483617733866;1.09712440389925;0.6250407263462886;-0.3141930163373666;0.6994769353381178
60.15758;1.1914465572445267;0.8333357206142161;0.6993130540516193;0.40416428948826344;0.3392331337483781;1.1999228133611541;10.000090464581906;0.8335441469531507;1.0969482968285682;1.097120683503981;0.6250405611451492;-0.31419301605116906;0.6994764872016679
60.16758;1.1914494683433527;0.8333369452395842;0.6993144193958991;0.40416377333215836;0.33923272717205605;1.19992463369891;10.000101958051754;0.83354587361297;1.0969482677454359;1.097117004918964;0.625040407421125;-0.3141930157651247;0.6994760076641467
60.17758;1.1914523573580205;0.8333380789632959;0.699315788915063;0.40416324733148046;0.33923231806815585;1.1999265187895156;10.000112614349213;0.8335475738746652;1.0969482681442222;1.0971133756650444;0.6250402650096235;-0.31419301547869827;0.6994754942163411
60.18758;1.1914552156717164;0.8333391210312439;0.6993171601066361;0.40416271308279894;0.33923190846293483;1.1999284615038854;10.000122410346272;0.8335492452077076;1.0969482929774843;1.097109803319648;0.6250401328193863;-0.3141930151910008;0.6994749442555649
60.19758;1.191458032685052;0.8333400704081245;0.6993185313059748;0.4041621732988907;0.339231500625132;1.1999304545157499;10.000131327123972;0.8335508849397368;1.0969483376860458;1.097106295290488;0.6250400085553868;-0.31419301490098767;0.6994743554410794
60.20758;1.1914607971713935;0.8333409254721573;0.6993199007711136;0.40416163158450386;0.33923109699485376;1.1999324909383293;10.000139343116413;0.8335524910737914;1.0969483979737964;1.0971028585936384;0.6250398888672939;-0.3141930146076012;0.699473725906916
60.21758;1.1914634993275304;0.8333416841761792;0.6993212659023084;0.4041610918071601;0.33923069990840454;1.1999345645938295;10.000146428596969;0.83355406259766;1.0969484706963668;1.09709949961029;0.6250397697173834;-0.3141930143098872;0.6994730545911515
60.22758;1.1914661318424724;0.8333423443578853;0.6993226235720532;0.4041605576865088;0.33923031134331955;1.1999366702567844;10.000152549296457;0.8335555994649456;1.0969485548531275;1.0970962236750723;0.6250396466940438;-0.3141930140070636;0.6994723416374954
60.23758;1.1914686892110185;0.8333429039739783;0.6993239710936493;0.4041600324373866;0.3392299328916665;1.199938803132133;10.000157673776297;0.833557102743775;1.0969486513491697;1.0970930343898113;0.6250395153267453;-0.3141930136984841;0.6994715882993428
60.24758;1.1914711665550828;0.8333433611683337;0.6993253067703926;0.40415951812066914;0.3392295659750565;1.1999409574309376;10.000161775994366;0.8335585744084726;1.0969487614395579;1.097089933028501;0.6250393714484214;-0.3141930133835359;0.6994707963557513
60.25758;1.191473559681045;0.8333437139841221;0.6993266296338568;0.40415901542282184;0.3392292121727163;1.1999431251593637;10.000164835718575;0.8335600167578963;1.0969488853265412;1.0970869186012808;0.6250392114403379;-0.31419301306164227;0.6994699678236076
60.26758;1.1914758656046696;0.8333439599930791;0.6993279388292193;0.40415852428929183;0.33922887345653446;1.1999452956988532;10.000166839567845;0.8335614321101018;1.096949022214613;1.097083988493707;0.6250390325254815;-0.3141930127323465;0.6994691053382301
60.27758;1.1914780826902518;0.8333440964429832;0.6993292335003073;0.4041580445817743;0.3392285521484489;1.1999474564557935;10.000167779770653;0.8335628229111474;1.0969491712649155;1.0970811392635995;0.6250388332871686;-0.314193012395213;0.6994682126642332
60.28758;1.1914802113134626;0.8333441210058949;0.699330513211945;0.40415757628086374;0.33922825059651374;1.19994959463358;10.000167649178064;0.8335641921779718;1.0969493319938228;1.0970783672052804;0.625038613774162;-0.31419301204955397;0.6994672943307202
60.29758;1.1914822544966845;0.833344032651426;0.6993317780918936;0.40415711953976685;0.33922797071950245;1.1999516994859896;10.00016643524696;0.8335655436618503;1.0969495039571993;1.097075668519678;0.625038374933419;-0.3141930116942961;0.699466354547535
60.30758;1.1914842172769085;0.8333438320295342;0.6993330282628859;0.4041566746286083;0.3392277136300843;1.199953763612845;10.000164120813874;0.833566881295633;1.0969496866504176;1.0970730395408328;0.6250381181455287;-0.31419301132803656;0.6994653968294048
60.31758;1.1914861054618842;0.8333435210602301;0.6993342631303923;0.40415624167965936;0.33922747951008064;1.1999557822180476;10.000160692692509;0.833568208567838;1.0969498800352158;1.0970704775181106;0.6250378450359654;-0.3141930109491942;0.699464424411141
60.32758;1.1914879246764083;0.8333431023531929;0.6993354814673836;0.40415582048253174;0.33922726777573625;1.1999577510173476;10.000156146023045;0.8335695280379657;1.0969500851264176;1.0970679811117483;0.625037557312375;-0.3141930105562922;0.699463440736661
60.33758;1.1914896794318603;0.8333425792275128;0.6993366821497486;0.4041554105145381;0.33922707729215057;1.1999596641757815;10.00015047831837;0.8335708407741981;1.0969503040764206;1.0970655494487727;0.6250372567689998;-0.31419301014821466;0.6994624499914986
60.34758;1.1914913721228397;0.8333419559251548;0.699337864426511;0.40415501109607166;0.3392269064489869;1.1999615140262352;10.000143681258146;0.8335721462895944;1.096950540104175;1.0970631809029971;0.6250369453154171;-0.3141930097242638;0.6994614572396628
60.35758;1.1914930030702109;0.8333412376110025;0.6993390277085219;0.4041546214475769;0.33922675322744006;1.1999632930177195;10.000135740911343;0.8335734431190382;1.096950797385698;1.0970608728181508;0.6250366249146796;-0.3141930092842206;0.6994604678348388
60.36758;1.1914945718899042;0.8333404302693095;0.6993401719015755;0.40415424052866966;0.3392266152910973;1.1999649951000144;10.000126648485518;0.8335747292534746;1.096951080212717;1.097058621354462;0.6250362974450285;-0.31419300882846446;0.699459486567369
60.37758;1.1914960786048225;0.8333395400258934;0.6993412980361926;0.40415386678774684;0.33922649011412764;1.1999666151473243;10.000116413215094;0.8335760022289516;1.0969513918036096;1.0970564217061756;0.6250359644568836;-0.31419300835781405;0.699458517011016
60.38758;1.191497523655587;0.8333385720262532;0.6993424079621893;0.40415349816814794;0.33922637526046723;1.199968148504704;10.000105067887011;0.8335772592669102;1.0969517341219972;1.097054269642226;0.6250356270709199;-0.31419300787320886;0.6994575615269345
60.39758;1.1914989076594003;0.8333375298059931;0.6993435035135758;0.4041531325220814;0.339226268690702;1.1999695915249429;10.000092662297535;0.8335784976667572;1.0969521085404557;1.0970521629875776;0.625035285689718;-0.3141930073756428;0.6994566220339077
60.40758;1.1915002314934877;0.8333364157201384;0.6993445865223842;0.4041527681092176;0.33922616879829737;1.1999709417018503;10.000079251466651;0.8335797150175297;1.0969525159280844;1.0970501014228744;0.6250349393031189;-0.3141930068662012;0.6994557005979065
60.41758;1.191501496130794;0.8333352323188058;0.6993456594312666;0.40415240400859576;0.3392260741255861;1.1999721966815449;10.000064892392063;0.8335809090076604;1.0969529562166016;1.0970480853927136;0.6250345852969301;-0.3141930063459861;0.6994547991929281
60.42758;1.1915027019740376;0.8333339834413855;0.6993467254419558;0.4041520403088188;0.33922598310472685;1.1999733533245533;10.000049646050869;0.833582077428211;1.0969534288524923;1.097046115535208;0.6250342200725633;-0.31419300581612514;0.699453919421077
60.43758;1.1915038487856224;0.8333326742368217;0.6993477880373397;0.4041516777299201;0.33922589414303755;1.1999744081682242;10.000033573947167;0.8335832180629092;1.0969539339485193;1.09704419269443;0.6250338397106823;-0.3141930052779489;0.6994530627941101
60.44758;1.1915049370483806;0.8333313104108386;0.6993488504974038;0.40415131705215923;0.3392258059101802;1.1999753586608155;10.000016738706274;0.8335843279490538;1.0969544726742757;1.0970423181034743;0.6250334400478513;-0.314193004733146;0.699452231117551
60.45758;1.1915059689500052;0.8333298969001502;0.6993499158902895;0.40415095891104874;0.33922571744851227;1.1999762035936976;9.999999213750339;0.8335854028830261;1.0969550466267217;1.0970404935405293;0.6250330163894233;-0.31419300418367385;0.6994514265094727
60.46758;1.19150694703103;0.8333284369715096;0.6993509871399789;0.4041506037666401;0.3392256281106718;1.1999769425098756;9.999981085181847;0.8335864377597995;1.096955656996173;1.0970387213297212;0.6250325637747521;-0.3141930036314771;0.6994506511484687
60.47758;1.1915078722795438;0.8333269327513431;0.6993520668111389;0.4041502519159833;0.3392255375847521;1.1999775750213093;9.999962443016292;0.8335874271909721;1.0969563043620536;1.0970370040805935;0.6250320776947106;-0.3141930030784177;0.6994499069559323
60.48758;1.1915087438438603;0.8333253864520392;0.6993531569939404;0.40414990375973014;0.33922544597588206;1.1999781005141446;9.99994337411347;0.8335883660004374;1.0969569889311195;1.0970353438521332;0.6250315542220104;-0.3141930025264324;0.6994491951560131
60.49758;1.1915095601267485;0.8333238012454902;0.6993542596360697;0.4041495603066256;0.3392253537315276;1.1999785181225016;9.999923957985734;0.8335892497038225;1.096957709975763;1.0970337413580407;0.6250309898552792;-0.31419300197746747;0.6994485160260285
60.50758;1.1915103208580113;0.8333221813138644;0.6993553770857364;0.40414922352020244;0.3392252614510205;1.199978826931614;9.999904266128254;0.8335900747036348;1.096958464827797;1.0970321960972753;0.6250303820891018;-0.31419300143310297;0.6994478691389963
60.51758;1.1915110286143134;0.8333205311540788;0.6993565121533181;0.4041488960489434;0.33922516978647077;1.1999790260805607;9.99988436663279;0.8335908379348476;1.0969592492151354;1.0970307067159757;0.6250297303184504;-0.3141930008941626;0.6994472536965558
60.52758;1.1915116875929879;0.8333188548916454;0.6993576674404612;0.40414858056743025;0.3392250793646442;1.199979114429066;9.999864327128666;0.8335915363260075;1.0969600583466095;1.0970292714548389;0.6250290361199363;-0.31419300036055586;0.6994466686656241
60.53758;1.1915123011179007;0.8333171559474704;0.699358844617587;0.4041482794236725;0.33922499063970596;1.1999790903349743;9.999844216753496;0.8335921664204339;1.0969608870353866;1.0970278892249121;0.625028302721613;-0.3141929998313766;0.6994461126946079
60.54758;1.1915128707927956;0.8333154370743292;0.699360044075416;0.4041479946610097;0.3392249038419062;1.1999789522779105;9.999824108908028;0.8335927243566644;1.096961729148834;1.0970265601474722;0.6250275339465259;-0.3141929993050376;0.6994455840596103
60.55758;1.1915133971609193;0.8333137009500949;0.699361264664563;0.4041477280662745;0.3392248191072881;1.199978700155765;9.999804075499227;0.8335932063450172;1.096962577419812;1.0970252850039799;0.6250267333029805;-0.3141929987794344;0.699445081231037
60.56758;1.1915138807829622;0.8333119508430664;0.6993625037457111;0.40414748110044957;0.3392247366099768;1.1999783364631078;9.999784180065038;0.8335936092965407;1.0969634241173367;1.097024064852091;0.6250259036966637;-0.3141929982523177;0.699444603649954
60.57758;1.191514323286866;0.8333101908562578;0.6993637577553575;0.4041472547291689;0.33922465645977107;1.1999778665087588;9.999764484958565;0.833593930782568;1.0969642619946876;1.0970229009954096;0.6250250473409926;-0.31419299772161136;0.6994441514210472
60.58758;1.191514727604318;0.8333084258388109;0.6993650226490375;0.40414704931339235;0.3392245785194966;1.1999772972481866;9.999745059053467;0.8335941682327774;1.096965084700977;1.0970217947376428;0.6250241656350374;-0.314192997185493;0.699443724299677
60.59758;1.1915150976009672;0.8333066610604734;0.6993662939704887;0.4041468645806742;0.3392245024311609;1.1999766357219237;9.999725970661064;0.8335943186912934;1.096965886858879;1.0970207471223405;0.6250232593898059;-0.3141929966425934;0.6994433214586798
60.60758;1.1915154380616906;0.8333049019055323;0.6993675667507627;0.4041466995867669;0.339224427821959;1.1999758885470784;9.999707278100441;0.8335943796544784;1.096966664239663;1.0970197588278072;0.6250223293449524;-0.3141929960922765;0.6994429418073284
60.61758;1.1915157545384938;0.8333031537571808;0.6993688353085851;0.40414655280130524;0.33922435459097305;1.1999750622641232;9.999689029874428;0.8335943497951784;1.0969674142801946;1.097018830307832;0.6250213765018358;-0.3141929955345756;0.6994425841623577
60.62758;1.1915160524727815;0.8333014220869158;0.6993700932559301;0.40414642228819603;0.33922428303570124;1.1999741632217127;9.999671268649632;0.8335942289016824;1.0969681361763282;1.0970179625558283;0.6250204023070972;-0.31419299496987524;0.6994422476350161
60.63758;1.1915163363811316;0.8332997126923671;0.6993713340071798;0.4041463058358888;0.339224213653816;1.1999731971095537;9.99965403153967;0.8335940174621047;1.096968829902802;1.0970171582186126;0.625019409097607;-0.3141929943987992;0.6994419322548884
60.64758;1.1915166094416563;0.8332980317807128;0.6993725515188931;0.4041462011767791;0.3392241469632727;1.1999721690472915;9.999637349390172;0.833593716500383;1.0969694954676263;1.0970164217391378;0.6250184004139271;-0.3141929938223941;0.6994416392325469
60.65758;1.191516873622217;0.8332963857046437;0.6993737406525186;0.40414610617211494;0.33922408343352045;1.1999710833897619;9.999621250710437;0.8335933279271617;1.0969701330305857;1.0970157580267863;0.6250173804810035;-0.31419299324226085;0.6994413707469108
60.66758;1.1915171302392702;0.8332947804014098;0.6993748969944125;0.4041460187407392;0.3392240232982465;1.1999699430543016;9.999605764248104;0.8335928551527942;1.0969707427359574;1.0970151712207294;0.6250163532907548;-0.31419299266036493;0.6994411296287174
60.67758;1.1915173797958007;0.833293220764395;0.6993760165306807;0.4041459368965181;0.3392239664712253;1.1999687495842866;9.999590910965388;0.8335923034046728;1.0969713238234429;1.0970146650651063;0.6250153221294679;-0.31419299207853557;0.6994409189303071
60.68758;1.1915176221093837;0.8332917102393363;0.699377095682763;0.4041458588986088;0.3392239126373984;1.1999675039600863;9.99957669431969;0.8335916790583772;1.0969718742957926;1.0970142440311348;0.625014289604964;-0.31419299149807733;0.6994407414490871
60.69758;1.1915178577238;0.8332902510882566;0.6993781317092985;0.4041457830087092;0.33922386128582743;1.1999662078305233;9.999563104383535;0.8335909881964173;1.096972391797999;1.0970139134263872;0.6250132577891607;-0.31419299091999353;0.6994405997098719
60.70758;1.1915180883488448;0.8332888453913889;0.6993791227207903;0.40414570706331016;0.3392238118177297;1.1999648644015257;9.99955013132837;0.833590235867939;1.096972874249789;1.0970136788539275;0.6250122283077669;-0.31419299034546155;0.6994404961189434
60.71758;1.1915183159534322;0.8332874957289589;0.699380067008458;0.40414562840497625;0.3392237637525744;1.1999634783555673;9.999537772262672;0.8335894267332821;1.0969733195658922;1.0970135458213859;0.6250112023982372;-0.3141929897759559;0.6994404327073592
60.72758;1.1915185422797236;0.8332862047188001;0.6993809625702294;0.4041455442411716;0.3392237167713601;1.1999620558222286;9.999526025355436;0.8335885659945441;1.0969737255724896;1.0970135188688617;0.6250101810502338;-0.31419298921327216;0.6994404108229789
60.73758;1.1915187689393336;0.8332849742586103;0.6993818073499992;0.4041454520802741;0.33922367058853853;1.199960604307045;9.999514879448718;0.8335876597027141;1.0969740905572731;1.0970136008033025;0.6250091652619406;-0.31419298865967055;0.699440431192644
60.74758;1.1915189979266414;0.8332838056068125;0.699382599384017;0.40414534994334184;0.3392236248316411;1.1999591316503782;9.99950431204663;0.8335867148022518;1.0969744138885227;1.097013793112614;0.6250081560679042;-0.31419298811778534;0.6994404940821665
60.75758;1.1915192323190937;0.8332826996777252;0.6993833365165252;0.40414523644324635;0.3392235790211738;1.1999576448177143;9.99949429465199;0.8335857389857726;1.096974696392475;1.097014096748622;0.6250071540881251;-0.31419298759024644;0.6994405991665139
60.76758;1.1915194764468138;0.8332816567567071;0.6993840166945589;0.4041451107521795;0.33922353267512056;1.1999561494941395;9.999484794753513;0.8335847399402246;1.0969749402190485;1.097014512149502;0.6250061589986536;-0.3141929870793595;0.6994407451687408
60.77758;1.1915197354464642;0.8332806767775119;0.6993846390416808;0.40414497248765185;0.33922348546265135;1.1999546508610004;9.999475778366488;0.8335837245266479;1.0969751478273342;1.0970150384793598;0.6250051695343588;-0.3141929865871343;0.6994409297242075
60.78758;1.1915200141467912;0.8332797605206207;0.6993852044135833;0.40414482180132283;0.33922343716949666;1.1999531552587908;9.999467221535536;0.8335826986464843;1.0969753208640918;1.0970156732954681;0.6250041839561168;-0.3141929861155661;0.6994411499773009
