time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
60.79758;1.191520315751848;0.8332789099354291;0.6993857146765736;0.4041446596053519;0.3392233874636744;1.199951670844232;9.999459121667739;0.8335816673935869;1.096975460244388;1.097016413332165;0.6250032003270781;-0.31419298566675247;0.6994414036292537
60.80758;1.1915206416633568;0.8332781271722643;0.6993861716798379;0.4041444875877613;0.33922333577468644;1.1999502060883827;9.99945149628511;0.8335806349602484;1.0969755672731794;1.0970172550528539;0.6250022163935028;-0.3141929852427322;0.6994416893810612
60.81758;1.191520991855607;0.8332774138968279;0.6993865772382504;0.40414430791158423;0.33922328141753977;1.1999487680359702;9.999444369263285;0.833579604426468;1.0969756443434275;1.0970181941410417;0.6250012294674123;-0.3141929848452863;0.6994420064863144
60.82758;1.1915213643708442;0.8332767714001187;0.6993869335772619;0.40414412287307017;0.3392232237323622;1.199947362651729;9.999437753895501;0.8335785775686301;1.0969756945910791;1.0970192250465447;0.6250002364046946;-0.314192984475887;0.6994423540604955
60.83758;1.1915217548029653;0.8332762008116376;0.6993872428501093;0.40414393484345384;0.33922316204540687;1.1999459961981684;9.99943164468284;0.8335775548888678;1.0969757215062452;1.0970203411829178;0.6249992335669604;-0.3141929841358351;0.6994427307869525
60.84758;1.1915221569962002;0.8332757031042246;0.6993875062078196;0.40414374637229405;0.33922309560790914;1.1999446750986589;9.999426021191155;0.8335765361138966;1.0969757290626883;1.0970215350310488;0.624998217240589;-0.3141929838263904;0.699443135088909
60.85758;1.191522564428022;0.833275278971321;0.6993877236511766;0.4041435602284635;0.33922302369007146;1.1999434050557563;9.999420857150263;0.8335755209645026;1.0969757219295353;1.0970227981654042;0.6249971846915024;-0.3141929835486938;0.699443565271719
60.86758;1.1915229710860182;0.833274928670712;0.6993878945619386;0.40414337936569433;0.33922294582163115;1.199942191644576;9.999416130012738;0.8335745097754285;1.0969757057542993;1.0970241220501986;0.6249961348285324;-0.31419298330356915;0.6994440194245883
60.87758;1.191523371881709;0.833274651985141;0.6993880183956899;0.4041432067219424;0.339222862057282;1.1999410410775702;9.999411827574637;0.8335735037363396;1.0969756872661647;1.0970254992660737;0.6249950676781609;-0.3141929830914473;0.6994444951801108
60.88758;1.1915237631564006;0.833274448701764;0.6993880952303436;0.40414304493711767;0.33922277289514685;1.199939959010271;9.999407945583998;0.8335725047654299;1.0969756739464172;1.0970269238894659;0.6249939833114776;-0.3141929829125289;0.6994449896030799
60.89758;1.1915241427789913;0.8332743191517908;0.6993881258990867;0.40414289628168154;0.3392226787617006;1.199938948655383;9.999404480833048;0.8335715150293778;1.0969756741190249;1.0970283907001004;0.6249928813748484;-0.31419298276692187;0.6994454996017461
60.90758;1.1915245096529683;0.8332742637424231;0.6993881117993829;0.4041427627538619;0.3392225796984361;1.1999380102028265;9.999401430156906;0.8335705362210291;1.0969756969948503;1.0970298940033754;0.6249917616965406;-0.31419298265454865;0.699446022624975
60.91758;1.1915248629341637;0.8332742823510301;0.6993880546855632;0.4041426461761605;0.3392224755944798;1.199937141855826;9.999398791508225;0.8335695691097651;1.0969757514277283;1.097031426808967;0.6249906251632528;-0.31419298257512934;0.6994465570581483
60.92758;1.1915252012491397;0.8332743747379195;0.6993879565289564;0.4041425482136193;0.3392223665590794;1.1999363415932278;9.999396560445307;0.833568613939827;1.0969758450304563;1.097032980997096;0.6249894734709863;-0.3141929825284018;0.6994471021270509
60.93758;1.1915255225816788;0.8332745408736887;0.6993878191945291;0.4041424702824881;0.3392222531026226;1.1999356083864887;9.999394727642407;0.8335676714749872;1.0969759848768865;1.0970345485340471;0.6249883080113602;-0.31419298251435557;0.6994476574863766
60.94758;1.191525824625915;0.8332747802920487;0.6993876438596955;0.40414241358213626;0.33922213607070006;1.1999349425784274;9.999393282686167;0.8335667435297954;1.0969761777666729;1.0970361222714684;0.6249871294881312;-0.31419298253332034;0.6994482229803859
60.95758;1.191526105064874;0.8332750916675055;0.6993874305862854;0.404142379289049;0.3392220164418868;1.1999343454938318;9.999392221514928;0.8335658324968493;1.0969764294235431;1.0970376955523964;0.624985938380072;-0.3141929825858779;0.6994487989428486
60.96758;1.1915263624056058;0.8332754735596691;0.6993871784457807;0.40414236839848183;0.33922189521177903;1.1999338188018802;9.999391554242168;0.8335649407709818;1.0969767443806258;1.0970392619238665;0.6249847352386133;-0.31419298267271284;0.6994493863291681
60.97758;1.191526597293327;0.8332759251249522;0.6993868859402134;0.40414238107858647;0.3392217733674457;1.1999333647603712;9.999391310278332;0.8335640704959243;1.0969771268895059;1.0970408155044824;0.6249835206337715;-0.31419298279453833;0.6994499859501456
60.98758;1.191526812373465;0.8332764456676777;0.6993865512053407;0.40414241633362963;0.33922165181715397;1.1999329867260708;9.99939153405388;0.833563223347473;1.0969775813695948;1.0970423516213943;0.6249822950709226;-0.31419298295212267;0.6994505977392149
60.99758;1.1915270103073548;0.8332770337715668;0.6993861722105297;0.40414247251804425;0.33922153121537063;1.1999326887284947;9.999392269555985;0.8335624006695725;1.0969781116372441;1.097043867891878;0.6249810589826977;-0.31419298314640953;0.6994512211557674
61.00758;1.1915271924986786;0.833277686816635;0.6993857472712482;0.4041425481504452;0.33922141192589983;1.1999324744119892;9.99939354614966;0.8335616041661328;1.0969787203604613;1.097045364912549;0.6249798127866711;-0.3141929833785597;0.6994518562354629
61.01758;1.1915273596233242;0.8332784009334602;0.6993852754415967;0.40414264226643914;0.3392212943353946;1.1999323459929574;9.999395379084728;0.8335608365763432;1.0969794099407546;1.0970468452499813;0.6249785570364835;-0.3141929836496961;0.69945250403749
61.02758;1.1915275123191758;0.8332791713446751;0.6993847562835083;0.40414275415512735;0.3392211790471374;1.19993230355149;9.999397778006884;0.8335601019472171;1.0969801831826969;1.0970483115969356;0.6249772926112452;-0.31419298396054646;0.6994531661171177
61.03758;1.191527651340233;0.8332799928257851;0.6993841890139624;0.40414288288051353;0.3392210666373751;1.1999323447695602;9.99940074730058;0.8335594057688471;1.0969810425723523;1.0970497659783485;0.624976020811676;-0.314192984311282;0.6994538438486049
61.04758;1.1915277778388813;0.8332808601292242;0.6993835716443013;0.4041430271634316;0.3392209573678932;1.19993246517933;9.99940428050985;0.8335587551261294;1.0969819896970887;1.0970512099587706;0.6249747434380318;-0.31419298470148277;0.6994545381621331
61.05758;1.1915278937906182;0.8332817683261481;0.6993829011109741;0.4041431856342142;0.3392208510817261;1.1999326592732056;9.999408360223764;0.8335581582799215;1.0969830254172543;1.0970526445038726;0.6249734627577632;-0.3141929851301259;0.699455249387195
61.06758;1.1915280019159151;0.8332827127511425;0.6993821744364668;0.40414335688442565;0.3392207472557004;1.199932922184106;9.999412961224591;0.8335576236091173;1.0969841498061224;1.0970540694618414;0.624972181169773;-0.314192985595685;0.6994559771138029
61.07758;1.191528105166533;0.8332836887256811;0.6993813897003845;0.4041435391955298;0.33922064520079503;1.1999332503740832;9.999418051379564;0.8335571589138696;1.0969853621893302;1.0970554836358264;0.62497090085099;-0.31419298609638235;0.6994567202498861
61.08758;1.1915282061189587;0.8332846914503477;0.6993805461060063;0.4041437303204986;0.3392205441126469;1.1999336410667625;9.999423591935102;0.8335567712623476;1.09698666160526;1.0970568854702858;0.6249696236941518;-0.31419298663042;0.6994574770764189
61.09758;1.191528305714034;0.8332857156522705;0.6993796435424019;0.40414392764308144;0.3392204429096168;1.1999340919374446;9.999429536905303;0.8335564667793973;1.0969880466588615;1.0970582732372707;0.6249683514895206;-0.3141929871960491;0.6994582451857451
61.10758;1.1915284014745107;0.8332867548733072;0.6993786822204294;0.404144128746695;0.3392203402813731;1.199934601186762;9.999435833263998;0.8335562504844742;1.096989515459277;1.09705964430026;0.6249670859382729;-0.31419298779155813;0.6994590216721902
61.11758;1.1915284871802716;0.8332878012212668;0.6993776625337296;0.40414433180312925;0.3392202348845669;1.1999351672209644;9.999442429361741;0.8335561261678787;1.0969910667690186;1.0970609948411538;0.6249658283996526;-0.3141929884151551;0.6994598037265335
61.12758;1.1915285549641306;0.8332888461244341;0.6993765850118637;0.4041445354818706;0.33922012533448254;1.199935788203813;9.999449285662793;0.8335560957602954;1.0969927005457052;1.097062320800391;0.6249645798182207;-0.3141929890647553;0.699460588945615
61.13758;1.1915285975708307;0.833289881358714;0.6993754504132422;0.40414473894419256;0.33922001014075137;1.1999364619049904;9.99945637410429;0.833556158839956;1.0969944164953003;1.0970636185557137;0.6249633407887989;-0.31419298973806986;0.6994613751206794
61.14758;1.1915286085337717;0.8332908991089013;0.6993742600296418;0.40414494195764433;0.3392198877963114;1.1999371856298686;9.999463670953247;0.8335563132094993;1.096996212321452;1.0970648845570123;0.6249621116769437;-0.31419299043302823;0.6994621603987933
61.15758;1.19152858118023;0.833291891438295;0.6993730160619893;0.40414514467716406;0.33921975694792617;1.1999379559813823;9.999471157312383;0.8335565558467966;1.096998083594236;1.0970661147377037;0.6249608929174162;-0.3141929911478851;0.69946294390539
61.16758;1.1915285086722802;0.8332928504265583;0.6993717218519538;0.4041453473178434;0.33921961651502613;1.1999387686083924;9.999478826559995;0.8335568836615537;1.0970000251000778;1.0970673037846996;0.6249596851994486;-0.31419299188080607;0.6994637260020199
61.17758;1.1915283851903375;0.8332937690201498;0.6993703817657838;0.4041455500937737;0.3392194657546061;1.1999396179051656;9.999486686370776;0.8335572941089641;1.0970020322618148;1.0970684447621635;0.6249584893125459;-0.314192992629601;0.6994645079918195
61.18758;1.191528206309095;0.8332946418756728;0.6993690006136617;0.4041457531692732;0.3392193044122282;1.1999404969019614;9.9994947501346;0.8335577850740916;1.0970041016904752;1.0970695304430937;0.6249573055746279;-0.3141929933920102;0.6994652916083187
61.19758;1.1915279680685278;0.8332954655583781;0.699367582710189;0.40414595628125594;0.3392191327653782;1.1999413979016613;9.999503025061465;0.833558354127028;1.0970062307422568;1.0970705552799427;0.6249561332254903;-0.3141929941661439;0.6994660786503313
61.20758;1.1915276662684091;0.8332962380289857;0.6993661312306625;0.4041461584044223;0.33921895126780044;1.1999423131054743;9.999511508533303;0.8335589983107757;1.0970084167886136;1.0970715157238626;0.6249549706830788;-0.31419299495060343;0.6994668707619319
61.21758;1.1915272965058512;0.8332969579133336;0.6993646482860438;0.4041463578413997;0.3392187602305901;1.1999432345058485;9.999520193912609;0.8335597145844;1.097010656986166;1.0970724087802177;0.6249538164979852;-0.314192995744213;0.699467669186934
61.22758;1.1915268541993609;0.8332976240342128;0.6993631351461009;0.4041465523319096;0.33921855992220684;1.1999441540698694;9.999529072870697;0.8335604998596662;1.0970129480947763;1.097073230341143;0.6249526699012845;-0.3141929965456396;0.6994684746869085
61.23758;1.1915263352106935;0.8332982352542575;0.6993615926174923;0.4041467389639245;0.3392183507171611;1.1999450649394616;9.999538132228889;0.8335613505299561;1.0970152862437996;1.0970739747244331;0.6249515305838306;-0.3141929973532467;0.6994692875131181
61.24758;1.1915257376876636;0.8332987904496116;0.6993600220591344;0.4041469143906733;0.33921813314749666;1.1999459624816968;9.999547353899883;0.8335622624389913;1.0970176672069374;1.0970746357614196;0.6249503981586128;-0.3141929981651925;0.6994701071656776
61.25758;1.1915250624378184;0.8332992888004307;0.6993584260334117;0.4041470754770108;0.33921790802075924;1.1999468440000964;9.99955671470832;0.8335632312462289;1.0970200865033368;1.0970752085091142;0.6249492718479037;-0.31419299897953373;0.6994709322487946
61.26758;1.1915243106752764;0.8332997300054271;0.6993568077251734;0.4041472195907531;0.3392176763268724;1.1999477079911829;9.999566187558939;0.8335642523369744;1.0970225391788015;1.0970756904892596;0.6249481506683436;-0.3141929997942331;0.6994717605705042
61.27758;1.1915234826697056;0.8333001139748495;0.6993551701108256;0.4041473443557202;0.33921743880140565;1.199948553869074;9.999575752018416;0.8335653202790458;1.0970250201506777;1.0970760821786607;0.6249470339655682;-0.31419300060704214;0.699472589211937
61.28758;1.1915225786342007;0.8333004410019507;0.6993535158224753;0.4041474477563382;0.339217195756985;1.1999493815218378;9.99958540433917;0.833566428521611;1.0970275247477996;1.0970763863891564;0.6249459218638869;-0.3141930014152949;0.6994734146132437
61.29758;1.1915216000752988;0.8333007124849855;0.6993518475581361;0.4041475285868054;0.33921694743628317;1.1999501906833732;9.999595152561131;0.8335675698294839;1.0970300487716302;1.0970766066764737;0.6249448154209291;-0.31419300221602664;0.6994742328367486
61.30758;1.1915205509621092;0.8333009308433951;0.6993501685368984;0.40414758651867555;0.3392166941759162;1.1999509804891233;9.999605001154553;0.8335687370364022;1.0970325879585474;1.0970767462972841;0.6249437166399752;-0.3141930030065125;0.6994750398391959
61.31758;1.1915194381642897;0.8333010988777737;0.6993484824666842;0.404147621836586;0.3392164361429193;1.1999517490599738;9.999614936851817;0.8335699230175598;1.0970351373028322;1.0970768075029793;0.6249426282731647;-0.3141930037845703;0.6994758315629489
61.32758;1.1915182707544683;0.8333012195903271;0.6993467931384928;0.40414763511330726;0.33921617331948856;1.199952493782758;9.999624922973663;0.8335711199068958;1.0970376914210573;1.0970767897947538;0.6249415533294898;-0.3141930045482699;0.6994766038974103
61.33758;1.1915170591681923;0.8333012961500534;0.6993451042765177;0.4041476270663766;0.3392159058396287;1.199953212287533;9.999634908886035;0.8335723189737709;1.097040245458832;1.097076688988292;0.6249404945286928;-0.3141930052954488;0.6994773528985856
61.34758;1.1915158144838611;0.8333013316677133;0.6993434194057824;0.4041475987983065;0.3392156340523339;1.1999539029939135;9.999644848151362;0.8335735115077978;1.0970427949404387;1.0970764992798157;0.6249394538002444;-0.31419300602357797;0.6994780752370366
61.35758;1.1915145472280095;0.8333013290890178;0.6993417415061729;0.40414755195780805;0.3392153582152792;1.1999545651935415;9.999654707650924;0.8335746893694248;1.0970453352076557;1.097076216196783;0.624938432005964;-0.3141930067300591;0.6994787682377706
61.36758;1.1915132668763613;0.8333012910857271;0.6993400730874585;0.40414748839674997;0.33921507834959;1.1999551985454355;9.999664467772432;0.8335758450243638;1.097047861542311;1.0970758374651666;0.6249374292572185;-0.31419300741264083;0.6994794297184537
61.37758;1.191511982850985;0.8333012197861831;0.6993384168014785;0.40414740971604046;0.33921479448373204;1.199955801964993;9.999674124543573;0.8335769721917823;1.097050369219974;1.097075362166969;0.6249364456975077;-0.3141930080697475;0.6994800580361882
61.38758;1.1915107049566331;0.8333011168055265;0.6993367758929698;0.4041473171651202;0.33921450694669913;1.19995637338038;9.999683688496402;0.8335780665640117;1.0970528531869257;1.0970747899339761;0.6249354819998986;-0.314193008700538;0.6994806518414595
61.39758;1.1915094425788384;0.8333009836337493;0.6993351538140674;0.40414721173194873;0.3392142164636522;1.1999569105211787;9.999693173707527;0.8335791253770406;1.0970553081226813;1.097074120743916;0.6249345391407772;-0.314193009304613;0.6994812095728435
61.40758;1.191508203997833;0.8333008218165822;0.6993335532872296;0.40414709407203275;0.3392139242096166;1.1999574109977873;9.999702588037295;0.8335801465699642;1.0970577289375214;1.0970733553346312;0.6249336180453746;-0.3141930098817086;0.6994817292830112
61.41758;1.1915069959014757;0.8333006329357677;0.6993319759515796;0.40414696442077724;0.33921363186514697;1.1999578712459797;9.999711933914142;0.8335811284153253;1.0970601112146283;1.0970724959525533;0.6249327195282524;-0.3141930104317024;0.6994822087402057
61.42758;1.1915058236655731;0.8333004188639377;0.6993304228086719;0.4041468228356532;0.3392133415246902;1.199958285651185;9.99972121467361;0.8335820688974632;1.0970624511926919;1.0970715463028056;0.6249318442985109;-0.31419301095478336;0.6994826455541839
61.43758;1.191504692493117;0.8333001822221193;0.6993288945155621;0.4041466696320695;0.33921305550558234;1.199958647006813;9.99973043532461;0.8335829649043871;1.0970647453163855;1.097070510367788;0.6249309932039354;-0.3141930114514222;0.6994830373157567
61.44758;1.1915036073663683;0.8332999263689441;0.6993273910814637;0.4041465056970111;0.3392127762022795;1.1999589482035575;9.99973959274452;0.8335838123977231;1.097066990033124;1.0970693915651801;0.6249301677117152;-0.31419301192203863;0.6994833820600156
61.45758;1.1915025719619619;0.8332996547707702;0.6993259116140971;0.4041463327036875;0.3392125060049888;1.199959183135683;9.999748670188575;0.8335846073215504;1.097069182101284;1.0970681931455655;0.6249293700893688;-0.31419301236662794;0.699483679236565
61.46758;1.1915015887153353;0.8332993703717726;0.6993244547893929;0.40414615309541424;0.33921224715305925;1.1999593456176472;9.999757644800763;0.8335853461721819;1.0970713189765304;1.097066919061978;0.6249286031173137;-0.31419301278473805;0.6994839302553628
61.47758;1.1915006598346425;0.83329907544373;0.6993230196450875;0.4041459695626391;0.3392120014344981;1.1999594284824509;9.999766493896217;0.8335860258966858;1.0970733990064951;1.0970655744542537;0.6249278697602051;-0.3141930131758663;0.6994841377270354
61.48758;1.1914997876611375;0.8332987720255266;0.6993216058816114;0.4041457844642178;0.3392117698776277;1.1999594242697327;9.999775198165224;0.8335866436407172;1.0970754214041267;1.0970641654105127;0.6249271732542521;-0.3141930135397823;0.6994843042336477
61.49758;1.1914989746326223;0.8332984622515203;0.6993202138934215;0.4041455998001165;0.3392115526075586;1.1999593262332369;9.999783746588223;0.8335871968074784;1.097077386055726;1.0970626984065028;0.6249265171988259;-0.3141930138763808;0.699484431868647
61.50758;1.1914982234742089;0.8332981478552091;0.6993188450425494;0.40414541750945965;0.33921134891869587;1.1999591292333192;9.999792135905832;0.8335876830273519;1.097079293251791;1.0970611799683616;0.6249259052278557;-0.3141930141853683;0.6994845225339313
61.51758;1.1914975366240343;0.8332978294455676;0.6993175015693153;0.40414523954612763;0.3392111574408543;1.1999588308179043;9.999800365461242;0.8335880999084355;1.0970811434786898;1.0970596160623984;0.6249253407921697;-0.3141930144661939;0.6994845782941541
61.52758;1.1914969149587993;0.833297506326395;0.6993161856053688;0.40414506760864216;0.3392109762872027;1.1999584317906014;9.999808434419082;0.8335884448570984;1.0970829374266804;1.097058011062409;0.6249248270302702;-0.31419301471823396;0.6994846014511013
61.53758;1.1914963577342692;0.8332971770197981;0.699314898196599;0.40414490280226484;0.33921080336200954;1.1999579356581196;9.99981634213555;0.8335887149527934;1.097084676033837;1.0970563670821298;0.6249243664603567;-0.3141930149411158;0.6994845947157424
61.54758;1.191495864228768;0.8332968399450336;0.6993136394652069;0.4041447456170987;0.33921063682235086;1.1999573472151888;9.999824090051483;0.833588907318082;1.0970863601903567;1.0970546841647806;0.6249239609148816;-0.3141930151350282;0.6994845617383594
61.55758;1.1914954352080536;0.8332964934011109;0.6993124095119085;0.4041445963128014;0.3392104753896291;1.1999566712096632;9.999831683290866;0.8335890200036505;1.0970879903281063;1.0970529611450925;0.6249236115070198;-0.31419301530077864;0.6994845073453331
61.56758;1.1914950726348295;0.8332961350556373;0.6993112086453771;0.40414445528738885;0.3392103184123631;1.1999559122239265;9.999839131931154;0.8335890522867102;1.0970895665188065;1.0970511963245237;0.6249233184401375;-0.31419301543960093;0.6994844371528505
61.57758;1.1914947783289467;0.8332957616982528;0.6993100366675534;0.404144323200788;0.3392101656394696;1.1999550753586106;9.999846453193635;0.8335890043002926;1.0970910886103504;1.097049387411293;0.6249230809329868;-0.3141930155529674;0.6994843571697421
61.58758;1.1914945532876111;0.8332953693946017;0.699308892327182;0.40414420107766685;0.33921001674512813;1.199954166224495;9.999853670547834;0.8335888770840701;1.0970925557532076;1.097047531190728;0.6249228970105775;-0.31419301564250235;0.6994842735501342
61.59758;1.1914943984516755;0.8332949536942728;0.6993077735700362;0.4041440903739288;0.3392098710057057;1.1999531904096776;9.99986080560283;0.8335886734331514;1.0970939662829415;1.0970456238812278;0.6249227634290759;-0.31419301570986174;0.699484192040349
61.60758;1.1914943158371019;0.833294509830064;0.6993066781680558;0.4041439928910991;0.33920972744858163;1.1999521531932382;9.999867869208652;0.833588398682143;1.0970953187656984;1.0970436621640642;0.6249226763056126;-0.31419301575658404;0.699484117199274
61.61758;1.1914943079398457;0.833294032934086;0.6993056040774441;0.4041439106354715;0.33920958533223655;1.1999510591618854;9.999874858350992;0.8335880601721496;1.0970966130405666;1.0970416435790382;0.6249226319391209;-0.31419301578410597;0.6994840521563379
61.62758;1.191494375799922;0.8332935179286243;0.6993045492728336;0.40414384564157974;0.3392094444943685;1.1999499118287982;9.999881757318429;0.8335876658702485;1.0970978498893396;1.0970395662483183;0.6249226271961511;-0.31419301579399506;0.6994839992809572
61.63758;1.191494518241805;0.833292959309616;0.6993035114753883;0.4041437997930408;0.33920930521324244;1.1999487137534277;9.999888545007662;0.833587223778966;1.0970990303369357;1.0970374285381344;0.6249226595479677;-0.3141930157882144;0.6994839610505731
61.64758;1.1914947327925822;0.8332923511900374;0.699302488211298;0.4041437747903531;0.3392091677810556;1.1999474668749415;9.999895208567146;0.8335867418685748;1.0971001562609815;1.097035228319051;0.6249227269915213;-0.31419301576915365;0.6994839403998615
61.65758;1.1914950169231768;0.833291687480682;0.699301476864794;0.4041437721528839;0.3392090323181343;1.1999461726830005;9.999901753272002;0.8335862275244463;1.0971012313447084;1.097032962614675;0.624922828079804;-0.3141930157393762;0.6994839406336604
61.66758;1.1914953687012915;0.8332909625331112;0.6993004744103153;0.40414379302372444;0.33920889894573175;1.1999448324926105;9.999908201742512;0.833585686850151;1.0971022605366614;1.097030628434264;0.6249229620416097;-0.3141930157013525;0.6994839650647755
61.67758;1.1914957868147862;0.833290172267922;0.6992994773750872;0.4041438379723624;0.33920876792508753;1.1999434480408835;9.999914584835528;0.8335851243702128;1.0971032482627276;1.09702822373286;0.6249231287036442;-0.31419301565743973;0.6994840165976473
61.68758;1.1914962701507612;0.8332893148796453;0.6992984824074224;0.4041439070113941;0.3392086396077545;1.1999420220888304;9.999920928959632;0.8335845431977381;1.0971041967835304;1.097025747423957;0.6249233281645525;-0.31419301561004864;0.6994840978387848
61.69758;1.1914968173259877;0.833288390794734;0.6992974869876603;0.40414399955903046;0.3392085144603696;1.1999405589436902;9.999927247577446;0.8335839456940414;1.0971051058045374;1.0970231985593262;0.6249235602945463;-0.3141930155617183;0.6994842118447399
61.70758;1.1914974266991578;0.8332874020808769;0.6992964897797472;0.40414411431588937;0.3392083932242719;1.1999390647791472;9.999933548187158;0.833583334386216;1.0971059737374511;1.09702057584134;0.6249238242149372;-0.31419301551497725;0.6994843626041451
61.71758;1.191498096072774;0.8332863511837492;0.6992954904763131;0.40414424947312655;0.3392082769765754;1.1999375471821616;9.999939847763118;0.833582712332708;1.0971067993386536;1.097017878483417;0.6249241179082542;-0.3141930154720995;0.6994845543958652
61.72758;1.1914988216210793;0.833285239641082;0.6992944895533726;0.4041444030903059;0.3392081669914852;1.1999360139576773;9.999946171120994;0.833582082662544;1.0971075819357528;1.097015107551427;0.6249244380506869;-0.3141930154349749;0.699484790653203
61.73758;1.1914995978168363;0.8332840679561443;0.6992934885339275;0.4041445731298784;0.3392080645622382;1.1999344720667964;9.999952535621466;0.8335814477669935;1.0971083205458088;1.0970122658952288;0.624924780377142;-0.3141930154052408;0.6994850736526739
61.74758;1.19150041936445;0.8332828363733852;0.6992924903724359;0.4041447573446082;0.3392079708816119;1.1999329272864314;9.999958947377372;0.8335808086936798;1.0971090128550072;1.097009356633289;0.624925140547237;-0.3141930153844053;0.6994854048650271
61.75758;1.1915012835514809;0.8332815453075938;0.6992914992242222;0.4041449533160815;0.3392078868279631;1.1999313842885189;9.999965405850201;0.833580165158168;1.0971096543140084;1.0970063818537987;0.6249255151315639;-0.314193015373673;0.6994857851089555
61.76758;1.1915021908507075;0.8332801953538277;0.6992905197900651;0.40414515833090287;0.33920781274599315;1.1999298468916113;9.999971903528223;0.8335795157267155;1.0971102383516105;1.097003342392713;0.6249259025290975;-0.3141930153737786;0.6994862148856313
61.77758;1.1915031432222922;0.8332787875533317;0.699289556711622;0.40414536921569066;0.3392077486453895;1.199928318696857;9.99997842326339;0.8335788580234479;1.0971107580259551;1.097000238367482;0.6249263032684049;-0.31419301538514793;0.6994866950630958
61.78758;1.191504141395162;0.833277323780238;0.6992886143091506;0.4041455827816536;0.33920769478360335;1.199926803553972;9.999984933740972;0.8335781895833179;1.0971112073589233;1.096997069888374;0.6249267193615231;-0.31419301540810807;0.6994872269632096
61.79758;1.1915051830730177;0.8332758069126939;0.6992876967516477;0.40414579650913757;0.33920765196362596;1.1999253051768832;9.999991382891018;0.8335775089318284;1.0971115809223706;1.0969938376804431;0.6249271534818005;-0.3141930154428309;0.6994878115128932
61.80758;1.1915062629262378;0.833274240613523;0.6992868081138321;0.40414600864164596;0.33920762126106946;1.1999238268665848;9.999997700341673;0.8335768158269313;1.0971118727238582;1.0969905432509948;0.624927608498926;-0.3141930154891726;0.6994884480743868
61.81758;1.1915073732501653;0.8332726289504001;0.6992859518793372;0.40414621790260635;0.3392076036801695;1.1999223718371015;10.000003810907689;0.8335761107780013;1.0971120762017266;1.0969871885942497;0.6249280871258668;-0.31419301554677703;0.699489133770723
61.82758;1.19150850436176;0.8332709764880832;0.6992851302544505;0.4041464233966704;0.3392076000178667;1.1999209430044446;10.000009643839666;0.833575394808458;1.0971121848658805;1.0969837765274435;0.624928591628179;-0.31419301561542784;0.6994898639869719
61.83758;1.1915096450395117;0.8332692884129008;0.6992843439433559;0.40414662478117097;0.33920761073695177;1.19991954215835;10.000015135681993;0.8335746692943071;1.0971121925240401;1.0969803113310768;0.6249291237999589;-0.3141930156952561;0.699490633951463
61.84758;1.191510783216257;0.8332675698365047;0.6992835926383287;0.4041468224408663;0.3392076358368216;1.1999181694281442;10.00002023600003;0.8335739354415389;1.0971120939029313;1.0969767982434162;0.624929685220737;-0.3141930157866968;0.6994914400838153
61.85758;1.191511907205802;0.8332658248150816;0.6992828756545123;0.4041470173163652;0.3392076748689795;1.1999168238051674;10.000024908206749;0.8335731940307056;1.097111886224597;1.096973242536426;0.6249302775441974;-0.31419301589036963;0.6994922800041454
61.86758;1.1915130071893492;0.8332640562946585;0.6992821919889575;0.4041472104709139;0.3392077270842252;1.1999155048987753;10.000029120818011;0.8335724454949701;1.0971115703135657;1.0969696494807097;0.624930902540465;-0.3141930160069456;0.6994931518645783
61.87758;1.19151407547708;0.8332622667573332;0.6992815400363215;0.4041474027284681;0.33920779166154913;1.1999142141849348;10.000032843936271;0.833571689888414;1.097111149926989;1.0969660249112407;0.6249315616966478;-0.3141930161370325;0.6994940540713384
61.88758;1.1915151052239046;0.8332604584075137;0.6992809176750674;0.40414759451302024;0.3392078679423785;1.199912954617171;10.000036053504504;0.8335709270279583;1.0971106301415472;1.0969623754653515;0.6249322554639005;-0.3141930162811674;0.6994949852057079
61.89758;1.1915160891993501;0.8332586330723155;0.6992803228709626;0.4041477860285693;0.33920795540721743;1.1999117301314521;10.00003873056197;0.8335701567987521;1.09711001624805;1.0969587082052181;0.6249329826669202;-0.31419301643991393;0.6994959436313453
61.90758;1.1915170199130396;0.8332567925311806;0.6992797544168878;0.40414797762354204;0.3392080534262952;1.199910545510261;10.00004085282492;0.8335693789324407;1.0971093133647856;1.0969550304415956;0.6249337405109266;-0.31419301661380156;0.6994969271206997
61.91758;1.191517890970757;0.8332549390355605;0.6992792122614614;0.40414816979813;0.33920816115015806;1.1999094054980224;10.000042389436551;0.8335685924769575;1.0971085265956506;1.0969513502981525;0.6249345250501949;-0.31419301680307754;0.6994979329456448
61.92758;1.1915186979269725;0.8332530754975187;0.6992786970907766;0.4041483628232123;0.33920827758889865;1.1999083139197617;10.000043309505118;0.8335677957336186;1.097107661495096;1.0969476772368412;0.6249353316897756;-0.3141930170076398;0.6994989580592651
61.93758;1.1915194372301463;0.8332512050514063;0.6992782096741351;0.40414855650315296;0.3392084017634056;1.199907274259557;10.00004359580739;0.8335669864110851;1.0971067238160777;1.0969440219591218;0.6249361556376736;-0.31419301722719384;0.6994999990304348
61.94758;1.1915201050931576;0.833249330062374;0.6992777507164747;0.4041487502581236;0.339208532817733;1.1999062906754063;10.00004324896389;0.8335661619121187;1.0971057183496042;1.0969403963268138;0.6249369920947324;-0.3141930174612768;0.6995010520907399
61.95758;1.1915206984022597;0.8332474513201822;0.6992773207973481;0.40414894325464473;0.33920866998043536;1.1999053678028706;10.000042282617363;0.8335653203238138;1.097104648478987;1.0969368134358384;0.6249378358700317;-0.31419301770904584;0.6995021134663318
61.96758;1.1915212159130693;0.8332455681716691;0.6992769198606674;0.4041491344344354;0.3392088125134753;1.1999045103377042;10.000040711883733;0.8335644613634905;1.097103516991526;1.0969332866989159;0.6249386810563209;-0.31419301796918486;0.6995031797503769
61.97758;1.1915216573788288;0.8332436795940009;0.6992765468162065;0.4041493224466847;0.33920895986486427;1.1999037235124526;10.000038540946381;0.8335635862853941;1.0971023269318443;1.0969298281405735;0.6249395211307098;-0.3141930182400878;0.699504247964331
61.98758;1.191522021906076;0.8332417855659942;0.6992761996326412;0.40414950561024354;0.3392091118701861;1.1999030130746833;10.000035759563733;0.8335626972817132;1.097101082188444;1.0969264475930405;0.624940349175084;-0.31419301851999065;0.699505315250214
61.99758;1.191522307723283;0.8332398878351932;0.6992758755966891;0.40414968208329444;0.3392092685839276;1.1999023838978402;10.00003234707804;0.8335617969932978;1.0970997877256294;1.0969231525947842;0.6249411584736504;-0.3141930188069349;0.6995063786990944
62.00758;1.1915225126993216;0.8332379897061046;0.6992755717415962;0.404149850043594;0.3392094299110104;1.1999018387478513;10.000028283343536;0.8335608883505463;1.0970984490557751;1.096919948099777;0.6249419431505082;-0.3141930190988441;0.6995074355542872
62.01758;1.1915226346422028;0.8332360954833508;0.6992752856057203;0.4041500073927623;0.3392095955070193;1.1999013785905495;10.000023565129565;0.8335599747759829;1.097097071982473;1.0969168368314843;0.6249426980444048;-0.3141930193937586;0.6995084835138276
62.02758;1.19152267230183;0.8332342101007411;0.6992750154577826;0.40415015120621095;0.3392097648590406;1.1999010036444673;10.000018214247588;0.8335590602045694;1.097095663116449;1.096913820341515;0.6249434182669878;-0.3141930196899594;0.699509520889512
62.03758;1.1915226270125139;0.8332323387173324;0.699274759381988;0.40415027787131447;0.33920993736782423;1.1999007136877622;10.000012270824978;0.8335581487269326;1.0970942300074624;1.0969108998547532;0.624944099239105;-0.31419301998597593;0.699510546659033
62.04758;1.1915225033970618;0.8332304863219678;0.699274514383084;0.4041503837852915;0.3392101123495273;1.1999005074945264;10.000005782559562;0.833557244351102;1.0970927806091244;1.0969080764639885;0.624944736958312;-0.3141930202806838;0.6995115605162305
62.05758;1.1915223084234494;0.8332286574976746;0.6992742767249606;0.4041504656656226;0.33921028903342626;1.1999003824873418;9.99999880063651;0.8335563508592237;1.0970913227982773;1.096905350392611;0.6249453278547293;-0.3141930205734123;0.699512562754621
62.06758;1.1915220495268983;0.8332268558703667;0.6992740430484887;0.4041505206488424;0.33921046675444827;1.1999003355578908;9.999991379019985;0.8335554715030418;1.0970898642025708;1.0969027201511687;0.6249458686177722;-0.314193020863856;0.6995135539632752
62.07758;1.1915217331924102;0.8332250830985036;0.6992738109225625;0.4041505466043268;0.3392106450784203;1.1999003643130854;9.999983570034804;0.8335546093102588;1.0970884120034627;1.0969001824653162;0.6249463565903869;-0.3141930211517268;0.6995145347259919
62.08758;1.1915213643525264;0.8332233383872748;0.6992735783945312;0.404150542306;0.3392108237689097;1.1999004674835847;9.999975420657035;0.8335537680432482;1.0970869727998207;1.096897732729304;0.6249467900218725;-0.3141930214363091;0.6995155053687075
62.09758;1.1915209459806864;0.833221619327724;0.6992733433004197;0.40415050729068414;0.33921100295185813;1.1999006447998823;9.999966974443854;0.8335529524461023;1.0970855528701418;1.0968953656286158;0.6249471675938381;-0.3141930217162756;0.69951646583544
62.10758;1.1915204795026648;0.8332199231695445;0.6992731032562646;0.4041504414872694;0.3392111833260251;1.1999008967827016;9.99995827605456;0.833552167682416;1.0970841582888866;1.096893075362144;0.6249474881101897;-0.3141930219898858;0.6995174156886531
62.11758;1.1915199664717113;0.8332182473068604;0.699272856286439;0.4041503447617456;0.33921136610284863;1.199901224146139;9.999949377356678;0.8335514188168647;1.097082794609384;1.096890855505423;0.6249477508458238;-0.314193022255304;0.6995183542327621
62.12758;1.1915194099337647;0.8332165892476563;0.6992726012393666;0.4041502167916959;0.3392115528934103;1.1999016271294358;9.999940339545777;0.833550710406897;1.0970814663848387;1.0968886993362483;0.6249479555792312;-0.31419302251077985;0.6995192808972824
62.13758;1.191518814374548;0.8332149466770122;0.6992723378644499;0.40415005729123393;0.3392117456710614;1.1999021054283043;9.999931224521447;0.8335500461757527;1.0970801766966864;1.0968866003349313;0.6249481021538007;-0.31419302275477495;0.6995201955387408
62.14758;1.1915181847309457;0.8332133175764153;0.6992720667344863;0.40414986611343334;0.33921194665304727;1.1999026584592076;9.999922084213988;0.8335494289432487;1.0970789273877402;1.0968845522783102;0.6249481905819992;-0.31419302298623725;0.6995210983360174
62.15758;1.1915175254469095;0.8332117004672402;0.6992717887398991;0.40414964316828844;0.3392121581265674;1.199903285319731;9.999912957501381;0.8335488605999128;1.0970777196026928;1.0968825493625984;0.624948221508059;-0.31419302320490883;0.6995219894316944
62.16758;1.1915168404239753;0.833210094607164;0.6992715046378821;0.404149388435118;0.3392123821753396;1.1999039847407984;9.999903874501161;0.8335483419669123;1.0970765535152809;1.0968805864633975;0.624948196083205;-0.31419302341136146;0.6995228682975605
62.17758;1.1915161336289088;0.8332084996833595;0.6992712154844608;0.40414910201389287;0.3392126203202942;1.1999047554893547;9.999894865862686;0.8335478729187993;1.0970754283504107;1.096878659058876;0.6249481156073985;-0.3141930236066481;0.699523733140469
62.18758;1.1915154096571172;0.8332069155057198;0.6992709234514454;0.40414878412640753;0.3392128734979803;1.1999055967642056;9.999885967751405;0.8335474529100473;1.0970743435226717;1.0968767627908933;0.624947981756449;-0.31419302379171615;0.6995245808229635
62.19758;1.1915146739093019;0.8332053422275812;0.6992706320314103;0.40414843518129595;0.33921314242465733;1.1999065081714433;9.999877215148825;0.8335470814429125;1.097073299173194;1.0968748933660362;0.6249477969287023;-0.3141930239669756;0.6995254071159439
62.20758;1.191513932192957;0.8332037803913157;0.6992703455843851;0.4041480558498875;0.3392134278431667;1.1999074893755806;9.99986863484003;0.8335467583116654;1.0970722953867569;1.096873047408241;0.6249475641707108;-0.3141930241323204;0.6995262072699924
62.21758;1.1915131905620941;0.8332022303492657;0.6992700687197665;0.4041476470517765;0.33921373048723263;1.199908539686376;9.999860247129577;0.8335464836500056;1.0970713315464744;1.0968712232903257;0.6249472870537294;-0.3141930242873808;0.6995269768456287
62.22758;1.191512455743075;0.8332006918779371;0.6992698057276903;0.4041472098556444;0.33921405095846224;1.1999096581352098;9.9998520678739;0.8335462574088123;1.0970704064433523;1.0968694207434708;0.6249469693982349;-0.31419302443168157;0.6995277122703754
62.23758;1.1915117345802217;0.8331991647063488;0.6992695600680543;0.40414674541362866;0.33921438962469297;1.1999108436918398;9.999844107720177;0.8335460784783442;1.0970695186285122;1.0968676400935338;0.6249466145549817;-0.3141930245647572;0.6995284110348838
62.24758;1.1915110327179366;0.8331976495261889;0.6992693342880139;0.40414625496429124;0.3392147466202161;1.199912094362571;9.999836373940928;0.83354594465802;1.0970686667331202;1.0968658821027586;0.6249462248913964;-0.3141930246861098;0.6995290717055371
62.25758;1.1915103544106151;0.8331961486006088;0.6992691305685237;0.40414573971984924;0.3392151220393219;1.1999134058485945;9.999828872224157;0.833545853783385;1.097067849291441;1.0968641478782013;0.6249458019264277;-0.31419302479489486;0.6995296938851694
62.26758;1.191509702833705;0.8331946653146897;0.6992689511871304;0.4041452008566357;0.33921551622716123;1.1999147715393297;9.99982160374815;0.833545804680903;1.0970670643174214;1.096862438375967;0.6249453467695228;-0.3141930248898254;0.6995302781032776
62.27758;1.19150908003961;0.8331932028764595;0.6992687984794209;0.4041446399630222;0.3392159298887525;1.1999161835018857;9.999814563487034;0.833545797331169;1.0970663099177944;1.096860753779222;0.6249448606559778;-0.31419302496965484;0.6995308253557732
62.28758;1.1915084870633401;0.8331917634095597;0.6992686748257517;0.4041440596310554;0.3392163639261597;1.1999176332304493;9.999807743894817;0.8335458324141499;1.0970655857447802;1.096859093015176;0.6249443452820626;-0.31419302503374735;0.6995313364032615
62.29758;1.1915079238337074;0.8331903480416262;0.6992685826726506;0.40414346368586923;0.33921681914345087;1.199919111972852;9.999801133872271;0.8335459099325608;1.0970648936484295;1.0968574537914417;0.6249438026700229;-0.31419302508208596;0.699531811413476
62.30758;1.1915073891656816;0.8331889574121641;0.699268524193104;0.40414285687080276;0.3392172958524135;1.199920610872632;9.999794712021869;0.8335460278379228;1.097064237277891;1.0968558334936722;0.6249432350639842;-0.31419302511481295;0.6995322502672929
62.31758;1.1915068814207141;0.833187592081839;0.6992685011391888;0.4041422441908192;0.339217793489247;1.1999221211469764;9.999788449343905;0.8335461820734846;1.097063621438444;1.0968542300647486;0.6249426450813185;-0.3141930251319488;0.699532652838126
62.32758;1.1915063989786245;0.8331862527262872;0.6992685152648097;0.4041416304346147;0.33921831066865066;1.1999236349526334;9.99978232093797;0.8335463674111678;1.097063051332363;1.096852642110327;0.6249420354419414;-0.31419302513352504;0.6995330187850854
62.33758;1.191505940167757;0.8331849400842744;0.6992685685400394;0.4041410200796826;0.3392188457747142;1.199925146796784;9.999776309499627;0.8335465778991398;1.0970625319485172;1.0968510687061617;0.6249414082362095;-0.3141930251198547;0.6995333474840042
62.34758;1.1915055029199997;0.8331836544833227;0.699268662713078;0.4041404174260926;0.3392193975039978;1.199926653585087;9.999770395653032;0.8335468072118994;1.097062067688812;1.0968495093074138;0.6249407646654709;-0.3141930250916661;0.6995336380900485
62.35758;1.1915050842731836;0.8331823950577951;0.6992687988455778;0.4041398268874276;0.33921996500703094;1.1999281531898849;9.99976454842476;0.8335470491330906;1.0970616616086728;1.0968479642636983;0.6249401055526188;-0.3141930250500401;0.6995338894726038
62.36758;1.1915046809655099;0.8331811593632267;0.6992689773319102;0.40413925307932996;0.339220547890143;1.1999296439603175;9.999758725544522;0.8335472975127789;1.0970613145264583;1.096846435721732;0.6249394320903663;-0.314193024996336;0.6995341004100475
62.37758;1.1915042916787135;0.8331799437746686;0.6992691980270986;0.40413870039670646;0.33922114621318883;1.1999311253308216;9.999752876779395;0.8335475462080284;1.0970610253134514;1.096844927462255;0.6249387462703905;-0.31419302493218787;0.6995342699110875
62.38758;1.1915039184461904;0.8331787443537901;0.6992694601971308;0.40413817252275513;0.3392217602723113;1.1999325978530884;9.999746944945214;0.8335477896550553;1.0970607923554236;1.0968434437306955;0.6249380507326846;-0.31419302485935924;0.6995343972727737
62.39758;1.1915035650786712;0.8331775575221751;0.6992697626726146;0.4041376722562969;0.3392223901852723;1.1999340627889472;9.999740872235227;0.8335480231897487;1.097060614487906;1.0968419883851024;0.6249373484312555;-0.3141930247793901;0.6995344819460222
62.40758;1.1915032340628553;0.8331763802062533;0.6992701040892804;0.4041372014893614;0.33922303564252426;1.199935521969313;9.999734615544229;0.8335482428717296;1.0970604913861723;1.0968405643571861;0.6249366425797082;-0.3141930246933703;0.6995345233301873
62.41758;1.1915029248828972;0.8331752097171685;0.6992704826085042;0.40413676121439507;0.33922369592602303;1.1999369774663704;9.999728160881288;0.8335484453367522;1.0970604242270294;1.0968391730397957;0.6249359366548336;-0.31419302460214715;0.6995345206484341
62.42758;1.1915026350753863;0.8331740437563173;0.6992708954978212;0.4041363516489463;0.3392243699838796;1.199938430764358;9.999721525164182;0.8335486274716808;1.0970604155717312;1.0968378141618094;0.6249352342352973;-0.31419302450664827;0.6995344730287372
62.43758;1.1915023624440726;0.8331728806169807;0.6992713391163118;0.40413597252418204;0.3392250564654453;1.1999398820098155;9.999714745191481;0.8335487857885278;1.097060468366447;1.0968364866298694;0.6249345388926476;-0.31419302440783053;0.69953437968958
62.44758;1.1915021061138589;0.8331717191443264;0.6992718089734414;0.4041356234347941;0.3392257537551475;1.1999413297429768;9.999707866793518;0.8335489158145951;1.0970605855690543;1.096835189911146;0.6249338542647973;-0.3141930243065019;0.6995342400027157
62.45758;1.1915018663422166;0.8331705586243013;0.6992722999415905;0.4041353039833725;0.3392264601248485;1.1999427708061687;9.999700940900782;0.8335490118326422;1.0970607703765383;1.0968339248629242;0.624933184147548;-0.3141930242034366;0.6995340533508291
62.46758;1.1915016441414865;0.8331693990998518;0.6992728066799629;0.40413501357648196;0.3392271739977683;1.1999442003329892;9.999694019744782;0.8335490672467352;1.0970610260381466;1.0968326931914811;0.6249325322874045;-0.31419302409962224;0.6995338189880679
62.47758;1.191501441106195;0.8331682416225917;0.6992733236616608;0.40413475123759013;0.33922789401590925;1.199945612532424;9.999687155007306;0.833549075348969;1.097061355319167;1.0968314965233732;0.6249319019043253;-0.3141930239963719;0.699533536010325
62.48758;1.191501259387939;0.8331670882281644;0.6992738449000395;0.40413451572710885;0.3392286188530534;1.1999470022648326;9.999680402758738;0.8335490297462748;1.0970617601476673;1.0968303367223016;0.6249312956356357;-0.3141930238952268;0.6995332034121454
62.49758;1.1915011018950594;0.8331659416371962;0.6992743639916914;0.4041343057090181;0.33922934707319174;1.1999483658613561;9.999673825848763;0.8335489240922401;1.0970622417966231;1.0968292163311022;0.6249307161327473;-0.3141930237977127;0.6995328201088359
62.50758;1.1915009733246886;0.8331648043601666;0.699274874665316;0.4041341198673076;0.33923007703965957;1.1999497004920094;9.99966748839136;0.8335487516389032;1.0970628013566475;1.096828137783809;0.6249301665839521;-0.3141930237051892;0.6995323848322389
62.51758;1.191500881405325;0.8331636782202818;0.6992753713550924;0.404133957060863;0.33923080676851625;1.1999510035029692;9.99966144924751;0.833548505173018;1.0970634392679148;1.0968271031780683;0.624929650713257;-0.3141930236188767;0.699531896295311
62.52758;1.1915008359522714;0.8331625650385354;0.6992758490853;0.40413381635054096;0.33923153399196065;1.1999522727371346;9.999655758590341;0.8335481776273344;1.097064153987482;1.0968261154515613;0.6249291723248911;-0.31419302353984935;0.6995313535570897
62.53758;1.191500845807835;0.8331614672089451;0.6992763029776176;0.4041336968531984;0.3392322565341261;1.1999535067862173;9.99965045803081;0.8335477633416727;1.0970649418450489;1.0968251790853243;0.6249287347669414;-0.3141930234689543;0.6995307561215981
62.54758;1.191500916685774;0.8331603876384621;0.6992767282995733;0.4041335977196646;0.33923297260189583;1.1999547045626797;9.999645586511441;0.833547258887201;1.0970657984906322;1.0968242989994108;0.624928340948778;-0.31419302340691013;0.6995301039954932
62.55758;1.1915010513873747;0.8331593295618898;0.6992771210544821;0.4041335184722296;0.33923368069718574;1.199955864850443;9.99964118973046;0.8335466624959227;1.0970667200122455;1.096823478425135;0.6249279938195891;-0.3141930233545531;0.6995293976218744
62.56758;1.191501251407747;0.8331582960955889;0.699277478447055;0.40413345934867223;0.33923437929165895;1.1999569858051333;9.999637322370974;0.8335459727968128;1.0970677026395905;1.0968227178454606;0.624927696622995;-0.3141930233128287;0.6995286374462636
62.57758;1.1915015180261725;0.8331572901217834;0.6992777988661264;0.40413342107064837;0.33923506666673814;1.1999580645223327;9.999634036340696;0.8335451883472386;1.0970687418012441;1.0968220158607838;0.624927452896618;-0.3141930232825414;0.6995278235344351
62.58758;1.1915018521357357;0.8331563150443954;0.69927808152922;0.40413340417647314;0.3392357411625967;1.1999590972955818;9.999631367638452;0.8335443083663621;1.0970698316963505;1.0968213707737378;0.6249272664133463;-0.31419302326426357;0.6995269555953987
62.59758;1.1915022543046425;0.8331553750646434;0.6992783261168088;0.4041334086072098;0.3392364016079313;1.199960080280398;9.999629337465736;0.8335433332982383;1.0970709654603954;1.096820781835174;0.62492714064444;-0.31419302325839626;0.6995260334727162
62.60758;1.1915027255783746;0.8331544742627958;0.6992785326965942;0.4041334338175145;0.33923704749979716;1.1999610099501095;9.999627960717287;0.8335422642891206;1.0970721354215243;1.096820250236522;0.6249270778828879;-0.3141930232651773;0.699525057746128
62.61758;1.1915032674382084;0.8331536156017059;0.6992787018943077;0.4041334790813907;0.33923767875121663;1.1999618832805792;9.99962724808503;0.8335411025406224;1.0970733337445295;1.0968197794277441;0.6249270790633769;-0.314193023284658;0.6995240300951497
62.62758;1.1915038806061644;0.833152800427237;0.6992788346367405;0.404133543625029;0.33923829528111354;1.1999626979367237;9.999627202386632;0.8335398493306807;1.0970745536508297;1.09681937399821;0.6249271444195645;-0.3141930233166949;0.6995229533976723
62.63758;1.1915045639639306;0.8331520281538637;0.6992789314998047;0.40413362661927654;0.33923889688388775;1.1999634524969038;9.99962782000114;0.8335385064646065;1.0970757902612662;1.0968190379560683;0.6249272740976951;-0.3141930233610793;0.699521831195331
62.64758;1.1915053141139105;0.8331512963892694;0.699278992667104;0.40413372727948377;0.33923948341135646;1.199964146712281;9.999629100873825;0.8335370768595067;1.0970770403039969;1.09681877346502;0.6249274683170618;-0.3141930234178161;0.6995206666643536
62.65758;1.19150612559696;0.8331506017175012;0.6992790184300494;0.4041338449406469;0.3392400548663327;1.199964781893668;9.999631052401805;0.8335355649183018;1.097078301204854;1.0968185800415162;0.6249277272692966;-0.3141930234871983;0.699519462034338
62.66758;1.1915069918119223;0.8331499406134302;0.6992790092676322;0.40413397889778463;0.33924061122987514;1.1999653606801866;9.99963368121982;0.8335339767023364;1.0970795704504446;1.0968184542329196;0.6249280509227844;-0.31419302356960266;0.6995182189019923
