time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
62.67758;1.1915079059501943;0.8331493103032058;0.6992789652657289;0.4041341283567351;0.33924115234613705;1.19996588592829;9.999636988783598;0.8335323202939392;1.0970808453058727;1.0968183902714288;0.6249284388516061;-0.31419302366540564;0.6995169389159902
62.68758;1.1915088612281455;0.8331487093249575;0.6992788855870443;0.40413429275999635;0.3392416781150223;1.1999663597762338;9.999640972318216;0.8335306058122169;1.0970821227379215;1.0968183820068995;0.6249288900811706;-0.3141930237751487;0.6995156239446838
62.69758;1.1915098505300203;0.8331481372030134;0.6992787688902741;0.4041344720161323;0.33924218871857403;1.199966783108675;9.99964561925916;0.8335288445368368;1.0970833996399518;1.0968184247790176;0.6249294028891641;-0.3141930238997622;0.6995142758430967
62.70758;1.1915108658491362;0.8331475938085056;0.6992786143578074;0.4041346661927325;0.33924268451708667;1.199967155491049;9.999650905401515;0.8335270477718929;1.0970846732105146;1.0968185156087533;0.6249299746770817;-0.3141930240405269;0.6995128965622056
62.71758;1.1915118981456245;0.8331470792332478;0.6992784220908466;0.4041348750622126;0.3392431657251391;1.1999674763486454;9.99965680771868;0.8335252259843855;1.0970859412003304;1.096818652145883;0.6249306020909382;-0.3141930241985921;0.6995114883004779
62.72758;1.1915129383256864;0.8331465937282897;0.6992781927252127;0.40413509798057196;0.33924363223829507;1.1999677466229288;9.99966331529258;0.8335233885639589;1.0970872014416306;1.0968188318048322;0.6249312813326008;-0.3141930243745694;0.6995100530270968
62.73758;1.1915139788257554;0.8331461372696151;0.6992779269351282;0.4041353340743831;0.3392440838330588;1.1999679692662746;9.999670425320117;0.8335215443070464;1.097088450958064;1.0968190518505792;0.6249320083107273;-0.3141930245686427;0.6995085919067237
62.74758;1.1915150141968018;0.8331457092089751;0.6992776250607772;0.40413558261936444;0.33924452055273985;1.1999681486791585;9.999678135827724;0.8335197015993053;1.0970896857171342;1.096819310005291;0.6249327786006355;-0.314193024780807;0.6995071055810422
62.75758;1.1915160401254374;0.8331453083222062;0.6992772871755528;0.4041358432279919;0.33924494281076273;1.1999682899415487;9.999686446505788;0.8335178681115151;1.0970909008021446;1.096819604586584;0.6249335874566517;-0.3141930250108784;0.6995055949111022
62.76758;1.1915170523872753;0.8331449330638768;0.699276913670667;0.40413611535056887;0.3392453510840135;1.1999683978661961;9.999695361577338;0.83351605111601;1.0970920908222408;1.0968199339506954;0.624934430065475;-0.31419302525836645;0.6995040611581068
62.77758;1.1915180470198001;0.8331445821246376;0.6992765055064631;0.4041363975045142;0.3392457455719049;1.199968475996586;9.99970488668441;0.8335142581321973;1.0970932502639836;1.0968202960378495;0.624935302095648;-0.31419302552229567;0.6995025055800653
62.78758;1.191519020705278;0.8331442551273294;0.6992760640060678;0.40413668711501316;0.3392461262108079;1.1999685261335233;9.999715021174282;0.8335124969193077;1.097094372978504;1.0968206884758884;0.6249361999995218;-0.3141930258011328;0.6995009291172951
62.79758;1.1915199706350947;0.8331439526810299;0.6992755907795826;0.4041369810178178;0.33924649301822263;1.1999685484466327;9.999725748813196;0.8335107750623085;1.0970954517144298;1.0968211086998902;0.6249371208131914;-0.31419302609301686;0.6994993325239062
62.80758;1.1915208945001654;0.833143675833077;0.6992750875199428;0.40413727607663563;0.33924684645967434;1.1999685417287622;9.999737034071469;0.8335090995689038;1.0970964782378676;1.096821554117102;0.6249380619543153;-0.3141930263960194;0.6994977164715347
62.81758;1.191521790074022;0.8331434254651027;0.6992745556923852;0.4041375695089483;0.3392471875449069;1.1999685039903176;9.99974882986024;0.8335074764416652;1.0970974432153064;1.0968220229180297;0.6249390210423666;-0.3141930267082582;0.6994960812145593
62.82758;1.1915226540921129;0.8331432017403779;0.6992739965239267;0.40413785875619834;0.3392475176030724;1.1999684334881888;9.999761085672027;0.8335059106409113;1.0970983365405145;1.0968225150576825;0.6249399954899915;-0.31419302702803714;0.6994944265203261
62.83758;1.1915234821818013;0.8331430038770111;0.699273410939269;0.4041381410858031;0.3392478379822809;1.1999683293588046;9.999773744598192;0.8335044067417154;1.097099148761059;1.0968230326283215;0.6249409821389258;-0.31419302735387833;0.699492752300342
62.84758;1.1915242703182356;0.8331428307166054;0.6992727993628222;0.4041384134042239;0.3392481498227482;1.1999681919783203;9.99978673679079;0.8335029695560149;1.0970998719938918;1.0968235795664902;0.6249419773176133;-0.31419302768447344;0.6994910592058426
62.85758;1.1915250154365853;0.8331426816408004;0.6992721618431906;0.4041386724902932;0.3392484538828169;1.199968023392765;9.99979997965701;0.8335016041068006;1.0971004995028557;1.0968241608817642;0.6249429771390251;-0.31419302801881815;0.6994893487874057
62.86758;1.1915257140704398;0.8331425566166195;0.6992714985265032;0.40413891529610657;0.3392487504155783;1.1999678264579778;9.99981338381964;0.8335003151812093;1.0971010253549014;1.0968247817476162;0.6249439777287925;-0.31419302835641455;0.6994876235507348
62.87758;1.1915263613546547;0.833142455506066;0.69927081020338;0.40413913895296993;0.33924903913050436;1.1999676025801904;9.999826860901429;0.8334991069417599;1.097101444300113;1.096825446819156;0.6249449754720845;-0.31419302869735827;0.699485887022209
62.88758;1.1915269521908474;0.8331423776103687;0.699270098593365;0.4041393406866605;0.33924931933564817;1.1999673503429762;9.999840326446916;0.8334979829524508;1.0971017509807195;1.096826159857392;0.6249459670164822;-0.3141930290422176;0.6994841435736514
62.89758;1.1915274829266185;0.8331423214257494;0.6992693660308065;0.40413951808454807;0.33924959030269314;1.1999670658533104;9.999853695324472;0.8334969461291384;1.0971019395034136;1.0968269236145178;0.6249469489152946;-0.31419302939169796;0.6994823977137358
62.90758;1.1915279513950476;0.8331422846488612;0.6992686147450874;0.4041396696404784;0.33924985171972777;1.1999667437708663;9.999866880775159;0.8334959980658379;1.0971020042305077;1.096827739872594;0.6249479175931308;-0.3141930297463325;0.6994806532908725
62.91758;1.1915283556192584;0.8331422645824649;0.6992678464167058;0.40413979496310143;0.33925010396741934;1.1999663785875223;9.999879802224918;0.8334951384733372;1.0971019406916107;1.0968286095557227;0.6249488694840296;-0.314193030106317;0.6994789134623457
62.92758;1.191528692996008;0.8331422585579917;0.6992670621024807;0.40413989437584985;0.33925034808390464;1.1999659657937805;9.999892393385247;0.8334943651388516;1.0971017457556846;1.0968295329670037;0.6249498007586778;-0.3141930304714015;0.6994771807932886
62.93758;1.1915289611199205;0.8331422643719302;0.6992662622153704;0.4041399685223511;0.33925058553126836;1.1999655021809361;9.99990460616428;0.8334936742156553;1.097101417395338;1.096830509862505;0.6249507072482483;-0.3141930308408573;0.6994754566445878
62.94758;1.1915291593394686;0.8331422806066048;0.6992654468970301;0.40414001852077697;0.3392508178884106;1.1999649855152823;9.99991640927736;0.8334930610101418;1.097100954502621;1.0968315391037102;0.6249515851336013;-0.3141930312135309;0.699473740888686
62.95758;1.1915292888204354;0.8331423062087883;0.6992646166916339;0.40414004618633553;0.3392510465671066;1.199964414239686;9.99992777842353;0.8334925205106276;1.0971003564908606;1.096832618423943;0.6249524319050985;-0.31419303158788536;0.699472032541146
62.96758;1.191529351232267;0.8331423399742391;0.6992637726433041;0.40414005382598167;0.3392512727169033;1.1999637872935442;9.999938684473536;0.8334920471142582;1.0970996224251257;1.0968337448276442;0.624953246559887;-0.31419303196209236;0.6994703303515378
62.97758;1.1915293483732385;0.8331423809909315;0.6992629156711568;0.4041400438892506;0.3392514972676737;1.1999631043888401;9.99994909030707;0.8334916345048057;1.0970987507967798;1.096834914871229;0.6249540287251318;-0.3141930323341431;0.6994686331110034
62.98758;1.191529282702457;0.8331424290835007;0.6992620459168742;0.4041400186880319;0.33925172086138744;1.1999623669483575;9.999958952240949;0.833491275957339;1.0970977407679272;1.0968361241367073;0.6249547779434952;-0.31419303270182863;0.6994669400012663
62.99758;1.1915291571022812;0.8331424843979426;0.699261162685239;0.40413998025693765;0.33925194372472683;1.1999615788534648;9.999968220685545;0.833490964574459;1.0970965934609522;1.0968373674146756;0.6249554940244846;-0.31419303306277313;0.6994652506528787
63.00758;1.1915289741983475;0.8331425471825121;0.6992602647994081;0.4041399305667563;0.33925216563494087;1.199960746032251;9.999976845671945;0.8334906936003056;1.0970953121142;1.0968386406317339;0.6249561777714865;-0.31419303341457394;0.69946356478051
63.01758;1.1915287361531623;0.8331426179659905;0.6992593509777995;0.40413987186421163;0.3392523859848503;1.1999598749340359;9.999984786059716;0.8334904571134769;1.0970939015442314;1.0968399421597832;0.6249568311071587;-0.31419303375482416;0.699461881739219
63.02758;1.1915284445896146;0.833142697043812;0.6992584202313307;0.4041398067282076;0.3392526039359906;1.1999589707999885;9.999992013702174;0.8334902507225939;1.0970923673538173;1.09684127176166;0.624957456472082;-0.31419303408109955;0.6994602002872998
63.03758;1.1915281007356069;0.8331427837935509;0.6992574720624248;0.40413973775870093;0.33925281849094846;1.199958037316117;9.99999851274037;0.833490071674387;1.0970907154200384;1.0968426295168558;0.6249580563332137;-0.31419303439107743;0.6994585188240136
63.04758;1.19152770602889;0.8331428767850205;0.69925650657792;0.4041396670393938;0.33925302844157906;1.1999570784173932;10.000004279019524;0.8334899187288479;1.0970889518225575;1.0968440161549513;0.6249586334732128;-0.3141930346826347;0.6994568359248389
63.05758;1.1915272625860651;0.8331429740650824;0.699255525064646;0.4041395957771876;0.33925323241972255;1.199956099961966;10.000009318436408;0.8334897922764132;1.0970870827174675;1.0968454326850814;0.6249591914444483;-0.31419303495381196;0.6994551504237462
63.06758;1.1915267732082997;0.8331430733323224;0.6992545305276242;0.4041395243659958;0.33925342906524775;1.1999551090724223;10.000013642790126;0.8334896941592856;1.0970851142060716;1.0968468793821946;0.6249597340967147;-0.3141930352027294;0.6994534610194834
63.07758;1.1915262408530805;0.8331431722051948;0.6992535272448706;0.40413945263798656;0.33925361708839935;1.1999541120660433;10.000017263489227;0.8334896270351205;1.0970830522169444;1.0968483560559885;0.6249602643081544;-0.3141930354275327;0.6994517661503131
63.08758;1.1915256679398762;0.8331432684953524;0.6992525198095264;0.4041393800474039;0.33925379507310033;1.1999531127205865;10.000020183650095;0.8334895938527161;1.0970809025429256;1.0968498625317553;0.6249607831956213;-0.31419303562646794;0.6994500639468196
63.09758;1.191525056133894;0.833143360606477;0.6992515127613218;0.40413930581137447;0.3392539612150575;1.1999521119184653;10.000022398806308;0.8334895974273634;1.0970786715697174;1.0968513984018964;0.6249612905131364;-0.3141930357980821;0.6994483517487393
63.10758;1.1915244064238473;0.8331434475661705;0.6992505108290377;0.40413922912160705;0.339254113455086;1.1999511082487542;10.000023908913258;0.8334896399403355;1.097076366998142;1.0968529636744244;0.6249617857810867;-0.3141930359414143;0.6994466259827646
63.11758;1.191523719071078;0.8331435285026494;0.6992495191708021;0.4041391492742171;0.33925425000258136;1.1999500985402582;10.000024722978093;0.833489722538971;1.0970739973314865;1.096854560160136;0.6249622691454605;-0.31419303605611637;0.6994448831906742
63.12758;1.1915229936572087;0.8331436026304836;0.6992485433107484;0.40413906556590434;0.3392543697647382;1.1999490788392915;10.000024851298692;0.8334898451769845;1.0970715705421097;1.0968561914633999;0.6249627412682731;-0.31419303614243005;0.6994431212845938
63.13758;1.1915222293946726;0.8331436697831445;0.6992475888882645;0.40413897725908726;0.3392544724585322;1.1999480459832974;10.000024300687171;0.8334900066933837;1.097069093247512;1.0968578617174398;0.6249632027849317;-0.31419303620109235;0.6994413399728199
63.14758;1.1915214252048811;0.833143730426386;0.6992466615090391;0.40413888372219314;0.33925455838725077;1.1999469981923174;10.000023076106338;0.8334902050091586;1.0970665707738683;1.0968595746061363;0.6249636542016215;-0.3141930362333085;0.6994395405763315
63.15758;1.1915205797292354;0.833143785138308;0.6992457665730285;0.40413878447223517;0.339254628077021;1.1999459342571046;10.000021183174882;0.8334904377026241;1.0970640076111928;1.0968613326732968;0.6249640961526769;-0.3141930362406846;0.6994377254905618
63.16758;1.191519691887612;0.8331438341805869;0.6992449088073248;0.4041386791806564;0.33925468218751437;1.1999448527080032;10.000018627513938;0.8334907028099312;1.0970614078992498;1.096863136595166;0.6249645297392458;-0.3141930362250066;0.6994358974958453
63.17758;1.1915187614300111;0.8331438774906104;0.6992440919254719;0.40413856771210976;0.3392547215464224;1.1999437517728304;10.000015405490577;0.8334909989723353;1.0970587760113577;1.0968649850571583;0.6249649565759957;-0.3141930361879599;0.699434059438995
63.18758;1.19151778882242;0.8331439151044113;0.6992433187235513;0.40413844989141384;0.3392547469997354;1.1999426297445164;10.000011497967547;0.8334913254005335;1.0970561169526842;1.096866875619219;0.6249653783342095;-0.3141930361309458;0.6994322141798397
63.19758;1.1915167750427618;0.8331439475830433;0.6992425911062018;0.40413832504160885;0.3392547593232513;1.1999414848573025;10.000006880906964;0.8334916823219392;1.0970534357174102;1.0968688057848446;0.6249657965591628;-0.31419303605499177;0.6994303642546115
63.20758;1.1915157218177754;0.8331439763291718;0.6992419100062198;0.4041381917538502;0.33925475931906907;1.1999403146677012;10.000001538109052;0.8334920708069321;1.0970507358455168;1.0968707732603926;0.6249662129248812;-0.3141930359605954;0.6994285115823304
63.21758;1.1915146318452297;0.8331440038203208;0.6992412757911403;0.40413804798063496;0.3392547478835202;1.1999391162238764;9.999995466115413;0.8334924915529472;1.09704801884993;1.0968727759941168;0.6249666290604655;-0.3141930358476907;0.699426657985456
63.22758;1.1915135088314242;0.8331440335233946;0.699240689126649;0.4041378913508088;0.3392547258717504;1.199937887116517;9.999988679654365;0.8334929437854561;1.0970452852814525;1.0968748128239834;0.6249670459488177;-0.3141930357160536;0.69942480575543
63.23758;1.1915123576521665;0.8331440695847083;0.699240151614769;0.40413771963764483;0.3392546938180912;1.1999366260109336;9.999981217131428;0.8334934249144749;1.0970425362651892;1.0968768833767382;0.6249674637636435;-0.3141930355657909;0.6994229570573984
63.24758;1.1915111842517083;0.8331441161536721;0.6992396656222496;0.40413753100796496;0.33925465188102627;1.1999353321765744;9.999973140947024;0.833493930917468;1.0970397742680638;1.0968789867717987;0.6249678824826423;-0.31419303539730564;0.6994211130717811
63.25758;1.1915099944542777;0.8331441763496213;0.6992392334632499;0.40413732399265667;0.3392546000228539;1.1999340048668725;9.999964531064187;0.8334944572952042;1.0970370034157175;1.0968811211542737;0.6249683025391795;-0.3141930352109573;0.6994192742107969
63.26758;1.1915087925850043;0.8331442518499242;0.6992388567463492;0.4041370975451826;0.33925453798222743;1.1999326432825916;9.999955473461707;0.833494999941299;1.0970342298795988;1.0968832842189018;0.6249687248489658;-0.3141930350070466;0.6994174409114702
63.27758;1.1915075819532441;0.8331443434207421;0.6992385362502338;0.404136851082405;0.3392544651140636;1.199931246935248;9.999946049474497;0.8334955552378269;1.0970314614323613;1.0968854734355886;0.6249691506488658;-0.3141930347859799;0.6994156140890548
63.28758;1.191506366335115;0.8331444511644838;0.6992382720366235;0.40413658434128225;0.3392543804345907;1.1999298162995984;9.99993632972868;0.8334961196066694;1.097028705925412;1.0968876863793082;0.6249695814901057;-0.3141930345482028;0.6994137950788903
63.29758;1.19150515024083;0.8331445739255885;0.6992380637103373;0.40413629732139106;0.3392542827743256;1.1999283537076109;9.999926374422758;0.8334966892895224;1.09702597050299;1.0968899211946108;0.6249700189125059;-0.31419303429414214;0.699411984932779
63.30758;1.191503937999764;0.8331447088621976;0.6992379107198659;0.40413599028374386;0.33925417091172505;1.199926863697868;9.99991624188735;0.8334972603856833;1.097023261890917;1.0968921762866164;0.6249704639441005;-0.3141930340242502;0.6994101835396239
63.31758;1.1915027325168883;0.8331448516912457;0.6992378124857831;0.4041356635007399;0.3392540437849157;1.1999253526759355;9.999905994885747;0.8334978286384782;1.0970205861866094;1.0968944500980584;0.6249709170945027;-0.31419303373880236;0.6994083896576614
63.32758;1.1915015348102114;0.8331449973321995;0.6992377685155472;0.4041353169923545;0.33925390075347195;1.1999238281999176;9.999895693538106;0.8334983889096071;1.0970179485981852;1.0968967420718265;0.6249713783641355;-0.31419303343766164;0.6994066017271069
63.33758;1.1915003446971733;0.8331451407413276;0.6992377782453107;0.40413495072320227;0.3392537416789725;1.1999222979109228;9.999885390048743;0.8334989349350199;1.0970153540891237;1.0968990533738052;0.624971846859085;-0.3141930331204769;0.6994048184758497
63.34758;1.1914991610539485;0.8331452775822441;0.6992378402692796;0.4041345650290406;0.339253566710913;1.1999207688926923;9.999875138420794;0.8334994601567619;1.0970128079111807;1.096901386240956;0.6249723209013043;-0.31419303278707394;0.6994030393765558
63.35758;1.1914979809820583;0.8331454045153284;0.6992379516122036;0.4041341606641962;0.3392533758863436;1.199919247917356;9.999865000209743;0.8334999588825083;1.0970103152221897;1.0969037432287216;0.6249727988564677;-0.3141930324376521;0.6994012652954126
63.36758;1.1914967990420333;0.8331455191993465;0.6992381077865705;0.4041337384963079;0.3392531688817618;1.1999177420182734;9.999855033546698;0.8335004263224277;1.097007880468532;1.0969061270717253;0.6249732795565949;-0.31419303207274946;0.6993994985388956
63.37758;1.191495607545438;0.833145620191154;0.6992383037108634;0.4041332992918776;0.33925294523704164;1.1999162590205246;9.999845282194148;0.8335008580017068;1.0970055075810035;1.0969085404303636;0.6249737616896468;-0.3141930316930891;0.6993977420541321
63.38758;1.191494397916431;0.8331457070033685;0.69923853485462;0.404132843675085;0.3392527047064753;1.1999148075352337;9.999835774615525;0.8335012494891969;1.097003200713947;1.0969109853468704;0.6249742430488597;-0.3141930312994491;0.6993959989070734
63.39758;1.191493162290481;0.8331457801291535;0.6992387975989481;0.40413237211359143;0.3392524472759575;1.199913395772301;9.99982652623633;0.833501596369555;1.0970009644878294;1.0969134628744746;0.6249747206850814;-0.314193030892493;0.6993942724215693
63.40758;1.191491894773444;0.8331458406907926;0.6992390889154894;0.4041318849095014;0.3392521731409587;1.1999120298246202;9.999817543667497;0.8335018947196854;1.0969988035281453;1.0969159727711977;0.6249751916056524;-0.31419303047264263;0.6993925665414596
63.41758;1.1914905920198697;0.833145890396618;0.6992394063478112;0.40413138225749684;0.33925188282656227;1.1999107130355582;9.99980883136182;0.833502142253799;1.0969967216505299;1.0969185128529468;0.6249756531917714;-0.31419303004022303;0.6993908860421315
63.42758;1.191489252380092;0.8331459320963811;0.6992397481540006;0.4041308643828938;0.33925157707571457;1.1999094468430973;9.999800394725838;0.833502338930846;1.0969947214315954;1.0969210786743866;0.6249761032820649;-0.3141930295956532;0.6993892361302783
63.43758;1.1914878741285266;0.8331459696141188;0.6992401129571343;0.4041303317050449;0.33925125647533666;1.199908231941566;9.999792237572908;0.8335024862063762;1.0969928048529194;1.096923664744419;0.6249765402140278;-0.3141930291393794;0.6993876217718412
63.44758;1.1914864542774637;0.8331460063733078;0.6992404993345157;0.4041297850699409;0.33925092121611206;1.1999070687278104;9.999784361429436;0.8335025860553931;1.0969909746270186;1.0969262663701687;0.6249769629113403;-0.31419302867178184;0.6993860475006649
63.45758;1.191484988153131;0.8331460443706508;0.6992409058006118;0.40412922602560675;0.3392505711900326;1.1999059573363051;9.999776772495087;0.8335026406350649;1.0969892349245483;1.0969288795828263;0.6249773708384669;-0.31419302819335554;0.6993845175096521
63.46758;1.1914834692962395;0.8331460847725021;0.6992413307780346;0.40412865682132987;0.3392502062705988;1.1999048981264782;9.99976948890691;0.833502652328512;1.0969875911815845;1.0969314997437116;0.624977763737507;-0.31419302770497154;0.699383035618155
63.47758;1.1914818898283925;0.8331461291374324;0.6992417725119859;0.4041280799437865;0.339249826588146;1.1999038921764997;9.999762539583514;0.8335026241819601;1.0969860499095736;1.0969341217779445;0.6249781415505339;-0.3141930272079209;0.6993816050237728
63.48758;1.1914802413656647;0.8331461797972226;0.6992422292801919;0.40412749757559024;0.3392494326007847;1.1999029405318504;9.999755958299303;0.8335025603585198;1.096984618438834;1.0969367415189242;0.624978504820756;-0.31419302670379046;0.6993802279976745
63.49758;1.1914785158879337;0.8331462396428009;0.6992426997379055;0.4041269114677391;0.33924902487191755;1.1999020423907596;9.999749778150411;0.8335024658182748;1.0969833042740178;1.0969393557142637;0.6249788552029175;-0.31419302619423;0.6993789060070581
63.50758;1.1914767059309366;0.833146311579992;0.6992431832379657;0.40412632315789215;0.33924860403000834;1.1999011940563078;9.999744025915426;0.8335023454252733;1.0969821145488503;1.0969419611737588;0.6249791953784257;-0.3141930256806212;0.6993776403083308
63.51758;1.1914748044857204;0.8331463974944457;0.6992436799798183;0.4041257342076361;0.33924817105784766;1.1999003897692189;9.999738718297127;0.8335022032981786;1.0969810552329333;1.0969445546539713;0.6249795281623588;-0.31419302516383485;0.6993764326199859
63.52758;1.1914728053288612;0.8331464976905837;0.699244190587126;0.4041251463552697;0.3392477273601364;1.1998996231456804;9.999733862702069;0.8335020428546869;1.0969801303431068;1.0969471331340697;0.6249798556784856;-0.314193024644175;0.6993752851831874
63.53758;1.1914707038593573;0.8331466112970829;0.6992447152028353;0.404124561497542;0.33924727469572535;1.1998988877910688;9.999729461930267;0.8335018672584822;1.0969793425340533;1.0969496940519479;0.6249801793140173;-0.3141930241215621;0.6993741998552041
63.54758;1.1914684978547079;0.833146736874929;0.6992452527058812;0.4041239813842044;0.33924681535359297;1.1998981771900252;9.999725519410816;0.833501679735086;1.096978694054194;1.0969522357231576;0.6249804999790013;-0.31419302359601525;0.6993731773468088
63.55758;1.1914661873042776;0.8331468729871989;0.6992458004798588;0.40412340729452867;0.33924635216854643;1.1998974841934942;9.999722041324437;0.8335014836752946;1.0969781862499224;1.0969547570813794;0.6249808184861778;-0.3141930230681103;0.6993722174322005
63.56758;1.191463773699495;0.8331470187061649;0.6992463548396578;0.40412284006154015;0.33924588812911466;1.1998968008768105;9.999719039961818;0.8335012823111071;1.096977818813338;1.0969572565120267;0.6249811361065343;-0.3141930225390746;0.6993713195636557
63.57758;1.1914612599724168;0.8331471736559007;0.6992469119322039;0.4041222803190076;0.33924542608616615;1.1998961195732643;9.999716539809887;0.8335010778835452;1.096977590378682;1.096959731455145;0.6249814545875503;-0.31419302201068383;0.6993704834671481
63.58758;1.1914586506143205;0.8331473378114286;0.6992474684558526;0.4041217286398768;0.33924496878133;1.1998954341988262;9.999714577339807;0.8335008708349007;1.0969774997775026;1.0969621791847932;0.6249817756736079;-0.3141930214851723;0.6993697095832726
63.59758;1.1914559509959788;0.8331475115697299;0.6992480216927471;0.4041211855078574;0.3392445188521377;1.1998947404492022;9.999713194871116;0.8335006594388462;1.096977546538534;1.0969645970729436;0.6249821008723725;-0.31419302096503143;0.6993689989333332
63.60758;1.1914531666746706;0.8331476958513789;0.6992485692106446;0.40412065145842746;0.3392440787235357;1.1998940347446965;9.999712435053874;0.8335004405126061;1.0969777300273624;1.096966981774689;0.6249824314701745;-0.31419302045264036;0.6993683524107772
63.61758;1.1914503035545765;0.8331478919098011;0.699249108789749;0.4041201276335248;0.3392436507082777;1.1998933132554204;9.999712335882172;0.8335002110763553;1.0969780480440632;1.0969693286576383;0.6249827685367925;-0.31419301995003285;0.6993677701250761
63.62758;1.1914473682484488;0.8331481011195176;0.6992496386981829;0.40411961623376136;0.3392432373672397;1.1998925721619422;9.999712926877102;0.833499968946599;1.096978496222794;1.0969716322500076;0.6249831129315366;-0.3141930194589419;0.6993672511543833
63.63758;1.1914443676351478;0.8331483249780829;0.6992501578579053;0.40411912015242024;0.3392428416062265;1.1998918083700065;9.999714227504434;0.8334997116567677;1.0969790684293232;1.096973887015871;0.6249834653421806;-0.31419301898080837;0.6993667937542972
63.64758;1.1914413077860366;0.8331485651461984;0.6992506653647369;0.4041186419737719;0.3392424662423328;1.1998910195523633;9.999716245273008;0.8334994359042215;1.0969797574307916;1.096976087692402;0.6249838260859373;-0.3141930185166673;0.6993663960227472
63.65758;1.191438193460924;0.8331488235420254;0.6992511599697405;0.40411818324633336;0.33924211356992506;1.1998902039418171;9.99971897343553;0.8334991386060244;1.0969805551654974;1.0969782289444783;0.624984194743853;-0.3141930180671391;0.6993660566183524
63.66758;1.1914350286381241;0.8331491026645584;0.6992516402439345;0.40411774448969884;0.33924178533660093;1.1998893606985905;9.99972239440364;0.8334988180368955;1.096981452770342;1.0969803044023558;0.6249845701591745;-0.3141930176325077;0.6993657750674839
63.67758;1.1914318174755612;0.8331494056414129;0.699252104894023;0.4041173255747806;0.33924148281175726;1.199888490789301;9.999726489786745;0.8334984738880068;1.0969824409870093;1.0969823062257962;0.6249849507111048;-0.31419301721276777;0.699365551830381
63.68758;1.1914285650335872;0.8331497356722617;0.6992525527956548;0.4041169260540039;0.3392412066779069;1.1998875973664895;9.99973125059917;0.8334981067973934;1.0969835106371462;1.0969842261881255;0.6249853346323541;-0.3141930168076418;0.699365388447302
63.69758;1.1914252769698324;0.8331500953319977;0.6992529828571281;0.4041165452915905;0.33924095699407253;1.1998866850286645;9.999736682715854;0.8334977180553154;1.0969846524947922;1.0969860570448733;0.6249857204205692;-0.3141930164167068;0.6993652874746851
63.70758;1.1914219582770158;0.8331504861582748;0.6992533936343033;0.4041161823923346;0.33924073342763966;1.1998857587263625;9.999742803989978;0.833497309311664;1.0969858570335924;1.0969877930600225;0.6249861071029807;-0.3141930160396089;0.6993652518650411
63.71758;1.191418612876514;0.8331509088635572;0.699253782843751;0.4041158362343411;0.33924053552358785;1.199884823220988;9.999749634410334;0.8334968821187928;1.0969871150317938;1.0969894300759113;0.624986494286871;-0.31419301567618174;0.6993652842689481
63.72758;1.191415244809819;0.8331513641651354;0.6992541472890432;0.4041155058532084;0.33924036270727037;1.1998838833296117;9.999757185207672;0.8334964378170955;1.0969884186680139;1.0969909652143368;0.6249868822869523;-0.3141930153265011;0.6993653871234278
63.73758;1.1914118593495908;0.8331518537068441;0.6992544833953848;0.4041151908480228;0.33924021413043337;1.1998829441261256;9.999765452946228;0.833495977848004;1.096989761520691;1.0969923967369029;0.6249872720199697;-0.31419301499072455;0.6993655633937464
63.74758;1.1914084627924084;0.8331523806166728;0.6992547878406314;0.4041148916136371;0.3392400887314524;1.1998820103573422;9.999774421430299;0.833495503904528;1.0969911369107943;1.0969937245864971;0.6249876642381262;-0.31419301466867566;0.69936581704069
63.75758;1.1914050617603222;0.8331529495386587;0.6992550576501556;0.40411460949687195;0.33923998550336093;1.1998810862078297;9.99978406618467;0.8334950178639868;1.0969925361380415;1.0969949500798544;0.6249880590083798;-0.3141930143595862;0.6993661528540441
63.76758;1.1914016630773703;0.8331535662915961;0.6992552898752915;0.40411434650498973;0.3392399035743676;1.1998801757574253;9.99979435509583;0.8334945216442539;1.0969939486153193;1.0969960738608924;0.6249884562635127;-0.3141930140620699;0.6993665758362466
63.77758;1.191398273510795;0.8331542371876898;0.6992554815570136;0.4041141046767906;0.33923984191010825;1.1998792826882803;9.99980524766763;0.8334940169357258;1.0969953637323544;1.0969970942841363;0.6249888566554359;-0.31419301377420533;0.6993670904284115
63.78758;1.1913948989880498;0.8331549679861086;0.6992556304803808;0.4041138859471965;0.339239798996946;1.1998784095550319;9.999816701549175;0.8334935051180069;1.0969967721942864;1.0969980080530313;0.6249892617275412;-0.3141930134936905;0.6993676999297701
63.79758;1.191391544745953;0.8331557632288903;0.699255736324976;0.40411369244149203;0.33923977301960456;1.1998775583168733;9.99982868365574;0.8334929874086081;1.0969981657356391;1.0969988116800224;0.6249896733200709;-0.31419301321795756;0.699368406297537
63.80758;1.1913882165570135;0.8331566264700089;0.6992558010405228;0.4041135265684083;0.33923976228037855;1.1998767321008053;9.999841172453252;0.8334924652284432;1.0969995364438334;1.096999501942606;0.6249900930907526;-0.3141930129443921;0.699369210327687
63.81758;1.1913849216975585;0.833157560418554;0.699255828140748;0.40411339061643314;0.339239765184631;1.1998759365039122;9.999854152422147;0.8334919407506731;1.0970008769296156;1.0970000759970449;0.6249905226126817;-0.31419301267066607;0.6993701119970085
63.82758;1.1913816691564194;0.8331585662714259;0.6992558217500531;0.40411328602240126;0.33923977998944405;1.1998751787588564;9.999867608420727;0.8334914169634674;1.0970021809488089;1.0970005321815568;0.6249909632280504;-0.31419301239480696;0.699371110396725
63.83758;1.1913784690291194;0.8331596430094557;0.699255785869976;0.4041132131352648;0.33923980481451443;1.199874464976743;9.99988152031147;0.8334908974417737;1.097003443499301;1.0970008707096142;0.6249914157534134;-0.3141930121149661;0.6993722030957548
63.84758;1.1913753316428632;0.8331607872930664;0.699255724030391;0.4041131717380555;0.33923983769951016;1.1998737979156051;9.999895864601077;0.8334903864004158;1.0970046605357235;1.0970010930803027;0.6249918807291387;-0.314193011829281;0.6993733858151051
63.85758;1.1913722669716584;0.8331619937028935;0.6992556393539158;0.40411316155103677;0.3392398765617289;1.1998731765266486;9.999910623619297;0.8334898884409311;1.0970058289276061;1.0970012007364263;0.6249923585637283;-0.3141930115359477;0.6993746529201942
63.86758;1.1913692839072472;0.8331632551443201;0.6992555346202243;0.4041131822617865;0.33923991928235286;1.1998725967379325;9.999925788336693;0.8334894078419338;1.097006946542655;1.0970011944843552;0.6249928493140612;-0.31419301123326976;0.6993759978473424
63.87758;1.191366389823893;0.8331645638197318;0.6992554123895185;0.4041132332793208;0.33923996387678773;1.1998720532497273;9.99994135246005;0.8334889478762981;1.0970080125237562;1.0970010749382701;0.6249933526755085;-0.3141930109196838;0.6993774129737823
63.88758;1.1913635909417541;0.8331659125808754;0.6992552754151287;0.40411331358237973;0.33924000856143305;1.1998715411868266;9.999957307170272;0.8334885104029806;1.097009027891203;1.0970008429147942;0.6249938680664767;-0.3141930105939167;0.6993788896379171
63.89758;1.1913608927003414;0.8331672952234308;0.6992551270644192;0.4041134218172415;0.3392400516219457;1.199871056362157;9.999973640014973;0.8334880958934923;1.0970099955977133;1.0970004994717941;0.6249943946211358;-0.31419301025512103;0.6993804184822369
63.90758;1.1913583000397079;0.8331687055289149;0.6992549718433424;0.40411355641924923;0.3392400911443267;1.1998705945975903;9.99999033497453;0.833487703591272;1.0970109199069962;1.0970000463068665;0.6249949312494067;-0.3141930099028042;0.69938198974113
63.91758;1.1913558174393737;0.8331701366219416;0.6992548159942132;0.40411371570146765;0.339240124878979;1.1998701512768222;10.000007371942099;0.833487331876445;1.0970118061847192;1.0969994861958907;0.6249954766897219;-0.31419300953673357;0.6993835935815312
63.92758;1.1913534480853376;0.833171580849718;0.6992546673719027;0.40411389810881787;0.33924015035368993;1.1998697218986352;10.000024727619554;0.8334869791858306;1.097012661088414;1.0969988228093577;0.6249960294200926;-0.3141930091570271;0.6993852205630449
63.93758;1.1913511929698541;0.8331730294882242;0.6992545345203292;0.40411410246888635;0.3392401651499585;1.1998693027813219;10.00004237693808;0.8334866446803905;1.0970134922896004;1.0969980607129182;0.6249965876361093;-0.31419300876436906;0.6993868620051866
63.94758;1.1913490508065414;0.8331744730198999;0.6992544258690326;0.40411432781800327;0.33924016715680855;1.1998688910604387;10.0000602920381;0.8334863281143167;1.0970143077032803;1.0969972061033666;0.6249971494773359;-0.3141930083601509;0.6993885099462478
63.95758;1.1913470182723174;0.8331759023040418;0.6992543495351217;0.4041145728249645;0.33924015462116824;1.199868484447627;10.000078441285295;0.8334860295489124;1.0970151147833416;1.09699626733422;0.6249977131209464;-0.3141930079463319;0.6993901567207571
63.96758;1.191345090189656;0.8331773094454273;0.699254313170089;0.4041148354168927;0.33924012620873234;1.199868080593129;10.00009679048289;0.8334857492516254;1.0970159204055374;1.0969952545230297;0.6249982764956181;-0.31419300752493157;0.6993917949774909
63.97758;1.1913432602163774;0.8331786877851866;0.6992543232513108;0.404115113084802;0.3392400811642445;1.1998676762813174;10.000115302077301;0.833485487609927;1.0970167311821042;1.096994178461181;0.6249988371787791;-0.3141930070974472;0.6993934184579356
63.98758;1.191341522310525;0.8331800314378399;0.6992543843940764;0.40411540358887477;0.3392400192086659;1.1998672679144105;10.000133931863479;0.8334852451184369;1.097017553090953;1.0969930494665006;0.6249993928755373;-0.3141930066648339;0.6993950227276302
63.99758;1.1913398716672121;0.8331813349896808;0.6992544996445478;0.4041157054095787;0.33923994020487525;1.199866852891196;10.000152630620516;0.8334850226310222;1.0970183907054973;1.096991876605019;0.6249999417514507;-0.31419300622797636;0.699396605392612
64.00758;1.1913383041565617;0.833182593933579;0.6992546713829848;0.4041160177103265;0.3392398439836198;1.1998664302338582;10.000171355161061;0.8334848215608099;1.0970192477559446;1.0969906669761664;0.6250004819781614;-0.3141930057878101;0.699398165918163
64.01758;1.1913368155045647;0.8331838054719567;0.6992549016622828;0.4041163400555279;0.33923973042489375;1.1998660004742403;10.000190079339292;0.8334846437646831;1.097020128464606;1.09698942540748;0.6250010112975135;-0.3141930053449804;0.6993997050881471
64.02758;1.1913354012981512;0.8331849685510436;0.6992551920450422;0.4041166720379181;0.3392395996051013;1.1998655651525685;10.000208789067942;0.833484491461801;1.0970210376168346;1.0969881551742855;0.6250015273468776;-0.3141930048997855;0.6994012243217717
64.03758;1.191334057368124;0.8331860830596332;0.6992555435434613;0.4041170129478654;0.33923945190875543;1.1998651257834574;10.000227468673065;0.8334843669629358;1.0970219791923792;1.0969868590374645;0.6250020281173864;-0.314193004452637;0.6994027250999401
64.04758;1.1913327799834315;0.8331871491435586;0.6992559564377249;0.40411736181144575;0.33923928815205073;1.199864683138521;10.000246098850315;0.8334842718148315;1.0970229549648347;1.0969855399232615;0.6250025120722077;-0.3141930040044146;0.6994042087993726
64.05758;1.1913315659779287;0.8331881668702943;0.6992564302559939;0.40411771771759125;0.33923910958684844;1.1998642374903614;10.000264658883397;0.8334842062021662;1.0970239645659938;1.0969842009672333;0.6250029782171885;-0.3141930035563815;0.6994056772186464
64.06758;1.1913304134446425;0.8331891357019041;0.699256964436483;0.4041180799599196;0.3392389176818186;1.1998637891535107;10.000283119760567;0.8334841692750525;1.0970250067595553;1.0969828449134276;0.6250034259802438;-0.31419300310990206;0.6994071331056319
64.07758;1.1913293224662327;0.8331900540531441;0.6992575590847699;0.40411844783243106;0.3392387139300224;1.1998633390399158;10.0003014409904;0.8334841595982933;1.0970260799766451;1.0969814738161545;0.6250038547302544;-0.3141930026661452;0.699408579803683
64.08758;1.1913282943534262;0.8331909194613418;0.6992582152291595;0.40411882042165237;0.3392384999023689;1.199862889235651;10.000319580499902;0.8334841752896639;1.0970271820842006;1.096980089427118;0.6250042635365106;-0.3141930022260055;0.6994100203842922
64.09758;1.191327329651596;0.8331917287387466;0.6992589345976403;0.4041191967045609;0.33923827736960044;1.1998624429272777;10.00033750184397;0.8334842144067942;1.09702831072162;1.0969786934775052;0.625004651366558;-0.3141930017904488;0.6994114571901989
64.10758;1.191326426968733;0.8331924781692231;0.699259719012927;0.40411957559985906;0.33923804812175196;1.1998620035335683;10.00035516889471;0.8334842754201671;1.0970294638038163;1.0969772874632633;0.62500501730566;-0.31419300136080963;0.6994128919481757
64.11758;1.1913255836817491;0.8331931644722405;0.6992605695275642;0.40411995579593424;0.33923781351458515;1.1998615742189433;10.000372540977597;0.8334843574716656;1.0970306394810645;1.0969758726005223;0.625005360800305;-0.31419300093862224;0.6994143259339389
64.12758;1.191324797446929;0.8331937856394586;0.6992614855649232;0.40412033597294345;0.3392375742549318;1.1998611587349395;10.000389576322906;0.8334844607099408;1.097031835642509;1.0969744503524734;0.6250056819951073;-0.3141930005254389;0.699415760007345
64.13758;1.1913240671004557;0.8331943408253971;0.6992624645184153;0.4041207153886027;0.3392373305009684;1.1998607627075089;10.000406236354259;0.8334845863172431;1.0970330494703058;1.0969730226755823;0.6250059820205538;-0.314193000122911;0.6994171946080437
64.14758;1.1913233922628435;0.8331948302770388;0.6992635021259983;0.40412109405933294;0.3392370819522763;1.1998603940188586;10.000422489292646;0.8334847359810397;1.0970342777825004;1.0969715919431247;0.6250062632363279;-0.31419299973275905;0.6994186297354391
64.15758;1.1913227720525723;0.8331952560759868;0.6992645933484599;0.40412147259693176;0.3392368281457628;1.199860062143945;10.000438317343047;0.8334849116721151;1.0970355177234312;1.096970161626948;0.6250065291744847;-0.3141929993565184;0.6994200649122956
64.16758;1.1913222047363952;0.8331956229614305;0.6992657332192395;0.40412185219624697;0.3392365690137258;1.1998597769859667;10.00045372229892;0.8334851159716207;1.0970367666678533;1.0969687371030143;0.625006783684179;-0.3141929989953804;0.6994214989506611
64.17758;1.191321688319202;0.8331959379629368;0.6992669172677694;0.4041222345614641;0.3392363050808318;1.1998595478473748;10.000468723364154;0.83348535194158;1.0970380215558622;1.0969673248903347;0.6250070298408795;-0.3141929986502553;0.6994229295736689
64.18758;1.1913212197537812;0.8331962084910993;0.699268141259538;0.4041226214375827;0.3392360370929686;1.199859382911671;10.000483350075696;0.8334856222905278;1.0970392786941103;1.0969659309020674;0.625007269563666;-0.3141929983217814;0.6994243534024283
64.19758;1.1913207934032417;0.8331964403529919;0.6992694007380078;0.4041230141028928;0.3392357655340824;1.1998592892902862;10.000497638197842;0.8334859288719514;1.0970405342384966;1.0969645596458937;0.6250075036368692;-0.3141929980102528;0.6994257666876887
64.20758;1.191320401466314;0.8331966373714541;0.6992706910877347;0.4041234132585384;0.33923549044654094;1.199859273619086;10.00051163143469;0.8334862727680411;1.0970417849589855;1.0969632145821349;0.6250077317933562;-0.31419299771588277;0.699427166115472
64.21758;1.1913200361247314;0.8331968022414532;0.6992720078444012;0.40412381911561457;0.33923521153087866;1.199859342721187;10.000525377402761;0.8334866545651648;1.0970430286925301;1.096961898932118;0.6250079530533864;-0.3141929974392577;0.6994285486751526
64.22758;1.1913196915510094;0.8331969372582447;0.6992733467943536;0.404124231468305;0.33923492823993784;1.1998595034376611;10.00053891173811;0.8334870747513239;1.0970442640006743;1.0969606163165315;0.6250081662793024;-0.3141929971813208;0.699429911212363
64.23758;1.1913193649178033;0.8331970444933204;0.6992747038099169;0.40412464989099955;0.33923463978237883;1.199859761439292;10.000552249541132;0.8334875339027937;1.0970454894686177;1.0969593703952234;0.6250083706705016;-0.3141929969429815;0.6994312507453745
64.24758;1.1913190563111418;0.8331971256103653;0.6992760745065055;0.4041250739052245;0.3392343451785062;1.199860120130887;10.000565395962203;0.8334880327709551;1.0970467036004672;1.0969581638350847;0.6250085658387295;-0.31419299672486;0.6994325651417873
64.25758;1.1913187680241482;0.8331971818490708;0.6992774541027073;0.4041255028794375;0.33923404347821084;1.1998605806166072;10.000578359276963;0.8334885726501667;1.0970479055986717;1.0969569979976157;0.6250087517770515;-0.3141929965271776;0.6994338533935243
64.26758;1.191318503987967;0.833197214602279;0.6992788377425575;0.404125935895568;0.33923373405622964;1.1998611422931749;10.000591156434712;0.8334891556652952;1.097049095988308;1.0969558735567821;0.6250089292914613;-0.3141929963497824;0.6994351150987588
64.27758;1.1913182695606146;0.8331972254620734;0.6992802210674476;0.4041263717755306;0.33923341675161234;1.1998618033753552;10.00060381542135;0.833489784549111;1.0970502758609801;1.0969547905337809;0.6250091002314214;-0.31419299619240315;0.6994363493070249
64.28758;1.1913180710847144;0.8331972151421709;0.6992816006046767;0.40412680911187854;0.33923309168633975;1.1998625610356057;10.00061637186;0.833490462015992;1.0970514455814717;1.09695374735917;0.6250092668230448;-0.3141929960549055;0.6994375539954223
64.29758;1.1913179148920312;0.8331971831519175;0.6992829738264816;0.40412724632945835;0.33923275894770816;1.1998634109588022;10.000628857022843;0.8334911904611251;1.0970526048598022;1.0969527407085413;0.6250094308660736;-0.31419299593746053;0.6994387266657174
64.30758;1.191317806681956;0.8331971287155394;0.6992843390630072;0.4041276818379787;0.3392324185432464;1.1998643471412547;10.000641284740993;0.8334919721382584;1.097053753997043;1.0969517664588109;0.6250095935840743;-0.31419299584078153;0.6994398647491777
64.31758;1.1913177518327676;0.8331970511647261;0.6992856950778404;0.4041281140597309;0.3392320706082232;1.1998653629407974;10.000653649812568;0.833492808746796;1.0970548947862655;1.0969508205980691;0.6250097558964398;-0.31419299576621806;0.6994409652017355
64.32758;1.1913177553957077;0.8331969494873882;0.6992870402186243;0.4041285414536398;0.3392317154767445;1.1998664523868985;10.00066593759232;0.8334937006200389;1.0970560303521946;1.096949899805888;0.6250099185138892;-0.31419299571542514;0.6994420241938193
64.33758;1.1913178213061542;0.8331968220012936;0.6992883720621696;0.40412896286659006;0.3392313534418263;1.199867610482636;10.000678131530044;0.8334946470637561;1.0970571643636835;1.0969490016054875;0.6250100817209225;-0.3141929956899382;0.6994430375043403
64.34758;1.1913179520498633;0.8331966663563617;0.699289687930613;0.40412937801793614;0.33923098442541755;1.1998688328956941;10.00069021677342;0.8334956476968114;1.0970583008094084;1.0969481243172514;0.6250102452565901;-0.3141929956910407;0.6994440012624077
64.35758;1.19131814902127;0.8331964796792584;0.6992909853058076;0.40412978766976626;0.3392306079199408;1.1998701153778988;10.00070218273294;0.8334967032699812;1.097059443908322;1.0969472673412335;0.62501040836243;-0.3141929957197842;0.6994449125666394
64.36758;1.19131841304874;0.8331962590071007;0.6992922617960176;0.4041301932347699;0.33923022313036677;1.199871453397074;10.000714018496458;0.833497815473489;1.0970605970365117;1.096946431239929;0.6250105697340492;-0.31419299577703597;0.6994457699051813
64.37758;1.19131874514305;0.8331960017974008;0.6992935151901519;0.40413059602066276;0.3392298290589201;1.19987284296005;10.000725707321115;0.8334989863866966;1.0970617617495773;1.0969456173608043;0.6250107276120995;-0.3141929958635611;0.6994465732926153
64.38758;1.1913191471948756;0.8331957060044658;0.699294743682479;0.4041309966670518;0.33922942463063344;1.1998742818885968;10.00073723472241;0.8335002180813491;1.0970629379483776;1.0969448278370935;0.6250108801912646;-0.3141929959799807;0.6994473239465857
64.39758;1.1913196216548718;0.8331953697850031;0.6992959459061715;0.40413139502725737;0.3392290089459788;1.1998757701536458;10.000748600240748;0.8335015122410532;1.0970641248282054;1.0969440654750553;0.6250110258871667;-0.3141929961266386;0.6994480239055364
64.40758;1.1913201703730816;0.8331949913492674;0.6992971205360132;0.4041317904972214;0.3392285814550174;1.1998773090931083;10.00075981323445;0.8335028696978883;1.0970653221447269;1.0969433324227793;0.6250111633105354;-0.31419299630357095;0.6994486761187321
64.41758;1.191320794189142;0.8331945692810798;0.699298265713098;0.4041321825366978;0.33922814179850663;1.1998789001314127;10.000770879649455;0.8335042900907729;1.0970665310972814;1.0969426289517974;0.625011291294833;-0.31419299651066396;0.6994492844810816
64.42758;1.1913214933584526;0.8331941027572198;0.6992993790017762;0.40413257081995996;0.3392276894464791;1.1998805441195;10.000781797733609;0.8335057715591555;1.0970677537637143;1.0969419536136598;0.6250114089275518;-0.31419299674786966;0.699449853222229
64.43758;1.191322267282115;0.833193591189854;0.6993004579693338;0.40413295502524843;0.3392272236101261;1.1998822417748496;10.000792557665592;0.8335073105337603;1.097068991287082;1.0969413041264515;0.6250115152853218;-0.3141929970151878;0.6994503861369719
64.44758;1.19132311334629;0.8331930339937986;0.6993015004208373;0.4041333346966615;0.33922674348304926;1.1998839942483142;10.000803135853836;0.8335089021625989;1.0970702429367922;1.0969406782927702;0.6250116090678787;-0.3141929973124975;0.6994508862493867
64.45758;1.1913240264101237;0.8331924310324564;0.6993025039260486;0.40413370924974257;0.3392262483778011;1.199885802857164;10.00081349383966;0.8335105413090027;1.097071506784883;1.096940074021343;0.6250116886311033;-0.31419299763954994;0.6994513561182075
64.46758;1.1913249995073578;0.8331917832940514;0.6993034654959988;0.40413407801640755;0.3392257375537756;1.1998876685993183;10.000823588438047;0.8335122231670241;1.0970727807073362;1.0969394884345776;0.6250117524133753;-0.31419299799610984;0.6994517985262039
64.47758;1.1913260246851112;0.8331910931286431;0.6993043819320853;0.40413444034470103;0.3392252099218686;1.1998895924863302;10.000833385437458;0.8335139429934117;1.0970740633005849;1.0969389175144877;0.6250117990514251;-0.3141929983821333;0.6994522168250256
64.48758;1.19132709372963;0.8331903640353302;0.6993052503122433;0.40413479569385163;0.33922466392743145;1.1998915758899287;10.000842868096216;0.833515695688695;1.0970753543796994;1.0969383566714257;0.625011826992777;-0.31419299879781076;0.6994526145591609
64.49758;1.1913281990628524;0.8331896003314504;0.6993060679851688;0.40413514353416485;0.3392240978095438;1.1998936197112056;10.000852038297783;0.8335174758138745;1.0970766546924697;1.0969378012350581;0.6250118345479493;-0.31419299924328403;0.6994529948803189
64.50758;1.1913293343071174;0.8331888066144636;0.6993068323566148;0.4041354832157629;0.3392235099894983;1.1998957235693897;10.000860912131294;0.8335192777366746;1.0970779653600558;1.0969372464529186;0.6250118205729166;-0.3141929997183309;0.6994533606031957
64.51758;1.191330494492684;0.8331879872165054;0.6993075409713421;0.40413581416214883;0.3392228991473395;1.199897886093828;10.000869510493189;0.8335210958210512;1.097079287018433;1.0969366877491238;0.6250117848318238;-0.31419300022238705;0.6994537145364272
64.52758;1.1913316760922525;0.8331871463745407;0.6993081916758735;0.40413613603228876;0.3392222641658306;1.199900105193838;10.000877849972847;0.8335229248663885;1.0970806191806548;1.0969361212825153;0.6250117278234084;-0.31419300075465123;0.6994540591630812
64.53758;1.191332876253569;0.833186289021392;0.6993087825585116;0.4041364484187961;0.33922160432907306;1.199902378157613;10.000885942538927;0.8335247606141402;1.0970819607568278;1.096935543859313;0.6250116503285386;-0.3141930013140269;0.6994543959680992
