time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
64.54758;1.1913340915063264;0.8331854211567955;0.6993093116373436;0.4041367505951441;0.33922091948229666;1.199904702122395;10.000893802783501;0.8335265997374329;1.0970833111510385;1.0969349523273146;0.6250115528632882;-0.3141930018990892;0.6994547250254387
64.55758;1.1913353172242904;0.8331845493074291;0.6993097765909995;0.40413704168696657;0.3392202098796841;1.1999070740843014;10.000901453524996;0.8335284389911463;1.0970846711293945;1.0969343432365666;0.6250114355683116;-0.3141930025081712;0.6994550449893328
64.56758;1.1913365477814917;0.8331836796202786;0.699310175199177;0.40413732089726195;0.33921947608242614;1.1999094904586074;10.000908922911623;0.833530274243858;1.09708604310254;1.0969337127595145;0.6250112985566698;-0.31419300313956317;0.6994553534911541
64.57758;1.191337777194875;0.8331828172396558;0.6993105062322742;0.404137587616394;0.33921871905647644;1.199911947024898;10.000916234501164;0.833532100235216;1.0970874304347336;1.0969330567249647;0.6250111422032322;-0.3141930037917732;0.6994556479153708
64.58758;1.1913390006778046;0.8331819662776109;0.6993107697564284;0.4041378414788772;0.33921794008388717;1.1999144388954757;10.000923403596628;0.8335339110357479;1.0970888361060291;1.0969323708846455;0.6250109671757099;-0.31419300446363996;0.6994559261299033
64.59758;1.191340215755875;0.8331811303837249;0.6993109668943144;0.40413808222805886;0.3392171404286642;1.1999169604184343;10.000930446963817;0.8335357010619612;1.0970902617455667;1.096931651186992;0.6250107741448822;-0.3141930051541533;0.699456186456723
64.60758;1.1913414215185412;0.8331803132731972;0.6993110997293674;0.40413830938608003;0.3392163211232835;1.1999195060669774;10.000937393535411;0.8335374660898025;1.097091707470711;1.0969308939378297;0.6250105635924706;-0.3141930058620399;0.6994564271703388
64.61758;1.1913426172495094;0.8331795182978565;0.6993111714713816;0.40413852202805445;0.3392154829772165;1.1999220717003407;10.000944283437256;0.8335392030840609;1.0970931724872988;1.0969300962514554;0.6250103365205586;-0.3141930065854862;0.6994566462882305
64.62758;1.191343802032542;0.8331787475052314;0.6993111864741235;0.40413871883060987;0.33921462677331815;1.1999246542091695;10.000951156806424;0.8335409089435664;1.0970946561431032;1.0969292565813513;0.6250100952615563;-0.3141930073222035;0.6994568417683156
64.63758;1.191344975134237;0.8331780015498982;0.6993111499004611;0.4041388982063755;0.3392137535742057;1.19992725027491;10.000958045615409;0.8335425798392091;1.0970961583859602;1.0969283748940661;0.6250098427905845;-0.31419300806947786;0.6994570119719511
64.64758;1.191346136770345;0.8331772802370816;0.6993110675532965;0.40413905837460384;0.3392128648572253;1.1999298562353247;10.00096497661395;0.8335442120290332;1.0970976792684912;1.0969274530331816;0.6250095814078156;-0.3141930088242361;0.6994571560104215
64.65758;1.1913472892700163;0.8331765827639244;0.699310946051418;0.4041391975546279;0.3392119624144499;1.1999324686279944;10.000971979825897;0.8335458029971837;1.0970992185295843;1.096926495017017;0.6250093124643683;-0.31419300958336904;0.6994572737939433
64.66758;1.1913484373667602;0.8331759078850507;0.6993107925890102;0.40413931420413685;0.3392110482451782;1.199935084209043;10.000979095583702;0.8335473515274744;1.0971007759318405;1.096925506417066;0.6250090367038428;-0.3141930103438866;0.699457366190348
64.67758;1.1913495867772075;0.8331752540955129;0.6993106138439338;0.40413940691151534;0.339210124467047;1.1999376994122744;10.000986373659051;0.8335488570043257;1.0971023517436231;1.0969244932515396;0.6250087545248294;-0.3141930111028496;0.69945743510024
64.68758;1.191350742971356;0.8331746194314904;0.6993104147522718;0.40413947411465373;0.33920919313720865;1.1999403101170967;10.000993863520183;0.8335503190041813;1.0971039465517611;1.0969234607546179;0.6250084663714751;-0.3141930118574599;0.6994574828918513
64.69758;1.191351911203455;0.8331740010158636;0.699310198146956;0.40413951408621496;0.33920825621181994;1.1999429124030463;10.001001604883873;0.8335517373799731;1.0971055604091033;1.0969224122605645;0.6250081730324999;-0.314193012605202;0.6994575116091962
64.70758;1.1913530966243566;0.8331733945597419;0.699309965313238;0.4041395251862427;0.33920731582065466;1.1999455035323479;10.001009625784166;0.8335531123894182;1.0971071920466022;1.0969213493443009;0.6250078755892822;-0.3141930133439031;0.6994575226669691
64.71758;1.191354304412188;0.8331727941463617;0.699309716828118;0.40413950614335215;0.33920637452115954;1.1999480823818967;10.001017946469444;0.833554444785511;1.097108838911887;1.0969202734853898;0.6250075752431101;-0.31419301407166167;0.6994575172451345
64.72758;1.1913555402314993;0.8331721929921438;0.6993094530304661;0.4041394561730061;0.33920543516123686;1.1999506497388814;10.001026580185082;0.8335557359792193;1.0971104982527813;1.096919187272045;0.6250072728182394;-0.314193014786639;0.699457496879822
64.73758;1.1913568102095784;0.8331715847808373;0.6993091739073098;0.4041393749875681;0.339204500520878;1.1999532083278526;10.001035531642861;0.8335569879336994;1.0971121684871947;1.0969180937452656;0.6250069681324812;-0.31419301548697204;0.699457463316895
64.74758;1.1913581202135592;0.833170964321949;0.6993088788916346;0.404139262966829;0.33920357326314365;1.1999557618279886;10.001044803959156;0.8335582026852681;1.0971138490033694;1.0969169953584137;0.6250066603678934;-0.3141930161708154;0.6994574177472359
64.75758;1.1913594752006613;0.8331703273252735;0.6993085670037938;0.4041391213887241;0.3392026562171108;1.1999583134297196;10.001054405575324;0.8335593822232853;1.0971155381556583;1.0969158938249028;0.6250063493107753;-0.3141930168364033;0.6994573604388999
64.76758;1.1913608790335137;0.8331696698344966;0.6993082372401461;0.40413895223195945;0.3392017524011573;1.1999608653688987;10.001064344510967;0.8335605289829904;1.0971172319311138;1.0969147903820655;0.6250060360202208;-0.31419301748220674;0.6994572909740592
64.77758;1.1913623341990798;0.8331689880889838;0.6993078888230518;0.4041387576291885;0.33920086470365246;1.1999634196968751;10.001074620327016;0.8335616461391759;1.0971189246944815;1.0969136859789075;0.6250057225187715;-0.31419301810705763;0.6994572086351125
64.78758;1.1913638414822263;0.8331682790389596;0.6993075211670663;0.40413853952199735;0.3391999957948005;1.1999659789658492;10.001085225087493;0.8335627373074452;1.0971206110850416;1.0969125813954124;0.6250054111134891;-0.31419301871001576;0.6994571127323169
64.79758;1.191365400346374;0.8331675404970612;0.6993071338313847;0.40413829960103653;0.3391991483453395;1.1999685459352656;10.001096149110337;0.8335638060920674;1.0971222872901432;1.096911478223122;0.6250051036781281;-0.3141930192902427;0.6994570026232484
64.80758;1.19136700915857;0.8331667706052257;0.6993067267983846;0.40413803945697585;0.33919832515462084;1.1999711231347527;10.0011073836922;0.8335648559142025;1.0971239506961288;1.096910380766655;0.625004801143991;-0.31419301984722303;0.6994568772033691
64.81758;1.1913686644579784;0.8331659673345588;0.6993063011623526;0.4041377608608917;0.33919752900885203;1.1999737130746195;10.001118916048458;0.8335658899820629;1.0971255991452302;1.0969092965351785;0.6250045036556514;-0.3141930203809459;0.6994567344418754
64.82758;1.1913703607808048;0.8331651282903868;0.6993058593497922;0.40413746566673636;0.3391967623991557;1.1999763185150225;10.001130721461726;0.8335669110177745;1.0971272309124307;1.09690823429793;0.6250042112114425;-0.3141930208916932;0.6994565716980627
64.83758;1.1913720916966604;0.833164250798439;0.6993054042364959;0.40413715543259354;0.3391960274738681;1.199978942146972;10.00114276649954;0.8335679210905786;1.097128844485497;1.096907201649639;0.625003923913214;-0.31419302137992744;0.6994563863794765
64.84758;1.1913738504942402;0.8331633321357538;0.6993049383783685;0.40413683154089136;0.3391953262005593;1.1999815858706442;10.001155020813279;0.8335689219944304;1.0971304376647382;1.0969062041062647;0.6250036416773908;-0.3141930218465102;0.6994561762199357
64.85758;1.1913756298194083;0.8331623698059973;0.6993044642055848;0.4041364955946076;0.33919466035331464;1.1999842501017157;10.001167463805341;0.8335699157720119;1.0971320069698929;1.0969052457798498;0.6250033642623505;-0.31419302229273044;0.6994559393442011
64.86758;1.1913774212045956;0.8331613616938569;0.6993039842414924;0.40413614930999486;0.33919403140962046;1.1999869330885526;10.001180086047675;0.8335709050097376;1.097133548129625;1.0969043301513768;0.6250030917446199;-0.3141930227199791;0.6994556742387084
64.87758;1.1913792151156575;0.8331603059099572;0.6993035009961271;0.4041357942122037;0.339193440596078;1.1999896303547966;10.001192890138652;0.8335718929741273;1.0971350573388747;1.0969034601623624;0.6250028245768435;-0.31419302312946645;0.6994553795480634
64.88758;1.1913810011370092;0.8331592009536596;0.699303017183526;0.4041354318162464;0.3391928890430654;1.1999923351620816;10.001205889762616;0.8335728834026874;1.0971365322322426;1.0969026379018523;0.6250025632884106;-0.3141930235221884;0.699455053958951
64.89758;1.1913827682693183;0.8331580465295727;0.6993025361600576;0.40413506376834923;0.3391923778930421;1.1999950397077714;10.001219100356485;0.8335738794751397;1.0971379715654181;1.096901864142674;0.6250023086884476;-0.3141930238989284;0.6994546961955784
64.90758;1.1913845058314072;0.8331568440091295;0.6993020621563875;0.4041346914301583;0.33919190825092305;1.199997735532829;10.0012325252686;0.8335748826308449;1.097139373518188;1.0969011381615168;0.6250020623621944;-0.31419302426001866;0.6994543050896543
64.91758;1.1913862044391976;0.8331555960111112;0.6993016000772261;0.40413431564629426;0.33919148094393964;1.2000004136465507;10.001246155033906;0.8335758926317637;1.097140734259154;1.0969004580524613;0.6250018266880127;-0.31419302460505677;0.6994538797955961
64.92758;1.1913878561157236;0.8331543058681327;0.6993011547663847;0.4041339368718343;0.33919109611425025;1.2000030657303022;10.001259976948331;0.833576908423647;1.0971420483978616;1.0968998211759742;0.6250016044895177;-0.3141930249329015;0.6994534197656261
64.93758;1.1913894538507137;0.8331529773311055;0.699300730282965;0.40413355510694343;0.3391907529090907;1.2000056854012446;10.001273979685015;0.8335779287043554;1.0971433105241508;1.0968992242867195;0.6250013987396535;-0.314193025241926;0.6994529244361538
64.94758;1.1913909915802308;0.8331516141416963;0.6993003296848351;0.40413316984675685;0.3391904495516805;1.2000082678862634;10.001288155009183;0.8335789524086618;1.0971445162262845;1.0968986632097963;0.6250012122392807;-0.3141930255304582;0.699452393183951
64.95758;1.1913924647431042;0.8331502195310344;0.6992999551893215;0.40413278022026505;0.33919018378556726;1.20001080863862;10.001302500079822;0.8335799790632976;1.0971456620557958;1.0968981327249094;0.6250010472686215;-0.31419302579721675;0.6994518255457414
64.96758;1.1913938707346272;0.8331487961048367;0.6992996084547558;0.40413238509315674;0.3391899534759945;1.200013302325347;10.001317015474335;0.8335810086715865;1.0971467448062484;1.0968976274187365;0.6250009054731034;-0.3141930260413402;0.6994512213489731
64.97758;1.1913952084875983;0.8331473461806372;0.699299290676937;0.40413198334164074;0.3391897569382854;1.2000157422898206;10.00133169850448;0.8335820412798399;1.0971477609220903;1.096897142734215;0.6250007880126343;-0.31419302626209566;0.699450580905665
64.98758;1.1913964775697776;0.8331458717782538;0.6992990024000835;0.40413157419441015;0.33918959276767;1.2000181202459632;10.00134654103468;0.8335830765851323;1.0971487065188195;1.0968966748348106;0.6250006958245711;-0.3141930264587388;0.6994499052959817
64.99758;1.1913976780381532;0.8331443740955924;0.6992987432923995;0.40413115710949954;0.3391894596085364;1.2000204264435235;10.001361535145307;0.8335841143766836;1.0971495775854714;1.0968962197892924;0.6250006298458769;-0.31419302663052096;0.6994491964511441
65.00758;1.1913988108775602;0.833142853815902;0.6992985119501487;0.4041307315418363;0.33918935629344293;1.200022650349316;10.001376674104547;0.8335851555720661;1.0971503697051987;1.0968957734168459;0.6250005911882661;-0.31419302677666716;0.6994484570622398
65.01758;1.191399878027728;0.8331413123737954;0.6992983057467257;0.4041302971926496;0.3391892819645532;1.200024781428673;10.001391947033607;0.8335862022313278;1.0971510776030684;1.0968953322363268;0.6250005812245284;-0.31419302689652756;0.6994476902899557
65.02758;1.1914008819250637;0.833139752297809;0.6992981206921739;0.4041298543338945;0.33918923583375815;1.2000268096218136;10.001407340640746;0.8335872566356505;1.0971516951192115;1.0968948949410793;0.6250006012825938;-0.3141930269899395;0.6994468992600068
65.03758;1.1914018250904779;0.833138175868144;0.6992979513096882;0.40412940367800837;0.3391892170202177;1.200028726176129;10.001422844959173;0.8335883210784499;1.0971522158328055;1.0968944626021186;0.6250006522760465;-0.3141930270573925;0.6994460868790416
65.04758;1.1914027101049236;0.833136583790065;0.6992977913641708;0.40412894607148375;0.3391892245824712;1.2000305248124705;10.001438452652584;0.8335893983800111;1.0971526345062765;1.0968940370268636;0.6250007346627504;-0.31419302709988906;0.6994452561553721
65.05758;1.1914035396149936;0.8331349753286644;0.6992976353506252;0.4041284824451734;0.3391892574967788;1.2000322017441138;10.001454156001834;0.8335904917568192;1.0971529484757372;1.0968936192389704;0.6250008483671079;-0.3141930271186822;0.6994444103756812
65.06758;1.1914043160637176;0.8331333492761634;0.6992974791348332;0.4041280139178432;0.3391893148667189;1.2000337550295563;10.001469947819276;0.8335916039925045;1.0971531578435847;1.0968932092710397;0.6250009927218523;-0.3141930271149893;0.6994435531716318
65.07758;1.191405041500828;0.833131704901167;0.6992973195761727;0.4041275418593684;0.3391893963328235;1.2000351845887791;10.001485826658183;0.8335927369331733;1.0971532646527384;1.0968928064624766;0.6250011665553301;-0.31419302708982927;0.6994426889157265
65.08758;1.191405717592393;0.8331300426934948;0.6992971540306765;0.40412706797007086;0.3391895020640271;1.20003649200779;10.001501802454383;0.833593891417088;1.0971532716706824;1.0968924094109425;0.6250013682113736;-0.3141930270439785;0.6994418228908217
65.09758;1.1914063454626107;0.8331283645653522;0.6992969799263425;0.40412659426335795;0.33918963240941813;1.2000376797560734;10.001517896584659;0.8335950673650103;1.097153181766488;1.0968920157052438;0.6250015956327266;-0.3141930269780308;0.6994409608906149
65.10758;1.1914069251565562;0.833126673436838;0.6992967946187152;0.4041261228376966;0.33918978765482927;1.2000387510792745;10.001534135983585;0.8335962639478507;1.097152998440064;1.096891622112001;0.6250018465956725;-0.31419302689255796;0.6994401085008751
65.11758;1.1914074550974294;0.833124972767985;0.699296595783083;0.40412565571766595;0.3391899678260145;1.2000397102020197;10.00155054631;0.8335974796697118;1.097152726528395;1.0968912254143908;0.6250021189554988;-0.314193026788027;0.6994392703123187
65.12758;1.1914079322370688;0.8331232664857279;0.6992963819470451;0.4041251949040552;0.3391901725771859;1.2000405614881877;10.001567148053292;0.8335987128504091;1.0971523723160315;1.096890823438865;0.6250024107608972;-0.31419302666445414;0.699438449604467
65.13758;1.1914083529290846;0.8331215590053092;0.699296152581609;0.4041247425066158;0.33919040137719597;1.200041308321336;10.00158395626057;0.833599962483538;1.0971519429956431;1.0968904156263621;0.6250027203333172;-0.31419302652118825;0.6994376486007382
65.14758;1.1914087137164768;0.8331198548989509;0.6992959078714677;0.40412430088761975;0.3391906538594552;1.2000419529822097;10.001600981270094;0.8336012279942692;1.0971514459675737;1.0968900028480728;0.625003046257901;-0.314193026356924;0.699436868968112
65.15758;1.1914090115024467;0.8331181584152852;0.6992956484495136;0.40412387255382043;0.33919092989208716;1.2000424971659358;10.001618224209237;0.8336025079558921;1.09715088877476;1.096889586843693;0.6250033869745356;-0.31419302617002187;0.6994361125655686
65.16758;1.1914092437503694;0.833116473100388;0.6992953751470669;0.4041234598439269;0.3391912291724212;1.2000429425743024;10.001635668339803;0.83360379974456;1.097150279177574;1.0968891696632215;0.6250037406187504;-0.31419302595899345;0.6994353821356385
65.17758;1.1914094096903354;0.8331148017654075;0.6992950889181262;0.40412306497428313;0.33919155088465064;1.2000432915527937;10.001653278401948;0.8336051002059477;1.0971496245524364;1.096888752975723;0.6250041057481399;-0.3141930257226415;0.6994346813758474
65.18758;1.191409511615547;0.833113146929117;0.6992947907650803;0.4041226901469226;0.33919189384105314;1.2000435473086872;10.001671009733856;0.8336064058985057;1.0971489310246718;1.0968883375174039;0.6250044820091015;-0.31419302545992733;0.699434014380246
65.19758;1.1914095545336985;0.833111511190659;0.6992944816349237;0.40412233715153784;0.3391922566436423;1.2000437133018935;10.00168881498182;0.8336077130474479;1.097148203220804;1.0968879230661428;0.6250048698455135;-0.31419302516998354;0.6994333848069764
65.20758;1.191409544852508;0.8331098974573866;0.6992941625112625;0.4041220071785026;0.3391926375399912;1.2000437925611027;10.001706642070094;0.8336090179542578;1.0971474451123222;1.0968875083395195;0.6250052697151574;-0.3141930248521927;0.6994327954107739
65.21758;1.1914094897031875;0.8331083092539744;0.6992938342629402;0.40412170126331287;0.33919303436158565;1.2000437876897507;10.001724430573944;0.8336103175958858;1.0971466610760359;1.096887090721871;0.6250056815234878;-0.3141930245061161;0.6994322483571284
65.22758;1.191409396917568;0.833106750556552;0.6992934971426287;0.40412142055518585;0.33919344480580216;1.200043701117741;10.001742112565175;0.8336116097271136;1.097145855782763;1.0968866668149795;0.6250061044856882;-0.31419302413138706;0.6994317457461324
65.23758;1.1914092748405167;0.8331052250390161;0.699293150763754;0.40412116609433607;0.3391938669030205;1.2000435351426817;10.001759613592178;0.8336128922358157;1.0971450333438766;1.0968862338936818;0.6250065374686509;-0.31419302372780084;0.6994312897816546
65.24758;1.1914091315269932;0.8331037357305285;0.699292794726021;0.40412093855464437;0.3391942993334012;1.2000432921412563;10.001776856819156;0.8336141624403715;1.0971441970684626;1.0968857913458112;0.625006979343482;-0.31419302329552834;0.699430882680519
65.25758;1.1914089738251075;0.8331022854994584;0.6992924291911744;0.40412073821051886;0.3391947413690991;1.2000429752413875;10.001793775475239;0.8336154171444817;1.0971433498965666;1.0968853417699762;0.625007428727539;-0.3141930228351644;0.699430526435578
65.26758;1.191408807027056;0.8331008776022423;0.6992920552241486;0.40412056492141146;0.33919519272479043;1.2000425891369886;10.0018103188359;0.8336166533654392;1.0971424949641007;1.0968848916553986;0.6250078836182051;-0.31419302234769153;0.699430222574966
65.27758;1.1914086348665909;0.8330995157298203;0.6992916751316778;0.40412041788143904;0.33919565356984344;1.2000421403600459;10.001826441241107;0.8336178688026656;1.0971416361881055;1.0968844510633298;0.6250083416303674;-0.31419302183459524;0.6994299720338047
65.28758;1.1914084594450736;0.8330982037080196;0.6992912925823425;0.40412029545965883;0.3391961244033604;1.200041636716281;10.001842090018217;0.8336190612193278;1.0971407784253633;1.0968840321581022;0.6250088005870371;-0.31419302129786336;0.6994297750222046
65.29758;1.1914082815085982;0.8330969453190897;0.6992909123029496;0.4041201955385816;0.3391966056225054;1.200041086818272;10.001857206325212;0.8336202273905708;1.0971399267428203;1.0968836474133679;0.6250092587566788;-0.3141930207396974;0.6994296310178282
65.30758;1.1914081010699142;0.8330957443150578;0.6992905394925957;0.40412011604606857;0.33919709716580976;1.2000405005103654;10.001871731991915;0.8336213629804803;1.0971390852311926;1.0968833083294178;0.6250097144059206;-0.3141930201622919;0.6994295391061228
65.31758;1.1914079175919108;0.8330946041619688;0.6992901791249908;0.40412005514869787;0.3391975986011456;1.2000398890453794;10.001885615082408;0.8336224636258064;1.0971382561638623;1.0968830244945986;0.6250101653514875;-0.3141930195677343;0.6994294983601502
65.32758;1.191407729882768;0.8330935276284798;0.69928983539436;0.4041200111750966;0.3391981094066615;1.2000392638789819;10.00189881520768;0.8336235262731824;1.0971374401564542;1.09688280308642;0.6250106091728069;-0.31419301895779633;0.6994295078732045
65.33758;1.191407536206496;0.8330925167668496;0.6992895116027287;0.40411998280278766;0.33919862899110587;1.200038635256822;10.001911304019687;0.8336245494940896;1.097136636928051;1.0968826493643793;0.6250110436958076;-0.3141930183338515;0.6994295663209388
65.34758;1.1914073349471639;0.8330915731505361;0.6992892108089017;0.40411996941048356;0.33919915655015315;1.2000380119359773;10.001923059151864;0.8336255325792788;1.097135845867603;1.0968825672270075;0.6250114674343334;-0.3141930176970733;0.6994296712218008
65.35758;1.1914071256943313;0.8330906981228601;0.6992889368709663;0.4041199709615899;0.3391996909547816;1.2000374015850914;10.001934060384698;0.833626474392602;1.0971350668403823;1.0968825589824407;0.6250118801118383;-0.3141930170484559;0.6994298186460538
65.36758;1.1914069095370063;0.8330898928047248;0.6992886946525916;0.4041199876460449;0.33920023069033756;1.2000368112593447;10.001944287975755;0.8336273725696154;1.0971343011268448;1.0968826249221801;0.625012282763798;-0.3141930163885796;0.6994300036813882
65.37758;1.1914066882285004;0.8330891575272874;0.6992884893358063;0.40412001988155244;0.33920077394313736;1.2000362477063562;10.001953715163523;0.8336282230216412;1.0971335515308007;1.0968827631348652;0.62501267670919;-0.314193015717678;0.6994302210198797
65.38758;1.1914064631814423;0.8330884914288198;0.699288326065918;0.40412006847073895;0.3392013187598932;1.2000357172989362;10.001962299191709;0.8336290198464344;1.0971328218210556;1.0968829696466396;0.6250130623209904;-0.31419301503596503;0.699430465334513
65.39758;1.1914062350351666;0.8330878926279964;0.6992882098966445;0.4041201345445927;0.33920186327677265;1.200035225966437;10.001969982609118;0.8336297558339141;1.097132115856458;1.0968832390155558;0.6250134392412426;-0.31419301434369395;0.6994307316042849
65.40758;1.1914060038597891;0.833087358156131;0.6992881452599522;0.40412021930456876;0.33920240603148255;1.2000347787723973;10.001976704343136;0.8336304238373354;1.0971314363722855;1.0968835654369438;0.6250138074439112;-0.31419301364100644;0.6994310155217132
65.41758;1.191405769349937;0.8330868838596823;0.6992881357565569;0.40412032370557505;0.33920294608910856;1.2000343790588672;10.00198240692703;0.8336310185718664;1.097130783636593;1.0968839439655038;0.6250141674662406;-0.3141930129280414;0.6994313138198256
65.42758;1.1914055304979958;0.8330864650804857;0.6992881847971447;0.4041204482451529;0.3392034830254309;1.2000340287968139;10.001987031968495;0.8336315372978563;1.097130154573835;1.0968843708524427;0.6250145198080201;-0.31419301220532464;0.6994316239531728
65.43758;1.1914052847724945;0.8330860977572597;0.6992882957848728;0.40412059297817843;0.3392040169883997;1.2000337299934818;10.001990514769284;0.8336319790058648;1.097129543285128;1.096884842750712;0.6250148643825333;-0.31419301147406925;0.6994319433446036
65.44758;1.191405027387459;0.8330857792447427;0.69928847151274;0.40412075779539497;0.3392045487470523;1.2000334849989367;10.001992791700502;0.8336323433392173;1.0971289424850923;1.0968853560494984;0.6250152004058313;-0.3141930107362307;0.6994322692700915
65.45758;1.1914047515802884;0.8330855083834638;0.6992887138951698;0.40412094276608773;0.33920507956214174;1.20003329522073;10.001993814411703;0.8336326301506569;1.0971283443040452;1.0968859072515067;0.6250155266822259;-0.3141930099943155;0.6994325991772763
65.46758;1.1914044499817906;0.8330852849022261;0.6992890241688726;0.4041211482489568;0.3392056108163927;1.200033159714267;10.001993556594355;0.8336328398271848;1.0971277405695843;1.0968864935922973;0.6250158421120671;-0.31419300925096777;0.6994329305251634
65.47758;1.1914041164842588;0.8330851089614407;0.6992894029561169;0.4041213747071759;0.339206143696056;1.200033075005946;10.001992011921297;0.8336329734968955;1.0971271235289197;1.0968871130966467;0.6250161461203898;-0.31419300850844323;0.6994332607009849
65.48758;1.1914037473985888;0.8330849808357466;0.6992898501019743;0.4041216224229836;0.33920667917193476;1.2000330360233906;10.001989191353935;0.8336330321048011;1.0971264869413488;1.096887764221568;0.6250164387482332;-0.31419300776824466;0.6994335876379096
65.49758;1.1914033408531877;0.8330849002173819;0.6992903646296776;0.4041218915268987;0.33920721791294167;1.200033037037167;10.001985121564744;0.8336330154251981;1.0971258269375888;1.0968884453561945;0.6250167206995052;-0.31419300703118785;0.6994339104968977
65.50758;1.1914028957531686;0.8330848657475648;0.699290945009262;0.40412218218064266;0.3392077601443267;1.200033071664158;10.00197984128756;0.8336329224800336;1.097125141600433;1.0968891548093869;0.6250169933885965;-0.3141930062976926;0.6994342296147074
65.51758;1.191402411803303;0.8330848752850977;0.6992915893430147;0.4041224943147155;0.33920830585693856;1.2000331324026332;10.00197340165743;0.8336327526401;1.097124429327018;1.0968898916568535;0.6250172585908693;-0.314193005567902;0.6994345455814988
65.52758;1.191401889438142;0.8330849265037942;0.6992922954379343;0.40412282736757915;0.33920885503658615;1.2000332113716108;10.001965872546775;0.833632506013641;1.0971236879441566;1.0968906563528056;0.6250175179913773;-0.3141930048416164;0.6994348582461325
65.53758;1.1914013288584948;0.8330850175107153;0.699293061273604;0.4041231805982513;0.3392094077327516;1.2000333020909484;10.001957340429591;0.833632182837008;1.097122915200634;1.0968914500239504;0.6250177728804148;-0.3141930041182473;0.699435166340165
65.54758;1.1914007296241906;0.8330851470372661;0.699293885077525;0.40412355337061046;0.33920996417970073;1.20003340042744;10.001947895964834;0.8336317828123295;1.097122109471904;1.0968922731213189;0.6250180238975621;-0.3141930033970516;0.6994354678376338
65.55758;1.191400091233934;0.8330853139134107;0.6992947643542258;0.404123945026745;0.33921052469057045;1.20003350425268;10.001937627599974;0.8336313054588855;1.0971212697348245;1.096893124589079;0.6250182710956483;-0.3141930026775906;0.6994357612584173
65.56758;1.1913994136339052;0.8330855165815274;0.6992956952581613;0.4041243548689098;0.339211089513581;1.200033612488818;10.001926622458349;0.8336307510792392;1.0971203950059432;1.09689400186992;0.6250185142197636;-0.31419300195989047;0.6994360470109686
65.57758;1.1913986974639037;0.8330857531941699;0.6992966729152887;0.40412478247976286;0.33921165904508166;1.2000337242148134;10.00191496464847;0.8336301213520395;1.0971194844389853;1.096894901262114;0.625018752738369;-0.31419300124433075;0.6994363274116066
65.58758;1.1913979439065605;0.8330860217382976;0.6992976919524952;0.40412522793336725;0.3392122338245298;1.2000338386368241;10.001902728404772;0.8336294191243967;1.0971185381627409;1.096895817806069;0.6250189855748773;-0.314193000531704;0.699436606070908
65.59758;1.1913971540720893;0.8330863198003813;0.6992987471832679;0.4041256915061113;0.339212814131816;1.200033955686364;10.001889970003356;0.8336286476101913;1.097117557797213;1.0968967453402578;0.6250192108714226;-0.31419299982310384;0.699436887503827
65.60758;1.1913963289757685;0.8330866441231837;0.6992998340145593;0.40412617303734855;0.3392133997179305;1.2000340758680068;10.001876731067453;0.8336278098260052;1.097116546543638;1.0968976780216908;0.6250194261931679;-0.3141929991194253;0.6994371762058496
65.61758;1.1913954700310028;0.8330869902852132;0.6993009478748193;0.40412667150901593;0.339213989810914;1.2000341994348083;10.001863053751737;0.8336269084870862;1.097115509173885;1.0968986122348838;0.6250196291354825;-0.3141929984210902;0.6994374753884498
65.62758;1.1913945786703863;0.8330873534233361;0.699302083669459;0.40412718513141377;0.33921458349027894;1.2000343263776845;10.001848989139367;0.8336259459560711;1.0971144516421496;1.0968995467866893;0.6250198177302532;-0.3141929977281574;0.6994377867550844
65.63758;1.1913936555926707;0.833087730028152;0.6993032364408442;0.4041277116863315;0.3392151801514459;1.200034456796498;10.001834594758026;0.8336249242403931;1.097113380365914;1.0969004817730603;0.6250199902040755;-0.3141929970405263;0.6994381113055069
65.64758;1.19139270109825;0.8330881189667542;0.6993044021445708;0.40412824883109916;0.33921577944000114;1.2000345905085426;10.001819930985107;0.8336238453399598;1.0971123016123783;1.0969014180228862;0.6250201446019757;-0.31419299635813763;0.699438450075181
65.65758;1.1913917161330727;0.8330885210816634;0.6993055774532497;0.4041287941550047;0.33921638090535117;1.200034726650871;10.00180505843721;0.8336227121101737;1.0971112211640595;1.0969023569929854;0.6250202790343822;-0.31419299568109194;0.6994388044352838
65.66758;1.1913907028373378;0.8330889385024759;0.6993067595006439;0.4041293450593894;0.33921698389787525;1.200034864118092;10.001790035543074;0.8336215288807635;1.0971101443036175;1.0969033001477269;0.6250203922998024;-0.31419299500972925;0.6994391761363299
65.67758;1.191389664467988;0.8330893736178152;0.699307945928126;0.4041298988214206;0.3392175876992619;1.2000350027075277;10.001774917865557;0.8336203009653941;1.097109076007191;1.0969042483603562;0.6250204842762691;-0.31419299434473064;0.6994395671173066
65.68758;1.1913886055319551;0.8330898275318849;0.6993091345349541;0.4041304530119473;0.33921819160290523;1.2000351442195647;10.001759758842656;0.8336190335498692;1.0971080208799002;1.096905201618694;0.6250205559933159;-0.31419299368720144;0.6994399793089507
65.69758;1.1913875321608693;0.8330902992959625;0.6993103226395225;0.40413100600541435;0.3392187947218626;1.2000352926021705;10.001744609482591;0.8336177310343229;1.0971069825837951;1.0969061588541853;0.6250206092978466;-0.31419299303877535;0.6994404147163775
65.70758;1.1913864516851222;0.833090786316103;0.6993115066386812;0.4041315570765816;0.33921939588100436;1.2000354532113893;10.001729515669318;0.8336163972773918;1.0971059637179688;1.0969071180241052;0.6250206461122124;-0.3141929924016083;0.6994408753525813
65.71758;1.191385371539213;0.8330912848927502;0.699312681956185;0.4041321059828121;0.3392199939045262;1.200035632096655;10.001714512255045;0.8336150361995585;1.0971049666543544;1.0969080760036334;0.6250206679224618;-0.3141929917780774;0.6994413627763998
65.72758;1.1913842985518202;0.8330917906749209;0.6993138434246385;0.40413265247824426;0.33922058790175624;1.2000358354623666;10.001699615761884;0.8336136520926418;1.097103994052629;1.096909028530195;0.6250206758302981;-0.3141929911703248;0.699441877715707
65.73758;1.1913832386766663;0.8330922996096122;0.6993149858730117;0.40413319616754756;0.33922117736572566;1.2000360686684532;10.001684825562808;0.8336122496849514;1.0971030483887583;1.0969099711515664;0.6250206707818003;-0.3141929905799981;0.69944241990157
65.74758;1.1913821967808003;0.8330928088667022;0.6993161046267609;0.40413373667615926;0.33922176224248524;1.2000363353442318;10.001670135657339;0.8336108339542229;1.0971021313325344;1.0969109002155448;0.6250206536805536;-0.31419299000838435;0.6994429881123755
65.75758;1.1913811763326487;0.8330933169006004;0.6993171955879219;0.4041342738421189;0.33922234286817127;1.2000366375966385;10.00165554026516;0.8336094097199005;1.0971012436106102;1.096911812924305;0.6250206251932288;-0.31419298945669777;0.6994435806736523
65.76758;1.1913801789485094;0.833093822696657;0.6993182548774094;0.40413480781166117;0.3392229197057793;1.2000369767557395;10.001641026592957;0.833607981732918;1.097100384810421;1.0969127075470462;0.6250205854401999;-0.31419298892611947;0.6994441961734484
65.77758;1.1913792044734526;0.8330943246357743;0.699319278706543;0.4041353391336947;0.3392234929701722;1.2000373537151707;10.001626567019986;0.8336065551780427;1.097099552675057;1.0969135838600819;0.6250205342570673;-0.3141929884177554;0.6994448338170451
65.78758;1.1913782521702292;0.8330948198747563;0.6993202635916993;0.4041358688482308;0.33922406235313474;1.2000377687387838;10.00161211909432;0.8336051353900851;1.0970987427693606;1.096914442562969;0.6250204718134359;-0.31419298793286604;0.6994454933281841
65.79758;1.1913773219417403;0.8330953046226703;0.6993212062943844;0.4041363983626033;0.33922462713781426;1.2000382212605218;10.001597634907387;0.8336037267531646;1.0970979491160986;1.0969152838309237;0.625020398788993;-0.31419298747309743;0.6994461747967939
65.80758;1.1913764142074659;0.8330957745972979;0.6993221035118843;0.40413692909042065;0.339225186484315;1.2000387099712648;10.001583072038416;0.8336023323267402;1.0970971653941146;1.0969161064996424;0.625020316315917;-0.3141929870402701;0.6994468787258453
65.81758;1.1913755286168932;0.8330962253049863;0.6993229519534356;0.4041374622914289;0.3392257395054375;1.200039232807403;10.001568396349327;0.8336009551131894;1.0970963861243146;1.0969169087755313;0.6250202260506832;-0.314192986635834;0.6994476061373472
65.82758;1.1913746630646214;0.8330966522057982;0.6993237488964563;0.4041379992988931;0.3392262852395534;1.2000397868288628;10.001553580101001;0.8335995993957264;1.0970956070122586;1.0969176897005808;0.6250201301433951;-0.31419298626052544;0.6994483584137211
65.83758;1.1913738143202963;0.8330970507986507;0.6993244925702747;0.4041385416601975;0.3392268226138732;1.2000403681544798;10.001538597024108;0.8335982701268334;1.0970948245012908;1.0969184501214162;0.6250200310334049;-0.31419298591451994;0.6994491369094452
65.84758;1.1913729795176493;0.8330974169679296;0.699325181997274;0.4041390909447659;0.33922735041637586;1.2000409719114147;10.001523414290123;0.8335969712439685;1.097094035430576;1.0969191927536643;0.6250199310981986;-0.31419298559773945;0.6994499426608916
65.85758;1.1913721569202391;0.8330977479666357;0.6993258165014813;0.40413964850979617;0.3392278675065398;1.2000415927046801;10.00150799207462;0.8335957048647502;1.097093236609431;1.0969199216449848;0.6250198322779829;-0.3141929853099473;0.6994507762020312
65.86758;1.1913713459777124;0.8330980434087437;0.6993263950967048;0.404140215500908;0.33922837325968136;1.2000422255969105;10.001492293368756;0.8335944712540767;1.0970924241963664;1.0969206414971142;0.6250197358764674;-0.3141929850508003;0.6994516373420714
65.87758;1.1913705469926066;0.8330983049747164;0.6993269161263379;0.40414079310991763;0.33922886785406325;1.2000428668491212;10.0014762910696;0.8335932686789342;1.0970915935325893;1.096921357110434;0.6250196423942664;-0.314192984819892;0.6994525248552128
65.88758;1.1913697605926872;0.8330985352311979;0.6993273774254968;0.40414138278590844;0.33922935214672295;1.2000435145230022;10.001459966713563;0.8335920934426997;1.09709073942726;1.0969220732019453;0.6250195514727799;-0.31419298461649386;0.6994534363998857
65.89758;1.1913689875180415;0.8330987372806923;0.699327776779073;0.40414198609855495;0.33922982731347673;1.2000441688915666;10.00144330751122;0.8335909406256928;1.097089856509379;1.0969227947404292;0.6250194622813617;-0.31419298443923593;0.6994543690307942
65.90758;1.1913682286524998;0.8330989152579377;0.6993281126919203;0.4041426044065305;0.3392302944437805;1.2000448318267756;10.001426303421319;0.8335898050080498;1.097088939556213;1.0969235274790239;0.6250193740815834;-0.3141929842861287;0.6994553198547303
65.91758;1.1913674854216307;0.8330990742112624;0.6993283851854738;0.40414323875798785;0.339230754147395;1.200045505547982;10.001408944650395;0.8335886814543851;1.0970879840300698;1.0969242779625852;0.6250192865483447;-0.31419298415475755;0.6994562862876482
65.92758;1.1913667608592282;0.8330992191354663;0.6993285957196267;0.4041438901473395;0.3392312063934724;1.2000461917410379;10.001391226206325;0.8335875649197173;1.0970869868444555;1.0969250526766048;0.6250191997362187;-0.314192984042547;0.6994572661736127
65.93758;1.1913660601945335;0.8330993540896469;0.6993287465201827;0.40414455973565977;0.33923165066154654;1.2000468905928299;10.001373158241831;0.8335864505121743;1.097085946859386;1.0969258573811864;0.6250191137511041;-0.31419298394719375;0.699458258124535
65.94758;1.1913653897662633;0.833099481704326;0.6993288402164501;0.4041452487001736;0.3392320862193423;1.2000475997550148;10.001354770207103;0.8335853336195647;1.097084864795797;1.0969266971514868;0.6250190285450814;-0.31419298386690075;0.6994592616848223
65.95758;1.1913647554128084;0.8330996031250559;0.6993288794973904;0.40414595785955365;0.3392325123940769;1.2000483148851941;10.001336102348947;0.8335842099259608;1.0970837426585214;1.0969275758025154;0.6250189440044944;-0.3141929838000835;0.6994602769179363
65.96758;1.191364161748806;0.8330997187787169;0.6993288665314994;0.40414668738687315;0.33923292869296334;1.200049031610219;10.001317191873067;0.8335830753935616;1.0970825830648776;1.0969284946906954;0.6250188599308203;-0.3141929837450442;0.6994613038675596
65.97758;1.1913636120711342;0.833099829685165;0.6993288026961504;0.4041474368976463;0.339233334787924;1.2000497468473659;10.00129806469159;0.8335819265702625;1.097081388964023;1.0969294528319895;0.6250187758780265;-0.31419298370006804;0.6994623422049163
65.98758;1.1913631086334788;0.8330999381911094;0.6993286887853642;0.4041482059666718;0.3392337306019302;1.2000504590215357;10.001278732864735;0.8335807609919003;1.0970801635330911;1.0969304487002909;0.6250186912920215;-0.31419298366358056;0.6994633908822651
65.99758;1.1913626528060943;0.8331000476470359;0.699328525468755;0.40414899454328457;0.3392341164205357;1.2000511681391932;10.001259193684739;0.8335795767380225;1.0970789098771083;1.0969314815290017;0.6250186058498828;-0.31419298363407777;0.6994644479352639
66.00758;1.1913622444212084;0.8331001616015868;0.6993283135985974;0.4041498028620745;0.33923449279794265;1.2000518760530745;10.001239433037805;0.8335783713187389;1.0970776307651666;1.0969325510132024;0.6250185194378447;-0.3141929836101666;0.6994655105057906
66.01758;1.191361881011967;0.8331002832637509;0.6993280540452598;0.40415063123786815;0.3392348603578896;1.2000525865065046;10.001219431173956;0.8335771413413451;1.097076328684946;1.096933656816712;0.6250184319454481;-0.3141929835908263;0.6994665750976614
66.02758;1.1913615579871415;0.8331004157435777;0.6993277474686339;0.4041514801200712;0.33923521967222264;1.200053304411445;10.001199163518821;0.8335758833715318;1.0970750060980916;1.096934798274844;0.6250183433056797;-0.3141929835754972;0.6994676382164667
66.03758;1.191361269897558;0.8331005623910422;0.6993273944845558;0.4041523501702061;0.3392355712098649;1.2000540346440618;10.00117859816819;0.8335745946538465;1.0970736656581146;1.0969359737380577;0.6250182535265829;-0.3141929835638847;0.699468696820603
66.04758;1.1913610118590412;0.8331007260002762;0.6993269959746315;0.40415324206779735;0.339235915335015;1.2000547813407072;10.00115769656859;0.8335732728339083;1.0970723106910691;1.0969371801141012;0.6250181627441405;-0.3141929835557574;0.6994697482067258
66.05758;1.1913607795575891;0.8331009076262219;0.6993265532957365;0.4041541561853636;0.3392362524027765;1.2000555478386177;10.001136419041423;0.8335719154891379;1.09707094575582;1.0969384133424736;0.6250180717406721;-0.31419298355090447;0.6994707898477519
66.06758;1.191360568190821;0.8331011066872326;0.6993260685021243;0.4041550923831255;0.33923658282900154;1.2000563370828783;10.001114732278888;0.8335705201448721;1.0970695764239828;1.096939669873969;0.625017982558337;-0.31419298354923364;0.6994718192758368
66.07758;1.1913603726415407;0.8331013219929041;0.6993255442201296;0.40415605000808486;0.33923690705623016;1.2000571522664853;10.001092613117086;0.8335690846720124;1.0970682086948755;1.096940947892342;0.6250178982133585;-0.31419298355080894;0.6994728339775659
66.08758;1.1913601892188552;0.8331015521856808;0.6993249828845131;0.40415702806823967;0.33923722549132207;1.2000579967295397;10.001070044871845;0.8335676074870184;1.0970668486737505;1.0969422469739514;0.6250178214560755;-0.3141929835556007;0.6994738315327805
66.09758;1.1913600167229397;0.8331017956008646;0.6993243862268135;0.40415802530233264;0.3392375383416471;1.2000588732273039;10.00104700947927;0.8335660869343015;1.0970655023589688;1.0969435668729548;0.6250177539426239;-0.31419298356317876;0.6994748096312335
66.10758;1.191359855309426;0.8331020506315605;0.6993237557377733;0.4041590400605369;0.33923784546638197;1.2000597838454872;10.001023484815489;0.8335645209229983;1.0970641756840276;1.0969449071542194;0.6250176963789799;-0.31419298357268316;0.6994757658227612
66.11758;1.1913597045720996;0.833102316520961;0.6993230933932432;0.40416007038392876;0.33923814644413697;1.2000607305307027;10.000999450840496;0.8335629078828118;1.0970628744231419;1.0969462680107733;0.625017648581085;-0.31419298358309106;0.6994766976577852
66.12758;1.1913595635682535;0.8331025937002833;0.6993224018499558;0.4041611144043416;0.3392384406585269;1.200061715705696;10.000974898501731;0.8335612476662688;1.0970616035368261;1.0969476505950826;0.6250176091990011;-0.3141929835936454;0.6994776031319486
66.13758;1.191359432534332;0.8331028836410669;0.6993216842118916;0.40416217071211735;0.33923872740362493;1.2000627430686786;10.000949837566646;0.833559541461572;1.0970603668173133;1.0969490560109578;0.6250175758094326;-0.31419298360408265;0.6994784807978969
66.14758;1.1913593133468785;0.8331031883742355;0.6993209436691278;0.404163238379834;0.33923900622941067;1.2000638178981788;10.000924297514208;0.8335577916034588;1.0970591670375929;1.096950484150957;0.625017545500237;-0.3141929836144199;0.699479329560391
66.15758;1.1913592079467945;0.8331035096716091;0.6993201833084941;0.40416431679364617;0.33923927720005204;1.2000649460665407;10.000898319470872;0.8335560015932811;1.0970580060620805;1.0969519335177045;0.6250175155832052;-0.3141929836245796;0.6994801481900954
66.16758;1.1913591170283375;0.8331038487900003;0.6993194062472161;0.40416540559989517;0.3392395408690585;1.200066132164618;10.000871950374854;0.8335541756380137;1.0970568853268592;1.0969534019494032;0.625017483734834;-0.3141929836342059;0.6994809349701475
66.17758;1.1913590404212178;0.8331042071127802;0.6993186157951872;0.404166504598697;0.3392397982397955;1.2000673781860751;10.000845239391543;0.8335523177169216;1.0970558066576712;1.0969548873594046;0.6250174471917859;-0.3141929836427278;0.6994816882293534
66.18758;1.191358978006719;0.8331045862645402;0.6993178156608004;0.40416761349618757;0.33924005063317614;1.2000686842567323;10.000818228633616;0.8335504313506684;1.0970547725224966;1.0969563882691071;0.6250174020266255;-0.3141929836494796;0.6994824072686133
66.19758;1.1913589300334655;0.833104987210082;0.699317010247565;0.4041687318901364;0.3392402993239997;1.2000700504622752;10.000790944596057;0.833548520134407;1.0970537853383198;1.0969579045731774;0.6250173435370934;-0.31419298365370113;0.6994830926756225
66.20758;1.1913588970307372;0.83310540954901;0.6993162043786854;0.40416985948195056;0.3392405451653816;1.2000714773236305;10.000763399847774;0.8335465879625271;1.0970528463846847;1.0969594378187983;0.6250172671321073;-0.3141929836545273;0.6994837458680094
66.21758;1.1913588797568124;0.8331058514805604;0.6993154024371837;0.4041709961455103;0.3392407885714448;1.2000729648251318;10.00073560520582;0.8335446388749796;1.0970519556053386;1.0969609900695947;0.6250171686999142;-0.3141929836511538;0.6994843683572206
66.22758;1.1913588792126775;0.8331063101377421;0.6993146079283186;0.4041721417589746;0.339241029961467;1.200074511449178;10.000707583391593;0.8335426766124963;1.0970511125771407;1.0969625623685686;0.6250170443795409;-0.314192983643023;0.6994849613624552
66.23758;1.1913588966759394;0.8331067819778009;0.6993138237333126;0.40417329588335144;0.3392412699986509;1.2000761137574887;10.000679374293759;0.8335407040059744;1.0970503170847692;1.0969641543220592;0.6250168904165568;-0.31419298362974707;0.6994855258518223
66.24758;1.191358933989334;0.8331072630034305;0.6993130523796297;0.40417445760606807;0.33924150907123657;1.2000777668067757;10.00065103353783;0.8335387227215919;1.0970495685384447;1.096965764775053;0.6250167037061142;-0.314192983610789;0.6994860626586953
66.25758;1.1913589940986322;0.8331077490881394;0.6993122961836794;0.4041756259238597;0.3392417467796088;1.200079465089338;10.00062262778898;0.8335367332531024;1.0970488657102484;1.0969673931219777;0.6250164824451043;-0.3141929835853225;0.699486572745031
66.26758;1.1913590812226216;0.8331082363866259;0.6993115576421464;0.40417680026244146;0.33924198222903246;1.2000812027682026;10.000594220845173;0.8335347349327402;1.0970482075910089;1.0969690406178485;0.6250162260888722;-0.3141929835525926;0.6994870576728951
66.27758;1.1913592000606523;0.8331087216402614;0.6993108399169586;0.404177980399586;0.33924221449171565;1.200082973376906;10.000565854584202;0.8335327260976038;1.097047594016582;1.0969707099555221;0.625015935020557;-0.3141929835122497;0.6994875197025995
66.28758;1.1913593547950196;0.8331092025811395;0.6993101469677431;0.40417916600177245;0.33924244248646174;1.2000847699816326;10.000537543625658;0.8335307048772267;1.0970470252967541;1.0969724031666326;0.6250156105879773;-0.3141929834641462;0.6994879612099256
66.29758;1.1913595490791018;0.8331096781084784;0.6993094833744656;0.4041803564068848;0.3392426647497233;1.2000865855310676;10.000509287808422;0.8335286705403729;1.0970465015219701;1.096974120590285;0.6250152553415534;-0.3141929834080739;0.6994883840226018
66.30758;1.1913597863376932;0.8331101477953046;0.6993088542710074;0.4041815506800407;0.3392428797513612;1.2000884129475502;10.000481086604108;0.833526624018054;1.0970460220150404;1.0969758616439527;0.6250148725987359;-0.3141929833437421;0.69948878931818
66.31758;1.191360069296332;0.8331106113287684;0.6993082652091112;0.40418274779374175;0.33924308641292605;1.200090244961804;10.000452948315337;0.8335245670579895;1.0970455851986858;1.0969776255755297;0.6250144653975993;-0.3141929832706381;0.6994891779927649
66.32758;1.1913603994520232;0.8331110684600017;0.6993077214760786;0.40418394681321507;0.3392432842671152;1.2000920737074443;10.0004248944981;0.8335225010569769;1.0970451893441564;1.0969794117077079;0.6250140363215966;-0.31419298318787225;0.6994895509660801
66.33758;1.1913607775780142;0.8331115189804258;0.6993072273306907;0.40418514693804514;0.33924347338882116;1.2000938904716707;10.000396950028849;0.8335204265921831;1.097044833796362;1.0969812197532418;0.6250135880806628;-0.3141929830944497;0.6994899091662795
66.34758;1.191361204678018;0.8331119625708577;0.6993067858136242;0.4041863474560695;0.3392436543833002;1.2000956861634968;10.000369127429423;0.8335183441841814;1.0970445192933829;1.0969830498908442;0.6250131233678664;-0.3141929829897406;0.6994902534350957
66.35758;1.1913616820540738;0.8331123991434198;0.6993063989500743;0.40418754768244375;0.3392438283576123;1.2000974522106738;10.000341428124068;0.8335162553626259;1.0970442469957284;1.0969849024857883;0.6250126442906078;-0.3141929828736381;0.699490584729212
66.36758;1.1913622108821977;0.8331128296576181;0.6993060679224231;0.40418874694877804;0.33924399671934585;1.2000991808504873;10.000313850155774;0.8335141624470799;1.0970440171730909;1.0969867780600242;0.6250121522157883;-0.31419298274648466;0.699490904495424
66.37758;1.1913627923793266;0.8331132566246529;0.6993057932216906;0.4041899446595763;0.3392441609480186;1.20010086480129;10.000286389700737;0.8335120678039609;1.0970438285542277;1.0969886775856423;0.625011647717756;-0.3141929826090018;0.6994912144883431
66.38758;1.1913634277759837;0.8331136837991977;0.6993055749757778;0.4041911403644094;0.3392443225516922;1.2001024970963405;10.00025904642538;0.8335099741016656;1.0970436792764071;1.0969906027132132;0.6250111305143962;-0.3141929824621539;0.6994915160446011
66.39758;1.191364117498252;0.8331141152117589;0.6993054133060242;0.40419233388143566;0.33924448309447625;1.2001040712034914;10.000231828041452;0.8335078849316188;1.0970435688676152;1.0969925556710365;0.6250105997662979;-0.31419298230692316;0.6994918096939894
66.40758;1.1913648605820268;0.8331145542463114;0.6993053083867914;0.40419352546449894;0.33924464419441624;1.2001055813613775;10.000204747088153;0.8335058047990944;1.0970434990388704;1.0969945387065416;0.6250100548244658;-0.31419298214419544;0.69949209507859
