time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
66.41758;1.19136565490153;0.8331150035065833;0.6993052601497063;0.4041947158881937;0.3392448074655916;1.2001070224958172;10.000177817388826;0.8335037385578751;1.0970434728297527;1.0969965534638242;0.6250094959688447;-0.3141929819749347;0.6994923707912984
66.42758;1.1913664980636118;0.8331154652270375;0.6993052678119993;0.40419590623558077;0.33924497431442696;1.2001083892533144;10.000151053611267;0.8335016905891874;1.0970434932259618;1.0969986006169739;0.6250089244242728;-0.31419298180048577;0.6994926347112881
66.43758;1.1913673882298756;0.8331159414928807;0.6993053296040779;0.4041970974368996;0.33924514586748544;1.200109675853068;10.000124472646192;0.8334996642817415;1.0970435620059846;1.0970006799891592;0.6250083418870054;-0.31419298162267706;0.6994928849309745
66.44758;1.1913683241916784;0.8331164341269668;0.6993054427626069;0.4041982900543537;0.33924532326690254;1.2001108773918645;10.000098092260531;0.833497662301429;1.0970436794819955;1.0970027918336147;0.6250077503544107;-0.3141929814436467;0.6994931202628775
66.45758;1.191369305204959;0.833116944448248;0.6993056033233107;0.4041994845311221;0.33924550793520525;1.2001119905468849;10.000071927868433;0.8334956870428197;1.0970438445302673;1.0970049381330056;0.6250071520668636;-0.3141929812655237;0.6994933401632594
66.46758;1.191370330645748;0.8331174732020319;0.6993058058257268;0.4042006815105152;0.33924570148823097;1.2001130134766245;10.000045996548067;0.8334937403614058;1.0970440540519835;1.0970071221514308;0.6250065491818597;-0.31419298109019;0.6994935447282646
66.47758;1.191371398980171;0.833118020919084;0.6993060437300631;0.40420188187318723;0.3392459055147088;1.200113946034524;10.000020324863103;0.8334918230291795;1.097044303137041;1.0970093475633242;0.6250059434178411;-0.3141929809192609;0.6994937345599779
66.48758;1.1913725069965762;0.8331185883050439;0.6993063106110964;0.40420308659274456;0.3392461213769063;1.200114789335875;9.999994951510182;0.8334899350177979;1.0970445867349439;1.097011618289091;0.6250053360972349;-0.3141929807542139;0.6994939102684424
66.49758;1.1913736501385996;0.8331191759544159;0.6993066011768316;0.4042042966081582;0.33924634995756764;1.2001155446297347;9.9999699272029;0.8334880764422616;1.0970449012007748;1.0970139377269732;0.6250047287754258;-0.31419298059656453;0.699494072143009
66.50758;1.1913748227302294;0.8331197837753807;0.699306911512987;0.404205512707112;0.3392465915384699;1.2001162131764476;9.999945314677717;0.8334862478743118;1.0970452442615295;1.0970163077190147;0.6250041236460816;-0.31419298044799954;0.699494220056557
66.51758;1.1913760175780823;0.8331204109949477;0.6993072387644477;0.4042067353801449;0.33924684602159505;1.2001167968338102;9.999921186745029;0.8334844497501863;1.0970456139942786;1.0970187288238196;0.6250035229232765;-0.31419298031042164;0.6994943533110374
66.52758;1.191377226538196;0.833121056565938;0.6993075806805348;0.4042079645219592;0.3392471131480423;1.2001172984318735;9.999897621135224;0.8334826820464099;1.0970460082358549;1.0970212010356521;0.6250029279514373;-0.3141929801859562;0.6994944706872115
66.53758;1.1913784422259777;0.8331217195488418;0.6993079354519625;0.40420919900876073;0.3392473923249736;1.2001177221133112;9.999874693460777;0.8334809447423616;1.0970464246025;1.0970237234625237;0.6250023390661249;-0.3141929800769399;0.6994945708062783
66.54758;1.1913796591119612;0.8331223995677822;0.6993083016429752;0.4042104367339035;0.3392476823718603;1.200118073088882;9.999852469759423;0.8334792382678088;1.0970468605514883;1.0970262938304292;0.6250017560366987;-0.31419297998583245;0.6994946524352513
66.55758;1.1913808735124272;0.8331230969269952;0.6993086777673858;0.4042116752672459;0.33924798158757075;1.2001183565884843;9.999830999651758;0.8334775634359177;1.0970473136225696;1.0970289092687684;0.6250011785292682;-0.31419297991506967;0.6994947146916067
66.56758;1.1913820831506512;0.833123811702087;0.6993090619673857;0.4042129124361757;0.3392482880219559;1.2001185770112648;9.999810316129803;0.8334759211646539;1.0970477815348358;1.0970315675374507;0.6250006064963177;-0.3141929798669539;0.6994947571620842
66.57758;1.1913832865995522;0.8331245425460028;0.6993094523076526;0.4042141463562164;0.33924859982174804;1.2001187377718547;9.9997904432311;0.8334743122400521;1.0970482615679575;1.0970342669671183;0.6250000404633516;-0.31419297984350225;0.6994947796898527
66.58758;1.1913844831886622;0.833125286385527;0.699309847385113;0.4042153751824541;0.33924891557644093;1.200118841732372;9.999771399517646;0.8334727373541296;1.097048750106348;1.0970370053353546;0.624999481587848;-0.3141929798461783;0.6994947820302604
66.59758;1.191385674026114;0.8331260387106925;0.699310246700913;0.4042165970762487;0.33924923438025434;1.2001188918380445;9.99975319509492;0.8334711974008158;1.0970492433233692;1.0970397790354929;0.6249989316990903;-0.31419297987579287;0.6994947638987767
66.60758;1.1913868631433822;0.833126793763686;0.6993106506805716;0.4042178103449324;0.3392495555358634;1.2001188914070717;9.99973583106619;0.8334696934275868;1.0970497382647169;1.0970425829763282;0.6249983934653882;-0.31419297993282413;0.6994947254933789
66.61758;1.1913880570714865;0.8331275450132284;0.6993110606796763;0.40421901333057314;0.3392498782238579;1.2001188441798996;9.999719301643294;0.8334682263355763;1.0970502329142542;1.097045410785109;0.6249978702997626;-0.3141929800177987;0.6994946678738824
66.62758;1.191389263048931;0.8331282864538625;0.6993114788308925;0.4042202040914221;0.33925020145761453;1.200118754130462;9.9997035981928;0.8334667968762318;1.0970507254682227;1.0970482551482952;0.624997365886794;-0.3141929801312063;0.6994945926006084
66.63758;1.1913904873461039;0.8331290137235986;0.699311907496278;0.404221380307312;0.33925052430416147;1.2001186248948654;9.999688712589013;0.8334654056724881;1.097051213932697;1.0970511083840673;0.6249968837926123;-0.31419298027309855;0.6994945012448275
66.64758;1.1913917345587866;0.8331297237095378;0.6993123488351883;0.40422253945173003;0.3392508459794837;1.2001184597417014;9.999674634710015;0.8334640529975031;1.0970516960835732;1.0970539629125693;0.6249964274254122;-0.3141929804429035;0.6994943956730176
66.65758;1.1913930078176675;0.8331304133926904;0.699312804552809;0.40422367903226764;0.3392511655970473;1.2001182626686884;9.999661349760753;0.8334627384480976;1.0970521693402464;1.0970568112481123;0.6249959999771949;-0.3141929806396322;0.6994942785663838
66.66758;1.191394308957769;0.833131079527685;0.6993132753940612;0.4042247967934006;0.3392514819363256;1.2001180395090463;9.999648840740967;0.8334614607866212;1.0970526304699566;1.0970596457869761;0.6249956039608883;-0.3141929808622821;0.6994941531863661
66.67758;1.1913956378682304;0.8331317193818574;0.6993137609675582;0.4042258906246591;0.3392517934837026;1.2001177980733184;9.999637092654906;0.8334602181775433;1.097053075819333;1.097062459099421;0.6249952408988474;-0.3141929811101059;0.6994940225780621
66.68758;1.1913969920655034;0.8331323315035474;0.6993142604488497;0.4042269582901598;0.33925209850110905;1.200117547877218;9.99962609628492;0.8334590084884134;1.0970535023313435;1.097065244644225;0.6249949115780812;-0.3141929813825219;0.6994938889709296
66.69758;1.191398367414517;0.8331329157730689;0.6993147734000492;0.4042279974902636;0.33925239505598004;1.2001172992639488;9.999615850384302;0.8334578295169646;1.0970539082595365;1.0970679969376123;0.6249946164232144;-0.3141929816787851;0.6994937537172489
66.70758;1.191399758904756;0.8331334732133595;0.699315300065212;0.40422900616981383;0.3392526810861081;1.2001170612660403;9.999606358934754;0.833456679362817;1.0970542930579215;1.0970707112467222;0.624994355921705;-0.31419298199787005;0.6994936175977291
66.71758;1.1914011608070882;0.8331340057373077;0.6993158411455791;0.4042299826590116;0.33925295451489873;1.2001168400940905;9.999597622566359;0.8334555567828297;1.0970546569306336;1.0970733835498465;0.624994130974916;-0.3141929823385938;0.6994934808953239
66.72758;1.191402566609534;0.833134515457662;0.6993163972780853;0.4042309257630269;0.33925321355394983;1.2001166395513914;9.999589629740319;0.833454461282474;1.0970550006042508;1.0970760104924997;0.6249939425109697;-0.3141929826994882;0.6994933431620142
66.73758;1.1914039689771314;0.8331350041880098;0.6993169686229751;0.4042318348401192;0.33925345695006864;1.2001164618003812;9.999582356797445;0.8334533927427952;1.0970553255321553;1.0970785891135468;0.6249937905549627;-0.3141929830785994;0.6994932031319481
66.74758;1.1914053600526027;0.8331354734521715;0.6993175549341061;0.40423270945001544;0.3392536837716916;1.2001163077804373;9.999575776619558;0.8334523507466067;1.0970556340737738;1.097081116683827;0.6249936738384058;-0.3141929834737335;0.6994930587919135
66.75758;1.1914067316801538;0.8331359244133529;0.699318156314428;0.40423354890642277;0.33925389296463176;1.2001161777945528;9.999569863455347;0.8334513342259211;1.0970559290270867;1.0970835905665164;0.6249935903276518;-0.31419298388286265;0.6994929077611277
66.76758;1.1914080752485996;0.8331363579641436;0.6993187738439038;0.40423435236167654;0.3392540832058029;1.2001160722943718;9.999564588816346;0.8334503416161427;1.097056212819682;1.097086008173841;0.6249935379426966;-0.3141929843042167;0.6994927478899662
66.77758;1.1914093822065344;0.8331367751211316;0.6993194092785484;0.4042351189686066;0.3392542531073816;1.2001159926522853;9.999559916839122;0.8334493711421193;1.0970564874066284;1.0970883673580887;0.6249935147519587;-0.31419298473619767;0.699492577353457
66.78758;1.1914106453810365;0.8331371768377114;0.6993200646150122;0.4042358476743129;0.33925440132850754;1.2001159410322384;9.99955580394754;0.83344842091943;1.0970567546659113;1.0970906665847726;0.6249935187398004;-0.3141929851773129;0.6994923943464559
66.79758;1.1914118595126615;0.8331375632241034;0.6993207420192916;0.4042365370552077;0.33925452645255916;1.200115918838056;9.999552199607617;0.8334474888007909;1.0970570165625355;1.0970929046310458;0.6249935476548061;-0.3141929856259993;0.6994921970260031
66.80758;1.1914130201561404;0.8331379331682226;0.6993214436212002;0.404237185454433;0.33925462688734426;1.2001159252448712;9.999549047788713;0.8334465723408016;1.0970572753810348;1.097095080494597;0.6249935990302213;-0.31419298608053586;0.6994919837409215
66.81758;1.1914141222991654;0.8331382847968063;0.6993221711203309;0.4042377912157866;0.3392547008287158;1.2001159574301918;9.99954629210686;0.8334456692946267;1.0970575337575887;1.097097193104377;0.6249936702455866;-0.31419298653944494;0.6994917532940003
66.82758;1.1914151601630483;0.8331386164727949;0.6993229254606814;0.4042383530124639;0.339254746347882;1.2001160121468026;9.99954388375198;0.8334447779837912;1.0970577941246626;1.097099240517045;0.6249937588349369;-0.31419298700196213;0.699491504977139
66.83758;1.1914161280048072;0.833138927621595;0.6993237066365088;0.4042388703142527;0.3392547616562931;1.2001160873434105;9.999541786115902;0.8334438970593643;1.0970580582756517;1.0971012191336331;0.6249938627286402;-0.31419298746798646;0.6994912383712513
66.84758;1.1914170210905421;0.8331392189978664;0.6993245137611139;0.4042393435802397;0.33925474529965705;1.2001161829500502;9.99953997188819;0.8334430253170768;1.0970583271637502;1.0971031232014377;0.6249939798029588;-0.3141929879378744;0.6994909535009558
66.85758;1.1914178358864314;0.8331394924991409;0.6993253456568054;0.4042397739813327;0.339254696308825;1.2001163006439892;9.99953841796764;0.8334421616076249;1.0970586002895033;1.0971049453320476;0.6249941073400886;-0.3141929884124298;0.699490651468213
66.86758;1.191418569574045;0.8331397506197964;0.6993262015449735;0.40424016299594556;0.3392546143393172;1.2001164431481288;9.999537105361275;0.8334413046705513;1.097058875413489;1.097106678364789;0.6249942421303812;-0.314192988892808;0.699490334693273
66.87758;1.1914192199565012;0.8331399957057921;0.6993270809839973;0.40424051216584406;0.3392544995617373;1.2001166137358197;9.99953602215773;0.8334404530645017;1.0970591496739612;1.0971083170189575;0.6249943808093188;-0.314192989380253;0.6994900065178274
66.88758;1.1914197859177338;0.8331402292861044;0.6993279832825647;0.40424082303392084;0.339254352446776;1.200116815745296;9.999535162401484;0.8334396050791367;1.0970594208745625;1.0971098576310943;0.6249945200872865;-0.31419298987577915;0.6994896710398822
66.89758;1.1914202681246795;0.8331404520411498;0.6993289071974987;0.404241097120122;0.3392541736512294;1.2001170516437194;9.999534518985948;0.8334387588187857;1.0970596874559164;1.0971112966848822;0.624994657120041;-0.31419299037992876;0.6994893336056921
66.90758;1.191420668996754;0.8331406646671619;0.6993298510790718;0.40424133595910805;0.33925396391475793;1.2001173223783377;9.999534078889322;0.8334379124477954;1.0970599479868626;1.0971126301738958;0.6249947899224197;-0.3141929908928255;0.6994890009326241
66.91758;1.191420991223697;0.833140868874117;0.699330813283037;0.40424154133579626;0.339253723908762;1.200117627695064;9.999533828175139;0.8334370640830654;1.097060201312245;1.0971138539653082;0.6249949173799573;-0.31419299141439927;0.6994886799165163
66.92758;1.191421236653177;0.8331410675844391;0.6993317925548463;0.4042417154807518;0.3392534542021374;1.2001179667825284;9.999533757883132;0.8334362116140835;1.0970604468553824;1.0971149639084135;0.6249950388838359;-0.31419299194449546;0.6994883761225554
66.93758;1.19142140698132;0.8331412641073106;0.6993327881257314;0.4042418609885933;0.33925315549656093;1.200118338815037;9.999533859562048;0.8334353530629555;1.0970606845932538;1.097115955653121;0.6249951538198621;-0.3141929924828753;0.6994880933369988
66.94758;1.1914215047621473;0.8331414611007496;0.699333799594452;0.4042419806038545;0.3392528289391127;1.2001187431072888;9.999534119593163;0.8334344869311141;1.097060915036362;1.0971168250423298;0.6249952612633464;-0.31419299302920034;0.6994878340604755
66.95758;1.1914215335654745;0.8331416602605868;0.6993348267822882;0.40424207693391784;0.33925247626009625;1.2001191786862526;9.999534521216395;0.8334336119162032;1.0970611392059573;1.0971175687284485;0.6249953602106434;-0.31419299358293146;0.6994876002080592
66.96758;1.1914214979583118;0.833141862420876;0.6993358695560407;0.40424215217769865;0.3392520997087616;1.2001196442085054;9.999535045208143;0.8334327267503232;1.0970613588509468;1.0971181842929367;0.6249954499562101;-0.31419299414324503;0.6994873935977004
66.97758;1.1914214034705597;0.8331420674674244;0.6993369273982717;0.4042422080368604;0.33925170181591624;1.2001201383126314;9.99953566262903;0.8334318305279297;1.0970615770684429;1.0971186704235265;0.6249955301980301;-0.31419299470922724;0.6994872160461826
66.98758;1.1914212562310398;0.833142274339727;0.6993379990611059;0.4042422456347644;0.33925128505472407;1.2001206598852447;9.999536325710766;0.8334309224928896;1.0970617986551139;1.097119027365308;0.6249956008919137;-0.3141929952801506;0.6994870690749295
66.99758;1.1914210627106074;0.8331424814433626;0.6993390829940531;0.40424226557017456;0.3392508517113735;1.200121208562426;9.99953697106714;0.8334300012125864;1.0970620298487346;1.0971192566943166;0.6249956620739326;-0.31419299585548033;0.699486953746024
67.00758;1.191420829204849;0.8331426871187736;0.699340177918931;0.40424226841333133;0.33925040402820716;1.2001217850061245;9.999537538607262;0.8334290646624435;1.0970622776811705;1.0971193599523728;0.6249957140117091;-0.3141929964347469;0.699486870976292
67.01758;1.1914205610188826;0.8331428896880649;0.6993412826630688;0.4042422550294099;0.33924994410688986;1.2001223906923248;9.999537988270934;0.833428111492685;1.0970625493963104;1.0971193372864438;0.624995757667577;-0.31419299701744235;0.6994868216169929
67.02758;1.1914202630352144;0.8331430873892247;0.6993423958655433;0.40424222618746997;0.3392494735015813;1.2001230277920916;9.999538303013672;0.8334271418340926;1.0970628523385193;1.0971191875737418;0.6249957949007681;-0.314192997602921;0.699486806094335
67.03758;1.1914199411317346;0.8331432784271009;0.6993435160064618;0.4042421822723872;0.3392489930545193;1.200123698734219;9.999538483166154;0.8334261569747563;1.0970631939579614;1.0971189096542588;0.6249958279753205;-0.31419299819046215;0.6994868243248239
67.04758;1.1914196024294883;0.8331434606040705;0.6993446413865801;0.40424212373920293;0.33924850313897753;1.2001244052254634;9.999538539209258;0.8334251589953949;1.0970635812500973;1.0971185036147753;0.6249958588477684;-0.31419299877949297;0.6994868758979135
67.05758;1.1914192548297102;0.8331436311186566;0.6993457699291646;0.4042420514760228;0.3392480039778639;1.2001251477104793;9.999538488316368;0.8334241508217248;1.0970640201004496;1.0971179719103106;0.6249958887948289;-0.31419299936964207;0.6994869601689372
67.06758;1.191418906649917;0.8331437873416219;0.6993468988277043;0.4042419664847568;0.3392474957502649;1.200125925618517;9.99953835610873;0.8334231360549402;1.0970645152158645;1.0971173198470332;0.6249959183840139;-0.31419299996057604;0.6994870763885235
67.07758;1.1914185659483898;0.8331439273761949;0.6993480246625586;0.4042418695208963;0.33924697852326435;1.2001267374728721;9.999538177350907;0.8334221184696841;1.0970650700329088;1.0971165548081259;0.6249959479199484;-0.3141930005519798;0.6994872239049974
67.08758;1.1914182395691089;0.833144049718108;0.6993491444661061;0.40424176096741665;0.3392464522171295;1.20012758037436;9.999537988548553;0.8334211016031055;1.0970656864942514;1.0971156848425154;0.6249959778921307;-0.31419300114369136;0.699487402118784
67.09758;1.1914179324250243;0.833144152751445;0.6993502565871935;0.40424164059537304;0.3392459166528917;1.200128449541587;9.999537819576231;0.8334200885985048;1.0970663652138184;1.097114717846754;0.6249960087718109;-0.31419300173560627;0.6994876100766293
67.10758;1.1914176470348496;0.8331442341578583;0.6993513604145201;0.40424150755222965;0.33924537154278084;1.200129338414788;9.999537693901049;0.8334190822082009;1.097067105856221;1.0971136614879935;0.6249960408509577;-0.3141930023274808;0.6994878459163515
67.11758;1.1914173831612092;0.8331442906206765;0.6993524557961931;0.4042413608348292;0.339244816347548;1.200130239193204;9.999537629745934;0.8334180850284282;1.0970679072413458;1.0971125236233898;0.6249960746628386;-0.3141930029189821;0.699488106653039
67.12758;1.1914171381060423;0.8331443183373823;0.6993535428846366;0.40424119956639754;0.33924425014567083;1.2001311435775843;9.999537639855403;0.8334170999899042;1.0970687669394437;1.0971113130316297;0.6249961113379143;-0.31419300350975465;0.6994883888028072
67.13758;1.1914169081570714;0.8331443133241685;0.6993546221571438;0.4042410229353118;0.33924367174164627;1.2001320434335838;9.99953773715922;0.8334161303080025;1.0970696810139315;1.0971100396241387;0.6249961523525286;-0.31419300409937667;0.6994886892479356
67.14758;1.1914166905394366;0.8331442711437941;0.6993556946092458;0.4042408302933946;0.3392430800142192;1.2001329310284832;9.999537938325943;0.8334151786782409;1.0970706442486577;1.097108713600682;0.6249961989636537;-0.3141930046874433;0.6994890056349956
67.15758;1.1914164844011843;0.8331441872551305;0.6993567618977339;0.40424062125627713;0.3392424741894617;1.2001337988664462;9.999538259937012;0.8334142470171846;1.0970716503851903;1.0971073440339207;0.6249962519043822;-0.3141930052735746;0.6994893366794519
67.16758;1.1914162897751766;0.8331440579136429;0.6993578259448721;0.4042403954905885;0.33924185379219746;1.20013463988618;9.999538716745784;0.8334133370482035;1.0970726922067127;1.0971059382059258;0.6249963113267202;-0.3141930058572513;0.6994896822228059
67.17758;1.1914161058542496;0.8331438804598692;0.699358888421088;0.4042401524682033;0.33924121836355214;1.200135447912999;9.999539323491035;0.8334124504447533;1.097073761214323;1.0971045024153898;0.6249963767600933;-0.3141930064378885;0.6994900428269707
67.18758;1.191415931140858;0.8331436528317206;0.6993599503825382;0.4042398915359297;0.3392405671626456;1.2001362172751175;9.999540097962688;0.8334115882191651;1.0970748471832472;1.0971030428078028;0.6249964473251542;-0.31419300701498026;0.6994904197583224
67.19758;1.1914157650440087;0.8331433727668722;0.6993610117031106;0.4042396121613555;0.339239899019143;1.200136942337135;9.999541066052837;0.8334107503611535;1.097075938284909;1.0971015650814222;0.6249965221568026;-0.3141930075879434;0.6994908152641062
67.20758;1.1914156083536491;0.8331430374083639;0.6993620705405675;0.4042393141986875;0.3392392125374053;1.2001376181206727;9.99954225974413;0.8334099362102545;1.0970770216119998;1.0971000742492296;0.6249966004755756;-0.31419300815598666;0.6994912322874041
67.21758;1.1914154619385218;0.8331426437418307;0.6993631235970793;0.4042389982673128;0.339238506676024;1.2001382411886736;9.999543701081759;0.8334091449401764;1.0970780841085908;1.0970985751888158;0.6249966813439934;-0.31419300871822126;0.6994916737320538
67.22758;1.1914153252180983;0.8331421893232783;0.6993641670693059;0.40423866599636676;0.3392377812125197;1.200138810132187;9.999545385484465;0.8334083754034685;1.0970791138805638;1.0970970729835818;0.6249967635991482;-0.31419300927378535;0.6994921415395051
67.23758;1.191415196081362;0.8331416726410514;0.6993651971304421;0.40423831978969077;0.33923703682497297;1.2001393256326265;9.999547284405258;0.8334076254794786;1.0970801010599809;1.0970955720610454;0.6249968462200887;-0.3141930098218794;0.6994926357629014
67.24758;1.1914150718007142;0.8331410929513807;0.6993662097546248;0.40423796233322773;0.33923627505363096;1.200139790013044;9.99954936762089;0.8334068914983757;1.0970810376604692;1.0970940748307194;0.6249969288936849;-0.314193010361703;0.6994931542402877
67.25758;1.1914149494345192;0.8331404500435593;0.6993672009997579;0.4042375964064207;0.3392354981086354;1.2001402067449647;9.999551621753035;0.833406168422341;1.097081916946323;1.0970925819299715;0.6249970118571182;-0.31419301089238977;0.6994936932073267
67.26758;1.1914148263806796;0.8331397442233074;0.6993681680825629;0.40423722515153104;0.3392347085542378;1.2001405800353746;9.999554047292865;0.8334054511377484;1.0970827333150386;1.0970910938226626;0.6249970949677238;-0.31419301141312583;0.6994942484227163
67.27758;1.1914147013106642;0.8331389759722562;0.6993691102843496;0.40423685230110135;0.3392339091851958;1.2001409147627522;9.999556646173126;0.8334047355622545;1.0970834824609288;1.0970896116992757;0.6249971773352063;-0.3141930119232393;0.6994948160403811
67.28758;1.1914145739998587;0.8331381454144648;0.699370028595945;0.4042364818729513;0.3392331030229729;1.200141217014579;9.999559419532694;0.8334040184176053;1.0970841612701805;1.0970881377238717;0.6249972578863174;-0.3141930124219739;0.6994953928941893
67.29758;1.1914144446594526;0.8331372524749654;0.6993709241689489;0.4042361174231407;0.33923229325664617;1.200141493917351;9.999562371521677;0.8334032963110554;1.0970847680884093;1.097086675170879;0.6249973359072065;-0.3141930129083383;0.6994959764929701
67.30758;1.1914143138103055;0.8331362975455886;0.6993717971120303;0.4042357614718605;0.3392314830805418;1.2001417526239706;9.999565506049404;0.8334025648717144;1.097085303189084;1.0970852283013652;0.6249974110003635;-0.3141930133813996;0.6994965651116042
67.31758;1.1914141822925406;0.833135281906385;0.6993726468612016;0.40423541570611754;0.33923067547333724;1.2001419999618848;9.999568818108447;0.8334018182617868;1.097085768312449;1.0970838016127937;0.6249974827291966;-0.3141930138406271;0.6994971577451585
67.32758;1.1914140514792455;0.8331342078878745;0.699373473148049;0.40423508168506606;0.33922987307209224;1.2001422424872887;9.99957228905479;0.8334010494753603;1.097086165506524;1.097082398196156;0.624997550422499;-0.3141930142857973;0.6994977534722916
67.33758;1.1914139237010515;0.8331330789256136;0.6993742760360183;0.4042347612906697;0.3392290780875357;1.2001424859158325;9.999575892448663;0.8334002514162472;1.0970864965382565;1.0970810188440998;0.6249976132092415;-0.31419301471667194;0.6994983507445199
67.34758;1.1914138023433511;0.8331318995443703;0.6993750556204809;0.40423445682236864;0.33922829223122686;1.2001427339995723;9.999579603852938;0.8333994177181089;1.0970867632924546;1.097079662762243;0.6249976703042998;-0.31419301513293063;0.699498947498287
67.35758;1.1914136913969788;0.8331306755871217;0.6993758123780717;0.4042341708444139;0.33922751681341556;1.2001429875854466;9.999583398339485;0.8333985425546925;1.0970869682888702;1.097078328213332;0.6249977214758644;-0.31419301553424317;0.6994995419507091
67.36758;1.1914135948449738;0.8331294145796747;0.6993765473922078;0.4042339057185877;0.339226752919241;1.2001432451244805;9.999587239438792;0.8333976206403532;1.0970871144017575;1.097077012835019;0.6249977669365658;-0.3141930159201342;0.6995001332008356
67.37758;1.1914135164431463;0.8331281252803707;0.6993772618439068;0.4042336631580288;0.33922600145450854;1.200143504677211;9.999591080986383;0.8333966481639822;1.097087203968751;1.0970757141432599;0.6249978066414759;-0.31419301628989815;0.6995007210303642
67.38758;1.1914134597571238;0.8331268163288947;0.6993779565184381;0.4042334441223587;0.33922526304147;1.2001437651715965;9.999594883081521;0.8333956230127469;1.0970872383845023;1.0970744294533636;0.6249978400369176;-0.3141930166428701;0.6995013053482826
67.39758;1.1914134278834618;0.8331254955968275;0.6993786318510964;0.4042332488200028;0.3392245378380189;1.2001440262688983;9.999598623242695;0.8333945438225542;1.0970872187095508;1.0970731552487136;0.6249978662919176;-0.31419301697875573;0.6995018862166675
67.40758;1.1914134229322177;0.8331241710108823;0.6993792880126096;0.4042330767114323;0.3392238254952501;1.2001442886096405;9.999602291846006;0.833393409544124;1.0970871465523284;1.0970718870828142;0.6249978845543155;-0.3141930172977604;0.6995024641343631
67.41758;1.1914134456045649;0.8331228514888731;0.6993799246006891;0.4042329267713659;0.3392231253803424;1.200144554045728;9.999605875088507;0.8333922196584874;1.0970870249035387;1.097070620116991;0.6249978944125065;-0.3141930176006712;0.6995030398569707
67.42758;1.191413494572055;0.8331215466622653;0.6993805404180489;0.4042327979379972;0.33922243685143744;1.2001448244649544;9.99960933996005;0.833390973829805;1.0970868588074545;1.0970693494351687;0.624997896477451;-0.31419301788892934;0.6995036140125568
67.43758;1.1914135661893377;0.8331202657385873;0.6993811337645123;0.4042326893558761;0.33922175944881394;1.2001451003479542;9.99961263491685;0.8333896712160185;1.0970866547165952;1.0970680702323399;0.624997892566893;-0.31419301816432854;0.6995041868133761
67.44758;1.1914136558169093;0.8331190166253288;0.6993817026655075;0.40423260025909685;0.33922109307371234;1.2001453801598776;9.999615703514952;0.8333883103850869;1.0970864186432834;1.097066778644554;0.624997885203788;-0.3141930184283445;0.6995047580097913
67.45758;1.1914137600861254;0.8331178057395141;0.6993822446463956;0.4042325296603587;0.3392204380474351;1.2001456599285865;9.999618496653135;0.8333868898499459;1.0970861547236284;1.0970654728901503;0.6249978769556492;-0.3141930186817814;0.6995053269772072
67.46758;1.1914138783025991;0.8331166384432075;0.6993827568448056;0.40423247605858076;0.3392197949562764;1.2001459329396287;9.99962097486128;0.8333854088238883;1.0970858650583366;1.0970641532474288;0.624997870297145;-0.3141930189249079;0.6995058927227455
67.47758;1.1914140124447046;0.8331155200176898;0.6993832366624578;0.4042324374039685;0.3392191644795253;1.2001461904337318;9.999623106561776;0.8333838679452259;1.09708555093709;1.0970628203668644;0.6249978676800668;-0.31419301915764003;0.699506454072274
67.48758;1.191414165953789;0.8331144565580209;0.6993836819316857;0.40423241153289796;0.3392185473240562;1.2001464232520387;9.999624867514818;0.8333822695295285;1.0970852144281538;1.0970614739460185;0.6249978714966039;-0.3141930193797029;0.699507009880822
67.49758;1.191414341822616;0.8331134551167831;0.6993840908643636;0.40423239670732874;0.33921794420497525;1.2001466230542615;9.999626240251411;0.8333806169844495;1.0970848585822999;1.0970601133202424;0.6249978844718457;-0.3141930195909809;0.6995075589504661
67.50758;1.1914145416229576;0.8331125232018646;0.6993844627960605;0.4042323916360049;0.33921735594051583;1.2001467822910086;9.99962721610564;0.8333789138474651;1.097084486266813;1.0970587382166757;0.6249979103441318;-0.31419301979188746;0.699508100041799
67.51758;1.1914147663725754;0.8331116679138867;0.6993847988828827;0.4042323950618366;0.3392167837218202;1.2001468941356497;9.999627796903853;0.8333771632423721;1.0970840994231454;1.0970573481073997;0.6249979536204455;-0.3141930199833506;0.6995086322477149
67.52758;1.1914150176552267;0.8331108952232908;0.6993851017126148;0.4042324053340509;0.3392162291596798;1.2001469535550038;9.99962798832551;0.8333753680052628;1.0970836995996456;1.0970559418342418;0.6249980185486124;-0.31419302016651734;0.6995091553503417
67.53758;1.191415297800189;0.833110210076012;0.6993853745430945;0.40423242012789534;0.33921569387834766;1.2001469582354856;9.999627789279138;0.8333735313965258;1.0970832887735564;1.0970545186615466;0.6249981088456212;-0.31419302034266394;0.69950966980627
67.54758;1.1914156094126747;0.8331096164442154;0.6993856208979472;0.40423243649953255;0.33921517915543414;1.200146907628518;9.999627190751275;0.8333716575990011;1.097082869564828;1.0970530793395084;0.6249982281936938;-0.3141930205133581;0.6995101762530711
67.55758;1.1914159545428222;0.8331091163407939;0.6993858442525475;0.40423245136445835;0.3392146857594943;1.200146801104546;9.99962618453376;0.8333697512591561;1.0970824448643486;1.0970516263245704;0.6249983802421469;-0.3141930206804858;0.6995106746446322
67.56758;1.1914163346468698;0.8331087092229094;0.6993860479024829;0.4042324619794333;0.3392142138215417;1.2001466375681495;9.999624767359917;0.8333678170641915;1.097082017316915;1.0970501634825311;0.6249985678270099;-0.3141930208459627;0.6995111639427081
67.57758;1.1914167518190537;0.8331083926882242;0.6993862352038757;0.40423246610451985;0.33921376305932577;1.2001464167234033;9.999622938781558;0.833365859987823;1.0970815895216153;1.0970486955306145;0.6249987922615168;-0.31419302101146235;0.6995116429363551
67.58758;1.1914172093820468;0.8331081631700742;0.6993864097120429;0.40423246201158813;0.33921333325732284;1.2001461402717866;9.99962070134253;0.8333638854805409;1.0970811646919763;1.097047227523761;0.6249990535212266;-0.3141930211784022;0.6995121111321765
67.59758;1.1914177109195825;0.8331080162386988;0.699386575046938;0.4042324482809844;0.3392129243950327;1.2001458118926935;9.99961805952134;0.8333618994703589;1.0970807462405492;1.0970457645513751;0.6249993510135259;-0.31419302134799765;0.6995125686590545
67.60758;1.1914182593735854;0.8331079471006999;0.6993867346912189;0.4042324234117675;0.3392125364918059;1.2001454362685815;9.999615015338234;0.8333599080588452;1.0970803365656137;1.0970443113446269;0.624999684028409;-0.3141930215213225;0.6995130154446902
67.61758;1.1914188576066451;0.8331079510722285;0.6993868919419535;0.40423238576707915;0.33921216956829453;1.2001450183171944;9.999611568653258;0.8333579168908849;1.097079936688308;1.0970428720016858;0.6250000516367908;-0.31419302169941915;0.6995134506051205
67.62758;1.1914195094970894;0.8331080242289262;0.6993870501415969;0.4042323338284351;0.33921182359989116;1.2001445634639538;9.99960772052141;0.8333559310175971;1.0970795470892274;1.0970414505434236;0.6250004523051375;-0.3141930218832449;0.6995138723645797
67.63758;1.1914202199916535;0.8331081641840788;0.6993872127452012;0.40423226625079567;0.3392114983087713;1.2001440781975643;9.99960347348628;0.8333539553152561;1.0970791692221709;1.0970400515816912;0.6250008836708556;-0.31419302207344796;0.6995142781646077
67.64758;1.1914209947177057;0.8331083697267683;0.6993873827185179;0.4042321818107324;0.3392111929666818;1.2001435696282723;9.999598833647795;0.8333519945603736;1.0970788064325827;1.0970386799376817;0.6250013428876273;-0.3141930222702568;0.6995146651224547
67.65758;1.1914218399736267;0.8331086396710293;0.6993875617620009;0.40423207945819206;0.33921090638119594;1.200143044370561;9.999593812497078;0.8333500528413811;1.0970784630601031;1.0970373398397724;0.6250018272421829;-0.3141930224734355;0.6995150308145058
67.66758;1.1914227619517634;0.8331089721699989;0.6993877501828949;0.40423195816971513;0.3392106371353004;1.2001425077468186;9.999588421890751;0.8333481329691256;1.0970781432149743;1.0970360345137196;0.6250023344743707;-0.31419302268220006;0.6995153737198299
67.67758;1.1914237649139674;0.8331093641846864;0.6993879472302722;0.4042318166859624;0.33921038390854386;1.2001419633679922;9.999582669177537;0.8333462365203795;1.097077851068845;1.0970347657400599;0.6250028627426282;-0.31419302289523865;0.6995156931591543
67.68758;1.1914248503809404;0.8331098111247643;0.6993881514053277;0.40423165374103687;0.33921014555093;1.2001414127906465;9.999576558259275;0.8333443645564426;1.0970775915336854;1.0970335333956192;0.6250034104922583;-0.3141930231107818;0.6995159889486694
67.69758;1.1914260183665544;0.8331103072523538;0.6993883607010222;0.40423146865797194;0.33920992096154695;1.2001408552286486;9.999570092062273;0.8333425185909571;1.0970773699337955;1.0970323359708027;0.6250039764287838;-0.31419302332679444;0.6995162610814952
67.70758;1.1914272684384353;0.8331108463364747;0.699388572639261;0.40423126158869654;0.33920970909142595;1.2001402875965794;9.999563272780964;0.8333407009797602;1.0970771908001393;1.097031172270707;0.6250045593583847;-0.31419302354145395;0.6995165096214861
67.71758;1.1914285991366653;0.8331114218725976;0.6993887839850838;0.4042310332946304;0.3392095090220907;1.2001397050724427;9.999556104583963;0.8333389145341569;1.0970770566113768;1.0970300430632556;0.6250051577678664;-0.31419302375352753;0.6995167345073211
67.72758;1.1914300075168;0.8331120269331136;0.6993889906538752;0.4042307848444317;0.33920931988327013;1.2001391020631458;9.999548604113397;0.8333371621143828;1.0970769680424735;1.0970289512781852;0.6250057697098812;-0.31419302396240006;0.6995169353547659
67.73758;1.1914314898640603;0.8331126540818876;0.699389188324185;0.4042305173800122;0.3392091407614542;1.2001384733137763;9.999540811664078;0.8333354466646347;1.0970769257629789;1.0970279005339147;0.6250063932688109;-0.31419302416795564;0.6995171116751437
67.74758;1.1914330426868478;0.8331132955231616;0.6993893728741521;0.4042302320493146;0.3392089709155214;1.2001378146586146;9.999532788190129;0.8333337713343806;1.09707693171806;1.097026893068073;0.6250070270980359;-0.31419302437028573;0.6995172631131522
67.75758;1.1914346633513357;0.8331139433828872;0.6993895398008864;0.4042299303307989;0.3392088099963157;1.2001371233980478;9.99952459713604;0.8333321391077406;1.0970769891528456;1.0970259286055548;0.6250076703073655;-0.3141930245693782;0.6995173892324467
67.76758;1.1914363499305034;0.8331145903084727;0.6993896836243817;0.40422961439696053;0.3392086577841794;1.200136398481471;9.999516290243738;0.8333305521329266;1.097077101827442;1.097025004695474;0.6250083216922065;-0.3141930247651618;0.6995174894444349
67.77758;1.1914380999741427;0.8331152304043156;0.6993897981837555;0.40422928677971964;0.3392085138675909;1.2001356404469035;9.999507907547473;0.8333290115351055;1.0970772727146458;1.09702411768097;0.6250089792089237;-0.3141930249576144;0.6995175635212302
67.78758;1.191439909499074;0.833115860025019;0.6993898775130712;0.4042289496961132;0.33920837769487966;1.2001348516164492;9.99949948236128;0.8333275177313231;1.0970775032184554;1.097023263593792;0.6250096402059574;-0.3141930251466496;0.6995176120525901
67.79758;1.1914417734474132;0.8331164779292929;0.6993899167412929;0.40422860493543283;0.33920824856865034;1.200134035928571;9.999491044287637;0.8333260708210536;1.0970777934740716;1.0970224386864023;0.6250103021471612;-0.31419302533204035;0.6995176363931966
67.80758;1.1914436861505497;0.8331170846581101;0.6993899123104571;0.4042282540768361;0.33920812539820416;1.2001331974089042;9.99948262029246;0.8333246712595603;1.0970781429841325;1.0970216393898804;0.6250109633584133;-0.3141930255134407;0.6995176383806455
67.81758;1.1914456409204628;0.8331176816956543;0.6993898613103046;0.40422789850679586;0.33920800660918393;1.2001323389647527;9.999474236494208;0.8333233204323118;1.0970785511633296;1.0970208619490869;0.6250116232845281;-0.31419302569039304;0.699517620112592
67.82758;1.1914476303407895;0.8331182708726752;0.6993897607579584;0.4042275394979443;0.33920789034736176;1.2001314630612796;9.999465920078523;0.8333220199082185;1.0970790175256566;1.097020102223734;0.6250122822187575;-0.3141930258623338;0.6995175837439629
67.83758;1.1914496474602532;0.8331188540463599;0.6993896074539082;0.4042271784307261;0.33920777473828734;1.20013057275282;9.99945769621692;0.8333207701996254;1.0970795412102041;1.097019355974631;0.6250129409558022;-0.31419302602863536;0.6995175311317063
67.84758;1.191451686342132;0.8331194333876846;0.6993893982253447;0.40422681676430317;0.3392076580218053;1.2001296714508471;9.999449586961926;0.8333195711568258;1.0970801204467386;1.0970186194345257;0.6250136004644365;-0.31419302618868583;0.6995174633979785
67.85758;1.1914537414364161;0.8331200115678162;0.6993891301446681;0.40422645575636157;0.339207538517613;1.200128762215471;9.999441621741205;0.8333184233880259;1.0970807523475685;1.0970178897674265;0.6250142612577838;-0.314193026341929;0.6995173807940236
67.86758;1.1914558065124963;0.8331205906819892;0.6993888005569672;0.4042260961549514;0.3392074145047468;1.2001278477764146;9.999433843731321;0.8333173289410416;1.0970814329686056;1.0970171654299405;0.6250149226808912;-0.31419302648800057;0.6995172830364799
67.87758;1.1914578741897723;0.8331211709615027;0.6993884070380627;0.40422573800121775;0.3392072842737479;1.200126931033294;9.999426298063685;0.8333162913629085;1.0970821577251637;1.0970164463076817;0.6250155829495673;-0.3141930266270109;0.6995171696619675
67.88758;1.1914599365251435;0.8331217507662915;0.6993879472855126;0.40422538076447806;0.3392071463003899;1.2001260152040671;9.999419018383337;0.8333153154408692;1.0970829216996356;1.097015733335549;0.6250162399103912;-0.3141930267595206;0.6995170401944635
67.89758;1.1914619861099927;0.8331223275971312;0.6993874188367074;0.4042250237366056;0.339206999133423;1.2001251035180749;9.999412025208894;0.8333144067469845;1.0970837197133216;1.097015028161211;0.6250168914839003;-0.31419302688621564;0.6995168946377158
67.90758;1.1914640168031565;0.8331228989954971;0.6993868190061527;0.40422466630234105;0.3392068411979592;1.2001241993703788;9.99940533019484;0.8333135714162393;1.0970845466877983;1.0970143334137212;0.6250175356290478;-0.31419302700774515;0.6995167342164847
67.91758;1.1914660234666175;0.8331234626868543;0.6993861452953324;0.40422430797713804;0.33920667097797846;1.2001233072075133;9.999398942171158;0.8333128159056901;1.0970853983729563;1.0970136528886625;0.6250181705945038;-0.3141930271245778;0.6995165617323659
67.92758;1.191468001293635;0.8331240166270402;0.6993853958919449;0.4042239482413896;0.3392064872187299;1.2001224330222926;9.999392871809746;0.8333121467271795;1.0970862717065928;1.0970129910496922;0.6250187952941682;-0.31419302723668746;0.6995163813130677
67.93758;1.1914699458336913;0.833124559599185;0.6993845701723194;0.4042235862149711;0.33920628885696386;1.2001215840782116;9.999387132444372;0.8333115703349533;1.0970871638335145;1.097012352354388;0.6250194089307215;-0.3141930273434479;0.699516197593244
67.94758;1.1914718532560862;0.8331250916733544;0.6993836689382645;0.4042232205809139;0.33920607505355876;1.200120768140091;9.99938174468201;0.8333110927605194;1.0970880707554767;1.097011741071015;0.6250200101139556;-0.31419302744395833;0.6995160150869184
67.95758;1.1914737202896786;0.8331256139236506;0.6993826938913151;0.40422284988954754;0.33920584528135783;1.2001199922080745;9.99937674643229;0.8333107190879222;1.0970889874433025;1.0970111615222162;0.6250205965454537;-0.3141930275374646;0.6995158385200729
67.96758;1.1914755441354736;0.8331261279729837;0.6993816469092276;0.4042224727723724;0.33920559920752885;1.2001192611171903;9.999372198442964;0.8333104531107728;1.0970899087842214;1.0970106181231287;0.625021165416426;-0.31419302762344403;0.6995156730779559
67.97758;1.191477322690034;0.8331266356863799;0.6993805299972675;0.4042220879000691;0.3392053366784168;1.2001185764184361;9.999368178718402;0.8333102971338483;1.0970908299276072;1.0970101151400355;0.6250217139324661;-0.31419302770133706;0.6995155236110443
67.98758;1.1914790552093646;0.8331271382302188;0.6993793458994175;0.4042216939700749;0.3392050578436359;1.20011793616694;9.999364765271622;0.8333102521179323;1.0970917459850928;1.0970096567899146;0.6250222395701325;-0.31419302777032054;0.6995153937428853
67.99758;1.191480742587753;0.8331276347062802;0.6993780984078416;0.40422128990404993;0.3392047629452389;1.2001173359486474;9.999362017492649;0.8333103181767059;1.0970926521439006;1.0970092473755337;0.6250227399182371;-0.3141930278294283;0.6995152855828164
68.00758;1.1914823865789117;0.8331281222387935;0.6993767914617646;0.40422087511966476;0.3392044519371518;1.2001167701457642;9.999359971768415;0.8333104951627225;1.0970935446887644;1.0970088907997004;0.625023212455906;-0.3141930278778254;0.6995151999495378
68.01758;1.1914839888398967;0.8331285978370553;0.6993754278545565;0.40422044952985403;0.33920412447002213;1.2001162326312897;9.999358648206565;0.8333107834976974;1.0970944215267882;1.0970085900685886;0.625023654619368;-0.3141930279148304;0.6995151369929493
68.02758;1.1914855510208744;0.8331290597999826;0.6993740093165466;0.4042200131456766;0.33920378002982043;1.2001157174711634;9.999358050767063;0.8333111847286493;1.0970952815081334;1.0970083471680538;0.6250240639234661;-0.31419302793969656;0.6995150965117831
68.03758;1.1914870756590308;0.8331295073862166;0.6993725379063719;0.40421956564005446;0.3392034178979421;1.2001152197953928;9.999358161958753;0.8333117008867702;1.0970961237367411;1.0970081631660813;0.6250244381274905;-0.3141930279515701;0.6995150778785488
68.04758;1.1914885663146761;0.8331299399993779;0.6993710168832802;0.404219106270102;0.33920303727654816;1.2001147357253363;9.999358948637617;0.8333123332019415;1.0970969474764378;1.097008038913614;0.6250247756518272;-0.31419302794965515;0.6995150804655724
68.05758;1.1914900267697752;0.8331303570858751;0.6993694503850265;0.4042186341738211;0.33920263772308057;1.20011426149485;9.999360375047358;0.8333130811519887;1.0970977521345475;1.0970079759472473;0.62502507595971;-0.3141930279333245;0.69951510425517
68.06758;1.1914914607820744;0.8331307585894319;0.6993678429766842;0.40421814871399075;0.33920221930694605;1.2001137934423993;9.999362403901916;0.8333139422729321;1.0970985370353998;1.0970079767735317;0.625025339546229;-0.3141930279022796;0.6995151497764038
68.07758;1.1914928721874092;0.8331311455739855;0.699366199605939;0.40421764959326156;0.339201782349871;1.200113328961288;9.999364987986452;0.8333149130401307;1.0970993011648873;1.0970080449445219;0.6250255675441592;-0.31419302785672804;0.6995152177066005
68.08758;1.1914942643820738;0.8331315204527663;0.6993645253928998;0.4042171367724912;0.3392013273898965;1.2001128670576415;9.999368073992269;0.8333159900475032;1.097100043245888;1.0970081853584204;0.6250257611737026;-0.31419302779732927;0.6995153084890369
68.09758;1.1914956402864925;0.8331318862224216;0.6993628250216569;0.404216610321874;0.33920085546928;1.200112408066085;9.999371618478737;0.8333171701498162;1.09710076197907;1.0970084042440447;0.6250259213872061;-0.31419302772499025;0.6995154216495025
68.10758;1.191497003179942;0.8331322454246287;0.6993611022222131;0.40421607039784546;0.33920036827947125;1.200111952615424;9.99937559401617;0.8333184497491808;1.0971014554149279;1.09700870854257;0.6250260488023406;-0.3141930276407067;0.6995155550365395
68.11758;1.191498356708729;0.8331326000060948;0.6993593600058238;0.4042155174301893;0.33919986813400427;1.200111500251922;9.999379985403177;0.8333198244150656;1.0971021198778965;1.0970091052621793;0.6250261436053312;-0.3141930275455187;0.6995157047526424
68.12758;1.1914997037581303;0.8331329516461629;0.6993576015753169;0.40421495221817183;0.33919935795563627;1.2001110490894613;9.99938479047034;0.8333212892354321;1.0971027501650752;1.0970096013843553;0.6250262055404682;-0.3141930274404822;0.6995158658796873
68.13758;1.1915010455739505;0.8331333016889177;0.6993558309385618;0.40421437573243774;0.3391988411835794;1.2001105971710524;9.99939001992978;0.8333228391806229;1.097103340839496;1.097010203883721;0.6250262342816909;-0.3141930273265397;0.6995160333680469
68.14758;1.1915023815254693;0.8331336510890067;0.6993540526986934;0.4042137889633589;0.33919832155016183;1.2001101438543929;9.99939569016154;0.8333244687450649;1.0971038872362797;1.097010919304479;0.6250262298920308;-0.3141930272044206;0.6995162026393148
68.15758;1.1915037089604563;0.8331340008943445;0.6993522713874135;0.40421319309643594;0.3391978028584408;1.2001096893738201;9.999401817603834;0.8333261714744744;1.0971043856463538;1.0970117533338857;0.6250261930427569;-0.31419302707469593;0.6995163698926472
68.16758;1.1915050230475452;0.8331343525580748;0.6993504911677717;0.40421258962148365;0.3391972887758684;1.2001092335594208;9.999408417036632;0.8333279403001127;1.0971048330950852;1.0970127106945873;0.6250261246975528;-0.31419302693791906;0.699516532115824
68.17758;1.191506317000021;0.8331347072088287;0.6993487162160017;0.40421198003741543;0.33919678268321546;1.2001087757902624;9.999415498907007;0.8333297682932385;1.0971052273055835;1.09701379526141;0.6250260253574376;-0.3141930267946785;0.6995166870040211
68.18758;1.1915075827038364;0.8331350645468802;0.6993469509820377;0.404211365531276;0.3391962876501749;1.200108316114978;9.999423068301335;0.8333316494507387;1.0971055666651057;1.0970150101329947;0.6250258947580902;-0.31419302664551246;0.6995168329053003
68.19758;1.1915088111667764;0.8331354225691616;0.6993451997577967;0.4042107470278227;0.3391958063027098;1.2001078560992742;9.999431130637491;0.8333335795453478;1.0971058498723014;1.0970163573294363;0.6250257323484735;-0.31419302649099007;0.6995169685508883
68.20758;1.1915099928465442;0.8331357778875381;0.699343466035443;0.4042101255467979;0.3391953405882853;1.2001073986695874;9.999439698624295;0.8333355563310098;1.097106075469722;1.0970178374474708;0.6250255377823154;-0.3141930263319443;0.6995170929311887
68.21758;1.1915111185753682;0.833136126086779;0.6993417524242479;0.40420950255638766;0.3391948917671503;1.20010694712178;9.999448791055897;0.833337578510792;1.0971062415965498;1.0970194493226022;0.6250253108712489;-0.3141930261694459;0.6995172055272599
68.22758;1.1915121809841154;0.833136462416727;0.6993400611901577;0.4042088799483416;0.33919446060390046;1.2001065038699654;9.999458425856272;0.8333396440811832;1.0971063460066774;1.097021189546192;0.6250250514215536;-0.3141930260045586;0.6995173061837272
68.23758;1.1915131753533816;0.8331367821685807;0.6993383947014512;0.4042082597176411;0.3391940476781509;1.2001060696148105;9.999468616482156;0.8333417493357446;1.0971063861599755;1.0970230524780284;0.6250247593149948;-0.31419302583816344;0.699517394555546
68.24758;1.191514099184639;0.8331370799010608;0.6993367552405343;0.4042076438944305;0.33919365362155485;1.20010564363366;9.99947937154757;0.8333438892306075;1.09710635968018;1.097025030860522;0.6250244345343989;-0.3141930256708774;0.6995174697251869
68.25758;1.1915149513818373;0.8331373489995731;0.6993351443803513;0.40420703473398084;0.33919327884699313;1.2001052250278057;9.999490692818659;0.8333460585058822;1.0971062651085919;1.097027116335435;0.6250240771364028;-0.31419302550310774;0.6995175300416392
68.26758;1.191515732060029;0.8331375827089288;0.6993335625903362;0.40420643466932665;0.3391929230501161;1.2001048139853696;9.999502574921172;0.8333482525328754;1.0971061017084653;1.0970292998067839;0.6250236874036897;-0.31419302533518795;0.6995175732728713
68.27758;1.1915164422351567;0.8331377751767528;0.6993320094648218;0.40420584596288683;0.3391925852475267;1.2001044126073692;9.999515014540174;0.8333504675339479;1.0971058684286719;1.0970315723082218;0.6250232660034957;-0.3141930251673105;0.6995175971600068
