time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
68.28758;1.1915170829477342;0.8331379215171933;0.6993304842758912;0.4042052703494513;0.3391922643687438;1.2001040247847221;9.999528025751937;0.8333527001819365;1.09710556376079;1.0970339260675952;0.6250228139671686;-0.31419302499930074;0.6995175997117661
68.29758;1.191517654835139;0.8331380175921069;0.6993289865589448;0.4042047089448607;0.3391919598400958;1.2001036549507318;9.999541645029725;0.8333549468604984;1.097105186191653;1.0970363546820783;0.6250223324774836;-0.3141930248304904;0.6995175789995379
68.30758;1.191518158392931;0.8331380600012354;0.6993275162920495;0.40420416246397717;0.3391916717268931;1.2001033064572337;9.999555917123281;0.8333572034676479;1.097104734032309;1.0970388528921584;0.6250218225878118;-0.3141930246598087;0.6995175330315877
68.31758;1.191518594160184;0.8331380463072279;0.6993260729545225;0.40420363145011323;0.3391914004339399;1.2001029802597407;9.99957087374274;0.8333594662060256;1.0971042055529943;1.097041416644566;0.6250212851801381;-0.31419302448604386;0.6995174600758316
68.32758;1.191518962739824;0.8331379754298163;0.6993246541753467;0.4042031162044731;0.33919114643619175;1.2001026748435617;9.999586525746682;0.8333617324659679;1.097103599917531;1.097044042684205;0.6250207210842641;-0.3141930243079502;0.6995173591766166
68.33758;1.191519265431793;0.8331378477264434;0.6993232554129566;0.4042026164537182;0.3391909101808587;1.2001023874728034;9.999602871379185;0.8333640003395772;1.0971029176875298;1.0970467277917348;0.6250201310789882;-0.314193024124124;0.6995172302069035
68.34758;1.1915195054339225;0.8331376643626334;0.6993218707319963;0.40420213125769;0.33919069189311263;1.2001021148787203;9.99961989991255;0.8333662669015852;1.0971021604881996;1.097049468237763;0.6250195160826642;-0.31419302393296733;0.6995170733700466
68.35758;1.191519687992073;0.8331374264044019;0.6993204938130752;0.4042016593884141;0.33919049153572634;1.2001018527895844;9.999637586523487;0.8333685274140817;1.0971013305086057;1.0970522592020073;0.6250188774338832;-0.3141930237326424;0.6995168885772032
68.36758;1.1915198186637337;0.83313713449084;0.699319118718212;0.4042011997305288;0.3391903091495324;1.200101596265611;9.99965589522852;0.8333707760609965;1.0971004303077194;1.0970550946360242;0.6250182165282647;-0.31419302352092515;0.6995166751295521
68.37758;1.1915199015465012;0.8331367895087701;0.6993177405103622;0.40420075145026824;0.33919014515177215;1.2001013414860477;9.99967478272124;0.8333730066296556;1.0970994629123194;1.0970579676971601;0.6250175341104085;-0.3141930232952552;0.6995164320264848
68.38758;1.1915199394091098;0.8331363934202309;0.699316355573423;0.4042003139803398;0.33919000032896574;1.2001010872008986;9.999694191757333;0.8333752125683217;1.0970984322326987;1.0970608710428715;0.6250168300116077;-0.3141930230528703;0.6995161582544764
68.39758;1.1915199346513898;0.8331359491323199;0.6993149616121757;0.40419988682971336;0.3391898755921709;1.2001008348068045;9.999714051256122;0.8333773867957545;1.0970973435595728;1.097063797365941;0.6250161032008466;-0.3141930227908619;0.6995158524387564
68.40758;1.1915198894068144;0.8331354600684072;0.6993135577732026;0.40419946940515056;0.33918977156374047;1.2001005873786674;9.999734287968808;0.8333795216114713;1.097096203009134;1.0970667401250496;0.6250153518709086;-0.31419302250645426;0.6995155124441715
68.41758;1.1915198054976623;0.833134930273468;0.6993121446775165;0.40419906098401254;0.33918968829875695;1.2001003479569974;9.999754834201173;0.8333816089081605;1.0970950159291069;1.0970696936652928;0.6250145736919334;-0.3141930221974056;0.6995151354385968
68.42758;1.1915196853743995;0.8331343643856604;0.6993107239877543;0.40419866081036987;0.3391896254288004;1.2001001174895964;9.999775631841036;0.8333836403723478;1.0970937863123902;1.097072653401051;0.6250137662348013;-0.31419302186204073;0.6995147185266622
68.43758;1.1915195332625625;0.8331337670709644;0.6993092978510596;0.40419826819173793;0.33918958259324467;1.2000998933918763;9.999796637501591;0.8333856077776461;1.097092517923564;1.0970756163318938;0.625012927183279;-0.3141930214989594;0.6995142598778742
68.44758;1.1915193553337262;0.8331331425638602;0.699307868505893;0.40419788246801525;0.3391895598143669;1.200099670079867;9.999817820360652;0.8333875034929712;1.0970912151149557;1.097078580727886;0.6250120539754663;-0.3141930211068244;0.6995137593270467
68.45758;1.19151915883462;0.833132495028629;0.6993064381372054;0.40419750306399393;0.339189557468015;1.200099441473273;9.999839152457314;0.833389320537634;1.0970898818593942;1.0970815454675935;0.6250111434613733;-0.31419302068440724;0.6995132175991344
68.46758;1.1915189507266082;0.8331318297097181;0.6993050090423889;0.4041971297217886;0.3391895759145592;1.20009920298665;9.999860603227035;0.8333910520336552;1.0970885202685463;1.0970845102376188;0.6250101923123758;-0.314193020230761;0.699512635177467
68.47758;1.1915187369037354;0.8331311538553038;0.6993035835487527;0.4041967625493154;0.3391896153366764;1.2000989514229015;9.999882141183564;0.8333926909446564;1.0970871302684724;1.0970874756707223;0.6250091976762605;-0.3141930197452711;0.6995120119417854
68.48758;1.191518521910605;0.8331304762722869;0.6993021637038085;0.40419640178643296;0.3391896759582438;1.2000986841204138;9.99990373976227;0.8333942307548408;1.0970857104203329;1.0970904424499603;0.6250081574292911;-0.31419301922758575;0.6995113472306168
68.49758;1.191518307955529;0.833129805662203;0.6993007517838906;0.4041960476494303;0.33918975825821623;1.2000983979841389;9.999925384106021;0.8333956664557742;1.097084259061365;1.097093409979571;0.6250070703319969;-0.31419301867769156;0.6995106400280905
68.50758;1.1915180942133188;0.8331291493245778;0.6992993510939104;0.4041957003897738;0.3391898629277056;1.2000980880884142;9.999947070999541;0.8333969949399196;1.0970827749744587;1.0970963754371328;0.6250059363833802;-0.3141930180961065;0.6995098894962445
68.51758;1.191517877789017;0.8331285132813249;0.6992979657354299;0.4041953603454532;0.33918999066422795;1.2000977470980385;9.999968800076596;0.8333982147275919;1.097081257538196;1.097099333596058;0.6250047569878125;-0.3141930174838653;0.6995090957129978
68.52758;1.1915176551526023;0.8331279029837823;0.6992965998926589;0.40419502795957696;0.33919014184634444;1.2000973658397986;9.999990563896484;0.8333993253656916;1.097079707128008;1.0971022775178716;0.6250035347908913;-0.3141930168422389;0.6995082601013142
68.53758;1.191517422779541;0.8331273234863614;0.699295257647204;0.4041947037117187;0.3391903161416;1.2000969337630532;10.00001234279452;0.8334003272023192;1.0970781256977953;1.097105199831818;0.6250022735337963;-0.3141930161725307;0.6995073852953079
68.54758;1.191517177258778;0.8331267792304684;0.6992939432274198;0.40419438780429623;0.3391905123708959;1.2000964393744658;10.000034107670965;0.8334012219784301;1.0970765165360843;1.097108093520059;0.6250009778532465;-0.3141930154761296;0.6995064748747735
68.55758;1.1915169152342193;0.8331262740061626;0.6992926611866684;0.4041940799781974;0.33919072877182993;1.200095871516291;10.000055830640935;0.8334020132011177;1.0970748832547843;1.0971109515976765;0.6249996525905387;-0.3141930147545605;0.6995055334122368
68.56758;1.1915166332785123;0.8331258112597809;0.6992914161501649;0.4041937797268576;0.33919096338830323;1.2000952206214452;10.000077491385822;0.8334027052063488;1.097073229031164;1.0971137669886528;0.6249983019931359;-0.3141930140094137;0.6995045666775641
68.57758;1.1915163281525913;0.8331253944922181;0.6992902123105269;0.4041934865275929;0.33919121436548916;1.2000944783501986;10.000099068295023;0.8334033019939259;1.097071556205165;1.0971165337159035;0.6249969297897043;-0.3141930132424513;0.6995035813714243
68.58758;1.1915159973046539;0.8331250271629107;0.6992890531326594;0.4041931998479785;0.33919148017828554;1.2000936359843193;10.000120526459538;0.8334038075743699;1.0970698658058913;1.0971192480530894;0.6249955398802755;-0.3141930124558106;0.6995025840927819
68.59758;1.1915156388871693;0.8331247120267772;0.6992879412592025;0.40419291914027217;0.3391917596806732;1.2000926835469086;10.000141818590299;0.8334042271366358;1.0970681576087626;1.0971219079914223;0.6249941365426492;-0.3141930116519497;0.6995015805418224
68.60758;1.1915152518277516;0.8331244507148646;0.6992868786217765;0.4041926439249959;0.3391920517777186;1.2000916107257167;10.000162894555464;0.8334045670440202;1.0970664310038074;1.0971245116782475;0.6249927241194673;-0.3141930108335022;0.6995005757405642
68.61758;1.1915148363361285;0.8331242437913468;0.699285866732893;0.4041923736884011;0.33919235506652323;1.2000904083507322;10.000183706933678;0.8334048337985863;1.0970646855106547;1.097127056259188;0.6249913069471785;-0.3141930100031692;0.699499574518006
68.62758;1.191514393536452;0.8331240908125354;0.6992849068969577;0.40419210766687247;0.3391926679340579;1.2000890686981207;10.00020421088929;0.8334050334314167;1.0970629205846227;1.0971295374372336;0.6249898897495105;-0.3141930091634963;0.6994985818109012
68.63758;1.1915139236593384;0.8331239908412377;0.699284000509539;0.4041918450481211;0.3391929888550503;1.20008758479103;10.000224364226478;0.8334051714997689;1.0970611355073236;1.09713194940435;0.624988477838175;-0.3141930083166948;0.6994976030364579
68.64758;1.1915134244447265;0.8331239438407155;0.6992831492113801;0.4041915854787357;0.3391933164149394;1.200085949951289;10.00024412614308;0.8334052532107418;1.0970593297564852;1.0971342853948851;0.6249870765483012;-0.3141930074647278;0.6994966442654242
68.65758;1.1915128915356883;0.8331239517569926;0.6992823543477477;0.40419132922294143;0.3391936492797647;1.2000841581591468;10.000263453120006;0.8334052836364583;1.0970575036433008;1.097136538831115;0.6249856903696017;-0.3141930066096059;0.6994957117991257
68.66758;1.1915123200997453;0.8331240180811879;0.6992816164674338;0.4041910769292648;0.33919398644255594;1.2000822047162638;10.000282297230793;0.8334052680218785;1.0970556586292393;1.0971387035445685;0.624984322602366;-0.314193005753573;0.6994948113267045
68.67758;1.1915117057012852;0.8331241465267718;0.6992809359015448;0.4041908295373018;0.33919432737487437;1.2000800869407326;10.000300605154726;0.8334052118205812;1.0970537972466856;1.0971407730546647;0.624982975737139;-0.31419300489894564;0.699493947383472
68.68758;1.191511044289056;0.8331243401938148;0.6992803136458693;0.4041905883497808;0.33919467182522434;1.2000778043954483;10.000318314529615;0.8334051201598949;1.097051922829303;1.097142741127468;0.6249816519848179;-0.3141930040479635;0.6994931237169321
68.69758;1.1915103321644345;0.8331246015216971;0.6992797511013882;0.40419035485788973;0.3391950196685514;1.2000753580347925;10.000335353281118;0.8334049971014736;1.0970500393554872;1.0971446034489847;0.6249803533546622;-0.31419300320301646;0.699492344101462
68.70758;1.1915095663922897;0.8331249325264846;0.6992792493031061;0.4041901304998988;0.3391953709927196;1.2000727498191903;10.000351642572301;0.8334048455692089;1.0970481519760766;1.0971463578613778;0.6249790816151749;-0.31419300236690817;0.6994916124666685
68.71758;1.191508745676369;0.8331253349897572;0.6992788091249782;0.4041899165789004;0.3391957260906129;1.200069983455676;10.000367098257724;0.8334046683852193;1.097046267191945;1.097148003313024;0.6249778384530411;-0.314193001542692;0.6994909322715596
68.72758;1.1915078709170162;0.8331258104238908;0.6992784320596849;0.4041897141496956;0.3391960851620172;1.200067064654703;10.000381634874904;0.8334044693194517;1.097044391434959;1.0971495396525468;0.6249766253109709;-0.314193000733225;0.6994903060201841
68.73758;1.191506944425532;0.8331263596240108;0.699278120418129;0.40418952402725455;0.3391964480104994;1.200064000974862;10.000395173410377;0.8334042529772486;1.0970425296666872;1.0971509679688531;0.6249754430163649;-0.314192999940925;0.699489735118825
68.74758;1.1915059681259283;0.8331269821793476;0.6992778768685508;0.40418934704027887;0.3391968141374166;1.2000608018880319;10.000407646211979;0.8334040244022058;1.0970406857757322;1.097152290200452;0.6249742919578202;-0.3141929991678788;0.6994892199844026
68.75758;1.1915049427546438;0.8331276765844545;0.6992777037697793;0.4041891842918285;0.339197183156514;1.2000574779987792;10.0004189998127;0.8334037891221704;1.09703886405745;1.097153508521269;0.6249731724768729;-0.31419299841599063;0.6994887604557943
68.76758;1.1915038685016985;0.8331284408101116;0.6992776028450846;0.4041890372273391;0.339197554971567;1.2000540388342602;10.000429199228643;0.833403552857041;1.0970370703963175;1.0971546255508895;0.6249720844865376;-0.3141929976869029;0.699488355975935
68.77758;1.1915027451977913;0.8331292726885786;0.6992775756458098;0.40418890740178476;0.33919792944176924;1.2000504908693124;10.000438232095336;0.8334033209985812;1.0970353120757133;1.09715564492683;0.6249710266306495;-0.31419299698185904;0.6994880053649655
68.78758;1.1915015716473543;0.8331301699033385;0.6992776242209505;0.40418879605529323;0.3391983059997863;1.2000468377247477;10.000446105488662;0.8334030985636421;1.0970335959624296;1.0971565710058542;0.6249699961016757;-0.31419299630186404;0.6994877068769323
68.79758;1.1915003451378883;0.8331311300353633;0.6992777508608374;0.4041887038096808;0.33919868372236994;1.200043082177239;10.000452837331103;0.8334028902159478;1.0970319266190094;1.097157408468246;0.6249689890526918;-0.3141929956479958;0.6994874587193074
68.80758;1.1914990617417538;0.8331321507571366;0.699277957052587;0.40418863081777906;0.3391990617362231;1.2000392280699488;10.000458453121206;0.8334026998224535;1.0970303061618603;1.097158162818637;0.6249680009712651;-0.3141929950213782;0.6994872595209425
68.81758;1.1914977171968333;0.8331332296331971;0.6992782428317993;0.4041885771691139;0.33919943962817634;1.2000352807185553;10.000462983939254;0.8334025297660819;1.0970287357132376;1.0971588401968906;0.6249670272061254;-0.3141929944229356;0.6994871085753759
68.82758;1.191496307358284;0.8331343637469454;0.6992786069846254;0.4041885428142679;0.33919981764996127;1.2000312462773919;10.00046646360094;0.8334023806402763;1.0970272167583293;1.097159445770835;0.624966063884561;-0.3141929938533979;0.6994870058642745
68.83758;1.191494828130837;0.8331355498851232;0.6992790475035418;0.40418852708882086;0.3392001966575037;1.200027131331515;10.000468929198512;0.8334022518066975;1.0970257515853532;1.0971599824102878;0.6249651089032408;-0.3141929933135055;0.6994869518350739
68.84758;1.1914932751590104;0.8331367849592352;0.6992795617750974;0.40418852862721477;0.3392005779461222;1.2000229426906859;10.000470418455414;0.8334021425066841;1.0970243432373568;1.0971604505195414;0.624964162584285;-0.3141929928040703;0.6994869473559532
68.85758;1.1914916435826477;0.8331380656506764;0.6992801469275844;0.4041885456079394;0.3392009631058556;1.2000186873586285;10.000470965978058;0.83340205264692;1.0970229953722392;1.0971608486221862;0.6249632273982199;-0.31419299232583214;0.6994869939637218
68.86758;1.1914899286567442;0.8331393876417588;0.6992808006729997;0.4041885758445053;0.33920135385745953;1.2000143728948531;10.00047060385124;0.8334019828093275;1.097021712201365;1.0971611746219432;0.6249623065314028;-0.3141929918792475;0.6994870939404787
68.87758;1.1914881265030228;0.8331407460138002;0.6992815219090813;0.4041886168291541;0.33920175188534113;1.200010007629828;10.000469360792804;0.833401933912212;1.0970204983725058;1.097161427427489;0.6249614023099351;-0.31419299146441826;0.6994872501025359
68.88758;1.191486234132528;0.8331421366257784;0.6992823108356583;0.40418866587664054;0.33920215878822535;1.2000056010196127;10.000467262297986;0.8334019072384019;1.0970193587597041;1.0971616077449353;0.6249605155371698;-0.3141929910812947;0.699487465385655
68.89758;1.1914842492011126;0.8331435567932605;0.6992831687569409;0.4041887203979514;0.33920257606712284;1.2000011643400643;10.000464333956472;0.8334019047728444;1.0970182985173185;1.0971617177270117;0.6249596457425612;-0.3141929907299747;0.6994877423951747
68.90758;1.1914821697225562;0.8331450049296993;0.6992840973286579;0.40418877826106914;0.33920300493760736;1.199996710519761;10.000460601600095;0.8334019291720381;1.0970173232039166;1.097161760173148;0.6249587918050542;-0.31419299041072585;0.6994880833361904
68.91758;1.1914799939739555;0.8331464798928095;0.6992850979908022;0.40418883774521247;0.3392034461734289;1.1999922532078777;10.000456092038633;0.8334019831176168;1.0970164384595875;1.097161737474872;0.624957952424029;-0.31419299012359997;0.6994884902479183
68.92758;1.1914777207091776;0.8331479804694789;0.6992861721931499;0.40418889702351557;0.33920390026384095;1.1999878063247795;10.000450835002212;0.8334020684609813;1.0970156492020884;1.0971616507718682;0.6249571263206594;-0.314192989868058;0.699488964892877
68.93758;1.1914753496355375;0.833149505201496;0.6992873215163076;0.4041889538931745;0.33920436770773255;1.1999833838210285;10.000444859985793;0.8334021859932234;1.0970149589522769;1.097161499947005;0.6249563124221942;-0.31419298964314923;0.6994895083478931
68.94758;1.1914728820457232;0.8331510526699651;0.6992885471696911;0.4041890060335224;0.33920484931847716;1.1999789993114733;10.000438191580692;0.8334023361140778;1.0970143702173147;1.0971612842444411;0.6249555098830274;-0.3141929894479709;0.6994901210176773
68.95758;1.1914703206743058;0.8331526221498905;0.699289849352638;0.40418905142393224;0.3392053465320806;1.1999746661538906;10.000430847146417;0.8334025193639036;1.0970138854407652;1.0971610030113637;0.624954717774053;-0.31419298928172323;0.6994908028754386
68.96758;1.1914676685540664;0.8331542142830292;0.6992912268942192;0.40418908860028113;0.33920586147156856;1.1999703979325724;10.000422839108875;0.8334027361748793;1.0970135069816958;1.0971606560952947;0.6249539350849247;-0.31419298914340893;0.6994915533674558
68.97758;1.191464928324766;0.8331558311011703;0.6992926772086222;0.4041891167008817;0.33920639671347896;1.1999662087914635;10.000414183582231;0.8334029865160049;1.0970132360169047;1.097160243470126;0.6249531612596569;-0.31419298903164405;0.6994923712356385
68.98758;1.1914621026895127;0.8331574749728187;0.699294196448677;0.4041891355392868;0.33920695490263314;1.1999621129996971;10.000404907212644;0.8334032697125706;1.0970130714716928;1.0971597645172442;0.6249523962883383;-0.3141929889447744;0.6994932544030391
68.99758;1.1914591949589002;0.8331591468475499;0.6992957797492032;0.40418914579711557;0.3392075383252776;1.1999581240076034;10.000395044364229;0.8334035841227051;1.097013009864711;1.097159218273372;0.6249516399719294;-0.31419298888123215;0.6994941998271391
69.00758;1.191456209083019;0.833160844882432;0.6992974215032376;0.40418914892332747;0.3392081487232788;1.1999542542310342;10.000384628738695;0.8334039271012462;1.0970130461643557;1.0971586046342492;0.6249508913437277;-0.314192988839855;0.6994952036552377
69.01758;1.1914531494833003;0.8331625644734028;0.6992991157173438;0.4041891466643745;0.3392087872950862;1.1999505156302133;10.000373686924963;0.833404295680538;1.0970131748257008;1.0971579247523178;0.6249501487411845;-0.3141929888199899;0.6994962619010561
69.02758;1.1914500207966012;0.8331642994659444;0.6993008564816394;0.4041891408040905;0.33920945457508;1.1999469200339405;10.000362235398752;0.8334046874370591;1.0970133900676344;1.0971571803615474;0.6249494100384648;-0.314192988821431;0.6994973711939725
69.03758;1.191446827635794;0.8331660431982744;0.6993026383458375;0.4041891331810507;0.339210150410072;1.1999434788749672;10.000350280157258;0.8334051010456855;1.0970136857260813;1.0971563734976844;0.6249486728715629;-0.31419298884418506;0.6994985289689643
69.04758;1.191443574335658;0.8331677886164782;0.6993044565079259;0.40418912563175174;0.33921087421320456;1.1999402025742771;10.000337821073842;0.8334055362108056;1.097014055553638;1.0971555067209355;0.6249479347615772;-0.314192988888232;0.6994997332182057
69.05758;1.1914402647350983;0.8331695281830854;0.6993063069764853;0.40418912003891144;0.3392116252270487;1.1999371005065644;10.000324861291519;0.8334059927851384;1.0970144936704178;1.0971545834258372;0.6249471932224743;-0.3141929889535042;0.6995009824202321
69.06758;1.1914369022147366;0.833171254343133;0.6993081865729495;0.4041891185755002;0.3392124026611816;1.1999341825308065;10.00031141267751;0.8334064698139755;1.0970149947789078;1.0971536082339366;0.6249464461643929;-0.3141929890399892;0.699502275442974
69.07758;1.191433489301876;0.8331729602058207;0.6993100925429604;0.404189123781509;0.33921320578884484;1.1999314601410531;10.000297488351391;0.8334069653604608;1.0970155542069941;1.097152586438029;0.6249456919354617;-0.3141929891477904;0.6995036110513544
69.08758;1.1914300269979343;0.8331746397963681;0.6993120219482402;0.40418913834872366;0.3392140340997064;1.1999289450584592;10.000283090606684;0.8334074769851831;1.097016167747707;1.0971515225634818;0.624944928841613;-0.3141929892770535;0.6995049875102402
69.09758;1.1914265153888954;0.8331762874847825;0.6993139711528061;0.404189164767473;0.3392148874285163;1.1999266471926584;10.000268209045467;0.833408002387258;1.0970168316864173;1.097150419745495;0.6249441552887427;-0.3141929894279399;0.6995064024346607
69.10758;1.1914229548390698;0.8331778968283309;0.6993159355931392;0.4041892049898156;0.33921576568397105;1.1999245738788555;10.0002528278852;0.8334085400331693;1.097017543057213;1.097149280270976;0.6249433706003488;-0.31419298960086645;0.699507852618457
69.11758;1.1914193461477505;0.8331794600562903;0.699317910023557;0.4041892602020612;0.3392166682648539;1.1999227299357151;10.000236939462926;0.8334090893472247;1.0970182997210582;1.0971481065451605;0.6249425754265598;-0.3141929897966558;0.6995093339016298
69.12758;1.1914156902324393;0.8331809689749924;0.6993198891470668;0.4041893308028509;0.33921759393967776;1.1999211186659362;10.000220563703241;0.8334096500896159;1.0970191004184908;1.0971469019281814;0.6249417713557107;-0.31419299001623646;0.6995108412925619
69.13758;1.191411988064481;0.83318241632366;0.6993218683003919;0.404189416655059;0.33921854125748857;1.1999197432714106;10.000203757555282;0.8334102216016802;1.097019944824625;1.09714567068637;0.62494096024546;-0.314192990260252;0.6995123694824785
69.14758;1.1914082410964704;0.8331837965482038;0.6993238440788698;0.40418951743945863;0.3392195088020498;1.1999186070043344;10.000186602672986;0.8334108023898217;1.0970208331344267;1.0971444168850002;0.6249401439407933;-0.31419299052908845;0.6995139133689421
69.15758;1.191404452025739;0.8331851060490586;0.6993258144200984;0.4041896330135142;0.3392204951998311;1.1999177121957854;10.000169184332105;0.8334113898508417;1.097021765108837;1.097143143375018;0.624939324497488;-0.31419299082300406;0.6995154682866739
69.16758;1.1914006246837126;0.8331863426942945;0.6993277777316622;0.4041897637884982;0.33922149912470634;1.1999170595710986;10.000151580449177;0.833411980335286;1.0970227392964684;1.0971418519925216;0.6249385045311497;-0.3141929911419115;0.6995170301315445
69.17758;1.1913967630932878;0.8331875047009298;0.6993297319169266;0.4041899107803841;0.3392225192431444;1.1999166483404042;10.000133859473799;0.8334125696466014;1.0970237532318659;1.0971405449819984;0.6249376873494777;-0.3141929914852555;0.6995185954823904
69.18758;1.1913928709265096;0.8331885901273834;0.6993316742754577;0.40419007516685823;0.33922355406476856;1.1999164767647683;10.000116075819415;0.8334131535777624;1.097024804194141;1.0971392262229576;0.6249368766902433;-0.3141929918521929;0.6995201618890656
69.19758;1.1913889511721658;0.8331895971283162;0.699333602090777;0.40419025773792416;0.33922460175517916;1.1999165426036014;10.000098267524569;0.8334137280699809;1.0970258894561482;1.0971379009146998;0.6249360759874906;-0.3141929922417209;0.6995217280053877
69.20758;1.1913850054596968;0.8331905237442656;0.6993355131529708;0.40419045856329;0.3392256599680291;1.1999168429342553;10.000080460494704;0.8334142893788776;1.097027006161841;1.0971365744223154;0.6249352875752909;-0.31419299265277684;0.6995232928429449
69.21758;1.1913810336925899;0.8331913674564319;0.6993374056801446;0.4041906770555388;0.33922672582119656;1.1999173737147122;10.00006267335283;0.8334148349716086;1.0970281514066578;1.097135251211429;0.6249345125166451;-0.31419299308437415;0.6995248548278287
69.22758;1.191377034689184;0.8331921258703272;0.6993392777359991;0.4041909123663203;0.3392277961716522;1.1999181298853843;10.000044921656338;0.8334153643178643;1.0970293226155543;1.0971339343915987;0.6249337509669229;-0.3141929935356192;0.6995264119183822
69.23758;1.1913730073279665;0.8331927978144071;0.6993411270050456;0.40419116352780915;0.3392288680457043;1.1999191060012595;10.000027221693646;0.8334158782885369;1.097030518371194;1.0971326267688295;0.6249330026637933;-0.3141929940056613;0.6995279625008669
69.24758;1.1913689514686803;0.8331933831373429;0.6993429513796561;0.4041914291878517;0.3392299386656064;1.1999202967367264;10.000009594114331;0.8334163779414585;1.0970317392114033;1.097131332739882;0.6249322676335088;-0.3141929944937432;0.6995295060650593
69.25758;1.1913648684184934;0.8331938818808945;0.6993447494408079;0.40419170757705414;0.33923100497578645;1.1999216971937539;9.999992066360976;0.8334168640160305;1.0970329875191804;1.0971300588160162;0.6249315468021069;-0.314192994999253;0.699531043240899
69.26758;1.191360760334742;0.8331942940904371;0.6993465201231776;0.4041919969042718;0.3392320633716454;1.1999233031182945;9.999974668230012;0.8334173368986831;1.097034266736229;1.0971288117832065;0.6249308418402544;-0.314192995521639;0.6995325753318058
69.27758;1.1913566288524946;0.8331946199328784;0.6993482621824179;0.40419229565998993;0.33923310997460604;1.19992511084118;9.999957423330429;0.8334177967097678;1.097035580699805;1.0971275965178877;0.6249301545232415;-0.3141929960603625;0.6995341035462979
69.28758;1.191352474752934;0.8331948600559191;0.6993499741240359;0.40419260251832234;0.33923414099570365;1.1999271172898174;9.99994034633179;0.8334182436859414;1.097036933423121;1.097126416114576;0.6249294864904598;-0.3141929966149531;0.6995356281665343
69.29758;1.1913482989659274;0.8331950160286404;0.6993516545250403;0.4041929160811521;0.33923515279985317;1.1999293199227148;9.999923445798137;0.833418678384366;1.0970383293746047;1.0971252733007393;0.624928839581549;-0.314192997184903;0.6995371482605489
69.30758;1.1913441030802074;0.8331950898639188;0.6993533022105619;0.4041932346725277;0.3392361418503908;1.1999317162506116;9.999906728918264;0.8334191013841898;1.0970397739299693;1.0971241706496713;0.6249282161021202;-0.314192997769398;0.699538661859858
69.31758;1.1913398888795141;0.8331950830486008;0.6993549157471025;0.4041935562318691;0.3392371048141026;1.1999343037059054;9.999890206156136;0.8334195133383957;1.0970412734201793;1.097123109970665;0.6249276187505372;-0.31419299836709097;0.699540165985448
69.32758;1.1913356583962966;0.8331949965917846;0.6993564924980232;0.40419387843174076;0.339238038694371;1.1999370800275848;9.999873891436923;0.8334199157802866;1.0970428346722025;1.0971220922766796;0.624927050537323;-0.3141929989760518;0.699541656948403
69.33758;1.1913314145444516;0.8331948320209618;0.6993580282706638;0.40419419884685504;0.3392389407889371;1.1999400432005465;9.999857800556635;0.8334203113087013;1.0970444641167434;1.0971211185251484;0.6249265143800913;-0.31419299959402697;0.6995431312134273
69.34758;1.1913271607563232;0.8331945919320553;0.699359517800819;0.40419451484948643;0.3392398086433864;1.1999431908671296;9.999841950111906;0.8334207025246608;1.097046166480104;1.0971201905813364;0.6249260121950839;-0.3141930002188786;0.6995445858600338
69.35758;1.191322899638204;0.8331942795440849;0.6993609551955478;0.4041948233477296;0.3392406402090741;1.199946520206835;9.999826352057125;0.8334210913608749;1.0970479438270764;1.097119311475243;0.624925544376174;-0.31419300084895324;0.6995460182187022
69.36758;1.191318632201678;0.8331938979405548;0.699362334158842;0.4041951207309573;0.3392414340608359;1.1999500283175588;9.999811010620759;0.83342147947564;1.0970497958998537;1.0971184848628714;0.6249251100927734;-0.3141930014832914;0.6995474255552251
69.37758;1.191314358580153;0.8331934497046279;0.6993636482383052;0.40419540319345393;0.33924218936031164;1.1999537122824047;9.999795932335731;0.8334218685920196;1.097051721211388;1.0971177148001396;0.6249247079273432;-0.31419300212157947;0.6995488053521878
69.38758;1.1913100798379572;0.833192937026689;0.6993648909796585;0.40419566732745865;0.339242905547281;1.1999575689774036;9.999781137631812;0.8334222603851538;1.0970537178895081;1.097117005897352;0.6249243362150704;-0.3141930027639234;0.6995501557998755
69.39758;1.1913057993839262;0.8331923618795298;0.6993660563320945;0.40419591050999976;0.33924358216302686;1.1999615950322238;9.999766656613888;0.8334226562236857;1.0970557842313629;1.0971163627030196;0.624923992954886;-0.31419300341061124;0.6995514761318065
69.40758;1.1913015228809722;0.833191725967343;0.6993671392286617;0.40419613083356826;0.33924421897592033;1.199965787074982;9.999752514362502;0.8334230567952143;1.0970579189783942;1.0971157886730465;0.6249236760140772;-0.3141930040618674;0.6995527666442685
69.41758;1.1912972570618536;0.8331910306288325;0.6993681357205908;0.4041963270052537;0.33924481601152173;1.199970142018844;9.99973872101763;0.8334234615865311;1.0970601213423234;1.0971152859018791;0.6249233836619247;-0.3141930047176067;0.6995540281407319
69.42758;1.1912930087279678;0.833190276507567;0.6993690427102377;0.40419649821916076;0.3392453733169573;1.1999746564048412;9.999725271239233;0.8334238688585373;1.0970623909051143;1.0971148551963266;0.6249231144920495;-0.31419300537730016;0.6995552612078824
69.43758;1.191288784569482;0.8331894627663471;0.6993698574373202;0.40419664370628083;0.33924589075497363;1.19997932494306;9.999712152195602;0.8334242768055935;1.0970647271145828;1.097114495966349;0.6249228669442681;-0.31419300604008993;0.6995564662691607
69.44758;1.191284591175706;0.8331885870739505;0.6993705768933023;0.4041967623849848;0.3392463680152257;1.1999841395619173;9.999699354468502;0.833424684881676;1.0970671283756792;1.097114206454143;0.6249226393619105;-0.3141930067051484;0.6995576440869267
69.45758;1.191280435334385;0.8331876472750329;0.6993711979410446;0.4041968530828603;0.33924680484431713;1.1999890889321072;9.999686874321338;0.8334250937777854;1.0970695911832797;1.097113984276537;0.6249224304988368;-0.3141930073719612;0.6995587957038713
69.46758;1.1912763247876572;0.8331866432006971;0.6993717182085671;0.4041969151063376;0.3392472012276635;1.1999941584957527;9.999674707088124;0.8334255046615354;1.0970721097888343;1.0971138265750562;0.6249222399353905;-0.31419300804026945;0.6995599221918427
69.47758;1.1912722679990264;0.8331855768279741;0.6993721365291385;0.40419694852894894;0.33924755728743;1.199999331884999;9.999662839681845;0.8334259190226979;1.0970746766340351;1.097113729551352;0.624922068133146;-0.31419300870985656;0.6995610249834558
69.48758;1.1912682727590478;0.8331844512422935;0.6993724525811543;0.4041969540376118;0.33924787315831634;1.2000045930157754;9.999651245267;0.8334263385121952;1.0970772834071716;1.0971136881321517;0.6249219159695506;-0.31419300938043465;0.6995621061288706
69.49758;1.191264345016471;0.8331832697674957;0.6993726667570636;0.40419693259149786;0.3392481489431645;1.2000099272968292;9.999639884197098;0.8334267640637486;1.0970799222202217;1.0971136967340576;0.6249217838906163;-0.31419301005159533;0.6995631675704523
69.50758;1.1912604884116558;0.8331820354459835;0.6993727805239895;0.40419688488745775;0.3392483846259307;1.2000153217557412;9.999628711694083;0.8334271955610736;1.0970825859740259;1.097113750290142;0.6249216712782089;-0.31419301072277894;0.6995642101523668
69.51758;1.1912567044857094;0.833180750683385;0.6993727964737146;0.40419681093353055;0.339248580012316;1.2000207645378824;9.99961768388497;0.8334276324414734;1.0970852679960248;1.0971138437724957;0.6249215766513814;-0.31419301139327904;0.6995652333403551
69.52758;1.1912529937016862;0.8331794174293149;0.6993727176897145;0.4041967101606564;0.3392487346660855;1.2000262440398584;9.999606759641232;0.8334280739731686;1.097087961976301;1.0971139709155957;0.6249214985098339;-0.3141930120622801;0.6995662355788129
69.53758;1.1912493567353046;0.8331780377321922;0.6993725471861826;0.40419658178808476;0.33924884781936726;1.2000317485100023;9.999595905980247;0.8334285193905073;1.0970906618274936;1.09711412396768;0.6249214358859343;-0.31419301272889616;0.6995672150928526
69.54758;1.1912457949531692;0.833176613938941;0.6993722881094154;0.4041964250620959;0.33924891827486287;1.200037266495164;9.999585106660213;0.8334289683092068;1.0970933611411693;1.0971142943535093;0.6249213883149318;-0.314193013392095;0.6995681706515158
69.55758;1.191242310063093;0.8331751486169596;0.6993719440753362;0.40419623940395216;0.3392489442680042;1.200042786712341;9.999574360825;0.8334294205556385;1.0970960528755196;1.0971144734531812;0.6249213557174546;-0.3141930140506369;0.6995691017293538
69.56758;1.1912389035486903;0.8331736446545607;0.6993715189957259;0.40419602448877995;0.33924892352785574;1.2000482969957118;9.999563668233932;0.8334298757939524;1.09709872900571;1.0971146534718625;0.6249213383203434;-0.31419301470320365;0.6995700083084289
69.57758;1.1912355759012854;0.8331721053132289;0.6993710166779883;0.4041957801995167;0.3392488536897761;1.2000537840981427;9.999553014476273;0.833430333837414;1.097101380465819;1.0971148281681864;0.6249213365510131;-0.31419301534854005;0.6995708905190428
69.58758;1.1912323261028213;0.8331705342534985;0.6993704406205499;0.4041955067321249;0.33924873268441114;1.2000592346007624;9.9995423678161;0.8334307949989803;1.0971039983156647;1.0971149929182828;0.6249213509529603;-0.3141930159854394;0.6995717483872098
69.59758;1.191229152454851;0.8331689357123254;0.6993697942656728;0.40419520499329864;0.33924855882363697;1.2000646355777043;9.999531687867872;0.833431260049422;1.0971065750134676;1.0971151446657323;0.62492138182137;-0.31419301661264093;0.6995725822744295
69.60758;1.1912260542800435;0.8331673142998622;0.6993690813278864;0.404194876711958;0.33924833082087064;1.2000699746200776;9.99952094112922;0.8334317302155898;1.0971091040460574;1.0971152822140275;0.6249214286980983;-0.314193017228774;0.6995733936105236
69.61758;1.1912230323852584;0.833165674221022;0.6993683054100598;0.40419452401774764;0.3392480479914826;1.2000752398061665;9.999510110907764;0.8334322072782283;1.09711157852087;1.0971154061045014;0.624921490472134;-0.31419301783237896;0.6995741851455248
69.62758;1.191220087958598;0.8331640185432246;0.6993674694745071;0.40419414907776563;0.33924771046016294;1.2000804198708468;9.999499188764759;0.833432693713645;1.0971139907163254;1.0971155183448602;0.6249215658260835;-0.3141930184219307;0.6995749606327146
69.63758;1.191217222188161;0.8331623492028886;0.6993665762074284;0.4041937540927923;0.3392473191567889;1.200085503857527;9.999488161567335;0.8334331927937679;1.0971163329513605;1.0971156224174827;0.6249216531799487;-0.3141930189958472;0.6995757240390841
69.64758;1.191214437749956;0.8331606677947542;0.6993656284832048;0.40419334140795904;0.33924687571866086;1.2000904805150159;9.999477014188917;0.8334337080663173;1.0971185986634233;1.097115722644648;0.6249217503584933;-0.3141930195524663;0.6995764788677709
69.65758;1.1912117400731248;0.8331589763358123;0.6993646290375106;0.4041929134378243;0.33924638235133764;1.2000953386434763;9.999465735948617;0.8334342423734522;1.0971207828928236;1.0971158231687852;0.6249218546840859;-0.31419302009005406;0.6995772282840143
69.66758;1.191209136557488;0.8331572773399502;0.6993635802460497;0.4041924723869141;0.3392458415980358;1.200100067652068;9.999454317129336;0.8334347975134911;1.0971228819548458;1.0971159276608486;0.6249219635060121;-0.3141930206068646;0.6995779755771274
69.67758;1.1912066348121275;0.8331555734722866;0.6993624846138298;0.40419202022951844;0.3392452560038719;1.2001046575647794;9.999442744472981;0.8334353745966263;1.0971248929339747;1.0971160393558352;0.624922074711381;-0.3141930211011824;0.6995787242623338
69.68758;1.1912042414361337;0.8331538672696273;0.6993613453698548;0.40419155908400056;0.339244627627452;1.2001090995691337;9.99943100401036;0.8334359743833811;1.0971268134187613;1.0971161609359263;0.6249221867689302;-0.3141930215713736;0.6995794779081276
69.69758;1.1912019620203704;0.8331521611412996;0.6993601669845123;0.4041910914228389;0.3392439577177234;1.200113387147594;9.999419087517744;0.833436597379959;1.097128640957817;1.09711629489298;0.6249222982537953;-0.31419302201594473;0.6995802399356211
69.70758;1.1911998023046049;0.8331504578252069;0.6993589553998079;0.40419061993577227;0.3392432468699654;1.2001175165923157;9.99940699223163;0.8334372435797247;1.097130372690049;1.0971164440964019;0.62492240729213;-0.31419302243364766;0.699581013417967
69.71758;1.1911977689303859;0.8331487609091316;0.6993577172438646;0.40419014736504066;0.33924249550433516;1.2001214869015684;9.999394714362875;0.8334379122298174;1.097132005678474;1.0971166117309372;0.6249225113067072;-0.314193022823673;0.6995818009014111
69.72758;1.1911958687407198;0.8331470748228564;0.6993564585503865;0.40418967637920145;0.3392417043978096;1.200125299591392;9.99938225113655;0.8334386023097134;1.0971335372878628;1.0971168009850396;0.6249226073846615;-0.31419302318569714;0.6995826042270588
69.73758;1.1911941076044787;0.8331454047022946;0.6993551841611109;0.40418920941430003;0.33924087487013155;1.2001289581326802;9.999369611464823;0.8334393134764259;1.0971349654181533;1.0971170148464995;0.6249226932137067;-0.31419302351965706;0.6995834241088059
69.74758;1.1911924893219232;0.8331437565885185;0.6993538977870702;0.40418874852339076;0.33924000852443814;1.2001324670035813;9.999356822091032;0.8334400466886888;1.0971362884532054;1.0971172561630462;0.6249227676803074;-0.31419302382558933;0.6995842597617724
69.75758;1.1911910144938158;0.8331421375527617;0.6993526020773555;0.4041882953332912;0.3392391070437067;1.2001358309959975;9.999343923860225;0.8334408040487079;1.0971375047770189;1.0971175282496175;0.6249228307105751;-0.31419302410372074;0.699585109542637
69.76758;1.1911896803395121;0.8331405553384239;0.6993512983822023;0.40418785114804884;0.3392381722720507;1.2001390552373286;9.999330958035406;0.8334415879596311;1.0971386127490967;1.0971178354141573;0.6249228828635538;-0.31419302435449753;0.6995859723527643
69.77758;1.191188482170293;0.8331390176061374;0.699349986665351;0.40418741698508726;0.3392372063291887;1.2001421458522123;9.99931795357899;0.8334424002602661;1.0971396111228497;1.09711818279177;0.6249229248932937;-0.314193024578391;0.6995868482041558
69.78758;1.1911874156261157;0.8331375310374872;0.6993486662428232;0.4041869934788231;0.3392362115290018;1.2001451100488019;9.999304930045842;0.833443241592675;1.097140498795383;1.0971185756342117;0.6249229574638366;-0.3141930247756509;0.6995877375877554
69.79758;1.1911864780713413;0.8331361006385479;0.6993473367660789;0.4041865809114904;0.33923519007512926;1.200147954802875;9.999291908853287;0.833444110877224;1.0971412744777582;1.0971190181344161;0.6249229813807075;-0.3141930249460674;0.6995886406079416
69.80758;1.1911856681780584;0.8331347298177911;0.6993459984417597;0.40418617937007795;0.3392341438395399;1.2001506853491173;9.999278913752983;0.8334450056135992;1.0971419373246634;1.0971195122351127;0.624922998077331;-0.31419302508885183;0.6995895563084411
69.81758;1.1911849845013327;0.833133420914667;0.6993446516469449;0.4041857887952278;0.33923307456002544;1.200153304538974;9.999265961980848;0.8334459230884833;1.0971424872845923;1.0971200576472793;0.6249230098507057;-0.31419302520283454;0.6995904824658453
69.82758;1.1911844247060197;0.8331321750608722;0.6993432964474313;0.4041854088888063;0.33923198421154666;1.2001558130451129;9.99925306681656;0.8334468610581468;1.097142923959883;1.0971206531331918;0.6249230196933335;-0.31419302528691123;0.6995914161688676
69.83758;1.1911839856997257;0.8331309917914507;0.6993419323590047;0.4041850391280707;0.339230875066473;1.2001582105909816;9.99924024761628;0.8334478176519745;1.0971432452899677;1.097121297488728;0.6249230309722476;-0.31419302534047905;0.6995923546191213
69.84758;1.1911836637326068;0.8331298693063198;0.6993405585208419;0.40418467900571015;0.3392297495655176;1.200160497345117;9.999227525480105;0.8334487913552481;1.0971434477026525;1.0971219892953379;0.6249230473890863;-0.31419302536368615;0.6995932950771
69.85758;1.1911834543166104;0.8331288049235788;0.699339174006753;0.4041843282550524;0.3392286104416109;1.2001626737126945;9.999214914233516;0.8334497808286402;1.097143527280233;1.097122725795171;0.6249230729816023;-0.3141930253573776;0.6995942341870306
69.86758;1.1911833524196467;0.8331277954347932;0.6993377782835227;0.40418398691003166;0.33922746089305394;1.2001647392495465;9.99920242337757;0.8334507841736172;1.0971434806070444;1.0971235022116037;0.6249231118520178;-0.3141930253227843;0.6995951680956835
69.87758;1.1911833526748776;0.833126837688555;0.6993363716117232;0.4041836551082124;0.33922630442313145;1.2001666928563057;9.999190064672536;0.8334517984229054;1.0971433052510569;1.0971243126365213;0.6249231680173316;-0.31419302526118603;0.6995960929414022
69.88758;1.1911834491772477;0.8331259293738064;0.6993349547072224;0.4041833327382475;0.3392251447039481;1.2001685335985652;9.999177851348648;0.8334528200771157;1.0971430004249434;1.0971251516432408;0.6249232451935931;-0.3141930251736785;0.6995970045535211
69.89758;1.1911836356413805;0.8331250693880337;0.6993335280248456;0.4041830194075232;0.33922398565203193;1.2001702602789404;9.999165790229107;0.8334538461885425;1.0971425674272668;1.0971260153290654;0.6249233463309232;-0.3141930250611579;0.6995978982807329
69.90758;1.1911839069546493;0.8331242571162264;0.699332091477789;0.4041827147854929;0.3392228312143787;1.2001718709621036;9.999153878371368;0.833454874871491;1.0971420097175855;1.0971269015330711;0.6249234736420041;-0.3141930249245358;0.6995987695717907
69.91758;1.1911842611270538;0.8331234913221821;0.6993306447716157;0.4041824189215195;0.33922168488648047;1.2001733640905214;9.999142110512265;0.833455905121042;1.0971413330624369;1.0971278090549577;0.6249236289608228;-0.31419302476485034;0.6995996143666472
69.92758;1.191184699859454;0.8331227702067872;0.6993291879868714;0.40418213220639365;0.33922054958307757;1.200174739196773;9.999130485137218;0.833456936416338;1.097140544743797;1.0971287364294253;0.6249238136663793;-0.3141930245830711;0.6996004289751376
69.93758;1.1911852275097277;0.8331220922506387;0.6993277218280805;0.4041818549454169;0.3392194279704601;1.2001759956195215;9.999119000943976;0.8334579680616846;1.0971396511898235;1.0971296817486171;0.6249240284300196;-0.31419302437985164;0.6996012098936002
69.94758;1.1911858490101288;0.8331214563148504;0.6993262476110568;0.40418158689534534;0.3392183227914363;1.2001771313455718;9.99910765385467;0.8334589987421571;1.0971386563748202;1.0971306433300843;0.6249242732424745;-0.3141930241556004;0.6996019535173957
69.95758;1.1911865679946048;0.8331208612985834;0.6993247669501546;0.4041813271048899;0.3392172368394293;1.2001781438730565;9.999096444192292;0.8334600270716191;1.0971375626391096;1.0971316196415077;0.624924547673127;-0.3141930239108535;0.699602656005044
69.96758;1.1911873865330516;0.833120305986466;0.6993232810080604;0.4041810742360544;0.3392161726515948;1.200179031682323;9.999085384561882;0.8334610523923508;1.0971363723381191;1.0971326087262454;0.6249248511631391;-0.314193023646606;0.6996033139868781
69.97758;1.1911883056290273;0.8331197890171173;0.6993217901567971;0.4041808272491869;0.33921513225518246;1.200179794319028;9.999074500052503;0.8334620747972501;1.0971350888557065;1.0971336083019698;0.6249251832579198;-0.3141930233643903;0.6996039254622812
69.98758;1.1911893250600052;0.8331193095878766;0.6993202943005514;0.4041805858866807;0.3392141172406743;1.2001804318885902;9.999063828093037;0.8334630943791879;1.0971337171276232;1.0971346162531583;0.6249255437176264;-0.3141930230661334;0.6996044900433858
69.99758;1.1911904425702995;0.8331188683417887;0.6993187931739138;0.4041803505216345;0.33921312899810047;1.200180945020476;9.99905341499982;0.8334641101977966;1.0971322638260004;1.0971356310715588;0.6249259321840387;-0.31419302275391386;0.699605008783951
70.00758;1.1911916531614617;0.8331184668993411;0.6993172866098281;0.40418012147304405;0.33921216885555194;1.200181334258426;9.999043303408236;0.833465119561679;1.097130736878146;1.0971366522636363;0.6249263476064739;-0.3141930224297154;0.699605483637347
70.01758;1.1911929494026308;0.8331181067932573;0.6993157749975254;0.40417989831144896;0.3392112381117478;1.2001815990128353;9.99903352445045;0.8334661179343955;1.0971291442250664;1.0971376800758899;0.6249267883203162;-0.31419302209528355;0.699605916778064
70.02758;1.1911943224050836;0.8331177892098726;0.6993142593064384;0.40417967966159524;0.3392103378875959;1.200181737751099;9.999024102307676;0.8334670998108682;1.0971274924126795;1.0971387146506433;0.6249272526635022;-0.31419302175221814;0.6996063103434315
70.03758;1.1911957626972267;0.83311751478615;0.6993127402902466;0.4041794635885511;0.3392094689359036;1.2001817493343314;9.999015057791578;0.8334680603206073;1.0971257858500054;1.0971397561977672;0.6249277390637202;-0.3141930214022011;0.6996066663970048
70.04758;1.1911972610591801;0.8331172829451593;0.6993112178899111;0.404179248221861;0.3392086316649475;1.2001816342375229;9.999006404667707;0.8334689960842898;1.0971240269774027;1.0971408063542916;0.6249282455220229;-0.3141930210471597;0.6996069868367063
70.05758;1.191198808592175;0.8331170921037228;0.6993096916978088;0.40417903200325545;0.3392078261482976;1.2001813948789848;9.99899814946418;0.8334699050222355;1.0971222170159087;1.097141868976073;0.6249287694721495;-0.3141930206892874;0.6996072734207704
70.06758;1.1912003960046593;0.8331169408096268;0.6993081618678982;0.4041788134663639;0.33920705201904633;1.200181034864108;9.998990299368607;0.8334707863610414;1.0971203568208672;1.097142949425206;0.6249293082414675;-0.3141930203309233;0.6996075278664752
70.07758;1.1912020136957666;0.833116828070752;0.6993066296499041;0.40417859107681087;0.3392063085762633;1.2001805583402012;9.998982872386167;0.833471640832428;1.0971184469817268;1.0971440532558148;0.6249298594087916;-0.3141930199743876;0.6996077519814361
70.08758;1.1912036524384009;0.8331167527972748;0.6993050975074053;0.40417836329685125;0.33920559507419473;1.2001799704793834;9.998975904843668;0.8334724703987444;1.0971164873567394;1.0971451856275216;0.6249304206896912;-0.31419301962180773;0.6996079478461555
70.09758;1.1912053033346393;0.8331167136065915;0.6993035690113673;0.4041781287160989;0.33920491083020865;1.200179278004338;9.99896945090738;0.833473277931534;1.0971144772924346;1.0971463512000923;0.6249309895474168;-0.31419301927492116;0.6996081176354473
70.10758;1.1912069577595488;0.8331167089947599;0.6993020485398332;0.4041778862782602;0.33920425509905133;1.200178489026975;9.998963573241292;0.8334740670084034;1.0971124160363392;1.0971475534816733;0.6249315630279062;-0.3141930189350018;0.6996082628963415
70.11758;1.1912086082005164;0.8331167374621916;0.6993005408937555;0.4041776355771509;0.33920362689810024;1.2001776128638717;9.998958331909192;0.8334748414209292;1.0971103027479403;1.0971487940918259;0.6249321380027733;-0.3141930186027998;0.6996083839321644
70.12758;1.1912102488587415;0.8331167978794317;0.6992990509916409;0.4041773769758825;0.3392030249278132;1.2001766599700612;9.998953775314805;0.8334756045981687;1.09710813688667;1.0971500727987191;0.6249327113871465;-0.3141930182783776;0.6996084799261604
70.13758;1.1912118752617928;0.8331168900880256;0.6992975835948138;0.4041771114919787;0.33920244759474044;1.200175641736937;9.998949931838172;0.8334763592593013;1.0971059185501382;1.0971513879155548;0.6249332801958033;-0.31419301796123866;0.6996085494012939
70.14758;1.1912134839432202;0.8331170150461885;0.6992961429783635;0.4041768405520664;0.3392018930850751;1.2001745700918576;9.998946805858425;0.8334771070344773;1.0971036482556642;1.0971527362561648;0.6249338418155238;-0.31419301765082186;0.6996085905029181
