time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
70.15758;1.1912150724814778;0.8331171741488408;0.6992947327403798;0.40417656562562926;0.3392013595223186;1.2001734566987732;9.998944384345458;0.833477848046375;1.0971013270367689;1.0971541127385156;0.624934394443045;-0.31419301734682514;0.6996086013934955
70.16758;1.191216638953184;0.8331173682690562;0.6992933560283208;0.4041762880022468;0.339200845055437;1.200172311697253;9.99894264707167;0.8334785812507663;1.0970989569336618;1.0971555105565376;0.6249349370263009;-0.31419301704917807;0.6996085806948005
70.17758;1.1912181810859472;0.833117597118924;0.6992920158824146;0.40417600892913896;0.3392003477087512;1.2001711430461932;9.998941570971601;0.8334793057304934;1.0970965415890557;1.097156922753511;0.6249354685730233;-0.3141930167578791;0.6996085274023414
70.18758;1.191219696258311;0.8331178591409771;0.6992907152041398;0.40417572978599814;0.33919986520104045;1.2001699578244513;9.998941133687802;0.8334800214258528;1.0970940868697314;1.0971583443712776;0.6249359876458475;-0.31419301647284353;0.6996084404559485
70.19758;1.1912211823028338;0.8331181520349678;0.6992894566566749;0.40417545214707246;0.33919939497363893;1.2001687638253529;9.99894131686233;0.8334807283776358;1.0970916009570806;1.0971597732752525;0.6249364925390429;-0.3141930161938674;0.6996083188316453
70.20758;1.1912226381419653;0.8331184733596746;0.6992882425766376;0.4041751779076645;0.33919893443769183;1.2001675690706766;9.998942102178088;0.8334814259430752;1.0970890940837354;1.0971612095614207;0.6249369815561395;-0.31419301592068827;0.6996081622255325
70.21758;1.1912240636128666;0.8331188206371533;0.6992870744344607;0.40417490938681666;0.3391984812983469;1.2001663807588132;9.99894346555152;0.8334821128394805;1.0970865779349466;1.0971626544703998;0.6249374530142692;-0.31419301565298685;0.6996079714599297
70.22758;1.191225458657027;0.8331191915536521;0.699285952462986;0.40417464920703755;0.3391980337339565;1.200165205477749;9.99894537766883;0.8334827869296965;1.0970840644633106;1.09716410925802;0.6249379055234859;-0.31419301539018585;0.69960774828322
70.23758;1.1912268228209724;0.8331195844574891;0.6992848761890287;0.4041743998728743;0.3391975902369534;1.2001640499200033;9.998947805221366;0.8334834449538844;1.0970815647714698;1.097165574479848;0.624938338586779;-0.314193015131208;0.6996074949562404
70.24758;1.1912281558439624;0.8331199981829087;0.6992838451070996;0.40417416322383243;0.33919714929538514;1.2001629212471232;9.998950709035629;0.8334840834448952;1.0970790880738535;1.0971670494917996;0.6249387529209128;-0.31419301487464035;0.6996072138944897
70.25758;1.1912294583230418;0.8331204313191065;0.6992828585781395;0.4041739402639858;0.3391967093684014;1.2001618268081427;9.99895404521238;0.8334846997703806;1.0970766408804085;1.097168531947317;0.6249391504790329;-0.3141930146191525;0.6996069073642909
70.26758;1.191230731094883;0.8331208821674425;0.6992819153229982;0.4041737315076403;0.3391962691414358;1.2001607732601633;9.998957767783061;0.8334852917162677;1.0970742274177625;1.097170017631117;0.6249395343846678;-0.3141930143636639;0.6996065772746647
70.27758;1.1912319746315336;0.8331213494287127;0.6992810133932116;0.40417353729932937;0.3391958277597735;1.2001597655234837;9.998961830046595;0.8334858566463902;1.097071850728735;1.097171500796835;0.6249399085568217;-0.3141930141072964;0.6996062254759475
70.28758;1.191233189819917;0.8331218326926165;0.6992801504149636;0.4041733578376145;0.33919538495384216;1.200158806054747;9.998966185583049;0.8334863914280086;1.097069513246423;1.0971729750681867;0.6249402768797104;-0.31419301384929893;0.6996058545676733
70.29758;1.1912343786167994;0.8331223323837265;0.6992793236002582;0.4041731931451405;0.3391949409297568;1.2001578949695584;9.998970785515061;0.8334868927748608;1.0970672172320273;1.0971744341193082;0.6249406424294947;-0.3141930135890948;0.6996054683431153
70.30758;1.1912355434928565;0.8331228493876595;0.6992785299086427;0.40417304303771756;0.33919449603067714;1.2001570305563887;9.998975576456967;0.8334873580760478;1.0970649652881599;1.0971758711185258;0.6249410073663669;-0.31419301332649385;0.6996050716147132
70.31758;1.1912366867196176;0.8331233845381035;0.6992777662566143;0.4041729069488455;0.3391940505252638;1.2001562094466514;9.998980506733012;0.8334877862789;1.097062760280521;1.0971772779062459;0.6249413733245702;-0.314193013061711;0.6996046698059422
70.32758;1.1912378102285723;0.8331239381447247;0.699277029215906;0.40417278360104486;0.33919360474689864;1.2001554270458468;9.998985537155068;0.8334881776491905;1.0970606049728688;1.0971786453711059;0.624941741544489;-0.3141930127950314;0.6996042682761918
70.33758;1.1912389158029653;0.833124510036588;0.6992763146106229;0.4041726709254489;0.3391931593922304;1.2001546784736952;9.99899064966744;0.8334885328197379;1.097058502095371;1.0971799643047435;0.6249421123748474;-0.3141930125265192;0.6996038714991901
70.34758;1.191240005157312;0.8331251001897356;0.6992756176490015;0.40417256653753403;0.33919271554571195;1.2001539593071127;9.99899584538727;0.8334888521166617;1.0970564546028538;1.0971812258997469;0.6249424848261536;-0.31419301225606516;0.6996034825427669
70.35758;1.1912410800348212;0.8331257089553546;0.6992749331572126;0.4041724681691915;0.33919227441934846;1.2001532659216072;9.99900112872361;0.833489135216419;1.0970544657159078;1.0971824229031184;0.6249428569516262;-0.3141930119835992;0.6996031030169418
70.36758;1.1912421430730171;0.8331263363349795;0.6992742555249685;0.40417237354572305;0.33919183726113356;1.2001525955358643;9.999006494854635;0.8334893810786442;1.0970525389170485;1.0971835513479673;0.6249432267028368;-0.3141930117091928;0.6996027333767026
70.37758;1.191243198692426;0.8331269813874113;0.6992735790805624;0.4041722801854284;0.33919140543952736;1.2001519459811558;9.999011935882258;0.8334895881197426;1.0970506780878426;1.097184610877146;0.6249435923673419;-0.31419301143300876;0.6996023734996913
70.38758;1.1912442525388336;0.8331276426838993;0.6992728988896432;0.40417218552902084;0.3391909805287307;1.2001513153700147;9.999017448687614;0.8334897544030258;1.0970488874364162;1.0971856032640177;0.6249439523737493;-0.31419301115509723;0.6996020234500488
70.39758;1.1912453103054172;0.8331283191966785;0.699272211292061;0.40417208713920144;0.33919056433645706;1.2001507020513846;9.999023026246318;0.8334898778303075;1.097047170990046;1.0971865306255038;0.6249443051395812;-0.31419301087510126;0.6996016839741716
70.40758;1.1912463773974582;0.8331290108883618;0.6992715142708561;0.4041719827887646;0.3391901586356342;1.2001501051957142;9.999028649368222;0.8334899561835092;1.0970455323812736;1.097187394456955;0.6249446495346136;-0.3141930105922816;0.6996013560358804
70.41758;1.191247458789722;0.8331297187263416;0.699270807252864;0.4041718706920021;0.3391897648996044;1.200149525776303;9.999034293102012;0.8334899869086221;1.0970439751905503;1.0971881961352568;0.6249449853816563;-0.3141930103059227;0.6996010397553531
70.42758;1.1912485578564347;0.8331304440028868;0.6992700900996229;0.4041717498594917;0.33918938452734193;1.2001489672611403;9.999039936266033;0.8334899671200289;1.0970425028277009;1.0971889380998432;0.624945313231933;-0.3141930100156107;0.6996007341539677
70.43758;1.1912496751480648;0.8331311874691026;0.6992693625979405;0.4041716200901029;0.33918901905538706;1.2001484353194625;9.99904556431984;0.8334898938421027;1.0970411178772772;1.097189623890996;0.6249456339415633;-0.314193009721148;0.6996004378737717
70.44758;1.1912508088978553;0.8331319489902568;0.6992686247346812;0.4041714816555958;0.3391886699303113;1.2001479366441836;9.999051163569604;0.8334897641289821;1.097039821875939;1.097190257351944;0.6249459486308271;-0.31419300942231804;0.6996001499135347
70.45758;1.1912519564700639;0.8331327280176574;0.6992678766561143;0.40417133515482834;0.3391883383217609;1.2001474780047234;9.999056712647942;0.8334895751369203;1.0970386154530416;1.0971908422982928;0.6249462588211209;-0.3141930091187772;0.6995998700640249
70.46758;1.1912531149854229;0.8331335244881457;0.6992671185085277;0.4041711813944784;0.3391880250733351;1.200147066077384;9.999062180793748;0.8334893240215804;1.0970374986692977;1.0971913826257915;0.6249465667552068;-0.31419300881007595;0.6995995990892677
70.47758;1.1912542813792257;0.8331343391340366;0.6992663506223527;0.4041710210522122;0.33918773048632284;1.2001467076755574;9.999067533963588;0.8334890076442397;1.0970364717684178;1.0971918820149784;0.6249468755877859;-0.31419300849559073;0.6995993386064847
70.48758;1.1912554525283752;0.8331351728866037;0.6992655736373603;0.40417085443721656;0.3391874542365945;1.20014640946282;9.999072743925772;0.8334886223913828;1.0970355356563697;1.0971923428769372;0.6249471889901854;-0.3141930081745094;0.699599090861161
70.49758;1.1912566253840189;0.8331360261854084;0.6992647885972497;0.4041706815202718;0.3391871957251611;1.2001461764928927;9.999077792988839;0.8334881641860045;1.0970346917881462;1.0971927659255953;0.6249475107099723;-0.3141930078461053;0.6995988585443718
70.50758;1.1912577974737442;0.8331368988032946;0.6992639969299557;0.4041705019213249;0.33918695440264135;1.2001460109710074;9.99908266783631;0.8334876288425185;1.097033941996565;1.0971931512963016;0.6249478445131204;-0.3141930075100295;0.6995986444770028
70.51758;1.1912589674735383;0.8331377899483782;0.6992632001514588;0.40417031485575794;0.3391867296447731;1.2001459129464394;9.999087346111537;0.8334870127267674;1.0970332881067273;1.097193499762565;0.6249481941897786;-0.3141930071663467;0.6995984513575236
70.52758;1.1912601349438956;0.8331386983515289;0.6992623998292614;0.40417011949045434;0.33918652059142523;1.2001458819127537;9.999091792294914;0.833486313351001;1.0970327308615229;1.097193813107309;0.6249485633363312;-0.31419300681537615;0.6995982819239837
70.53758;1.1912613000647472;0.8331396222271094;0.6992615978300698;0.40416991545557385;0.33918632632973333;1.200145917664526;9.999095969914936;0.8334855296724928;1.0970322689525256;1.09719409395749;0.624948955017975;-0.3141930064574167;0.6995981390743715
70.54758;1.191262464356409;0.8331405588909873;0.6992607961281869;0.40416970293128385;0.3391861460737966;1.2001460207234445;9.999099855437331;0.8334846619985209;1.0970318995084944;1.09719434527312;0.6249493716630073;-0.3141930060925273;0.699598025718784
70.55758;1.1912636308893199;0.833141504789494;0.6992599960883057;0.4041694824714868;0.33918597913228;1.2001461923214143;9.999103439427211;0.8334837116266043;1.0970316194877354;1.0971945701794728;0.6249498148837124;-0.3141930057206091;0.6995979448359265
70.56758;1.1912648028472477;0.8331424567008843;0.6992591981484998;0.4041692548042465;0.33918582486170334;1.2001464335318026;9.999106714790473;0.8334826804494019;1.0970314263660887;1.0971947722125435;0.6249502849371331;-0.3141930053416199;0.6995978992613351
70.57758;1.1912659821411877;0.8331434126627091;0.6992584022775786;0.4041690207056745;0.339185682627503;1.200146744439078;9.999109666120594;0.833481570686998;1.0970313179538682;1.0971949550681792;0.6249507806549738;-0.31419300495561947;0.6995978908942687
70.58758;1.1912671696640769;0.8331443713346903;0.6992576084440771;0.40416878098171877;0.3391855518045866;1.2001471235748797;9.999112268081205;0.8334803850284325;1.0970312918170897;1.0971951224077658;0.6249513001417594;-0.31419300456279076;0.6995979204267359
70.59758;1.1912683662162598;0.8331453309739123;0.6992568170210415;0.4041685364001069;0.33918543187871086;1.200147567563539;9.999114482012192;0.8334791270560725;1.0970313442693462;1.0971952785405115;0.6249518414224428;-0.31419300416348067;0.6995979876900963
70.60758;1.1912695727422289;0.8331462892853038;0.6992560294364093;0.40416828770148766;0.3391853224095036;1.2001480715367179;9.999116253758324;0.8334778011164765;1.0970314693227767;1.0971954285787209;0.6249524025255113;-0.31419300375809445;0.6995980918000825
70.61758;1.1912707902944106;0.8331472436214572;0.6992552482927545;0.40416803580191285;0.3391852228460266;1.2001486297976662;9.999117525455407;0.8334764114651226;1.0970316587773643;1.0971955772081678;0.6249529813383203;-0.3141930033470658;0.6995982312970953
70.62758;1.1912720203533056;0.8331481908590421;0.6992544768667939;0.40416778192330316;0.3391851324761676;1.2001492361746917;9.999118250614467;0.8334749617918287;1.0970319034610503;1.0971957281204205;0.6249535757593242;-0.3141930029309299;0.699598404637103
70.63758;1.1912732655776872;0.8331491274737364;0.6992537189768449;0.40416752756696217;0.3391850503925206;1.200149883836932;9.999118397788052;0.8334734557211229;1.0970321941109957;1.0971958848954082;0.6249541838498479;-0.3141930025101939;0.699598610757906
70.64758;1.1912745305963202;0.833150050121311;0.6992529788685962;0.40416727455799295;0.33918497538317804;1.2001505640941286;9.999117943594582;0.8334718974817643;1.0970325217721273;1.0971960509746101;0.6249548035633695;-0.3141930020850978;0.6995988495174106
70.65758;1.1912758216604427;0.8331509561753149;0.6992522604011461;0.40416702520642683;0.33918490612191027;1.2001512651196609;9.999116863203959;0.8334702920797104;1.0970328786614343;1.0971962283377246;0.6249554325737;-0.3141930016554478;0.6995991220214423
70.66758;1.1912771453040751;0.8331518440091195;0.6992515663984079;0.4041667823506928;0.33918484155814344;1.200151971925579;9.999115126165918;0.8334686453143476;1.0970332591530918;1.097196417331519;0.6249560685832158;-0.31419300122050114;0.6995994303906413
70.67758;1.1912785073615062;0.8331527131772746;0.6992508989132397;0.4041665491847622;0.3391847809169137;1.2001526680650547;9.999112697931546;0.8334669639328584;1.0970336600700696;1.0971966179520112;0.6249567096716595;-0.3141930007790948;0.6995997770161887
70.68758;1.1912799128367815;0.8331535641455597;0.6992502595672837;0.4041663289593471;0.33918472352579176;1.2001533385900378;9.999109544594758;0.8334652553621945;1.0970340800790288;1.0971968306227333;0.6249573544338951;-0.31419300033017367;0.6996001643668027
70.69758;1.1912813663348987;0.8331543973290164;0.6992496491733822;0.40416612460224527;0.3391846689183231;1.2001539719482859;9.99910564139681;0.833463526651302;1.097034518526415;1.097197055914087;0.6249580020916436;-0.3141929998732931;0.6996005951467954
70.70758;1.1912828717554054;0.833155212412782;0.6992490675237575;0.40416593850455024;0.3391846169081299;1.2001545598172976;9.999100983815273;0.8334617834593373;1.0970349745331855;1.0971972940661305;0.6249586526533455;-0.31419299940867595;0.699601071839356
70.71758;1.1912844309222748;0.8331560085615162;0.6992485142507675;0.40416577275725846;0.339184567561516;1.2001550964475984;9.999095592887647;0.8334600298059371;1.097035446858039;1.0971975447054376;0.6249593068297559;-0.3141929989370715;0.6996015962188048
70.72758;1.1912860430753391;0.8331567847578684;0.699247989656537;0.4041656294265966;0.33918452128084675;1.200155578202749;9.999089505426545;0.8334582682969848;1.0970359340688574;1.0971978067525605;0.6249599657177111;-0.31419299845966536;0.6996021695136211
70.73758;1.1912877058621312;0.833157539954318;0.6992474944740223;0.4041655103126224;0.3391844787369851;1.2001560030655816;9.999082756759483;0.833456500482949;1.0970364344402175;1.0971980784667346;0.6249606309238411;-0.3141929979778375;0.6996027927631173
70.74758;1.1912894166553414;0.8331582733146559;0.699247029519894;0.40416541644036497;0.3391844405452879;1.2001563699903823;9.99907537264201;0.8334547273267786;1.0970369457358442;1.0971983573717894;0.6249613046804031;-0.31419299749270196;0.699603466936314
70.75758;1.1912911733179785;0.8331589844840772;0.6992465958534755;0.40416534796161835;0.339184407090994;1.2001566782109874;9.999067372993364;0.8334529498611626;1.0970374652227146;1.0971986401123444;0.6249619890357225;-0.3141929970048044;0.6996041927986212
70.76758;1.1912929740179785;0.8331596736593617;0.6992461947511787;0.40416530464582673;0.33918437869855306;1.2001569268516568;9.99905877870319;0.833451169622676;1.0970379898734641;1.0971989223656449;0.6249626851149193;-0.31419299651421606;0.6996049708751793
70.77758;1.19129481654292;0.8331603413950597;0.6992458274040495;0.40416528636237053;0.3391843558619283;1.200157114713127;9.999049613417082;0.8334493884023918;1.097038516402629;1.0971991990209793;0.6249633933002217;-0.3141929960207252;0.6996058016999301
70.78758;1.1912966977216721;0.8331609881624367;0.6992454945647962;0.40416529314366123;0.33918433932958814;1.2001572405631407;9.999039898886679;0.8334476081642413;1.097039040915066;1.0971994649785828;0.6249641135584503;-0.31419299552389907;0.6996066858051064
70.79758;1.191298613210405;0.8331616137625449;0.6992451960888213;0.4041653249839868;0.33918433007044824;1.200157303930062;9.99902965266609;0.8334458318923268;1.097039558790733;1.0971997160959757;0.6249648456797677;-0.31419299502319326;0.6996076234590455
70.80758;1.1913005580090739;0.8331622169149427;0.699244930778563;0.404165381325689;0.3391843292272817;1.2001573050193421;9.999018894021065;0.8334440644944832;1.097040065331065;1.0971999496257847;0.6249655898736064;-0.3141929945181539;0.6996086147930393
70.81758;1.1913025272043511;0.8331627952301905;0.6992446969207304;0.4041654604959559;0.3391843382778633;1.200157243909812;9.999007647241509;0.8334423127632308;1.0970405563190266;1.097200163942413;0.6249663473566931;-0.31419299400856415;0.6996096597663103
70.82758;1.1913045164394591;0.8331633459805418;0.6992444933257893;0.40416555979978913;0.33918435927894575;1.2001571203297103;9.99899593672231;0.8334405846030982;1.0970410276332185;1.0972003575783242;0.6249671201094393;-0.3141929934945845;0.6996107573742486
70.83758;1.1913065224851975;0.833163867538084;0.6992443200964373;0.4041656760569723;0.33918439464048605;1.2001569336273392;9.998983785745736;0.8334388882413606;1.0970414743697647;1.0972005281366677;0.624967909984095;-0.31419299297678543;0.6996119050671712
70.84758;1.1913085436148743;0.8331643598654391;0.6992441784011021;0.40416580590065454;0.33918444645413454;1.2001566826531873;9.998971222803762;0.8334372316790265;1.0970418904827886;1.0972006717946918;0.6249687184379793;-0.31419299245577775;0.6996130991319871
70.85758;1.1913105799081247;0.8331648234207994;0.6992440697256981;0.4041659458775475;0.33918451611978445;1.200156366329964;9.998958284390024;0.8334356223788761;1.0970422691227846;1.0972007835487927;0.6249695471780798;-0.31419299193188793;0.699614335463335
70.86758;1.1913126339020057;0.8331652577957714;0.6992439953439332;0.4041660926599377;0.3391846044994046;1.200155984403451;9.998945007349706;0.8334340670717864;1.0970426032428229;1.0972008576081533;0.6249703984323529;-0.31419299140533125;0.6996156100007342
70.87758;1.1913147100605375;0.8331656611239989;0.6992439557527292;0.4041662433467029;0.33918471208260853;1.2001555370541495;9.998931419639538;0.8334325716227275;1.097042886338148;1.0972008879377937;0.624971274509493;-0.3141929908764455;0.6996169186842759
70.88758;1.1913168126628841;0.8331660301203007;0.6992439500731299;0.40416639550618266;0.3391848389794835;1.2001550238996768;9.998917540562756;0.833431141221893;1.0970431127679463;1.0972008695155744;0.6249721776449245;-0.3141929903457661;0.6996182569544981
70.89758;1.1913189440711405;0.8331663604455881;0.6992439763761624;0.40416654691893095;0.33918498502499833;1.2001544439375786;9.998903385602048;0.8334297805419949;1.0970432774975276;1.0972007994112405;0.624973110279547;-0.31419298981407745;0.6996196191131772
70.90758;1.1913211042605798;0.8331666477216462;0.6992440330355042;0.40416669556640833;0.33918515004552074;1.200153796446865;9.998888969771793;0.8334284931815761;1.0970433764203347;1.097200677012124;0.6249740750191244;-0.3141929892823646;0.6996209983815642
70.91758;1.1913232915285799;0.8331668887639982;0.6992441198990238;0.4041668399125916;0.3391853341519318;1.2001530818317119;9.998874310212196;0.8334272807740156;1.0970434073143631;1.0972005037662875;0.6249750740515388;-0.31419298875175344;0.6996223876312785
70.92758;1.1913255038869712;0.833167081671645;0.6992442384421127;0.404166979040205;0.3391855378407755;1.200152301685386;9.998859426730709;0.8334261428333585;1.0970433699150801;1.0972002823486307;0.6249761085606391;-0.31419298822356995;0.6996237797267982
70.93758;1.191327739845987;0.8331672252933422;0.6992443909487269;0.40416711269804384;0.3391857616111243;1.2001514583249375;9.998844341709567;0.8334250775802359;1.0970432649953805;1.0972000157211155;0.6249771785866155;-0.31419298769935217;0.6996251673809178
70.94758;1.1913299978856624;0.8331673196142014;0.6992445796386036;0.40416724128785914;0.33918600546764877;1.200150554433124;9.998829079183405;0.8334240826998658;1.0970430940863034;1.0971997068649557;0.6249782833305066;-0.3141929871806989;0.6996265433156313
70.95758;1.1913322753552185;0.8331673664064049;0.6992448067456445;0.4041673654830975;0.33918626896340276;1.200149592517472;9.998813661218627;0.8334231553859632;1.0970428600046267;1.0971993595527776;0.6249794215330415;-0.31419298666918166;0.6996279008432887
70.96758;1.1913345682873149;0.8331673689382033;0.6992450750961273;0.40416748570522815;0.33918655159293826;1.2001485745962766;9.998798106008644;0.8334222922583181;1.0970425666384573;1.0971989798725148;0.6249805914257103;-0.3141929861664229;0.6996292342244299
70.97758;1.1913368725526774;0.8331673314486323;0.6992453882368165;0.40416760199810464;0.33918685301656826;1.2001475028819986;9.99878242869712;0.8334214896044646;1.0970422178313157;1.0971985765255319;0.6249817907292122;-0.3141929856740645;0.6996305381812684
70.98758;1.1913391849745567;0.8331672590916213;0.6992457500237336;0.40416771412328056;0.339187172908146;1.20014638048467;9.998766641773347;0.8334207436436257;1.0970418168545402;1.097198158894797;0.6249830173064763;-0.3141929851935749;0.6996318069768847
70.99758;1.1913415033736543;0.8331671576661945;0.6992461638578188;0.4041678216139334;0.3391875106073687;1.2001452116587743;9.998750758607247;0.833420050954416;1.097041366996058;1.0971977349826192;0.6249842696473853;-0.31419298472608276;0.6996330340897313
71.00758;1.191343826339389;0.833167033034931;0.6992466318054837;0.4041679241060744;0.33918786506850335;1.20014400198843;9.99873479969762;0.8334194092138744;1.097040871731272;1.0971973109321127;0.6249855466725046;-0.314192984272276;0.6996342126251142
71.01758;1.1913461530275147;0.8331668908189915;0.6992471542082348;0.4041680217908293;0.3391882352011655;1.2001427580867774;9.99871879447869;0.8334188170987602;1.0970403337041108;1.0971968914669554;0.6249868473205581;-0.31419298383237365;0.6996353361398963
71.02758;1.1913484822158675;0.8331667362126906;0.6992477299775856;0.4041681153523907;0.3391886202159193;1.2001414868899014;9.998702781044809;0.8334182733557668;1.0970397540202979;1.0971964803126832;0.6249881702402225;-0.3141929834061929;0.6996363994888671
71.03758;1.1913508114139268;0.8331665738255594;0.6992483569095616;0.4041682055324354;0.3391890196866036;1.2001401950571962;9.998686804474687;0.8334177764532974;1.0970391327531532;1.0971960801664176;0.6249895138836528;-0.31419298299334064;0.6996373991737123
71.04758;1.1913531371081176;0.833166407894133;0.6992490317260157;0.40416829292148876;0.33918943344460034;1.2001388884439714;9.998670908372361;0.8334173247245996;1.097038469847044;1.0971956921025814;0.6249908768955662;-0.3141929825935412;0.699638333229433
71.05758;1.1913554550647483;0.833166242810412;0.6992497502488274;0.40416837787665527;0.33918986150490044;1.2001375717562266;9.998655127848139;0.833416916510801;1.09703776547934;1.0971953151800797;0.6249922583098142;-0.3141929822068445;0.6996392008069474
71.06758;1.1913577601202008;0.8331660834025342;0.6992505079886729;0.4041684603418431;0.33919030389548827;1.2001362485274172;9.998639492101459;0.8334165504692286;1.0970370200374266;1.0971949468730335;0.6249936573502617;-0.31419298183349936;0.69964000170922
71.07758;1.1913600467675582;0.8331659345237935;0.6992513009060423;0.4041685399034146;0.3391907603533728;1.2001349217671131;9.99862402792142;0.833416225831586;1.0970362344477316;1.0971945837802402;0.6249950730816639;-0.314192981473797;0.6996407361163447
71.08758;1.1913623103581426;0.8331658001236741;0.6992521257949768;0.4041686159875934;0.33919123010322044;1.2001335952483574;9.998608760272058;0.8334159422706855;1.097035410766131;1.0971942221927184;0.6249965046883735;-0.31419298112817673;0.699641404049672
71.09758;1.1913645478598613;0.833165682714556;0.6992529804826578;0.4041686878197178;0.3391917118947562;1.200132273581211;9.998593714209717;0.8334156995140738;1.0970345521022768;1.0971938588047674;0.6249979521477371;-0.31419298079720537;0.6996420047250248
71.10758;1.1913667585563192;0.8331655838112282;0.6992538640802723;0.40416875447175454;0.3391922042387599;1.200130960701752;9.99857891433421;0.8334154972229624;1.097033661678257;1.0971934913074688;0.6249994160004886;-0.31419298048122524;0.6996425366385939
71.11758;1.1913689440711113;0.833165504518047;0.6992547766337008;0.4041688151929036;0.3391927055300215;1.2001296589594408;9.998564382457149;0.8334153355190186;1.0970327422289499;1.0971931183437815;0.6250008966872215;-0.3141929801801624;0.6996429981901909
71.12758;1.1913711068271522;0.8331654457150586;0.6992557185703754;0.40416886962641924;0.33919321407863645;1.2001283691052496;9.998550138352766;0.833415215939774;1.0970317963203138;1.0971927389067266;0.6250023944477777;-0.3141929798937274;0.6996433881470012
71.13758;1.1913732483856965;0.833165407857491;0.6992566907615463;0.4041689178958112;0.3391937283226732;1.2001270905062476;9.998536198970012;0.8334151418495133;1.0970308270493174;1.0971923515279525;0.6250039090382397;-0.31419297962168347;0.6996437060928122
71.14758;1.1913753689727917;0.8331653903276711;0.6992576943105137;0.40416896069973307;0.3391942471185314;1.2001258219765296;9.998522576257507;0.8334151179482592;1.0970298385408144;1.097191953958029;0.6250054391037732;-0.31419297936396956;0.6996439528677006
71.15758;1.1913774676816018;0.8331653912077726;0.6992587297467804;0.4041689990764988;0.3391947698848472;1.2001245628712653;9.998509280969309;0.8334151497486341;1.0970288355866937;1.0971915436908217;0.6250069821528211;-0.31419297912072264;0.6996441303495853
71.16758;1.1913795428428773;0.8331654079974755;0.6992597967519543;0.4041690337842715;0.33919529662699593;1.2001233136877643;9.99849633276572;0.8334152431824435;1.0970278229340353;1.097191118811712;0.6250085350850961;-0.31419297889222025;0.6996442407821701
71.17758;1.191381593098491;0.8331654385024155;0.6992608944284703;0.40416906481532844;0.33919582787419433;1.200122075949932;9.998483768506597;0.8334154041429768;1.0970268051931522;1.0971906784468919;0.6250100945179455;-0.3141929786787098;0.6996442865638499
71.18758;1.191383618568589;0.8331654813131935;0.6992620214640176;0.4041690913396912;0.33919636435948297;1.2001208512831445;9.99847163777135;0.8334156385025752;1.0970257870919868;1.0971902219566279;0.6250116567838784;-0.31419297848015965;0.6996442706340507
71.19758;1.1913856203070918;0.8331655360752538;0.6992631762580064;0.40416911201699324;0.3391969065574703;1.2001196399590504;9.998459990579471;0.8334159523273057;1.097024773672794;1.097189747405931;0.6250132179439587;-0.3141929782961021;0.6996441965856468
71.20758;1.191387598970449;0.8331656036227064;0.6992643570295706;0.40416912549010303;0.3391974545034037;1.2001184400253293;9.99844887494945;0.833416351399628;1.097023770505094;1.0971892513882968;0.6250147737194292;-0.3141929781257492;0.6996440680003129
71.21758;1.19138955466705;0.8331656855244207;0.6992655620171245;0.40416913077937433;0.3391980078054768;1.2001172478739697;9.998438339210711;0.8334168401154889;1.0970227843248825;1.0971887301769954;0.6250163193514766;-0.3141929779682487;0.699643888017867
71.22758;1.1913914871429214;0.8331657834165858;0.6992667897720138;0.404169127296058;0.33919856551442423;1.2001160593396738;9.998428425197057;0.8334174205838013;1.0970218236386642;1.0971881803589167;0.625017849898126;-0.3141929778228913;0.6996436598095432
71.23758;1.1913933953707883;0.8331658989428338;0.6992680389389561;0.4041691144415149;0.3391991260158474;1.2001148701156423;9.998419163842161;0.8334180925729759;1.0970208979943161;1.0971875986691375;0.6250193607156428;-0.31419297768928484;0.6996433869667886
71.24758;1.1913952776101036;0.8331660337722118;0.6992693079356902;0.4041690912183084;0.33919968712310344;1.2001136758654036;9.99841058323009;0.8334188541684555;1.097020016501458;1.0971869817592739;0.6250208477787604;-0.3141929775673782;0.6996430730854085
71.25758;1.1913971323643164;0.8331661891986147;0.6992705955271068;0.40416905629432737;0.33920024617920985;1.2001124730656632;9.998402716823556;0.8334197026420044;1.0970191867844576;1.0971863261155061;0.625022308314842;-0.3141929774573188;0.6996427209953123
71.26758;1.1913989590953318;0.8331663654160146;0.6992719015832267;0.40416900845736453;0.33920080009648607;1.2001112603711337;9.998395605006705;0.8334206350798905;1.0970184142219517;1.0971856282693824;0.6250237414056908;-0.3141929773593677;0.6996423323385645
71.27758;1.1914007583938995;0.8331665605498051;0.6992732269149439;0.40416894699748807;0.3392013454463211;1.200110038984621;9.998389293307778;0.8334216485478786;1.097017701971122;1.0971848854233954;0.625025147723315;-0.3141929772738192;0.6996419077789843
71.28758;1.1914025323005328;0.8331667703823867;0.6992745726932603;0.40416887176296995;0.3392018786472284;1.200108811641214;9.99838382805283;0.8334227398160108;1.097017052297081;1.0971840959320371;0.6250265286961999;-0.3141929772008765;0.6996414474966584
71.29758;1.191404284588243;0.833166988903465;0.6992759401431173;0.4041687830181039;0.33920239622295834;1.2001075812557778;9.998379252240312;0.8334239046554948;1.0970164678308498;1.0971832590062405;0.6250278857979115;-0.31419297714074323;0.6996409514868044
71.30758;1.1914060205084767;0.833167209160858;0.6992773301459585;0.4041686811797265;0.33920289505279083;1.2001063498751925;9.998375601199717;0.8334251372772833;1.0970159519435594;1.0971823740586084;0.6250292202496364;-0.31419297709391036;0.6996404196256854
71.31758;1.1914077459103523;0.8331674245818705;0.6992787425304756;0.4041685666055782;0.33920337256521826;1.2001051185124534;9.99837289616628;0.833426430487138;1.0970155091190077;1.0971814404115388;0.6250305330299675;-0.3141929770613258;0.6996398515265377
71.32758;1.1914094663996355;0.8331676297017814;0.6992801755346889;0.4041684395445114;0.3392038267894879;1.2001038879724806;9.998371142323505;0.8334277762221305;1.0970151450146879;1.097180457544415;0.6250318250299995;-0.3141929770443583;0.6996392462944654
71.33758;1.191411187636698;0.8331678198827082;0.6992816259285094;0.4041682999912154;0.3392042561246672;1.2001026594640904;9.998370332499507;0.8334291662366656;1.0970148656613876;1.0971794260352528;0.6250330973038251;-0.31419297704466503;0.6996386027941186
71.34758;1.1914129160880378;0.833167991541639;0.6992830895891695;0.4041681475224602;0.33920465899127034;1.200101434504683;9.998370451412708;0.8334305928954341;1.0970146769283573;1.0971783484592406;0.6250343509603548;-0.31419297706412963;0.6996379204011522
71.35758;1.1914146586977132;0.8331681427913601;0.6992845617244079;0.4041679814682533;0.33920503371942723;1.2001002149086275;9.998371481956857;0.8334320496013727;1.0970145841848795;1.0971772289216888;0.6250355864578541;-0.31419297710492017;0.6996371994164666
71.36758;1.191416421330232;0.8331682734551511;0.6992860367020687;0.4041678012520441;0.3392053787131325;1.2000990029301064;9.998373413065492;0.8334335307882534;1.09701459130234;1.0971760719898198;0.6250368030098206;-0.3141929771694021;0.6996364410609826
71.37758;1.191418207510449;0.8331683845942544;0.6992875083708219;0.40416760647935585;0.33920569281984575;1.2000978009326078;9.99837624059877;0.8334350318611278;1.0970146999644814;1.0971748821555543;0.6250379989040555;-0.31419297725973366;0.699635647194589
71.38758;1.1914200190754147;0.8331684777099795;0.6992889710544167;0.40416739681134844;0.33920597565035554;1.2000966110173727;9.99837996100203;0.8334365492046656;1.0970149100378959;1.097173663252646;0.6250391724133619;-0.3141929773773282;0.6996348194343195
71.39758;1.1914218570939046;0.8331685541550374;0.6992904202171069;0.40416717188770157;0.33920622737940276;1.2000954355656124;9.998384571450584;0.8334380800885918;1.0970152202551449;1.0971724179426727;0.6250403219342707;-0.314192977522524;0.6996339583038779
71.40758;1.1914237213935044;0.8331686153685575;0.6992918521213664;0.4041669312625681;0.33920644829746016;1.2000942776101102;9.998390079777241;0.8334396222380372;1.0970156282742345;1.0971711479237527;0.6250414451055695;-0.3141929776947833;0.699633063530004
71.41758;1.1914256109540264;0.8331686630577851;0.6992932632209756;0.40416667441050336;0.33920663876944657;1.200093139397066;9.998396513889606;0.8334411733558948;1.097016130319398;1.0971698542959778;0.6250425383303685;-0.31419297789328793;0.6996321350428536
71.42758;1.1914275258581961;0.833168698803564;0.6992946501356213;0.40416640092614786;0.3392067993744034;1.2000920205139949;9.99840392180077;0.8334427311240635;1.0970167215068443;1.097168537518668;0.6250435975025013;-0.3141929781174612;0.6996311735431834
71.43758;1.1914294683907354;0.8331687237788938;0.6992960099007899;0.40416611063779084;0.33920693070032937;1.2000909181514752;9.998412355927094;0.8334442936459808;1.0970173967357895;1.0971671973422867;0.6250446191540213;-0.3141929783672417;0.6996301804261985
71.44758;1.191431442625089;0.8331687387272309;0.6992973399895299;0.4041658035558465;0.33920703305109035;1.2000898295433313;9.998421852479831;0.8334458597643228;1.0970181511687187;1.097165833213427;0.6250456007816899;-0.314192978643064;0.6996291575746993
71.45758;1.1914334535390476;0.8331687438276909;0.6992986382419217;0.40416547985524476;0.3392071065181297;1.2000887538167175;9.998432422580699;0.8334474289685002;1.0970189802162977;1.0971644452277705;0.6250465405282012;-0.3141929789455328;0.6996281074042076
71.46758;1.1914355065071072;0.8331687384412434;0.6992999029225346;0.4041651397088772;0.3392071513072489;1.200087691110416;9.99844404992663;0.8334490013522483;1.0970198794891697;1.097163035126363;0.6250474373171431;-0.31419297927501333;0.6996270329409053
71.47758;1.1914376074611952;0.8331687211137355;0.6993011328366496;0.4041647828142413;0.33920716794534217;1.2000866404786261;9.998456690745725;0.8334505775627219;1.0970208451041155;1.0971616063964982;0.6250482909030085;-0.3141929796313313;0.6996259376898655
71.48758;1.1914397626385436;0.8331686897538829;0.699302327590996;0.4041644081343906;0.33920715713097804;1.2000855990531036;9.998470281039536;0.833452158396249;1.097021874141587;1.0971601633938803;0.62504910094922;-0.3141929800136829;0.6996248253140132
71.49758;1.1914419770014435;0.8331686414228747;0.6993034876769547;0.404164014351246;0.33920711944311516;1.200084562571211;9.998484747073396;0.833453744548944;1.097022964457894;1.0971587103403622;0.6250498661019744;-0.3141929804207926;0.6996236993064221
71.50758;1.1914442530456326;0.8331685719341866;0.6993046137537527;0.40416360054045486;0.3392070552977099;1.200083525965534;9.998500015201703;0.833455336599669;1.0970241136146874;1.0971572508523932;0.6250505841764767;-0.31419298085115915;0.6996225629869898
71.51758;1.1914465913786045;0.8331684760013421;0.6993057059271123;0.4041631664418693;0.33920696510075166;1.2000824830833914;9.998516020227884;0.833456934818713;1.09702531775401;1.097155788137308;0.6250512530744988;-0.31419298130319856;0.6996214194985144
71.52758;1.1914489915558923;0.8331683480080269;0.6993067639017385;0.4041627123977236;0.3392068494630711;1.2000814258945216;9.998532705100844;0.8334585389019422;1.0970265714511667;1.0971543250768658;0.6250518712890821;-0.31419298177529886;0.6996202713043379
71.53758;1.1914514524322797;0.833168182948903;0.6993077874086638;0.40416223914290084;0.33920670940801556;1.2000803442694907;9.998550008158132;0.8334601477825674;1.0970278685812906;1.0971528634903283;0.6250524377335598;-0.3141929822659183;0.6996191197392968
71.54758;1.191453972657728;0.8331679769838495;0.6993087763983102;0.40416174768074764;0.3392065463613134;1.2000792269370015;9.99856785146638;0.8334617595833672;1.0970292035215368;1.0971514033737166;0.625052951554102;-0.31419298277366947;0.6996179653055291
71.55758;1.1914565506173693;0.8331677273112632;0.6993097310025878;0.4041612394187274;0.3392063619815493;1.2000780633550505;9.998586145869947;0.833463371731461;1.0970305721666644;1.0971499431162153;0.625053411921777;-0.3141929832972582;0.6996168084124713
71.56758;1.191459183893678;0.8331674320183763;0.6993106512894894;0.40416071615361215;0.3392061580451867;1.2000768447466028;9.998604804132448;0.8334649810803799;1.0970319723441562;1.0971484802950768;0.6250538174610205;-0.3141929838353612;0.6996156498743303
71.57758;1.1914618697523394;0.8331670906946044;0.6993115370535865;0.40416017965512063;0.33920593650340575;1.2000755631002835;9.998623745850125;0.8334665841955126;1.09703340365629;1.0971470120050157;0.6250541655878504;-0.3141929843865605;0.6996144908584013
71.58758;1.1914646061619893;0.8331667052000598;0.6993123876886236;0.4041596314222002;0.33920569965931474;1.2000742103033288;9.998642896412944;0.8334681780416535;1.0970348670009413;1.097145534558399;0.6250544522920144;-0.31419298494947523;0.6996133324761945
71.59758;1.1914673919258585;0.8331662793940804;0.6993132018487604;0.4041590729236582;0.3392054501923892;1.2000727792136232;9.998662185513703;0.8334697600691617;1.0970363637132152;1.097144043307954;0.6250546727379369;-0.3141929855230216;0.6996121754823431
71.60758;1.1914702257877419;0.8331658178978043;0.6993139772032074;0.40415850571548523;0.3392051911106989;1.2000712646083853;9.998681544656606;0.8334713269967811;1.0970378944814578;1.0971425329714857;0.6250548222041437;-0.3141929861064252;0.6996110201517111
71.61758;1.1914731049653318;0.8331653248800006;0.6993147108247423;0.40415793096456765;0.33920492574114786;1.2000696623972469;9.998700906917138;0.8334728740306349;1.0970394582740228;1.0971409980841296;0.6250548964294533;-0.31419298669897594;0.6996098662207415
71.62758;1.1914760242580094;0.8331648035131902;0.699315399808763;0.4041573489699048;0.3392046574958233;1.2000679686788842;9.998720212221073;0.8334743954762021;1.097041051794265;1.0971394336366547;0.6250548915738019;-0.3141929872999017;0.6996087131501083
71.63758;1.1914789766626073;0.8331642561292599;0.6993160415988864;0.4041567594415813;0.33920438966957583;1.2000661796650836;9.998739410055153;0.8334758853651004;1.0970426701236136;1.0971378358849069;0.6250548046301756;-0.31419298790845773;0.699607560748794
71.64758;1.191481954952406;0.8331636849167041;0.6993166341230762;0.4041561620184073;0.33920412572453057;1.2000642918434756;9.998758449071747;0.8334773378561692;1.0970443077708223;1.0971362023478783;0.6250546340464824;-0.3141929885239205;0.6996064096429493
71.65758;1.1914849525368225;0.8331630928824221;0.6993171758336076;0.40415555618547344;0.3392038696551405;1.2000623023412218;9.998777269479564;0.8334787480354472;1.0970459594216522;1.09713453111345;0.6250543796155301;-0.31419298914544586;0.6996052612067701
71.66758;1.1914879622760128;0.8331624839764492;0.6993176656830028;0.40415494094488846;0.3392036257679194;1.2000602093729322;9.998795816005588;0.8334801125542319;1.0970476208072135;1.09713282074678;0.6250540416204391;-0.31419298977214366;0.6996041172814431
71.67758;1.191490974722936;0.8331618619101848;0.6993181033837366;0.40415431491271625;0.33920339808501343;1.200058012140636;9.998814051265887;0.8334814297308324;1.0970492888361467;1.0971310707153157;0.6250536202178807;-0.3141929904032881;0.6996029802198732
71.68758;1.191493978271576;0.8331612290789158;0.6993184899608007;0.40415367669606667;0.3392031900478727;1.2000557105838083;9.998831952057797;0.833482699434344;1.097050960486822;1.097129281408597;0.6250531154566207;-0.3141929910382663;0.6996018531314884
71.69758;1.1914969607667802;0.8331605865604411;0.6993188277509625;0.40415302506606443;0.3392030045558919;1.2000533057140381;9.998849501723901;0.8334839226525871;1.0970526319459732;1.0971274539147304;0.6250525274222258;-0.31419299167634124;0.69960073960437
71.70758;1.191499910367919;0.8331599347635462;0.6993191195613309;0.4041523588720111;0.3392028440148743;1.2000507997002565;9.998866688961677;0.8334851007691914;1.0970542985651246;1.0971255898112635;0.6250518564243392;-0.3141929923165968;0.6995996427812964
71.71758;1.1915028150284017;0.8331592741038758;0.6993193680290152;0.40415167682937087;0.33920271036573285;1.2000481950821205;9.998883508392368;0.8334862349240477;1.0970559552297758;1.0971236909283495;0.6250511034633076;-0.31419299295806485;0.699598564702891
71.72758;1.1915056620954019;0.833158605287675;0.6993195758035333;0.40415097738638184;0.3392026051133065;1.2000454946645507;9.998899957692796;0.8334873253010245;1.0970575971551644;1.0971217598008416;0.625050270470962;-0.3141929935997815;0.6995975062239465
71.73758;1.1915084394344833;0.8331579289548535;0.6993197456868842;0.4041502589391955;0.3392025293688052;1.200042702563967;9.998916034729573;0.8334883707877973;1.097059220559242;1.097119800550109;0.6250493598779083;-0.31419299424085717;0.6995964668288976
71.74758;1.1915111372186973;0.8331572448369672;0.6993198801083081;0.40414952014535543;0.3392024839984571;1.200039824526257;9.998931740967766;0.8334893697854967;1.0970608225962555;1.0971178189738122;0.6250483740671472;-0.3141929948805872;0.6995954446463422
71.75758;1.1915137482399352;0.833156551330855;0.6993199806273667;0.40414875999054806;0.33920246980879554;1.2000368668920236;9.998947086231007;0.8334903210088036;1.09706240099882;1.0971158220232617;0.6250473153119345;-0.3141929955183347;0.699594437391694
71.76758;1.1915162665827341;0.8331558459332441;0.69932004808474;0.40414797779406575;0.3392024876766316;1.2000338354124371;9.998962085538892;0.8334912230623606;1.097063953668502;1.097113817574099;0.6250461860825536;-0.3141929961533664;0.699593443187223
71.77758;1.1915186865891005;0.8331551258499992;0.6993200831955492;0.40414717326329413;0.3392025385590399;1.2000307348789752;9.998976749955274;0.8334920737396362;1.0970654778513342;1.0971118143177432;0.6250449894429971;-0.31419299678492835;0.699592460259697
71.78758;1.1915210030872916;0.8331543884596723;0.6993200867818341;0.4041463464252109;0.3392026231964209;1.2000275696687874;9.998991078740884;0.8334928702285718;1.0970669694792914;1.0971098207539822;0.6250437293548761;-0.3141929974123028;0.6995914868048729
71.79758;1.1915232122912345;0.8331536315895286;0.6993200591864274;0.4041454975979661;0.3392027417341386;1.2000243444241443;9.999005058808672;0.8334936100384094;1.0970684236844617;1.0971078437909219;0.6250424104919189;-0.314192998034742;0.6995905215824751
71.80758;1.1915253119550098;0.8331528534013205;0.6993199998331114;0.4041446276399801;0.33920289383311286;1.2000210643993803;9.999018670705153;0.8334942917262359;1.0970698360831326;1.0971058883623563;0.6250410375116703;-0.3141929986516344;0.6995895639320469
71.81758;1.1915272999403794;0.8331520522552729;0.6993199077113497;0.4041437381037701;0.3392030791874622;1.2000177356543853;9.999031892197165;0.8334949149359651;1.0970712032630086;1.0971039575098034;0.6250396145892375;-0.31419299926293365;0.6995886133089825
71.82758;1.191529172634046;0.8331512267697179;0.6993197820878921;0.40414283098639475;0.3392032977671124;1.2000143646611983;9.999044699720201;0.8334954799288576;1.0970725220572932;1.0971020520593946;0.6250381454763193;-0.314192999869324;0.6995876691808514
71.83758;1.1915309245606587;0.8331503756609097;0.6993196228979061;0.4041419083150726;0.3392035495973409;1.2000109576524267;9.999057074473486;0.833495986820959;1.0970737889924025;1.0971001706069787;0.6250366334473442;-0.31419300047192006;0.6995867310016882
71.84758;1.1915325488106587;0.8331494973565023;0.6993194308161653;0.40414097181830316;0.33920383462435133;1.2000075206533383;9.999069008877298;0.8334964350846392;1.0970750003698246;1.0970983102790022;0.625035081238855;-0.3141930010719672;0.6995857983248213
71.85758;1.1915340380347381;0.8331485898153237;0.6993192068512629;0.4041400229773221;0.33920415298659096;1.2000040597778765;9.999080504643874;0.8334968238747874;1.0970761521851236;1.0970964676780626;0.6250334914698243;-0.3141930016707487;0.6995848711353746
71.86758;1.1915353856362467;0.8331476506441311;0.6993189518264639;0.40413906336208255;0.3392045052394263;1.2000005815685246;9.999091562373403;0.8334971523369301;1.0970772401478117;1.09709463966498;0.6250318672427183;-0.3141930022694257;0.6995839495982757
71.87758;1.1915365864415828;0.833146677438618;0.69931866643462;0.40413809462819666;0.3392048920728863;1.1999970934563424;9.999102171731998;0.8334974194332697;1.0970782602718883;1.0970928237032531;0.6250302124975943;-0.3141930028688816;0.6995830334202853
71.88758;1.1915376368316866;0.8331456682755014;0.6993183517500599;0.40413711829861504;0.3392053139195367;1.1999936037428538;9.999112310698344;0.8334976243790423;1.0970792094466848;1.0970910174193442;0.6250285319135307;-0.31419300346976536;0.6995821219045543
71.89758;1.1915385343610891;0.8331446219960441;0.6993180094744584;0.40413613577978086;0.3392057710272401;1.1999901213784037;9.999121952150368;0.8334977675549026;1.0970800856963299;1.0970892183402934;0.6250268301775206;-0.3141930040725034;0.6995812142386935
71.90758;1.1915392767418842;0.8331435380923092;0.699317641375108;0.4041351483765599;0.3392062637915986;1.199986655881384;9.999131070325628;0.8334978507475675;1.0970808883376224;1.0970874245505564;0.6250251110307017;-0.3141930046772476;0.6995803092489918
71.91758;1.191539861219812;0.8331424165616109;0.6993172484148998;0.40413415719386886;0.33920679272520926;1.1999832166395508;9.999139642290983;0.8334978769613114;1.097081617774337;1.0970856353326495;0.6250233769623973;-0.3141930052839007;0.6995794052334939
71.92758;1.1915402852728882;0.8331412578684021;0.6993168308893216;0.4041331632190629;0.33920735781522504;1.1999798120435192;9.999147646450771;0.8334978503927941;1.0970822750291647;1.0970838511790613;0.6250216297608043;-0.3141930058921189;0.6995785000519888
71.93758;1.1915405472626324;0.8331400627496187;0.6993163895733006;0.4041321675720739;0.33920795798675313;1.1999764501365393;9.99915506478895;0.8334977763780083;1.0970828615100494;1.097082073180017;0.6250198712493704;-0.3141930065014566;0.6995775908577481
71.94758;1.1915406461151916;0.8331388320123925;0.6993159265102225;0.4041311715466297;0.3392085914114099;1.1999731404462108;9.999161886429706;0.833497661127116;1.0970833785789709;1.097080302084742;0.6250181034695677;-0.31419300711171533;0.6995766736687642
71.95758;1.191540581413862;0.8331375663995713;0.6993154447058175;0.4041301763799714;0.3392092561424905;1.199969894828393;9.999168106187463;0.833497511403071;1.0970838266154914;1.0970785376903236;0.6250163283537941;-0.31419300772310427;0.6995757436562606
71.96758;1.1915403541444358;0.8331362665713803;0.6993149472988708;0.40412918310562995;0.3392099504509367;1.1999667266829834;9.999173722476286;0.8334973345259076;1.0970842045580529;1.0970767786449727;0.6250145475819857;-0.31419300833612585;0.6995747960083282
71.97758;1.191539966761499;0.8331349337631522;0.6993144372089757;0.40412819253614957;0.3392106729356554;1.199963650385632;9.99917873867189;0.8334971384037961;1.0970845106685074;1.097075023134964;0.6250127628149801;-0.31419300895128893;0.6995738262644607
71.98758;1.1915394222415334;0.8331335705639255;0.6993139172483875;0.404127205210103;0.3392114224741226;1.199960681470166;9.999183163436891;0.8334969305104863;1.097084743736478;1.0970732705463546;0.6250109759676687;-0.3141930095688571;0.6995728302246194
71.99758;1.19153872307803;0.8331321808436783;0.6993133903127154;0.4041262214685286;0.339212198081099;1.1999578355826788;9.9991870061606;0.8334967162493297;1.097084903684757;1.097071522166912;0.6250091893349244;-0.3141930101888761;0.6995718042538736
72.00758;1.1915378713358689;0.8331307694295799;0.699312859787575;0.40412524176045356;0.33921299875518357;1.1999551265807835;9.999190272128327;0.8334964986535038;1.097084991434116;1.0970697803222071;0.6250074054450302;-0.314193010811233;0.6995707455762409
72.01758;1.191536868982265;0.833129342097439;0.699312329711421;0.4041242669402535;0.3392138231839673;1.1999525653910477;9.999192961970063;0.833496279126457;1.0970850081918795;1.0970680474562338;0.6250056266088513;-0.31419301143565326;0.6995696521594466
