time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
72.02758;1.191535716997126;0.8331279056138235;0.6993118038746856;0.40412329842593236;0.3392146693544826;1.1999501590874948;9.999195070527765;0.8334960572183489;1.0970849545533374;1.0970663254166524;0.6250038543183128;-0.3141930120618359;0.6995685228073135
72.03758;1.1915344148132456;0.8331264677609606;0.6993112844587402;0.40412233825826877;0.3392155344168204;1.1999479108739646;9.99919658566458;0.8334958303551738;1.0970848300823288;1.097064614565725;0.6250020890134961;-0.31419301268963923;0.6995673576357129
72.04758;1.1915329617892845;0.8331250371403407;0.6993107719104351;0.40412138899105615;0.3392164149196798;1.1999458218573755;9.999197493394556;0.8334955953215468;1.097084633674924;1.0970629133281662;0.6250003308951395;-0.31419301331920446;0.6995661585011362
72.05758;1.1915313589022603;0.8331236224518715;0.6993102661321534;0.40412045334719154;0.3392173072257493;1.199943892487074;9.999197784964162;0.83349535005901;1.0970843642499482;1.0970612188647106;0.6249985812232822;-0.3141930139509945;0.6995649289145864
72.06758;1.1915296090594092;0.8331222317657663;0.6993097674209178;0.4041195337755911;0.33921820793519086;1.1999421223030484;9.99919746075481;0.8334950938043633;1.0970840209915924;1.0970595284157338;0.6249968424915424;-0.31419301458573273;0.6995636732890247
72.07758;1.1915277168389078;0.8331208727043545;0.6993092765386337;0.4041186321048675;0.33921911413936806;1.1999405090783501;9.999196531003317;0.8334948259001613;1.0970836031876803;1.0970578401241753;0.6249951173043922;-0.3141930152242217;0.6995623961270498
72.08758;1.1915256883450127;0.8331195533228162;0.6993087943907916;0.4041177493883504;0.3392200233831937;1.199939048107841;9.999195012295495;0.8334945450191598;1.0970831100921583;1.0970561530149237;0.6249934073678987;-0.31419301586715515;0.6995611015167628
72.09758;1.1915235307048242;0.8331182824338996;0.6993083215717274;0.404116885993392;0.33922093341046344;1.1999377320546998;9.999192921814272;0.8334942497864974;1.0970825404582678;1.0970544666696163;0.6249917131586852;-0.3141930165152555;0.6995597929873051
72.10758;1.1915212511682831;0.8331170689270867;0.6993078577830041;0.4041160417796604;0.3392218419187729;1.199936551874701;9.999190272041531;0.8334939395360126;1.0970818919784222;1.0970527811837818;0.624990033976418;-0.31419301716954284;0.699558473765982
72.11758;1.1915188567209456;0.8331159208169697;0.699307401507307;0.40411521606813244;0.3392227465963776;1.1999354982460129;9.999187068182344;0.8334936139856952;1.0970811617123535;1.0970510973986625;0.6249883685423377;-0.31419301783121645;0.6995571468122137
72.12758;1.1915163539313256;0.8331148448483828;0.6993069503464704;0.40411440762414014;0.3392236454187439;1.199934562741219;9.999183308623344;0.8334932727064213;1.0970803473017106;1.0970494167558433;0.6249867159711686;-0.3141930185012612;0.6995558146368314
72.13758;1.1915137487724545;0.8331138468078856;0.6993065017704705;0.4041136149571675;0.3392245367953259;1.199933738823842;9.99917898299403;0.8334929150242668;1.097079447928299;1.0970477409235029;0.6249850764347437;-0.3141930191801724;0.6995544797422049
72.14758;1.1915110475678077;0.8331129320868568;0.6993060535627987;0.40411283658458236;0.33922541929045774;1.19993302233076;9.999174069258501;0.8334925399731732;1.0970784644158091;1.0970460715643182;0.6249834513513132;-0.3141930198679488;0.6995531454068128
72.15758;1.1915082576890998;0.8331121061910889;0.6993056036632147;0.4041120710472922;0.3392262912321009;1.1999324112647392;9.99916853872593;0.8334921464045393;1.097077398417079;1.0970444098208485;0.6249818431847435;-0.3141930205642631;0.6995518160114115
72.16758;1.1915053864455507;0.8331113748961968;0.6993051499729598;0.4041113168213211;0.3392271507208323;1.1999319058090419;9.999162366947933;0.8334917329673989;1.0970762513687198;1.097042756129767;0.624980255038312;-0.31419302126862336;0.6995504969624887
72.17758;1.1915024408328772;0.8331107436637131;0.6993046905670351;0.4041105720734761;0.3392279959815866;1.1999315081893587;9.999155539300904;0.8334912975036037;1.0970750242884275;1.0970411109609342;0.6249786903125588;-0.31419302198044535;0.6995491942458039
72.18758;1.191499428964493;0.8331102166283609;0.6993042241101252;0.40410983445476445;0.3392288255988388;1.1999312213079467;9.999148049567928;0.8334908371707688;1.0970737188559498;1.0970394751196884;0.6249771522409633;-0.31419302269893307;0.6995479134795722
72.19758;1.1914963602032933;0.8331097961298144;0.6993037501699224;0.4041091012337685;0.3392296384675793;1.1999310471947142;9.999139899653288;0.8334903500162247;1.0970723384252692;1.0970378492167159;0.6249756432490258;-0.3141930234227607;0.6995466594151204
72.20758;1.191493243925663;0.833109483490591;0.6993032692721617;0.40410836957307855;0.3392304336515181;1.1999309863364764;9.999131098957156;0.8334898360955365;1.0970708874487445;1.0970362334301118;0.6249741645733381;-0.3141930241498994;0.6995454362392861
72.21758;1.191490088851257;0.8331092802908158;0.6993027827798791;0.40410763677586736;0.33923121025905745;1.199931037671618;9.999121657090374;0.833489296942047;1.0970693704305212;1.0970346274422513;0.6249727162352433;-0.31419302487777734;0.699544247407605
72.22758;1.1914869028950101;0.833109188636993;0.6993022926220303;0.4041069004884475;0.33923196724934407;1.1999311991594095;9.999111578663067;0.833488734326044;1.097067791851748;1.0970330299234723;0.6249712970321426;-0.3141930256035959;0.6995430951241984
72.23758;1.1914836932584338;0.8331092105852526;0.6993018006917647;0.4041061586443342;0.3392327033460997;1.1999314682249562;9.999100868995455;0.8334881492716764;1.0970661562375557;1.0970314380883852;0.6249699045898984;-0.3141930263245851;0.6995419805729907
72.24758;1.1914804667776693;0.8331093478643807;0.6993013081480405;0.4041054091874236;0.33923341725726597;1.1999318418025204;9.999089540612069;0.8334875418920795;1.0970644678373096;1.0970298482609548;0.6249685358721404;-0.31419302703806634;0.6995409042835025
72.25758;1.1914772302782781;0.8331096016225136;0.699300815393881;0.4041046499601901;0.3392341078856899;1.1999323173425087;9.99907760881454;0.8334869122008357;1.0970627308693714;1.0970282570960683;0.6249671878026674;-0.31419302774157176;0.6995398657988876
72.26758;1.191473990516261;0.833109971698002;0.6993003230420939;0.4041038789427873;0.33923477430095145;1.199932894490515;9.999065082884677;0.8334862609364391;1.0970609506220281;1.0970266619414284;0.6249658574270828;-0.3141930284332391;0.699538863094669
72.27758;1.1914707535105395;0.8331104562418504;0.6992998327996851;0.40410309469147365;0.33923541565203497;1.199933575179741;9.99905196548732;0.8334855894235117;1.097059134156502;1.0970250602531997;0.6249645418802513;-0.31419302911200725;0.6995378925892102
72.28758;1.1914675242152795;0.8331110520981294;0.6992993473368575;0.404102296627052;0.3392360311166011;1.1999343620269483;9.999038256587891;0.8334848988872708;1.097057289213659;1.0970234496916855;0.6249632385648136;-0.3141930297774157;0.6995369502862094
72.29758;1.1914643072309425;0.8331117552691024;0.6992988697940783;0.40410148493579956;0.3392366197621586;1.1999352565479635;9.99902395065008;0.8334841897819547;1.0970554220888893;1.0970218293333922;0.6249619455338002;-0.31419303042946795;0.6995360332973717
72.30758;1.1914611077850426;0.8331125611189951;0.6992984034358566;0.404100660193558;0.3392371804197883;1.199936257873345;9.999009031343522;0.8334834613245504;1.0970535369259093;1.097020200756719;0.6249606616875926;-0.3141930310685232;0.6995351400359344
72.31758;1.1914579317888419;0.8331134643485857;0.6992979513511841;0.4040998230657405;0.3392377119175021;1.1999373624047096;9.998993474228136;0.8334827118442003;1.0970516369171248;1.0970185676786604;0.6249593866029295;-0.31419303169488877;0.6995342689406437
72.32758;1.1914547851566162;0.8331144590193873;0.6992975162640385;0.4040989743957371;0.33923821344772076;1.199938564189819;9.998977256256579;0.8334819395451163;1.0970497255875378;1.0970169341867684;0.624958120375082;-0.3141930323083819;0.6995334173819089
72.33758;1.1914516739357028;0.8331155389602509;0.6992971001864056;0.40409811549665037;0.33923868449521494;1.199939855089747;9.998960364440743;0.83348114258913;1.0970478072694099;1.097015303256923;0.6249568637164092;-0.3141930329082197;0.6995325818055448
72.34758;1.1914486052284126;0.8331166982111179;0.6992967039731074;0.4040972479938512;0.33923912449109345;1.199941225217635;9.99894280064943;0.8334803190858183;1.097045887295924;1.0970136763946563;0.6249556182263561;-0.3141930334932165;0.6995317584994422
72.35758;1.1914455869768559;0.8331179310093731;0.699296327347912;0.40409637313929697;0.33923953282096464;1.1999426641555124;9.998924583989648;0.8334794676450463;1.097043972378832;1.097012054008697;0.6249543863676528;-0.3141930340621594;0.6995309440903333
72.36758;1.1914426264674363;0.8331192311408105;0.6992959694913523;0.40409549156345714;0.339239909140324;1.199944161555136;9.998905747107528;0.8334785874025977;1.0970420706367012;1.0970104362453228;0.6249531708036316;-0.3141930346140722;0.6995301357726588
72.37758;1.1914397294874395;0.8331205911635545;0.6992956297360796;0.4040946038560006;0.3392402533965011;1.1999457066812884;9.998886327034741;0.8334776772495348;1.0970401905900489;1.0970088235079596;0.624951973829969;-0.3141930351480512;0.6995293313265731
72.38758;1.1914369004046235;0.8331220024308844;0.6992953078763725;0.40409371095380514;0.3392405656424599;1.199947288196904;9.998866364567746;0.8334767356824837;1.0970383399094263;1.0970072166879479;0.6249507974669166;-0.3141930356629928;0.6995285289680367
72.39758;1.1914341420240857;0.8331234558175749;0.6992950041168862;0.4040928138107606;0.33924084609585875;1.1999488945224759;9.998845911731214;0.8334757615895223;1.0970365247913203;1.0970056181269385;0.6249496434412541;-0.3141930361577618;0.6995277275109866
72.40758;1.1914314552792702;0.8331249424594267;0.6992947187985534;0.4040919130825809;0.33924109502802385;1.19995051432854;9.998825029488838;0.8334747550288708;1.0970347502704034;1.0970040323045505;0.6249485126491061;-0.31419303663150555;0.699526926799253
72.41758;1.19142883942808;0.8331264540849798;0.6992944518515816;0.4040910093308555;0.33924131210627456;1.1999521374929674;9.998803777335018;0.8334737175416616;1.0970330217403812;1.097002464788346;0.6249474049189436;-0.3141930370835677;0.6995261278966077
72.42758;1.191426292725942;0.8331279826704348;0.6992942023624008;0.4040901034275987;0.33924149593516423;1.199953756372427;9.998782211020934;0.833472651732675;1.0970313464357013;1.0970009209293567;0.6249463195785542;-0.31419303751316996;0.699525333101054
72.43758;1.1914238128860823;0.8331295197117358;0.6992939686730696;0.4040891967426991;0.33924164427998443;1.1999553658253337;9.998760386072371;0.8334715602564196;1.097029733002858;1.0969994059251524;0.6249452563643279;-0.3141930379192949;0.6995245457935514
72.44758;1.1914213973909515;0.8331310558364204;0.6992937488962122;0.404088291064282;0.33924175450689326;1.199956961542178;9.998738355510532;0.8334704453006034;1.0970281899104173;1.0969979250881134;0.6249442160158026;-0.314193038300918;0.6995237695906928
72.45758;1.1914190442417398;0.8331325810915299;0.6992935415355996;0.4040873883810107;0.3392418240765716;1.1999585380593296;9.998716166133843;0.8334693090387267;1.0970267248255752;1.0969964833252075;0.6249432002566234;-0.3141930386573692;0.6995230070084493
72.46758;1.1914167524633121;0.8331340858191576;0.6992933458637118;0.4040864907169483;0.3392418511112515;1.1999600874835923;9.998693860366519;0.8334681542285025;1.0970253448088718;1.0969950847539345;0.6249422113129092;-0.31419303898858186;0.6995222587594621
72.47758;1.1914145220143781;0.8331355615499149;0.6992931617672564;0.40408560018042117;0.3392418346847482;1.199961599649737;9.998671476653039;0.8334669842994017;1.0970240562256799;1.096993732924887;0.624941251340281;-0.31419303929519216;0.6995215242250785
72.48758;1.1914123533799201;0.8331370011207194;0.6992929892318616;0.4040847190795398;0.3392417747079903;1.1999630636295198;9.998649041735915;0.8334658029907612;1.0970228644277973;1.0969924312538395;0.6249403222361402;-0.3141930395783797;0.6995208022784831
72.49758;1.1914102464847036;0.8331383983528161;0.6992928279688806;0.4040838497932908;0.3392416715544943;1.1999644689876925;9.998626563727527;0.8334646139379644;1.097021773678555;1.096991183465307;0.6249394260539766;-0.3141930398393976;0.6995200916315439
72.50758;1.1914082002014248;0.8331397481604126;0.6992926772704131;0.4040829944457425;0.3392415258075401;1.1999658062401906;9.998604036986638;0.8334634204783388;1.0970207878516556;1.0969899935546805;0.6249385652960011;-0.31419304007906484;0.6995193909980878
72.51758;1.1914062136911099;0.8331410470131576;0.6992925359199685;0.40408215487617644;0.33924133850998783;1.1999670669523554;9.998581450220085;0.8334622255298342;1.0970199113701564;1.0969888650781046;0.6249377423901212;-0.31419304029752115;0.6995186991272262
72.52758;1.1914042873889659;0.8331422932463473;0.6992924025305904;0.4040813330718654;0.339241111500244;1.199968243286556;9.998558788534869;0.8334610315369159;1.0970191491519916;1.0969878006619205;0.6249369590976166;-0.3141930404942913;0.6995180144956895
72.53758;1.1914024220679238;0.8331434867270632;0.6992922765104025;0.4040805314281285;0.3392408472608653;1.1999693279433428;9.998536036132291;0.8334598407185244;1.0970185059718267;1.0969868021478877;0.6249362168157142;-0.31419304066841786;0.6995173354182125
72.54758;1.191400617298099;0.8331446277094906;0.6992921587715359;0.4040797524346517;0.3392405484553876;1.1999703152701442;9.998513180360995;0.8334586556922441;1.0970179860334126;1.0969858706934337;0.6249355170776937;-0.3141930408186294;0.6995166607413866
72.55758;1.1913988706538265;0.8331457157411583;0.6992920515454439;0.40407899837908007;0.339240217508425;1.1999712016314792;9.998490213283645;0.8334574800373491;1.0970175924292724;1.0969850065683817;0.6249348611664395;-0.3141930409438475;0.699515989994004
72.56758;1.1913971783874315;0.8331467495721462;0.6992919578155306;0.40407827150787395;0.33923985636992127;1.1999719846020496;9.99846713538431;0.8334563180371547;1.0970173264980658;1.0969842092614928;0.6249342495286038;-0.31419304104369566;0.699515322813949
72.57758;1.1913955367439928;0.8331477275469081;0.6992918807233502;0.4040775741859066;0.3392394665830943;1.199972663225171;9.998443958935031;0.8334551738575628;1.097017187674627;1.0969834780292698;0.6249336819650156;-0.3141930411184049;0.6995146585103067
72.58758;1.1913939423887434;0.8331486475367592;0.6992918228761765;0.4040769086669775;0.33923904962210216;1.1999732387537845;9.998420701510602;0.8334540512648912;1.09701717421123;1.0969828118969103;0.6249331581839875;-0.31419304116854196;0.6995139961017078
72.59758;1.1913923925035685;0.8331495067841166;0.6992917859580473;0.4040762767433672;0.33923860722323995;1.1999737141430202;9.998397377029606;0.8334529540559055;1.097017284212071;1.0969822086124184;0.6249326780301998;-0.31419304119509317;0.6995133347451571
72.60758;1.1913908850149666;0.8331503022716551;0.6992917710370925;0.4040756796816337;0.33923814145352954;1.1999740936016778;9.998373996414264;0.8334518863948381;1.0970175158796025;1.0969816638672614;0.6249322412067404;-0.3141930411995886;0.6995126741345641
72.61758;1.1913894186431218;0.8331510313289099;0.6992917790872805;0.40407511852172456;0.3392376544420268;1.1999743828384384;9.998350570373601;0.8334508525346607;1.097017867238084;1.0969811720066822;0.6249318469986594;-0.3141930411840288;0.6995120143992116
72.62758;1.1913879932829308;0.8331516919877084;0.6992918112441092;0.4040745944567714;0.3392371479883932;1.1999745887842725;9.99832710813188;0.8334498561739981;1.0970183361651216;1.096980727690585;0.6249314944672569;-0.3141930411506553;0.6995113558580281
72.63758;1.1913866101574686;0.833152282855337;0.6992918691026615;0.4040741089135953;0.33923662347474354;1.1999747190991559;9.998303620724633;0.8334489003041312;1.0970189206348808;1.0969803273125651;0.6249311826782096;-0.31419304110159346;0.6995106990940495
72.64758;1.191385271142801;0.8331528028129516;0.6992919549523696;0.4040736632432108;0.3392360820777398;1.1999747823705604;9.99828012750409;0.8334479876583933;1.0970196189961459;1.0969799692359585;0.6249309106463385;-0.3141930410386211;0.6995100452728833
72.65758;1.1913839780993112;0.8331532512003014;0.6992920714781464;0.4040732584084452;0.3392355248324283;1.199974788452191;9.998256653593344;0.8334471206648388;1.097020429834041;1.0969796529499816;0.6249306770817686;-0.31419304096326117;0.6995093965698058
72.66758;1.1913827322688983;0.833153628469422;0.6992922213224935;0.40407289517556644;0.3392349525623328;1.1999747480451164;9.998233222223439;0.833446300805188;1.0970213509985416;1.0969793779515813;0.624930479988504;-0.31419304087702005;0.6995087564176578
72.67758;1.1913815337147071;0.8331539367194422;0.6992924069033797;0.4040725746484368;0.3392343660231855;1.1999746716075654;9.998209854900617;0.833445528397318;1.09702237852977;1.0969791426484563;0.6249303164651602;-0.3141930407815003;0.6995081292441798
72.68758;1.191380381675753;0.8331541794970283;0.6992926302628493;0.40407229835326525;0.3392337660781445;1.1999745684400949;9.998186576650891;0.8334448031627892;1.0970235064290952;1.096978944045497;0.6249301831097244;-0.3141930406782926;0.6995075199172787
72.69758;1.1913792751976657;0.8331543607620244;0.6992928927939922;0.404072067751207;0.33923315363930046;1.1999744463160675;9.998163418173888;0.8334441251663842;1.0970247274829346;1.0969787783722458;0.6249300768017618;-0.3141930405688145;0.6995069334409193
72.70758;1.1913782125640648;0.8331544841714353;0.6992931950490597;0.40407188390897725;0.33923252960401035;1.1999743116233215;9.998140415731738;0.8334434953064415;1.0970260343979752;1.0969786412921099;0.6249299951343664;-0.3141930404543113;0.6995063750652848
72.71758;1.1913771905914736;0.8331545531725912;0.6992935371308507;0.4040717475145102;0.3392318949076884;1.1999741703520546;9.998117611530079;0.8334429148498946;1.0970274205015689;1.0969785275071136;0.6249299363455475;-0.3141930403359692;0.6995058506771995
72.72758;1.1913762053945465;0.8331545708066261;0.6992939194943244;0.4040716588192782;0.3392312504592608;1.1999740292365886;9.99809505375462;0.8334423843297317;1.0970288802736343;1.0969784302903356;0.6249298991312665;-0.31419304021496225;0.6995053671430825
72.73758;1.191375253396819;0.8331545394276995;0.6992943430602472;0.4040716175116969;0.33923059689460766;1.1999738955670995;9.998072793958205;0.8334419026436055;1.0970304097460366;1.0969783412642637;0.6249298822808312;-0.31419304009242266;0.6995049319410686
72.74758;1.1913743312320337;0.8331544613774221;0.6992948086779587;0.40407162278246056;0.33922993438421944;1.1999737757584925;9.998050884950464;0.8334414673305741;1.0970320062897396;1.0969782513380066;0.6249298841099208;-0.31419303996938913;0.6995045521206773
72.75758;1.1913734352710013;0.8331543398748098;0.699295317255888;0.4040716735876407;0.3392292626308371;1.199973674338533;9.99802938362487;0.8334410757881499;1.0970336676889487;1.0969781524739999;0.6249299021113759;-0.31419303984659946;0.6995042335242787
72.76758;1.1913725615025343;0.8331541793052845;0.6992958704708886;0.40407176896323255;0.33922858092766955;1.199973594618469;9.998008351013894;0.8334407258127807;1.097035390779735;1.096978038635647;0.6249299331303306;-0.314193039724185;0.6995039804210403
72.77758;1.1913717058070468;0.8331539853411416;0.699296470636327;0.40407190816137833;0.3392278881171842;1.1999735397839275;9.997987844059432;0.8334404153676949;1.0970371706825761;1.0969779055537354;0.6249299738707541;-0.31419303960169004;0.6995037951891336
72.78758;1.1913708647385624;0.8331537647653223;0.6992971196101333;0.40407209043641307;0.33922718252246803;1.1999735121130943;9.99796790973429;0.8334401428323367;1.0970390014353624;1.0969777501836617;0.6249300211322708;-0.31419303947840516;0.6995036785717126
72.79758;1.1913700364589193;0.8331535245876639;0.699297818059694;0.4040723146201907;0.33922646208046825;1.1999735110178928;9.997948585013203;0.8334399072066688;1.0970408772927491;1.096977570092323;0.6249300716670162;-0.3141930393536179;0.6995036306143683
72.80758;1.1913692211771083;0.8331532712090306;0.6992985656787252;0.4040725789490845;0.339225724641709;1.1999735325714733;9.997929895075092;0.8334397075864922;1.0970427935926184;1.0969773627106514;0.6249301221144593;-0.31419303922669023;0.6995036512165921
72.81758;1.1913684208544424;0.8331530102338601;0.6992993614729829;0.40407288142428177;0.3392249682177689;1.1999735707265478;9.997911852326183;0.8334395428718395;1.097044746798621;1.0969771252133023;0.624930169105594;-0.3141930390970117;0.6995037400513751
72.82758;1.1913676381386777;0.8331527463910516;0.6993002034929546;0.40407322028963816;0.3392241911456645;1.1999736183389271;9.997894457876486;0.8334394118861099;1.097046734354228;1.0969768552732349;0.6249302095595167;-0.3141930389638552;0.6995038965282888
72.83758;1.191366875167086;0.8331524834657246;0.6993010887213464;0.4040735940987242;0.339223392244653;1.1999736675663362;9.99787769976261;0.8334393134115231;1.0970487548182182;1.0969765518831425;0.6249302414440411;-0.3141930388263558;0.6995041197918037
72.84758;1.191366133265526;0.8331522245547333;0.6993020135592858;0.404074001528946;0.3392225710703936;1.1999737101179295;9.99786155429624;0.8334392464111409;1.0970508074376961;1.0969762157757053;0.6249302644042904;-0.31419303868369575;0.6995044087036408
72.85758;1.1913654135905147;0.8331519721242614;0.6993029742917629;0.40407444136548376;0.339221728047249;1.1999737369378816;9.997845997254421;0.8334392102623865;1.0970528911769672;1.096975849408703;0.6249302792822967;-0.31419303853515;0.6995047622192824
72.86758;1.1913647179625715;0.8331517280629509;0.6993039672080552;0.4040749125497088;0.3392208640679108;1.1999737374546473;9.99783101570649;0.8334392047009558;1.0970550043746181;1.0969754565502587;0.6249302871284838;-0.3141930383798946;0.6995051797311613
72.87758;1.1913640494076354;0.8331514944945099;0.6993049885529092;0.4040754139997149;0.33921997997740516;1.1999736996039645;9.997816610344197;0.833439229832508;1.0970571450409845;1.0969750418849975;0.624930288722614;-0.31419303821696204;0.6995056608537817
72.88758;1.1913634122135228;0.8331512746543659;0.6993060343095753;0.40407594435789335;0.33921907653890243;1.1999736106676704;9.997802790711457;0.8334392858373083;1.0970593105551125;1.0969746110960543;0.6249302844326967;-0.31419303804540133;0.6995062051914333
72.89758;1.1913628111795314;0.8331510728348169;0.699307100027439;0.4040765018680327;0.3392181545479014;1.1999734576990237;9.997789573642061;0.8334393720258007;1.0970614965195766;1.0969741709638101;0.624930274233875;-0.3141930378643987;0.6995068123230935
72.90758;1.1913622503474957;0.8331508931557887;0.6993081810668524;0.4040770843988465;0.33921721475636174;1.1999732273079469;9.997776985664299;0.833439486387726;1.0970636966419323;1.0969737287963657;0.6249302578667258;-0.314193037673368;0.6995074817955799
72.91758;1.19136173231482;0.8331507380571506;0.6993092730338755;0.4040776896475086;0.3392162578864319;1.1999729058218132;9.99776506101492;0.8334396260373088;1.0970659045633508;1.0969732915635824;0.6249302348475634;-0.3141930374720091;0.6995082130862702
72.92758;1.1913612586068252;0.8331506080954193;0.6993103720117371;0.4040783153213328;0.3392152849452079;1.1999724806181291;9.997753835138594;0.8334397874230846;1.0970681156926767;1.0969728654639126;0.6249302044701023;-0.31419303726015846;0.6995090055020726
72.93758;1.1913608301227525;0.8331505028710529;0.6993114746585581;0.4040789591986578;0.33921429753514765;1.199971941618575;9.997743340207775;0.8334399661640168;1.0970703276095624;1.0969724560019831;0.6249301660500145;-0.3141930370374845;0.6995098583213665
72.94758;1.191360446671468;0.8331504218940897;0.6993125779932997;0.4040796192340946;0.33921329770061315;1.1999712815167394;9.997733604198265;0.8334401573888222;1.0970725395196126;1.0969720685302973;0.6249301192849267;-0.3141930368032551;0.6995107709622476
72.95758;1.191360106312824;0.8331503649808529;0.6993136786721995;0.4040802934985113;0.33921228754829236;1.1999704954023112;9.997724649412335;0.8334403565106897;1.0970747510279395;1.0969717090853106;0.6249300644972232;-0.3141930365564388;0.6995117426973875
72.96758;1.1913598057375798;0.8331503321250442;0.699314772518302;0.4040809799883343;0.33921126920528794;1.199969580545152;9.997716492280173;0.8334405596379231;1.097076960968013;1.096971384403205;0.6249300025251563;-0.3141930362962254;0.6995127723697023
72.97758;1.1913595415230298;0.8331503234851434;0.6993158549483847;0.4040816767885296;0.3392102448980306;1.1999685361876034;9.997709148541297;0.8334407636123552;1.0970791671598124;1.0969711007185072;0.6249299342536996;-0.31419303602246873;0.6995138581658785
72.98758;1.1913593110470435;0.8331503399189433;0.6993169215982639;0.40408238226533233;0.339209216772118;1.1999673631961432;9.997702636278579;0.8334409662308553;1.0970813662829666;1.0969708626630505;0.6249298602449237;-0.3141930357356635;0.699514997186738
72.99758;1.1913591125971081;0.8331503833262871;0.6993179682410552;0.40408309471206927;0.3392081868052254;1.199966062955425;9.997696973191976;0.8334411662632585;1.0970835537860046;1.0969706729845154;0.6249297808919855;-0.314193035436773;0.6995161854161187
73.00758;1.1913589451602542;0.8331504563336622;0.6993189902852718;0.40408381201001925;0.3392071571413861;1.1999646360538276;9.997692177050975;0.8334413626492182;1.097085724730126;1.0969705327982988;0.6249296968227007;-0.31419303512715085;0.6995174182916387
73.01758;1.1913588081428974;0.8331505614648799;0.6993199826011558;0.4040845317732874;0.3392061303486695;1.1999630822417742;9.997688267312993;0.833441553292601;1.0970878748191877;1.0969704423072144;0.6249296091783626;-0.3141930348084069;0.6995186914742396
73.02758;1.1913587010956785;0.833150700205646;0.6993209400306137;0.40408525140266605;0.339205109108168;1.19996140139268;9.997685258751384;0.8334417339990159;1.097090000600895;1.096970401555188;0.6249295198527057;-0.3141930344821184;0.6995200016182824
73.03758;1.1913586235864266;0.8331508724850695;0.6993218584245542;0.4040859679350424;0.33920409578553934;1.1999595943621677;9.997683153421558;0.8334418982184296;1.097092099116024;1.096970410167122;0.6249294315746987;-0.31419303414958666;0.6995213466008152
73.04758;1.1913585751478089;0.8331510769514578;0.6993227350701553;0.4040866780236239;0.339203092427971;1.1999576630611255;9.99768193838966;0.8334420382674923;1.0970941674689902;1.0969704663976636;0.6249293475040587;-0.3141930338118317;0.6995227250073063
73.05758;1.1913585549476284;0.8331513121044714;0.6993235679174987;0.40408737797959504;0.3392021010487001;1.1999556099160245;9.997681589783113;0.8334421473488275;1.0970962026248725;1.0969705671608565;0.6249292705932701;-0.31419303346969607;0.6995241356377009
73.06758;1.1913585613117834;0.8331515776558351;0.6993243548882494;0.4040880638982008;0.3392011238712364;1.1999534380215124;9.997682085920738;0.8334422210788212;1.0970982017850417;1.0969707090272751;0.6249292033323653;-0.3141930331238892;0.6995255773531825
73.07758;1.1913585918168856;0.8331518749810857;0.6993250942244538;0.4040887318976291;0.3392001634301777;1.1999511519811872;9.997683420876545;0.8334422578808092;1.0971001631119608;1.0969708888949077;0.6249291478063471;-0.3141930327750208;0.6995270490285391
73.08758;1.1913586440305297;0.8331522061612077;0.6993257852560928;0.40408937828542674;0.339199222440165;1.1999487579109258;9.997685604237889;0.8334422582960689;1.0971020859332268;1.0969711040919656;0.6249291058328043;-0.3141930324237923;0.6995285494979058
73.09758;1.1913587162864292;0.8331525727344302;0.699326428830974;0.40408999957026315;0.339198303299292;1.1999462628719697;9.997688649061885;0.833442223805198;1.0971039703796361;1.0969713523558198;0.624929079302886;-0.3141930320713221;0.6995300772571447
73.10758;1.1913588077977282;0.8331529753022513;0.6993270272592256;0.4040905924614002;0.33919740762670525;1.199943675001736;9.997692560853702;0.8334421558718811;1.0971058172429378;1.0969716320463887;0.6249290702753042;-0.3141930317193001;0.6995316302127201
73.11758;1.1913589180246935;0.833153413651448;0.6993275836928162;0.40409115409530966;0.33919653637548564;1.199941003395422;9.997697336448725;0.8334420554790405;1.0971076278323064;1.0969719424543072;0.6249290807367125;-0.3141930313697861;0.6995332060289761
73.12758;1.1913590463371513;0.8331538869886034;0.6993281012367654;0.4040916823648284;0.3391956903060562;1.199938256714327;9.997702967946045;0.8334419228757353;1.0971094034252529;1.0969722836924798;0.6249291127326794;-0.3141930310247742;0.6995348025195416
73.13758;1.1913591926711304;0.8331543946908545;0.6993285828293471;0.40409217597678593;0.33919487037962215;1.199935442515675;9.997709440956989;0.8334417576495521;1.0971111447481396;1.0969726564438351;0.6249291687839994;-0.3141930306858979;0.699536417526135
73.14758;1.191359358315625;0.8331549372531072;0.6993290319401814;0.404092634318707;0.3391940779462482;1.1999325686890236;9.997716730078684;0.8334415595678583;1.0971128514222843;1.0969730620949476;0.6249292520181676;-0.3141930303545598;0.6995380489663356
73.15758;1.1913595453818508;0.833155515895824;0.6993294525523055;0.4040930572743216;0.339193314719712;1.199929644780084;9.99772480040015;0.8334413295724095;1.0971145213029165;1.0969735026564698;0.62492936589899;-0.3141930300321748;0.6995396953909553
73.16758;1.191359755018697;0.8331561309968492;0.6993298480101292;0.40409344496685073;0.33919258258618074;1.1999266814186809;9.997733611010183;0.8334410698589164;1.0971161503670637;1.0969739799358251;0.6249295136917081;-0.31419302972010793;0.6995413560802584
73.17758;1.191359986420004;0.8331567813000438;0.6993302203013451;0.4040937978717121;0.3391918833736008;1.1999236890718599;9.997743114142365;0.833440783053667;1.0971177332363986;1.0969744946648534;0.6249296979528587;-0.31419302941953814;0.6995430302320677
73.18758;1.1913602374480405;0.8331574641886573;0.6993305707686427;0.4040941172366983;0.33919121881176173;1.19992067778525;9.997753256224552;0.8334404715191741;1.0971192637036198;1.0969750462968177;0.6249299205417488;-0.314193029131469;0.6995447160184484
73.19758;1.1913605055208514;0.8331581761292493;0.6993309012930654;0.4040944049270544;0.33919059070578644;1.1999176577097033;9.997763984263685;0.8334401375108141;1.0971207353571524;1.0969756333611356;0.6249301831119082;-0.31419302885673833;0.6995464101184712
73.20758;1.1913607883725257;0.8331589130624849;0.6993312145135481;0.4040946629143541;0.3391900010448162;1.1999146390371684;9.997775250623345;0.8334397835544285;1.0971221429701705;1.0969762540634915;0.6249304872677678;-0.3141930285960266;0.6995481078893075
73.21758;1.1913610851205496;0.8331596710530254;0.6993315131605637;0.4040948933578876;0.33918945188778943;1.1999116309776405;9.997787015012344;0.8334394122834985;1.097123483675741;1.0969769066240664;0.6249308341550518;-0.3141930283498987;0.6995498039585708
73.22758;1.191361396864504;0.8331604473317014;0.6993317994128818;0.4040950988495409;0.3391889450920269;1.1999086411169901;9.997799245576422;0.8334390260798737;1.0971247563741415;1.096977588850387;0.6249312241068388;-0.3141930281187144;0.6995514927549545
73.23758;1.1913617260481724;0.8331612408076337;0.6993320747189532;0.40409528206701756;0.3391884821415734;1.1999056761708287;9.997811920462622;0.8334386268580875;1.0971259604338381;1.0969782975141997;0.6249316564991888;-0.3141930279023872;0.6995531688545289
73.24758;1.1913620751334042;0.8331620512533947;0.6993323402812349;0.4040954453441063;0.3391880641503046;1.1999027430649085;9.99782503108261;0.833438216065072;1.0971270954759886;1.0969790281938312;0.6249321295569731;-0.31419302770018837;0.6995548270874373
73.25758;1.191362445788069;0.8331628780100712;0.699332597613952;0.4040955905611163;0.3391876918748279;1.199899849370871;9.997838578965853;0.8334377951474697;1.097128162236588;1.0969797755419222;0.6249326404972656;-0.31419302751075223;0.6995564623711236
73.26758;1.1913628390306101;0.8331637193983921;0.6993328485563339;0.40409571917714443;0.33918736579436626;1.199897003339914;9.997852564574405;0.8334373658552569;1.0971291637184404;1.0969805341811698;0.6249331862323672;-0.31419302733229926;0.6995580695824464
73.27758;1.1913632551688602;0.8331645728799627;0.6993330951959655;0.40409583250401154;0.3391870862361944;1.1998942133848927;9.99786698038162;0.8334369296413728;1.097130105568821;1.0969812998066741;0.6249337637265868;-0.31419302716297637;0.6995596438219589
73.28758;1.191363692765945;0.833165435548098;0.6993333399362494;0.40409593217903816;0.33918685344092075;1.1998914871854907;9.997881810138802;0.8334364868295436;1.097130995125065;1.0969820694094612;0.6249343694949303;-0.3141930270011132;0.6995611810315103
73.29758;1.1913641478472716;0.8331663048788545;0.6993335856736969;0.40409602057017013;0.3391866676563367;1.1998888313774765;9.997897028777293;0.8334360362961518;1.0971318400474759;1.0969828408164337;0.6249349993271706;-0.31419302684535216;0.6995626783742791
73.30758;1.1913646145703596;0.8331671792057688;0.699333836166117;0.4040961008096602;0.339186529156071;1.1998862523222875;9.997912604589732;0.8334355757141257;1.0971326472759901;1.0969836124063161;0.6249356489905317;-0.3141930266947424;0.6995641341477952
73.31758;1.1913650866900278;0.8331680571253341;0.6993340960275174;0.4040961762079825;0.3391864379977276;1.1998837570438;9.997928503092293;0.8334351024067845;1.0971334220145017;1.096984383049835;0.6249363150574243;-0.314193026548651;0.6995655474398935
73.32758;1.1913655583900402;0.8331689366351357;0.6993343701873943;0.40409624954496753;0.33918639374766213;1.1998813533572097;9.997944689868776;0.8334346145110723;1.0971341671602366;1.0969851519354186;0.6249369951895998;-0.3141930264065461;0.6995669171948293
73.33758;1.1913660241549082;0.8331698149177531;0.6993346636120698;0.40409632308229465;0.33918639549697127;1.199879049991965;9.997961135897066;0.8334341113612979;1.0971348837497468;1.0969859182452721;0.6249376878601205;-0.3141930262680116;0.6995682409656574
73.34758;1.191366478047435;0.8331706880757179;0.6993349813830313;0.40409639916290796;0.33918644208362725;1.1998768566402325;9.997977823952834;0.8334335926592946;1.0971355715418556;1.0969866806956108;0.624938391653594;-0.3141930261328714;0.6995695148335581
73.35758;1.191366912912403;0.8331715509498003;0.6993353286152173;0.4040964804447594;0.33918653227759515;1.199874782927625;9.997994743748368;0.8334330578098714;1.0971362290589648;1.0969874369530666;0.624939104796716;-0.314193026001069;0.6995707345875081
73.36758;1.1913673203130706;0.8331723977450194;0.6993357104223088;0.4040965695682819;0.33918666485438304;1.1998728375950674;9.998011878467677;0.8334325064338689;1.0971368536744333;1.0969881836183917;0.6249398251795234;-0.3141930258724092;0.6995718964552118
73.37758;1.191367691516892;0.8331732227724876;0.6993361322720063;0.40409666888259865;0.33918683846334335;1.1998710288549463;9.998029204483881;0.8334319390227793;1.0971374423229066;1.0969889169528593;0.6249405505993572;-0.31419302574651214;0.6995729968450262
73.38758;1.1913680189966915;0.8331740206315718;0.6993366001046326;0.4040967803928063;0.33918705132813043;1.1998693646752752;9.998046702395149;0.8334313565032393;1.0971379927987048;1.0969896331833222;0.6249412789740388;-0.3141930256229892;0.6995740320143375
73.39758;1.1913682974151198;0.8331747861915516;0.69933711961675;0.404096905754719;0.3391873011834738;1.1998678523575743;9.998064355788028;0.8334307590620016;1.0971385046466258;1.096990327994227;0.6249420081906175;-0.31419302550162514;0.6995749980152657
73.40758;1.1913685232336861;0.833175514958423;0.6993376953478141;0.4040970462869788;0.33918758550621936;1.199866497855119;9.998082140147332;0.8334301455823988;1.0971389786337054;1.0969909962465454;0.6249427359325296;-0.31419302538248106;0.6995758906724218
73.41758;1.1913686933970142;0.8331762034648672;0.6993383303353647;0.4040972029034729;0.3391879016671427;1.1998653053779147;9.998100022577093;0.833429514192161;1.0971394159233447;1.0969916326210258;0.6249434599537809;-0.3141930252659226;0.6995767058592866
73.42758;1.191368804660777;0.8331768489048916;0.699339026211804;0.4040973760150852;0.33918824694623606;1.1998642778216972;9.998117969752817;0.8334288630175416;1.097139818200694;1.0969922323751546;0.6249441783169665;-0.31419302515251596;0.6995774403344243
73.43758;1.191368854110314;0.8331774485322366;0.6993397833143473;0.404097565562455;0.33918861850819604;1.1998634174980274;9.998135949659671;0.8334281904527725;1.097140187859556;1.0969927912604558;0.6249448892057503;-0.31419302504271107;0.6995780923613419
73.44758;1.1913688400591609;0.8331779995744195;0.6993406007424948;0.4040977711377391;0.3391890133916765;1.1998627260157828;9.998153930701454;0.8334274951385032;1.0971405278556723;1.0969933051016583;0.6249455906777739;-0.31419302493649365;0.6995786615374523
73.45758;1.1913687626304628;0.8331784992755952;0.6993414765333338;0.404097992139963;0.3391894286052993;1.1998622037105895;9.998171882961419;0.8334267759607875;1.0971408418575552;1.0969937694158298;0.6249462807489393;-0.3141930248333181;0.6995791485600023
73.46758;1.1913686236381533;0.8331789447365922;0.699342407990305;0.40409822796378525;0.3391898612462553;1.199861849603376;9.998189775649372;0.8334260321139385;1.0971411342220798;1.0969941792496882;0.6249469576714282;-0.31419302473225985;0.6995795553754949
73.47758;1.191368426097411;0.8331793329852688;0.6993433920956205;0.40409847820770495;0.33919030856133514;1.1998616611924293;9.998207570739156;0.8334252632274188;1.0971414090985607;1.096994530062708;0.6249476201126092;-0.3141930246320994;0.699579885062793
73.48758;1.191368173933472;0.8331796613305624;0.6993444259262027;0.4040987427866249;0.33919076813401555;1.199861633420259;9.998225219345997;0.8334244696818978;1.097141669320071;1.0969948188163012;0.6249482672178724;-0.3141930245312497;0.6995801412422533
73.49758;1.1913678715392726;0.833179927304007;0.6993455068138531;0.4040990216485107;0.3391912381944017;1.199861758580659;9.998242667953651;0.8334236525416036;1.0971419160863292;1.09699504401918;0.6249488986214535;-0.31419302442778957;0.6995803275741129
73.50758;1.19136752281485;0.8331801279444441;0.6993466320678318;0.40409931425841555;0.3391917177129207;1.1998620283723853;9.99825987173649;0.8334228128582516;1.0971421493482758;1.0969952055472794;0.6249495145498734;-0.3141930243198012;0.6995804475776973
73.51758;1.191367130120839;0.8331802592017915;0.6993477987878397;0.4040996194615813;0.33919220627951885;1.199862435708224;9.998276800106426;0.8334219513163784;1.0971423683110537;1.096995304793231;0.6249501158298502;-0.31419302420577044;0.6995805047025144
73.52758;1.1913666940205578;0.8331803161783372;0.6993490042160054;0.40409993574240977;0.33919270397629564;1.1998629743388451;9.998293431479292;0.8334210680695087;1.0971425720595465;1.0969953445264975;0.624950703359474;-0.31419302408476213;0.6995805025426353
73.53758;1.1913662142167192;0.8331802940125815;0.6993502460910054;0.40410026149950595;0.3391932110712327;1.1998636379587608;9.99830974841842;0.8334201621888718;1.0971427604977;1.0969953282562293;0.6249512774743206;-0.31419302395642623;0.6995804448154194
73.54758;1.1913656913825186;0.8331801888361308;0.6993515223837277;0.4041005953007097;0.3391937275410448;1.1998644199940212;9.998325740435249;0.8334192314602804;1.09714293497413;1.096995259520778;0.6249518379478168;-0.3141930238209117;0.6995803351238182
73.55758;1.1913651290145402;0.8331799981734609;0.6993528306255551;0.4041009361273726;0.339194252791915;1.1998653132838977;9.998341413002866;0.8334182728556571;1.0971430978264314;1.096995141673017;0.6249523843841733;-0.31419302367861207;0.6995801770980987
73.56758;1.1913645338409278;0.8331797205296425;0.6993541675815972;0.40410128341969304;0.3391947855169586;1.1998663102365987;9.998356796213713;0.8334172833252729;1.0971432516683775;1.0969949785020043;0.6249529164514488;-0.31419302352990736;0.6995799746567473
73.57758;1.1913639145566497;0.8331793549211943;0.6993555295653572;0.4041016370720038;0.33919532355647775;1.1998674039246189;9.998371947886655;0.833416260690656;1.097143399626872;1.0969947752821843;0.6249534340549817;-0.31419302337513627;0.6995797315085326
73.58758;1.1913632803817988;0.8331789010856281;0.6993569128529239;0.40410199757404924;0.33919586410429964;1.199868588726169;9.998386949086843;0.833415203932526;1.0971435458009497;1.0969945389925095;0.6249539376443692;-0.3141930232146134;0.6995794504216408
73.59758;1.1913626404406035;0.8331783599206555;0.6993583138291436;0.4041023659554882;0.33919640413208374;1.1998698603768392;9.998401896233563;0.8334141122203428;1.0971436946847966;1.0969942772550525;0.6249544283972825;-0.3141930230485281;0.6995791335441153
73.60758;1.1913620039843114;0.8331777332633155;0.6993597290548355;0.40410274350562986;0.3391969405685582;1.1998712161754315;9.998416894328525;0.833412983667444;1.0971438500427075;1.0969939974037466;0.6249549080434247;-0.3141930228769875;0.699578783233166
73.61758;1.191361381043985;0.8331770231925748;0.6993611551055983;0.4041031315819142;0.3391974705082164;1.1998726549647216;9.998432048950491;0.8334118153454245;1.0971440146181428;1.0969937065617827;0.6249553786436214;-0.3141930227002735;0.6995784021086113
73.62758;1.1913607825134611;0.8331762316109567;0.6993625883014724;0.4041035315442891;0.339197991604057;1.1998741764848448;9.99844745784482;0.8334106042649126;1.0971441906313406;1.09699341181416;0.6249558424693935;-0.3141930225189392;0.6995779928122596
73.63758;1.1913602191554953;0.8331753600243872;0.6993640250131136;0.4041039449483577;0.3391985021715007;1.1998757804404383;9.998463204484393;0.8334093481534988;1.097144379953907;1.0969931196996312;0.624956301560833;-0.3141930223335945;0.6995775580546392
73.64758;1.1913597005758256;0.8331744095190321;0.6993654622222104;0.4041043737663957;0.33919900094154004;1.1998774656507134;9.998479356767533;0.8334080457875468;1.097144583852382;1.0969928354966862;0.6249567572694957;-0.31419302214456757;0.6995771004451998
73.65758;1.1913592350768603;0.8331733812309413;0.6993668976351402;0.404104820164939;0.33919948685640755;1.1998792293237435;9.998495974427083;0.8334066973150555;1.0971448029440756;1.0969925634417108;0.6249572103621435;-0.31419302195165955;0.6995766221536965
73.66758;1.191358829819936;0.8331722769461015;0.6993683294085674;0.40410528625514086;0.3391999589970897;1.199881067212063;9.998513116835301;0.833405304534532;1.0971450374858722;1.0969923078408836;0.6249576614017381;-0.31419302175426833;0.6995761246157721
73.67758;1.1913584909576438;0.8331710995030792;0.6993697555816731;0.4041057742883298;0.33920041649434307;1.199882975279965;9.998530842935223;0.8334038702694623;1.0971452872869254;1.0969920737104575;0.6249581110978781;-0.31419302155190254;0.6995756080323434
73.68758;1.1913582236654365;0.8331698528971125;0.6993711736106019;0.40410628679837857;0.3392008585905608;1.1998849514392131;9.998549207855238;0.8334023972407527;1.0971455510950923;1.0969918670774619;0.6249585604867504;-0.31419302134451854;0.6995750712848469
73.69758;1.1913580311856045;0.8331685421633476;0.6993725805818157;0.40410682610459414;0.3392012849434181;1.1998869954358915;9.998568263546998;0.8334008879973985;1.0971458265371827;1.0969916957324444;0.6249590107275376;-0.3141930211323093;0.6995745130086748
73.70758;1.191357913464618;0.8331671732950322;0.6993739736667917;0.4041073935004498;0.33920169567652514;1.199889107443378;9.998588061264995;0.8333993456516349;1.097146110634465;1.0969915690956396;0.6249594627705328;-0.3141930209153622;0.6995739328677347
73.71758;1.191357867162237;0.8331657531788701;0.6993753501622973;0.4041079889601943;0.3392020910213615;1.1998912875629806;9.998608646391725;0.8333977743450435;1.0971463997939832;1.0969914965371743;0.6249599174895584;-0.31419302069348765;0.6995733318610261
73.72758;1.191357886744219;0.8331642897239919;0.6993767076037402;0.40410861145185106;0.33920247106925305;1.1998935362461731;9.998630048327195;0.8333961796088704;1.0971466894922086;1.096991486426399;0.624960376117224;-0.31419302046603254;0.699572712004775
73.73758;1.191357965583805;0.8331627919879651;0.699378044372448;0.4041092592872038;0.3392028358030733;1.1998958542838079;9.998652278481364;0.8333945685992616;1.0971469747800011;1.096991547246304;0.6249608402349264;-0.31419302023177687;0.6995720762094462
73.74758;1.1913580969504431;0.8331612696403934;0.6993793597975035;0.4041099303997405;0.33920318529693316;1.1998982426597606;9.998675338448836;0.8333929494861193;1.0971472515568443;1.0969916888021003;0.624961311305721;-0.3141930199890801;0.6995714283635701
73.75758;1.1913582745204203;0.8331597321728794;0.699380653205565;0.4041106225902472;0.33920351999640735;1.1999007024240291;9.998699228090281;0.8333913303891907;1.0971475172897864;1.0969919218737916;0.6249617902763995;-0.314193019736144;0.699570773219715
73.76758;1.1913584926034655;0.8331581885670818;0.6993819230440103;0.4041113334471482;0.3392038407369778;1.1999032345659146;9.998723945002608;0.8333897190885737;1.0971477706943074;1.096992256953422;0.6249622774866052;-0.3141930194712744;0.6995701160183494
73.77758;1.191358746941629;0.8331566472019316;0.6993831670491193;0.40411206008303907;0.33920414850285197;1.1999058406258976;9.998749478374117;0.8333881235678753;1.09714801121738;1.0969927026685171;0.6249627728192237;-0.3141930191930352;0.6995694620568845
73.78758;1.191359035250714;0.8331551156728237;0.6993843831015769;0.4041127991669843;0.33920444430557506;1.1999085234718136;9.9987758067593;0.833386552750549;1.0971482384904798;1.0969932648533431;0.6249632760483376;-0.3141930189001425;0.6995688165957594
73.79758;1.1913593561183042;0.8331536008246583;0.6993855697331273;0.4041135471668639;0.3392047292332001;1.199911287249657;9.998802901924535;0.8333850166886362;1.097148451554159;1.0969939472520525;0.6249637871639614;-0.31419301859126175;0.6995681850813796
73.80758;1.1913597071326278;0.8331521092290678;0.6993867260538256;0.4041143004329382;0.33920500455512936;1.1999141366046318;9.998830729013433;0.833383525765696;1.0971486486288846;1.0969947523765222;0.6249643061638072;-0.31419301826507223;0.6995675731282923
73.81758;1.1913600843044165;0.8331506473004613;0.6993878515935711;0.40411505519074525;0.33920527177730886;1.1999170756922917;9.998859240538053;0.8333820899580476;1.0971488276033503;1.0969956814916706;0.6249648325037109;-0.3141930179206004;0.6995669860938566
73.82758;1.1913604828695958;0.8331492204744867;0.6993889461002711;0.40411580773742883;0.3392055325781269;1.1999201076877692;9.998888376862375;0.8333807186559932;1.0971489860519412;1.0969967349910055;0.624965364941724;-0.3141930175574907;0.6995664286330384
73.83758;1.191360898115247;0.8331478327156753;0.6993900095129907;0.4041165547507663;0.3392057887254086;1.1999232348623468;9.99891807577426;0.8333794203836572;1.0971491205388686;1.0969979132700303;0.624965901872059;-0.3141930171760734;0.6995659047325329
73.84758;1.191361326296177;0.8331464872435076;0.6993910424703584;0.4041172934135262;0.33920604202982646;1.19992645841482;9.998948280159658;0.8333782026788311;1.0971492263158247;1.0969992170538265;0.6249664416590115;-0.31419301677722244;0.6995654180018007
73.85758;1.1913617654785567;0.8331451870885258;0.6993920465754343;0.40411802138814834;0.3392062942710326;1.1999297780813645;9.998978940277041;0.8333770724166242;1.0971492976944102;1.0970006470605835;0.6249669826841634;-0.31419301636211666;0.6995649715862394
73.86758;1.191362215253543;0.8331439347995038;0.6993930234878942;0.4041187367476867;0.339206547004632;1.1999331924438825;9.99901001264321;0.8333760360783293;1.097149328565019;1.097002203283899;0.6249675235925597;-0.31419301593216153;0.6995645679334558
73.87758;1.191362676555117;0.8331427325823046;0.6993939737364665;0.40411943786088106;0.33920680129062847;1.199936699730103;9.999041455751376;0.8333750996969076;1.0971493129196137;1.0970038844774748;0.6249680641186427;-0.31419301548905065;0.6995642088028727
73.88758;1.191363152490197;0.833141582848437;0.6993948966484809;0.4041201233969331;0.3392070576207215;1.1999402980687657;9.999073230276657;0.8333742686794249;1.0971492455076286;1.0970056882021788;0.6249686056775222;-0.31419301503479435;0.6995638952993274
