time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
73.89758;1.1913636483222227;0.8331404878170456;0.6993957910920294;0.4041207924426759;0.33920731603912346;1.199943984871326;9.999105306417519;0.8333735476943935;1.097149122361991;1.0970076107754314;0.6249691509141148;-0.3141930145717141;0.6995636280055323
73.90758;1.191364170326093;0.8331394485454163;0.6993966560773571;0.4041214445424963;0.3392075762098026;1.1999477554671076;9.999137665686886;0.8333729405234945;1.097148940629816;1.0970096471609838;0.6249697024714946;-0.31419301410231715;0.6995634075766468
73.91758;1.1913647249636181;0.8331384645759049;0.6993974909230897;0.4041220797998182;0.33920783747113725;1.1999516020125889;9.999170298722866;0.8333724495646888;1.09714869841624;1.0970117916752677;0.6249702617864463;-0.31419301362908003;0.6995632353603454
73.92758;1.191365318192069;0.8331375340537226;0.6993982952315304;0.4041226990077034;0.33920809885379877;1.1999555142390022;9.999203210232109;0.8333720751135986;1.0971483953519319;1.0970140390436633;0.6249708287797165;-0.31419301315439296;0.6995631130243549
73.93758;1.1913659551167162;0.833136653747876;0.6993990687960905;0.40412330340180525;0.33920835903077107;1.1999594810585983;9.99923642242819;0.8333718153494627;1.0971480323581337;1.0970163847871364;0.6249714024567038;-0.31419301268053285;0.6995630413806568
73.94758;1.1913666411003903;0.8331358191468163;0.6993998111514589;0.4041238942595359;0.3392086163446972;1.199963490716892;9.99926996753439;0.8333716673337774;1.0971476101367623;1.0970188248010804;0.6249719815336461;-0.3141930122094246;0.6995630200351025
73.95758;1.1913673824249786;0.8331350251778344;0.6994005211084345;0.40412447289443987;0.33920886879051415;1.1999675299162542;9.999303876793622;0.8333716282765202;1.0971471281601508;1.0970213544212184;0.6249725647990625;-0.3141930117425941;0.6995630481802062
73.96758;1.1913681845273865;0.8331342673057505;0.699401196882771;0.40412504076222466;0.33920911401349035;1.1999715836346445;9.999338175234346;0.8333716963177258;1.0971465842976365;1.0970239678192473;0.6249731514003605;-0.3141930112814849;0.6995631250355488
73.97758;1.1913690504506493;0.8331335424202518;0.6994018365524396;0.40412559934682596;0.3392093495909871;1.1999756360463742;9.99937288173759;0.8333718702135146;1.0971459745606373;1.0970266581610155;0.6249737410120753;-0.31419301082766776;0.6995632494416416
73.98758;1.1913699813376994;0.833132849285175;0.6994024381885969;0.4041261500792948;0.3392095732947641;1.1999796720759195;9.999408009132004;0.8333721482442288;1.0971452941341413;1.097029418288415;0.6249743340191484;-0.3141930103829172;0.6995634194815541
73.99758;1.1913709766767224;0.8331321881143005;0.6994029996150666;0.4041266942660278;0.33920978299781923;1.1999836785957403;9.999443563981206;0.8333725275684383;1.097144539269547;1.0970322416991614;0.624974931397151;-0.31419300994932614;0.699563632624619
74.00758;1.1913720334899236;0.8331315595524911;0.6994035185580934;0.4041272330008123;0.339209976460406;1.19998764447253;9.999479545765183;0.833373004555471;1.097143707849619;1.0970351229602315;0.6249755339455795;-0.3141930095292891;0.6995638859860275
74.01758;1.1913731461284778;0.8331309643445287;0.6994039931153728;0.4041277674893111;0.3392101512786068;1.1999915597739266;9.999515944385044;0.8333735756341318;1.0971427987188613;1.0970380574541612;0.6249761418092683;-0.31419300912535364;0.6995641763450301
74.02758;1.1913743070919547;0.8331304040083303;0.6994044216486088;0.4041282996808582;0.3392103050075546;1.1999954147538392;9.999552741075728;0.8333742377397138;1.097141811189163;1.097041041108741;0.6249767546729312;-0.31419300873998113;0.6995645001027433
74.03758;1.191375507839114;0.8331298810973224;0.6994048024914143;0.404128832465827;0.33921043544862783;1.1999991989639174;9.999589909155763;0.8333749879311136;1.0971407449265762;1.0970440695194803;0.6249773717498804;-0.31419300837527725;0.699564853319231
74.04758;1.1913767390778742;0.8331293983372026;0.6994051343257867;0.4041293691939911;0.3392105410281991;1.2000029010299818;9.999627406326045;0.833375822689731;1.0971396000589355;1.0970471366254737;0.624977991467691;-0.3141930080329501;0.6995652319109388
74.05758;1.191377991075838;0.8331289579681064;0.699405416742073;0.4041299129563216;0.3392106209192859;1.200006509505408;9.999665167917097;0.8333767375317443;1.0971383774244103;1.097050234921859;0.6249786115858044;-0.31419300771449665;0.6995656318025694
74.06758;1.1913792541385926;0.833128561971799;0.6994056500303186;0.40413046614087544;0.33921067476220534;1.2000100144002965;9.999703112099763;0.8333777270892174;1.0971370786650267;1.0970533570259018;0.6249792298661093;-0.31419300742142314;0.6995660486889129
74.07758;1.1913805190016984;0.8331282120678678;0.6994058344572789;0.40413103030158415;0.3392107023821921;1.2000134083799823;9.999741152031309;0.8333787853189604;1.0971357062354892;1.0970564957692437;0.6249798444522077;-0.3141930071554055;0.6995664777332476
74.08758;1.1913817773144149;0.833127908818876;0.6994059698305739;0.40413160611145155;0.3392107037732379;1.2000166867224975;9.999779206780877;0.8333799056009809;1.0971342633072527;1.0970596428845312;0.6249804534807547;-0.3141930069182645;0.6995669135102703
74.09758;1.1913830221815247;0.8331276509662249;0.6994060555452951;0.4041321934818188;0.33921067913062336;1.2000198462527152;9.99981720886359;0.8333810810686605;1.0971327533091741;1.0970627887894477;0.6249810545781266;-0.31419300671165207;0.6995673499230768
74.10758;1.1913842483242287;0.8331274360317351;0.6994060912207181;0.40413279188040974;0.33921062870729846;1.2000228847459569;9.999855103313063;0.8333823052516769;1.0971311795179526;1.0970659235382296;0.6249816447544385;-0.3141930065366962;0.699567780209987
74.11758;1.1913854515505888;0.8331272612561269;0.6994060775343827;0.4041334005704093;0.3392105525681099;1.2000258012333433;9.999892834030923;0.8333835724305979;1.0971295450029426;1.097069037944032;0.6249822205178758;-0.31419300639391157;0.6995681979527016
74.12758;1.191386628066627;0.833127123948158;0.6994060163159065;0.4041340186289365;0.3392104504339467;1.2000285960970778;9.999930332498003;0.8333848773576378;1.0971278526652033;1.097072124372336;0.6249827780638673;-0.3141930062833439;0.6995685989566974
74.13758;1.1913877747186488;0.8331270217875456;0.699405909883261;0.40413464494170276;0.3392103217016431;1.2000312705019744;9.999967520570614;0.8333862146977319;1.0971261052390822;1.097075176696099;0.6249833134255744;-0.31419300620485646;0.6995689818724299
74.14758;1.1913888901199567;0.8331269531356587;0.6994057605076769;0.4041352782866864;0.3392101656473039;1.2000338251874465;10.000004311941767;0.8333875787216496;1.0971243055407864;1.0970781897809183;0.6249838223834133;-0.3141930061583889;0.6995693468530421
74.15758;1.1913899750990242;0.8331269167955208;0.699405570499232;0.4041359173314995;0.3392099816247203;1.2000362590741787;10.000040607260004;0.8333889633591197;1.0971224569092248;1.0970811589404357;0.6249843004229438;-0.31419300614390233;0.6995696943072568
74.16758;1.1913910318183818;0.8331269115255785;0.6994053424837791;0.4041365606826303;0.3392097690672709;1.200038569255688;10.000076299405997;0.8333903625288626;1.0971205631621508;1.0970840791680134;0.6249847433072168;-0.3141930061611318;0.6995700245983084
74.17758;1.191392063001041;0.8331269358058843;0.6994050792929545;0.4041372072007873;0.3392095275099729;1.2000407525678147;10.000111289993256;0.833391770786733;1.0971186286912769;1.0970869445105145;0.624985147800906;-0.31419300620956436;0.6995703376672144
74.18758;1.1913930720194188;0.8331269881312475;0.6994047836243713;0.4041378562848032;0.33920925667471313;1.200042806793913;10.000145505049174;0.833393183899094;1.0971166595032222;1.0970897483380544;0.6249855115120978;-0.3141930062887197;0.6995706328038477
74.19758;1.1913940626134023;0.8331270676882183;0.699404457979223;0.40413850792176614;0.3392089564251375;1.200044730886684;10.000178900882766;0.8333945986874286;1.0971146636885356;1.0970924837476628;0.624985832312517;-0.3141930063983459;0.6995709094954166
74.20758;1.1913950377463178;0.8331271742984588;0.6994041045936717;0.40413916271171435;0.3392086267900817;1.2000465253005643;10.000211452667159;0.8333960124940913;1.0971126504887103;1.0970951430858522;0.6249861085012449;-0.3141930065382553;0.6995711687672846
74.21758;1.1913959992391312;0.8331273073820338;0.6994037250880526;0.40413982179012;0.33920826809351456;1.2000481922513668;10.000243135765574;0.8333974231175928;1.0971106295783888;1.0970977178224472;0.6249863394800012;-0.31419300670801986;0.6995714136301444
74.22758;1.191396948694912;0.8331274653323941;0.6994033206806078;0.40414048637263134;0.3392078808743032;1.2000497349086927;10.000273919159344;0.8333988289420755;1.0971086109464596;1.0971001994235272;0.6249865260645626;-0.3141930069067548;0.6995716481246754
74.23758;1.1913978878957705;0.8331276458989912;0.6994028929095655;0.4041411572463191;0.3392074656156053;1.2000511563267093;10.000303768888571;0.8334002289174817;1.0971066041616027;1.0971025797469167;0.6249866701287818;-0.31419300713308335;0.6995718761734374
74.24758;1.191398817994158;0.8331278467185609;0.6994024437520616;0.40414183452797714;0.3392070225360325;1.200052459637631;10.000332653100816;0.8334016229755388;1.097104617186358;1.0971048507658019;0.624986773759497;-0.31419300738528855;0.6995721016367747
74.25758;1.1913997385732105;0.833128065359091;0.6994019751139972;0.40414251761092546;0.33920655159256485;1.2000536489394942;10.000360548422622;0.8334030126441059;1.0971026559354915;1.0971070049462168;0.6249868385244856;-0.31419300766150166;0.6995723287722297
74.26758;1.1914006474774208;0.8331282991848146;0.6994014881755621;0.4041432054107232;0.33920605267448956;1.2000547292680364;10.00038744332529;0.8334044007290037;1.0971007249884435;1.0971090364920124;0.6249868654277546;-0.3141930079599002;0.6995725618630872
74.27758;1.1914015410315784;0.833128545255617;0.6994009831221132;0.4041438967582515;0.3392055258344154;1.2000557057949348;10.000413334500482;0.8334057902783165;1.0970988288118895;1.097110942273267;0.6249868554402089;-0.31419300827883606;0.6995728048377002
74.28758;1.191402413964828;0.8331288000721333;0.6994004595466696;0.4041445905050073;0.33920497136903915;1.2000565832624241;10.00043822135871;0.8334071839512727;1.0970969724646231;1.0971127213477456;0.6249868099663348;-0.3141930086167518;0.6995730617720236
74.29758;1.1914032597746356;0.8331290595551353;0.6993999166975692;0.40414528537109;0.33920438961363036;1.2000573654977928;10.00046210778482;0.8334085841188293;1.0970951611182322;1.097114373319684;0.6249867307783458;-0.31419300897214114;0.6995733373044469
74.30758;1.1914040718269283;0.8331293196189188;0.6993993533733394;0.40414597984672357;0.339203780759872;1.200058054899;10.000485009924404;0.83340999351112;1.097093399045236;1.0971158971243995;0.6249866196707771;-0.31419300934360134;0.6995736361644901
74.31758;1.1914048445210261;0.8331295769792433;0.6993987684116321;0.40414667219132244;0.3392031450423508;1.200058652902472;10.000506959687959;0.8334114155012134;1.097091689301906;1.0971172912023601;0.6249864782859652;-0.3141930097296392;0.6995739626301801
74.32758;1.191405574241643;0.8331298297530414;0.6993981614569411;0.4041473603903093;0.339202482941743;1.2000591614543672;10.000528000174693;0.8334128530058296;1.0970900340278693;1.0971185541091562;0.6249863082423093;-0.3141930101284322;0.6995743205400964
74.33758;1.1914062596834043;0.8331300775410203;0.6993975328125945;0.40414804217338063;0.3392017951161548;1.2000595834584713;10.000548178229844;0.8334143067674255;1.09708843489373;1.0971196845644229;0.6249861114317754;-0.3141930105379391;0.6995747132217187
74.34758;1.1914069016985682;0.8331303208927423;0.6993968825623285;0.40414871525603363;0.3392010824166265;1.2000599217554522;10.000567538419746;0.8334157747737476;1.0970868936557787;1.097120680945665;0.6249858898510264;-0.3141930109562101;0.6995751430657265
74.35758;1.1914075029397784;0.8331305604458423;0.6993962101523723;0.40414937767091236;0.33920034603952604;1.2000601791688978;10.000586115194578;0.8334172535468178;1.0970854124485758;1.097121540833201;0.624985644913812;-0.3141930113815;0.6995756113855279
74.36758;1.1914080669218468;0.833130796313633;0.6993955150005171;0.404150027963929;0.33919958731946037;1.200060359599931;10.000603925959172;0.8334187401443038;1.0970839937202954;1.0971222613232001;0.624985377368236;-0.3141930118120746;0.6995761184783457
74.37758;1.1914085973079473;0.8331310282105621;0.699394797504442;0.40415066513952247;0.3391988073868374;1.2000604674736652;10.000620974121372;0.8334202329046752;1.0970826403517737;1.0971228393228172;0.6249850878773721;-0.3141930122460659;0.6995766636850637
74.38758;1.191409098612061;0.8331312561179637;0.6993940595512171;0.4041512884697469;0.33919800735155775;1.2000605062543974;10.00063725640386;0.8334217305526735;1.0970813557158918;1.0971232712314338;0.6249847770412084;-0.31419301268169114;0.6995772459282197
74.39758;1.1914095774235594;0.8331314806600397;0.6993933045677407;0.4041518974707673;0.3391971886838528;1.2000604782197195;10.00065276490036;0.8334232312520504;1.097080142828022;1.0971235532696804;0.6249844450143186;-0.3141930131175682;0.69957786432615
74.40758;1.1914100422467098;0.8331317029504087;0.6993925372600612;0.40415249206492937;0.3391963531667611;1.2000603846255098;10.000667488416253;0.8334247330557122;1.0970790032658897;1.0971236821579737;0.6249840918360287;-0.31419301355270385;0.6995785182226727
74.41758;1.1914105018297207;0.833131924317476;0.6993917627622349;0.4041530726071432;0.3391955025188379;1.20006022545654;10.000681416718374;0.833426234737858;1.0970779371233828;1.0971236549280454;0.6249837182364912;-0.3141930139862239;0.6995792067483397
74.42758;1.1914109636567989;0.8331321459594331;0.6993909856135021;0.4041536397200868;0.3391946380868717;1.2000600001804675;10.00069454509295;0.8334277354597321;1.0970769435672882;1.0971234688307385;0.6249833259578954;-0.3141930144171857;0.6995799281101117
74.43758;1.1914114335988313;0.8331323685753391;0.6993902091663533;0.4041541941517808;0.33919376081207614;1.2000597091605447;10.000706877381305;0.8334292343842129;1.0970760209967878;1.0971231216340767;0.6249829176474446;-0.3141930148445407;0.6995806791831564
74.44758;1.1914119159777308;0.8331325921782181;0.6993894355245436;0.40415473667954227;0.33919287140832394;1.2000593538612891;10.000718421874408;0.8334307309452451;1.097075166887587;1.0971226113179982;0.6249824969572656;-0.3141930152672536;0.6995814558472303
74.45758;1.1914124135427198;0.8331328161907439;0.6993886659657609;0.4041552680252648;0.33919197057726774;1.200058936607599;10.000729182979784;0.8334322246994462;1.0970743778201464;1.0971219361441604;0.6249820685981156;-0.3141930156844697;0.6995822536489464
74.46758;1.1914129281586643;0.8331330399029873;0.6993879012815326;0.40415578877863434;0.339191059088807;1.2000584610793212;10.000739162642809;0.833433715034982;1.097073649722115;1.0971210958786213;0.6249816377288057;-0.31419301609541656;0.6995830683223649
74.47758;1.191413461997594;0.8331332629618401;0.6993871417602114;0.4041562992948781;0.3391901377914757;1.2000579325700782;10.000748368644308;0.8334352013400432;1.097072978076275;1.0971200925517959;0.6249812090949532;-0.31419301649922216;0.6995838960018751
74.48758;1.191414018158032;0.8331334855945163;0.6993863873470211;0.40415679967932633;0.3391892077038381;1.2000573576970797;10.0007568156729;0.8334366832109658;1.0970723579568982;1.0971189297779722;0.6249807867465255;-0.31419301689506035;0.699584733168597
74.49758;1.1914146008270188;0.8331337087684464;0.6993856379087557;0.4041572899435464;0.3391882699472671;1.2000567442089398;10.000764520245339;0.8334381605730907;1.09707178413311;1.0971176114809762;0.6249803744915028;-0.31419301728236343;0.6995855766766469
74.50758;1.1914152153631832;0.8331339343156057;0.6993848935129522;0.4041577702316089;0.33918732551356523;1.2000561008129982;10.000771496743985;0.8334396337115954;1.0970712516413048;1.0971161411688182;0.6249799765102652;-0.31419301766076496;0.6995864240311513
74.51758;1.1914158680253302;0.8331341646919166;0.6993841548315678;0.40415824104512316;0.33918637529273177;1.2000554371343533;10.000777754572496;0.8334411028918329;1.0970707566251359;1.097114521938231;0.6249795974108401;-0.31419301802992305;0.6995872733900435
74.52758;1.191416564706104;0.8331344023424567;0.6993834230864542;0.4041587032497724;0.33918542026891824;1.2000547637549404;10.000783295885675;0.8334425679699398;1.0970702966358974;1.097112757021708;0.6249792417766292;-0.31419301838940406;0.6995881230628873
74.53758;1.1914173091220015;0.8331346492881924;0.6993826997484391;0.4041591576352078;0.33918446159809296;1.200054091347021;10.00078811510771;0.8334440288286168;1.0970698700527184;1.0971108513422994;0.624978913811697;-0.31419301873860656;0.6995889711447922
74.54758;1.191418102551589;0.8331349073968961;0.6993819865770582;0.40415960447200755;0.33918350062257735;1.2000534292377247;10.000792197450295;0.833445485958599;1.0970694751444154;1.0971088130800393;0.6249786173235227;-0.31419301907671277;0.6995898154734277
74.55758;1.1914189454320765;0.8331351790134638;0.699381285543507;0.4041600436037498;0.3391825387782142;1.2000527852686143;10.00079551315362;0.8334469401358926;1.0970691091381148;1.0971066535399512;0.6249783557280294;-0.31419301940273925;0.6995906534401861
74.56758;1.1914198386047132;0.833135467071847;0.6993805983708523;0.40416047492610646;0.33918157739635635;1.2000521665548385;10.000798018513319;0.8334483919669967;1.0970687678131346;1.097104385828691;0.6249781317820395;-0.31419301971569724;0.6995914815754253
74.57758;1.191420783570175;0.8331357742130884;0.6993799261749089;0.40416089875570765;0.3391806176774841;1.2000515793569828;10.000799671179742;0.83344984200819;1.097068446641991;1.0971020229804267;0.6249779473295337;-0.3141930200147307;0.6995922953938676
74.58758;1.1914217828128382;0.8331361018916853;0.6993792697066332;0.40416131571684616;0.33917966098588304;1.200051028686319;10.0008004398984;0.8334512909587067;1.0970681425874296;1.0970995759390831;0.6249778033124922;-0.31419302029914403;0.6995930901086532
74.59758;1.191422840032747;0.8331364505154646;0.6993786299411691;0.40416172637054026;0.3391787091488549;1.2000505186336266;10.000800298286242;0.8334527398037499;1.097067854372782;1.0970970530886242;0.6249776998963785;-0.3141930205682458;0.6995938618437539
74.60758;1.1914239598472387;0.8331368199408887;0.6993780084510874;0.4041621311362384;0.33917776414905093;1.2000500532193143;10.000799217986364;0.8334541897167269;1.0970675814419624;1.0970944616817342;0.6249776366156968;-0.31419302082103073;0.6995946077432081
74.61758;1.1914251474779773;0.833137209433246;0.6993774077086675;0.40416253039946676;0.3391768273010845;1.2000496370202647;10.000797169819423;0.8334556415300753;1.0970673232282844;1.0970918091445974;0.6249776124130032;-0.3141930210559793;0.6995953245940056
74.62758;1.191426408506007;0.8331376174221072;0.6993768313154735;0.4041629243931051;0.33917589896788297;1.2000492743763047;10.000794127456192;0.8334570957549282;1.09706707899403;1.0970891031040955;0.6249776255995892;-0.31419302127128534;0.6995960077498129
74.63758;1.1914277480675264;0.8331380418275829;0.6993762838000854;0.4041633131080408;0.3391749791227135;1.2000489682463615;10.000790069066014;0.8334585532341815;1.0970668480940615;1.0970863510132034;0.6249776739914621;-0.31419302146540606;0.6995966516615407
74.64758;1.191429169617179;0.833138480808854;0.699375770067224;0.40416369643038313;0.33917406782724313;1.2000487205527763;10.000784980195405;0.8334600151798268;1.0970666304500847;1.0970835599960291;0.6249777550782267;-0.31419302163741536;0.6995972511428373
74.65758;1.191430674253025;0.8331389325447459;0.6993752946175801;0.40416407414089284;0.3391731651934603;1.200048532920606;10.000778857350012;0.8334614826693655;1.0970664262878367;1.0970807370853708;0.6249778658960166;-0.3141930217868859;0.6995978017903767
74.66758;1.1914322605790246;0.8331393941101382;0.6993748609375526;0.40416444577089405;0.33917227121858495;1.2000484065802293;10.000771708366818;0.8334629563497976;1.0970662353484881;1.0970778898052471;0.6249780026630845;-0.31419302191364834;0.6995982994125378
74.67758;1.1914339244831136;0.8331398613535949;0.6993744715971547;0.4041648105705808;0.33917138574726075;1.2000483416283836;10.000763553789376;0.833464436555732;1.09706605667334;1.0970750260439133;0.6249781606128821;-0.3141930220177585;0.6995987393524494
74.68758;1.1914356594981526;0.8331403299634534;0.6993741285998011;0.40416516750283776;0.33917050857637415;1.2000483357847267;10.000754429393304;0.8334659240225131;1.0970658889747138;1.0970721532563923;0.6249783343795166;-0.31419302209957106;0.6995991161367668
74.69758;1.1914374579946787;0.8331407963993385;0.6993738334037678;0.4041655151491011;0.3391696396214023;1.2000483835152227;10.000744383314254;0.833467420744888;1.097065731435005;1.0970692780788385;0.6249785186804421;-0.3141930221597353;0.6995994238158765
74.70758;1.1914393116927167;0.8331412584055004;0.6993735869042179;0.40416585169312264;0.33916877899780434;1.200048476884934;10.000733468181533;0.8334689303308607;1.0970655845190933;1.0970664058492083;0.6249787089035632;-0.31419302219914214;0.6995996570105292
74.71758;1.1914412110019874;0.8331417152548006;0.6993733896245903;0.4041661752002409;0.3391679270084323;1.2000486076911312;10.000721732881898;0.8334704578479363;1.0970654499224817;1.0970635398695063;0.6249789015152326;-0.31419302221886597;0.6995998115206012
74.72758;1.1914431447950498;0.8331421671537578;0.6993732419258419;0.40416648410786743;0.3391670840529761;1.2000487687091244;10.000709215136418;0.8334720089737356;1.097065330042857;1.0970606819659874;0.6249790941953912;-0.3141930222200055;0.6995998838036348
74.73758;1.1914451012806357;0.8331426140453669;0.6993731441645881;0.40416677762194503;0.3391662504064483;1.2000489534984646;10.000695935332162;0.8334735885100085;1.097065227601912;1.0970578343149144;0.6249792857558732;-0.31419302220348655;0.6995998702516131
74.74758;1.1914470690419794;0.8331430551227722;0.6993730968833394;0.40416705580028933;0.3391654261367804;1.2000491564261884;10.000681897432772;0.8334751994648055;1.097065144932637;1.097055000664926;0.6249794759192763;-0.3141930221700198;0.6995997672797476
74.75758;1.191449037586267;0.8331434890831666;0.6993731009273839;0.4041673192206269;0.339164611408891;1.2000493733611313;10.000667101655479;0.8334768433615104;1.0970650832418452;1.0970521861549012;0.6249796648401228;-0.314193022120244;0.6995995717548156
74.76758;1.1914509971802656;0.8331439143928756;0.6993731572782445;0.4041675684645267;0.3391638067905099;1.200049602163438;10.000651560107539;0.8334785208478721;1.0970650430099642;1.097049396281532;0.6249798525777078;-0.31419302205493777;0.699599280911171
74.77758;1.1914529383283807;0.8331443297367407;0.6993732668714717;0.4041678039369029;0.33916301317641623;1.2000498430853601;10.000635303924014;0.8334802318569934;1.097065025009408;1.097046635906747;0.6249800388765494;-0.31419302197496696;0.6995988919466384
74.78758;1.191454851245764;0.8331447346001366;0.6993734307277121;0.4041680259958621;0.3391622314497988;1.2000500990967655;10.000618384425472;0.8334819756523408;1.0970650307243588;1.09704390882815;0.6249802231154666;-0.3141930218808824;0.6995984018219241
74.79758;1.1914567251104844;0.8331451290215374;0.6993736497327541;0.4041682349250102;0.3391614621515607;1.200050374814746;10.000600868833732;0.8334837510649062;1.0970650627599559;1.0970412179807947;0.6249804041165411;-0.3141930217728016;0.6995978075545144
74.80758;1.1914585477173882;0.8331455125192798;0.699373923588646;0.4041684308844095;0.3391607054190944;1.2000506741016763;10.000582826548381;0.8334855565187639;1.0970651254376773;1.0970385658115118;0.6249805799454221;-0.3141930216509001;0.6995971070061078
74.81758;1.1914603063404812;0.833145883815085;0.6993742499926111;0.4041686141899495;0.3391599611789491;1.2000509986298644;10.000564320262134;0.8334873896345217;1.0970652240945937;1.0970359540370551;0.624980747948909;-0.31419302151588996;0.6995962994881534
74.82758;1.1914619891358018;0.8331462415135326;0.6993746250145456;0.40416878558235025;0.33915922926287345;1.200051348181465;10.000545410073608;0.8334892470469736;1.0970653637787253;1.0970333836121695;0.6249809049609097;-0.31419302136900334;0.6995953856221787
74.83758;1.191463585487062;0.8331465842969566;0.6993750441637608;0.40416894610503745;0.3391585094469289;1.2000517215124429;10.000526153613224;0.8334911247319206;1.0970655495126644;1.0970308559089639;0.6249810475974058;-0.31419302121160797;0.6995943669889312
74.84758;1.1914650850864765;0.8331469106424829;0.6993755031322754;0.404169096829023;0.33915780165034576;1.2000521169779186;10.000506596611002;0.8334930183382959;1.0970657866269782;1.0970283734585238;0.6249811726889651;-0.3141930210447405;0.6995932458933111
74.85758;1.1914664778471062;0.8331472187458007;0.699375997776357;0.40416923884001366;0.33915710615340283;1.2000525326135645;10.000486766716467;0.8334949232666078;1.097066079257574;1.0970259393417934;0.6249812778627525;-0.3141930208688753;0.6995920249071862
74.86758;1.1914677551770059;0.833147507013352;0.6993765237840609;0.40416937342052855;0.3391564235353994;1.2000529660224042;10.000466675059418;0.8334968347621243;1.0970664293630317;1.0970235563949278;0.6249813620382703;-0.31419302068411803;0.6995907066512258
74.87758;1.1914689105246223;0.8331477753078532;0.6993770767533154;0.40416950189761996;0.3391557544996964;1.2000534145914719;10.000446321884008;0.8334987482453138;1.0970668376713841;1.0970212263496895;0.6249814255157399;-0.31419302049061093;0.6995892940450513
74.88758;1.1914699386774585;0.8331480259293865;0.6993776524271128;0.40416962515400623;0.33915510000837684;1.2000538762304889;10.000425706064453;0.833500659620926;1.0970673047444384;1.097018949470163;0.6249814696747772;-0.3141930202887793;0.6995877904929175
74.89758;1.191470835156544;0.8331482631595069;0.6993782464481858;0.40416974343123013;0.33915446166811813;1.200054350432499;10.00040483571021;0.8335025652528985;1.0970678310283637;1.0970167260151635;0.6249814964183488;-0.3141930200792824;0.6995862000310371
74.90758;1.1914715963699065;0.8331484918872716;0.6993788538366196;0.40416985648464965;0.339153841919673;1.2000548382566156;10.000383728847266;0.8335044617209466;1.0970684161998565;1.0970145578528883;0.624981507796279;-0.3141930198627638;0.6995845271807001
74.91758;1.1914722201266035;0.8331487167890219;0.6993794685117325;0.4041699636223899;0.3391532437141871;1.2000553406111607;10.000362403446339;0.8335063455619951;1.0970690586095875;1.0970124478297791;0.6249815063322883;-0.31419301963962737;0.6995827761282407
74.92758;1.1914727057821015;0.833148942402674;0.6993800831151454;0.40417006363038455;0.3391526699352937;1.2000558565781045;10.000340872355677;0.8335082129258174;1.0970697553393565;1.0970103978110903;0.6249814954173664;-0.3141930194100239;0.6995809500337539
74.93758;1.191473053621101;0.8331491729216383;0.6993806896688791;0.40417015486156754;0.33915212324588506;1.2000563831057254;10.000319145468854;0.8335100592299868;1.0970705028878796;1.0970084076591726;0.6249814788850802;-0.3141930191739892;0.6995790513268115
74.94758;1.191473264046482;0.8331494111090363;0.6993812808710526;0.4041702354948959;0.33915160633019054;1.2000569159280945;10.000297230901669;0.8335118793767987;1.0970712978060435;1.0970064763343716;0.6249814603320744;-0.3141930189315548;0.6995770826987381
74.95758;1.1914733374270567;0.8331496575803535;0.699381850965128;0.40417030385066444;0.33915112194261515;1.2000574510323845;10.000275138250533;0.8335136684973734;1.0970721366679064;1.097004603860246;0.6249814430612582;-0.3141930186828606;0.6995750478794459
74.96758;1.191473274660893;0.8331499116913155;0.6993823957423675;0.40417035866097956;0.3391506727349409;1.2000579856774558;10.000252881396328;0.8335154223050326;1.09707301583367;1.0970027915072893;0.6249814304714554;-0.3141930184283384;0.6995729517046135
74.97758;1.1914730780135552;0.8331501732249634;0.699382912294784;0.4041703992631149;0.3391502611815064;1.2000585187373638;10.000230474795394;0.8335171366469287;1.0970739310087283;1.0970010402919048;0.6249814263650935;-0.31419301816875167;0.6995707998211959
74.98758;1.1914727515669492;0.8331504433355728;0.6993833989766967;0.40417042572752776;0.33914988972705035;1.2000590506765016;10.000207928832491;0.8335188067512181;1.0970748768523675;1.0969993501185271;0.6249814347123607;-0.31419301790498955;0.6995685983327514
74.99758;1.1914723010205963;0.8331507245013996;0.6993838553941816;0.40417043881884085;0.3391495609575136;1.2000595829810043;10.000185245575517;0.8335204269837624;1.0970758478875366;1.0969977201673522;0.6249814587910302;-0.3141930176378552;0.6995663532617908
75.00758;1.1914717330782165;0.8331510199345085;0.6993842820618026;0.40417043979658757;0.339149277546868;1.200060116949304;10.00016241344357;0.8335219914329154;1.0970768400228763;1.0969961496480822;0.6249815005360699;-0.3141930173680496;0.6995640702923123
75.01758;1.1914710543231952;0.8331513327305101;0.6993846796468931;0.4041704302594276;0.3391490421075558;1.2000606523160287;10.000139408818516;0.8335234946577741;1.0970778508682688;1.096994638544974;0.6249815605889337;-0.31419301709633923;0.6995617553094265
75.02758;1.191470270016015;0.8331516650854247;0.6993850483290609;0.40417041202325804;0.339148857081166;1.2000611864563888;10.000116207703227;0.8335249320244298;1.0970788790299386;1.096993187540179;0.6249816387162058;-0.3141930168236501;0.6995594152077864
75.03758;1.1914693839187482;0.8331520177909519;0.6993853877149248;0.404170386936219;0.33914872459191636;1.2000617147967327;10.000092797967456;0.833526299700038;1.0970799236482953;1.0969917965441887;0.6249817342511658;-0.314193016550938;0.6995570578517704
75.04758;1.1914683990511086;0.8331523902251101;0.6993856971186403;0.40417035672491175;0.3391486462654123;1.2000622325647774;10.000069186468362;0.8335275944262565;1.097080984607272;1.0969904633087186;0.6249818461400237;-0.31419301627914387;0.6995546908367155
75.05758;1.1914673182597233;0.8331527807817384;0.6993859758568147;0.40417032289182175;0.339148623100514;1.2000627364524628;10.00004540183181;0.8335288131798536;1.097082062835445;1.0969891833971008;0.6249819726102049;-0.3141930160093601;0.6995523202764986
75.06758;1.1914661446113102;0.8331531870055838;0.6993862233706338;0.4041702867644108;0.3391486555642406;1.2000632244540155;10.000021489883377;0.8335299528170088;1.0970831599718294;1.0969879514528662;0.6249821109576036;-0.31419301574284747;0.699549950873993
75.07758;1.1914648824530307;0.8331536054852814;0.6993864394116805;0.4041702497855008;0.3391487439849778;1.2000636948155192;9.999997502116495;0.833531010118337;1.0970842774289344;1.096986762808061;0.6249822576498498;-0.31419301548091294;0.6995475869187254
75.08758;1.191463538301506;0.8331540321573657;0.6993866243416974;0.40417021379663215;0.3391488888746354;1.2000641456106411;9.99997348708925;0.833531982452907;1.097085415603674;1.0969856135712752;0.6249824086132105;-0.31419301522486814;0.6995452328803202
75.09758;1.1914621200550128;0.8331544624977996;0.6993867790012024;0.4041701812326246;0.33914909076746824;1.2000645746298853;9.999949490215274;0.8335328680312171;1.0970865739044033;1.0969844995919975;0.624982559486346;-0.31419301497576685;0.6995428931120953
75.10758;1.1914606354550226;0.8331548911761305;0.6993869044046033;0.4041701552433819;0.3391493497762827;1.2000649795246017;9.999925556874064;0.8335336650552132;1.097087751401239;1.0969834166691312;0.6249827059730688;-0.31419301473402983;0.6995405714589997
75.11758;1.1914590915800165;0.8331553121534389;0.6993870019499814;0.4041701394599415;0.33914966533812935;1.2000653583124299;9.999901732995015;0.8335343710471111;1.0970889475342578;1.0969823617139987;0.6249828443041293;-0.3141930144995824;0.6995382712276434
75.12758;1.1914574953686163;0.8331557196560718;0.6993870736204774;0.4041701373952687;0.3391500362411797;1.2000657097363354;9.999878064171293;0.8335349835338287;1.0970901625038922;1.0969813330071905;0.6249829712427503;-0.3141930142722665;0.6995359951711541
75.13758;1.1914558542288447;0.8331561089418521;0.6993871215677824;0.4041701519978745;0.3391504608414523;1.2000660334053415;9.999854598562965;0.8335355009805385;1.0970913968966298;1.0969803293284464;0.6249830839240488;-0.3141930140519239;0.6995337452637549
75.14758;1.191454176186931;0.8331564764385712;0.6993871474512994;0.4041701855737674;0.33915093737589713;1.2000663293646283;9.999831390632268;0.8335359226597079;1.0970926510068026;1.0969793491090956;0.624983180287558;-0.31419301383820947;0.6995315225834848
75.15758;1.191452469640647;0.8331568198428726;0.6993871519013087;0.40417023977486904;0.3391514640981838;1.2000665970001225;9.999808500651232;0.833536248151794;1.0970939247944083;1.0969783907246067;0.624983259535072;-0.3141930136304181;0.6995293277776462
75.16758;1.191450743196187;0.8331571379199703;0.6993871343243864;0.40417031563793354;0.3391520392500145;1.2000668342570553;9.999785993363622;0.8335364773761041;1.0970952179711388;1.0969774534599477;0.6249833217827374;-0.3141930134274527;0.6995271617200893
75.17758;1.191449005950129;0.8331574295463098;0.6993870934423904;0.40417041386524727;0.33915266122734067;1.2000670377253377;9.999763934113963;0.8335366109137293;1.0970965296981356;1.096976537804476;0.6249833673386705;-0.31419301322793025;0.6995250257177379
75.18758;1.1914472676182493;0.8331576926846822;0.6993870281373699;0.4041705352471009;0.33915332877269877;1.2000672036064202;9.999742379007603;0.8335366503605288;1.0970978584544882;1.0969756450125456;0.6249833964470735;-0.3141930130302359;0.6995229215337716
75.19758;1.1914455377784339;0.8331579244513779;0.6993869376754575;0.40417068098482806;0.3391540407866025;1.2000673288094812;9.999721367577296;0.8335365982886335;1.097099202069294;1.0969747768521727;0.6249834092386756;-0.3141930128325892;0.6995208512836163
75.20758;1.191443825219974;0.8331581224513743;0.699386821609343;0.4041708527117314;0.3391547959889209;1.200067410999397;9.999700926068186;0.833536457241599;1.0971005575262585;1.0969739358000539;0.6249834054026049;-0.3141930126334819;0.6995188168870493
75.21758;1.191442138149517;0.8331582860802147;0.6993866801123578;0.4041710523069681;0.33915559282661945;1.2000674481393434;9.999681078216605;0.8335362285140037;1.0971019209603752;1.096973125075237;0.624983384129381;-0.3141930124320914;0.6995168195073055
75.22758;1.1914404841619197;0.8331584165147753;0.6993865145373462;0.4041712817253919;0.3391564295901915;1.200067438540302;9.999661854440355;0.8335359119990947;1.0971032886284766;1.096972348317978;0.6249833446029;-0.3141930122280227;0.6995148592915854
75.23758;1.1914388700294576;0.8331585158050555;0.6993863274363427;0.4041715427346883;0.33915730456718407;1.200067381124359;9.999643289709912;0.8335355072354967;1.097104658471654;1.0969716091735155;0.6249832864610531;-0.3141930120207463;0.6995129352022615
75.24758;1.1914373018826525;0.833158586442858;0.6993861217226225;0.404171836573707;0.3391582162653488;1.2000672757222706;9.999625410836396;0.8335350149796568;1.0971060306962501;1.0969709105539347;0.6249832098135288;-0.3141930118093003;0.6995110451814284
75.25758;1.1914357851844855;0.833158631660714;0.6993858998025413;0.404172163803694;0.33915916362442144;1.200067123339556;9.99960822780541;0.8335344381613318;1.097107406922312;1.0969702535527732;0.6249831151562446;-0.31419301159229;0.6995091867481633
75.26758;1.191434324819407;0.8331586555970487;0.6993856635950074;0.40417252432239664;0.3391601458669589;1.2000669260259293;9.999591734123602;0.8335337812822926;1.097108789096182;1.096969636889353;0.6249830036721703;-0.31419301136812045;0.6995073575165882
75.27758;1.1914329252371147;0.8331586628975093;0.6993854150688067;0.4041729174542557;0.3391611621066754;1.2000666866819532;9.9995759075812;0.8335330489703201;1.0971101791501219;1.0969690574578832;0.6249828774211357;-0.3141930111353421;0.6995055553853411
75.28758;1.1914315897093148;0.8331586579017163;0.6993851564266325;0.4041733420743013;0.33916221123316675;1.2000664087571493;9.999560711644333;0.8335322452504754;1.0971115791270163;1.0969685110555114;0.6249827387683569;-0.3141930108929154;0.6995037785284788
75.29758;1.191430319882264;0.8331586437773687;0.6993848899060825;0.4041737966076992;0.33916329216848556;1.2000660953429632;9.999546104564427;0.8335313735678153;1.0971129907072477;1.096967992041018;0.6249825896488822;-0.31419301064032973;0.6995020255154999
75.30758;1.1914291168276416;0.8331586222027185;0.6993846177031198;0.40417427908252657;0.33916440420940985;1.2000657484528348;9.999532052613278;0.8335304365553973;1.097114414320746;1.096967492437438;0.6249824314269531;-0.31419301037761566;0.6995002956187858
75.31758;1.1914279820923999;0.8331585937017626;0.6993843420937809;0.40417478734544776;0.3391655471608935;1.2000653692452563;9.999518534224855;0.8335294358594252;1.0971158492446635;1.0969670022034839;0.6249822650446463;-0.31419301010532735;0.6994985887894706
75.32758;1.191426917612524;0.833158558119153;0.6993840653964919;0.40417531910752597;0.3391667212676629;1.2000649585475986;9.999505533058866;0.8335283727783017;1.0971172942241434;1.0969665111540368;0.6249820911687364;-0.31419300982448095;0.6994969053527307
75.33758;1.1914259248727541;0.8331585150636384;0.6993837894825928;0.4041758717596801;0.3391679270906974;1.200064516988605;9.999493031646223;0.8335272489940182;1.0971187471835966;1.0969660110613113;0.6249819106146881;-0.31419300953638263;0.6994952460979368
75.34758;1.1914250035930418;0.8331584639877906;0.6993835153166655;0.4041764422047746;0.3391691652254082;1.2000640450715672;9.999481010581526;0.8335260664929361;1.0971202045838844;1.0969654963492144;0.6249817248890768;-0.3141930092424543;0.6994936126619569
75.35758;1.1914241511969907;0.8331584035748744;0.6993832432724364;0.40417702702589364;0.3391704358870721;1.2000635435003904;9.999469449529057;0.8335248270348984;1.0971216614073565;1.0969649634100886;0.6249815363067477;-0.31419300894408436;0.6994920076076795
75.36758;1.1914233641192407;0.8331583313185532;0.6993829737472951;0.404177622981881;0.3391717386815511;1.2000630132465524;9.999458327507934;0.8335235319726576;1.097123111527103;1.0969644096438984;0.6249813475374246;-0.3141930086424199;0.6994904340307724
75.37758;1.1914226392608902;0.8331582438998585;0.6993827074546961;0.4041782272044149;0.33917307260965845;1.200062455035511;9.999447623580387;0.8335221825133828;1.097124547854122;1.0969638329082272;0.6249811610476832;-0.31419300833830976;0.6994888947774911
75.38758;1.191421974109504;0.8331581379309873;0.699382445639587;0.4041788370310875;0.3391744360712676;1.2000618687275344;9.999437319064805;0.8335207798043066;1.0971259622009693;1.0969632311657067;0.6249809790090207;-0.3141930080326156;0.6994873919423589
75.39758;1.1914213665921207;0.8331580107402262;0.6993821901523253;0.40417944999079836;0.3391758270135356;1.2000612537936184;9.999427400203142;0.8335193246166921;1.0971273453608268;1.0969626019887242;0.6249808035245141;-0.31419300772659114;0.6994859274705488
75.40758;1.1914208152811896;0.8331578606229038;0.6993819432305934;0.4041800636803128;0.3391772434442185;1.2000606111169956;9.999417857966385;0.8335178170438284;1.0971286872587764;1.0969619426885437;0.6249806365619034;-0.3141930074218888;0.6994845039822585
75.41758;1.1914203193701463;0.8331576865308669;0.6993817071966414;0.40418067523906354;0.3391786838248013;1.2000599440450155;9.999408681729472;0.8335162566447514;1.0971299770591731;1.096961251634207;0.6249804796354973;-0.3141930071202766;0.69948312438409
75.42758;1.1914198783973;0.8331574882487232;0.6993814841656206;0.4041812811747746;0.3391801468670574;1.2000592572240811;9.999399853620618;0.8335146428724243;1.0971312043312282;1.0969605290058955;0.6249803337658675;-0.3141930068234451;0.6994817908803123
75.43758;1.1914194918179053;0.8331572667770804;0.6993812759461385;0.40418187799749233;0.33918163102540516;1.2000585545311473;9.999391350195912;0.8335129749754742;1.0971323609485413;1.0969597756906078;0.6249801997697008;-0.31419300653298876;0.6994805047782455
75.44758;1.1914191588071381;0.8331570237578366;0.6993810844313674;0.40418246292419047;0.3391831341763522;1.2000578382726688;9.999383145749759;0.8335112517063565;1.0971334417065792;1.0969589918984757;0.624980078486245;-0.31419300625048024;0.6994792669845081
75.45758;1.1914188786692235;0.8331567604216202;0.6993809123927418;0.4041830340114665;0.3391846537192537;1.200057109874433;9.999375212553325;0.8335094720582322;1.097134443338258;1.0969581769574446;0.6249799705904721;-0.31419300597747063;0.6994780782504073
75.46758;1.1914186512199003;0.8331564771505358;0.6993807637441986;0.4041835899466776;0.33918618700114717;1.200056370344181;9.999367516694782;0.83350763657982;1.0971353630413867;1.0969573302536944;0.6249798762525897;-0.31419300571522724;0.6994769389387887
75.47758;1.1914184767964224;0.8331561737378792;0.6993806426127975;0.40418412982748264;0.3391877316140095;1.2000556202117794;9.999360010821901;0.8335057478861599;1.0971361979539447;1.0969564524267226;0.6249797951741549;-0.31419300546450074;0.6994758488625133
75.48758;1.1914183561099303;0.8331558499178666;0.6993805524223596;0.4041846527858767;0.3391892853131885;1.2000548602567191;9.999352632444753;0.8335038100931488;1.0971369460138516;1.0969555454574569;0.6249797270264361;-0.3141930052256401;0.6994748076536974
75.49758;1.1914182900784158;0.8331555057606364;0.6993804959794196;0.4041851575024925;0.33919084587247733;1.20005409241801;9.999345312933183;0.8335018279994574;1.0971376064284857;1.0969546119321898;0.6249796719066444;-0.3141930049988157;0.6994738155900994
75.50758;1.191418280192236;0.8331551415889107;0.6993804754348698;0.40418564218762365;0.33919241120383475;1.2000533193161464;9.99933799313343;0.8334998066866081;1.0971381792864716;1.096953654695635;0.6249796302189301;-0.3141930047841224;0.6994728742107283
75.51758;1.1914183294607463;0.8331547575602495;0.6993804917368186;0.4041861051954787;0.3391939796169334;1.200052543395172;9.999330637541492;0.8334977513752089;1.097138665652943;1.0969526769725366;0.6249796020363847;-0.31419300458162913;0.6994719862020485
75.52758;1.1914184429508643;0.8331543535369083;0.6993805447738646;0.40418654567245993;0.3391955498525908;1.2000517672404285;9.99932323546916;0.8334956676503826;1.097139067806807;1.0969516827660635;0.6249795869258615;-0.31419300439142295;0.6994711548850192
75.53758;1.1914186272746123;0.8331539292351943;0.6993806340585489;0.4041869635276959;0.33919712086075643;1.2000509938956554;9.999315789323992;0.8334935620463528;1.0971393885585277;1.096950677065502;0.6249795844445458;-0.3141930042136598;0.6994703836201965
75.54758;1.191418888878333;0.8331534843277766;0.69938075892411;0.40418735881664125;0.3391986916966331;1.2000502262069501;9.999308304197292;0.833491441659971;1.097139630138458;1.0969496651637922;0.6249795941838213;-0.3141930040486903;0.6994696752428163
75.55758;1.1914192320644892;0.8331530188996294;0.6993809183254737;0.40418773142588643;0.3392002615979844;1.2000494664804404;9.99930078242032;0.8334893126367106;1.0971397939573744;1.0969486514634061;0.6249796150994688;-0.31419300389719945;0.6994690316098856
75.56758;1.1914196587246293;0.8331525340134206;0.6993811106213961;0.4041880813105566;0.33920182995879894;1.200048716557192;9.999293220316314;0.8334871795421923;1.0971398814323636;1.0969476390087605;0.6249796453668114;-0.314193003760172;0.6994684532129357
75.57758;1.1914201695272173;0.8331520314082799;0.699381333543841;0.4041884087513639;0.33920339624614404;1.2000479772368184;9.999285604410934;0.8334850460717528;1.097139894959484;1.0969466300700885;0.6249796829753465;-0.31419300363867514;0.6994679392202531
75.58758;1.1914207643915253;0.8331515128742745;0.6993815844224919;0.40418871441383397;0.3392049601024181;1.2000472479406803;9.999277906453871;0.8334829154420268;1.097139838424878;1.0969456264504398;0.6249797260923582;-0.314193003533659;0.6994674879111756
75.59758;1.1914214417355016;0.8331509801239416;0.6993818604278456;0.40418899927098173;0.3392065214463398;1.200046527732545;9.999270088343112;0.8334807901481199;1.0971397167312127;1.0969446291986287;0.6249797731357807;-0.31419300344587003;0.6994670968595118
75.60758;1.1914221978719186;0.8331504345251312;0.6993821588908371;0.4041892643580338;0.3392080802935788;1.2000458166474859;9.999262116801626;0.8334786719895536;1.0971395341817232;1.0969436392115548;0.6249798229275997;-0.31419300337578615;0.6994667631022035
75.61758;1.1914230276846685;0.8331498766992458;0.699382477466146;0.40418951045404117;0.33920963659978776;1.2000451158625607;9.999253972690688;0.833476562257036;1.0971392932769548;1.096942658653891;0.6249798745988896;-0.31419300332352984;0.6994664836525633
75.62758;1.1914239256857968;0.8331493066591562;0.6993828136928547;0.4041897379260027;0.3392111903883243;1.2000444269297985;9.999245651960052;0.8334744615186425;1.0971389953338446;1.0969416913343524;0.6249799273399432;-0.3141930032888188;0.6994662557663822
75.63758;1.1914248861945451;0.8331487241445191;0.6993831647242901;0.40418994675180747;0.33921274180342353;1.200043751494335;9.999237164561945;0.8334723694264873;1.0971386418641198;1.0969407414438448;0.6249799805434169;-0.31419300327093247;0.6994660767644596
75.64758;1.1914259034850843;0.8331481287880318;0.6993835278253149;0.4041901366591961;0.3392142909324668;1.2000430920698524;9.999228534857;0.8334702854237774;1.097138235170459;1.096939812181782;0.6249800338587642;-0.31419300326865396;0.6994659439690811
75.65758;1.191426972384951;0.8331475203991328;0.6993839006314777;0.4041903073975855;0.3392158377471392;1.2000424527623874;9.99921980169407;0.8334682097642226;1.0971377779634814;1.0969389055847567;0.6249800866431489;-0.31419300328033584;0.6994658547959236
75.66758;1.1914280879393269;0.8331468994486593;0.6993842808086168;0.4041904589373055;0.339217382186217;1.2000418386776122;9.999211010262165;0.8334661436791767;1.097137272404896;1.096938023333693;0.6249801373406991;-0.31419300330427735;0.6994658066270601
75.67758;1.1914292443797863;0.8331462671422051;0.6993846657346097;0.4041905914003837;0.3392189240984755;1.2000412544762311;9.999202197098759;0.8334640891928036;1.0971367195919444;1.0969371675838693;0.6249801833616933;-0.3141930033391845;0.6994657966808755
75.68758;1.191430435280726;0.8331456248687331;0.699385052118801;0.4041907048508929;0.33922046321450194;1.2000407035250653;9.99919338386837;0.833462049057135;1.097136119859424;1.0969363408599409;0.6249802214743856;-0.3141930033842525;0.6994658222993433
75.69758;1.1914316547672934;0.8331449740193027;0.6993854357748917;0.40419079915409684;0.3392219993192738;1.2000401877714302;9.999184582911854;0.833460026298588;1.0971354729033493;1.0969355453488137;0.6249802483845128;-0.3141930034388839;0.6994658813921756
75.70758;1.1914328984140816;0.8331443167755802;0.6993858118749162;0.4041908739600098;0.3392235322719311;1.2000397074080167;9.99917580337186;0.8334580237231607;1.0971347776141973;1.0969347828713785;0.6249802612148571;-0.31419300350243906;0.6994659725183667
75.71758;1.1914341635099266;0.8331436570931896;0.6993861753026651;0.4041909288361625;0.33922506175442324;1.200039260391477;9.999167054044342;0.8334560439156945;1.0971340318888525;1.0969340555909246;0.6249802576457081;-0.3141930035742257;0.6994660945319445
75.72758;1.191435448760702;0.8331430008211881;0.6993865209436924;0.40419096356117856;0.33922658714716686;1.2000388425419326;9.999158342357509;0.8334540891884822;1.097133232252538;1.0969333664705234;0.6249802356293139;-0.3141930036536865;0.699466246250795
75.73758;1.19143675355467;0.8331423548052698;0.6993868436180956;0.40419097824471756;0.3392281077025362;1.2000384482123911;9.999149671351203;0.8334521611849621;1.0971323738859824;1.0969327192940825;0.6249801931314446;-0.31419300374052916;0.6994664266233712
75.74758;1.1914380770880921;0.833141725854244;0.6993871377858142;0.4041909731123802;0.33922962265041323;1.2000380713347596;9.99914104120183;0.8334502606472978;1.0971314512561736;1.0969321186060266;0.6249801281620175;-0.31419300383466947;0.699466634801614
75.75758;1.1914394176535337;0.8331411206789101;0.6993873979315403;0.40419094833031477;0.33923113101842106;1.2000377066037302;9.999132454032708;0.8334483873561129;1.0971304590643947;1.0969315691585009;0.6249800386890929;-0.31419300393625194;0.6994668694854191
