time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
75.76758;1.1914407725025007;0.8331405467406188;0.6993876195229425;0.40419090387996964;0.3392326314701468;1.2000373500540846;9.99912391654077;0.8334465398396762;1.0971293936675675;1.0969310747928447;0.6249799224247543;-0.31419300404586675;0.6994671285067265
75.77758;1.1914421383611702;0.8331400126085219;0.6993877995641732;0.40419083929016597;0.33923412219687593;1.2000369987071418;9.999115438637105;0.833444714948185;1.0971282541097984;1.0969306376165133;0.6249797771041185;-0.3141930041646616;0.6994674092052654
75.78758;1.1914435120223181;0.8331395274230023;0.6993879364425124;0.40419075357431467;0.3392356007787459;1.200036649500412;9.999107028774556;0.833442907883271;1.0971270417127812;1.0969302576645836;0.6249796012161031;-0.31419300429410435;0.6994677087246549
75.79758;1.1914448903494057;0.8331391001900638;0.6993880298108371;0.4041906455857113;0.3392370643863888;1.2000362979955645;9.999098690913335;0.8334411132780177;1.0971257590004173;1.0969299329470306;0.6249793940059949;-0.3141930044355648;0.6994680240855025
75.80758;1.191446269890227;0.8331387390444727;0.6993880809301388;0.4041905143033799;0.33923851017541995;1.2000359382812382;9.999090428634837;0.833439326875621;1.0971244089589216;1.0969296601862144;0.6249791545138876;-0.31419300459014765;0.6994683525434059
75.81758;1.1914476465509096;0.8331384509824991;0.6993880926293915;0.4041903587124931;0.3392399354317139;1.2000355644356997;9.999082252768385;0.8334375464208891;1.0971229948890977;1.096929435851695;0.6249788812381061;-0.31419300475887757;0.6994686919487124
75.82758;1.1914490155035182;0.8331382424007852;0.6993880685719592;0.4041901776676604;0.33924133760158;1.2000351715159652;9.999074181967277;0.833435771121704;1.097121520982827;1.096929256592281;0.6249785730577949;-0.3141930049428948;0.699469040727104
75.83758;1.191450372119178;0.8331381192781178;0.6993880125748128;0.4041899700337545;0.3392427142400522;1.200034755531294;9.999066238570782;0.8334340005649833;1.0971199926499047;1.096929118808874;0.6249782301353837;-0.3141930051434393;0.6994693979902543
75.84758;1.1914517133181914;0.8331380866380241;0.699387928046467;0.4041897348128252;0.33924406295825843;1.200034314108226;9.999058450806425;0.8334322342346858;1.0971184157352616;1.0969290183320561;0.6249778538340202;-0.3141930053617047;0.6994697640371832
75.85758;1.1914530371312033;0.8331381481364599;0.6993878175194481;0.40418947105465;0.3392453815688362;1.2000338475953007;9.999050855391548;0.8334304712114876;1.0971167959268997;1.0969289507375126;0.6249774458551586;-0.3141930055986592;0.6994701403987995
75.86758;1.1914543409108838;0.8331383058400317;0.6993876828020648;0.4041891777424708;0.33924666815947857;1.2000333590347765;9.999043490712797;0.8334287095480607;1.0971151389650335;1.0969289112057523;0.6249770071856611;-0.3141930058549259;0.699470529101877
75.87758;1.1914556204998863;0.8331385602272213;0.6993875253287993;0.40418885374055863;0.3392479209831412;1.200032853130158;9.999036388857027;0.8334269464105059;1.0971134505446043;1.0969288938823694;0.6249765375115203;-0.314193006130804;0.6994709320900819
75.88758;1.1914568709383362;0.8331389108225269;0.6993873459603471;0.40418849785512523;0.33924913828576914;1.2000323349992386;9.999029578035088;0.8334251792531405;1.0971117360041256;1.0969288919504037;0.6249760354679641;-0.31419300642643705;0.6994713511458229
75.89758;1.191458087763536;0.8331393567393713;0.6993871446287494;0.4041881092109084;0.33925031804084194;1.2000318092064635;9.999023094246875;0.8334234068232779;1.0971100003323748;1.0969288984370946;0.6249754995161717;-0.3141930067420257;0.6994717877665019
75.90758;1.1914592675380467;0.8331398963674584;0.6993869202312766;0.4041876877158011;0.3392514577810379;1.2000312796567807;9.999016989483811;0.8334216293159893;1.0971082480171213;1.0969289069135433;0.6249749289739241;-0.31419300707792935;0.6994722431375123
75.91758;1.1914604069844537;0.8331405272957829;0.6993866706448207;0.40418723409009744;0.3392525546562287;1.200030750220748;9.999011325313116;0.8334198477921742;1.0971064827390413;1.0969289116919836;0.6249743247054921;-0.3141930074346157;0.6994727183465156
75.92758;1.1914615017144399;0.8331412467780437;0.6993863931371124;0.40418674941716337;0.33925360560230594;1.2000302252587969;9.999006161791927;0.833418063599439;1.097104707701116;1.0969289079229902;0.6249736891275419;-0.3141930078125244;0.6994732145313796
75.93758;1.1914625458623664;0.8331420514576083;0.6993860851324526;0.40418623454943464;0.33925460767536814;1.2000297097569348;9.999001555821055;0.833416278483384;1.0971029263743157;1.0969288918762783;0.6249730254709922;-0.3141930082120099;0.6994737331471558
75.94758;1.191463532673958;0.833142936946176;0.6993857446040552;0.4041856897030759;0.33925555829910964;1.2000292094796898;9.99899755928256;0.833414494620956;1.0971011424939356;1.0969288609170997;0.6249723368482377;-0.31419300863345634;0.6994742760327962
75.95758;1.1914644553586227;0.8331438983608017;0.6993853699055679;0.4041851145577829;0.33925645508074886;1.2000287315259826;9.998994210176228;0.8334127137920292;1.0970993595149945;1.0969288124506182;0.6249716260350817;-0.3141930090772918;0.699474844878995
75.96758;1.1914653077822766;0.8331449309848303;0.6993849593920723;0.40418450878221013;0.33925729572445834;1.2000282850356216;9.998991528633828;0.8334109368036381;1.0970975804091525;1.096928742163268;0.6249708960552196;-0.3141930095438042;0.6994754407298271
75.97758;1.1914660844723834;0.8331460303615978;0.6993845111899867;0.4041838724180327;0.3392580783959272;1.2000278810663356;9.99898951758844;0.8334091640320161;1.0970958073833925;1.0969286437144807;0.6249701507775168;-0.3141930100330151;0.6994760636932893
75.98758;1.191466779913071;0.8331471920240567;0.69938402328642;0.4041832058857286;0.339258801992958;1.2000275313651694;9.998988159429619;0.8334073960608661;1.097094041492403;1.096928510472223;0.6249693950137446;-0.31419301054463405;0.6994767128470611
75.99758;1.1914673883848383;0.8331484110409366;0.6993834938550118;0.4041825099007469;0.33925946613007546;1.2000272472888778;9.998987415536833;0.8334056335450518;1.0970922828447214;1.0969283367212748;0.624968634295291;-0.31419301107798636;0.6994773868346952
76.00758;1.1914679046706593;0.8331496817800776;0.6993829217050235;0.40418178552122586;0.3392600711699892;1.2000270396773627;9.998987235224831;0.8334038767354253;1.0970905308245014;1.0969281172997538;0.6249678746041343;-0.31419301163199465;0.6994780847155937
76.01758;1.1914683243014736;0.8331509981786515;0.6993823064580825;0.40418103423114604;0.3392606183465613;1.200026918730582;9.998987566137396;0.8334021253243314;1.0970887837527206;1.0969278473928654;0.624967121977914;-0.31419301220531265;0.6994788061378028
76.02758;1.1914686434153245;0.8331523543314276;0.6993816481507781;0.4041802579179445;0.3392611096872106;1.200026893256459;9.998988362355867;0.8334003788305525;1.0970870387595173;1.0969275230443511;0.624966381800345;-0.31419301279659934;0.6994795510393546
76.03758;1.1914688593345626;0.8331537450425303;0.6993809467484212;0.4041794588796909;0.3392615475803775;1.2000269701907613;9.998989594265336;0.8333986370973328;1.097085292417626;1.0969271412306134;0.6249656583150159;-0.314193013404681;0.6994803194106711
76.04758;1.1914689712442168;0.8331551657826746;0.6993802022127934;0.40417863998887266;0.33926193433457136;1.200027154940728;9.998991251052187;0.8333969002578193;1.0970835415524898;1.096926699156448;0.6249649550498215;-0.3141930140283061;0.6994811109395058
76.05758;1.1914689802970304;0.8331566121800197;0.6993794149694734;0.4041778047950734;0.3392622720713582;1.2000274522536747;9.998993327539266;0.8333951683463039;1.0970817834447832;1.0969261934255656;0.6249642754396582;-0.31419301466572497;0.6994819247785871
76.06758;1.1914688894962866;0.8331580801306868;0.6993785861355722;0.40417695743107335;0.3392625626735029;1.2000278674262879;9.998995812128483;0.8333934413132511;1.0970800155441365;1.0969256197387662;0.6249636227147636;-0.3141930153145662;0.6994827599225598
76.07758;1.1914687034170697;0.8331595664020294;0.6993777174133665;0.4041761024300081;0.33926280758147304;1.200028407205771;9.998998688106585;0.833391719847449;1.0970782354039486;1.0969249735341486;0.6249629994024354;-0.31419301597201926;0.6994836156595038
76.08758;1.1914684278838297;0.8331610685334208;0.6993768109935122;0.4041752443593577;0.3392630078434538;1.2000290793581727;9.999001940784137;0.8333900065875528;1.0970764410474299;1.096924251227004;0.6249624072102987;-0.31419301663506577;0.6994844914967453
76.09758;1.1914680695775144;0.8331625843192354;0.6993758696751403;0.4041743873229865;0.3392631645696095;1.2000298910232026;9.999005566212329;0.8333883065767852;1.0970746315524775;1.0969234507352907;0.6249618473702165;-0.3141930173006683;0.6994853866808297
76.10758;1.191467635254741;0.8331641118325906;0.6993748972042113;0.4041735348240973;0.33926327931989725;1.200030846990196;9.999009574521754;0.8333866263188839;1.0970728078247916;1.0969225709529755;0.6249613208481315;-0.31419301796580895;0.6994862996494863
76.11758;1.191467131061397;0.8331656497138977;0.6993738984738027;0.40417269012675605;0.33926335410344327;1.2000319485555673;9.999013981836667;0.8333849723198931;1.09707097311054;1.0969216117438207;0.6249608281354064;-0.3141930186272632;0.6994872278908308
76.12758;1.1914665626031191;0.833167197128744;0.6993728790735559;0.4041718565995072;0.33926339113064274;1.2000331931451194;9.999018802442642;0.8333833503167678;1.0970691322994188;1.0969205744029067;0.6249603689813115;-0.31419301928144894;0.6994881683806865
76.13758;1.1914659352768777;0.8331687534735626;0.699371844280471;0.404171037576156;0.33926339256640353;1.2000345751303547;9.999024047618342;0.8333817653897431;1.097067290153778;1.0969194610346182;0.6249599425621275;-0.3141930199247774;0.6994891179429493
76.14758;1.1914652540503066;0.8331703180668496;0.6993707982354962;0.4041702358549191;0.33926336040485605;1.2000360877161786;9.999029725819923;0.8333802225891681;1.0970654496998924;1.0969182740243661;0.6249595478563709;-0.3141930205541404;0.6994900732403705
76.15758;1.19146452325163;0.8331718900718597;0.6993697437234195;0.4041694533831441;0.3392632964333811;1.2000377245537437;9.999035845275673;0.833378727513407;1.0970636118436317;1.0969170169019813;0.6249591835455983;-0.3141930211670435;0.6994910311093172
76.16758;1.1914637473310281;0.8331734687274384;0.6993686825162482;0.40416869145884254;0.3392632021983444;1.2000394795579605;9.99904241909505;0.83337728627492;1.0970617764863693;1.0969156947851608;0.6249588479859447;-0.31419302176153335;0.6994919892908549
76.17758;1.1914629314260992;0.8331750533310185;0.69936761629655;0.40416795112156406;0.33926307904004255;1.2000413451286762;9.99904946624483;0.8333759049524733;1.0970599437485855;1.0969143136087462;0.6249585398233738;-0.314193022336118;0.6994929467251838
76.18758;1.1914620804727112;0.8331766430235299;0.6993665476765413;0.4041672332244964;0.3392629282363898;1.2000433108323154;9.999057008870656;0.8333745891643467;1.0970581137630349;1.0969128796597127;0.6249582582108081;-0.3141930228896999;0.6994939033563221
76.19758;1.191461198688162;0.8331782372669538;0.699365480419603;0.4041665382617189;0.3392627509725611;1.2000453640970545;9.999065073565339;0.8333733438111239;1.0970562858873436;1.0969113992787605;0.6249580022378611;-0.31419302342161765;0.699494859884793
76.20758;1.1914602906083467;0.8331798365847711;0.6993644188334045;0.40416586635156543;0.339262548107748;1.2000474921191813;9.99907369290612;0.8333721725026182;1.0970544587574762;1.0969098779723474;0.6249577706301523;-0.31419302393179016;0.6994958174246751
76.21758;1.1914593616417097;0.8331814423664572;0.6993633671003927;0.40416521725637466;0.33926232018298325;1.2000496825732179;9.999082897980088;0.8333710770947391;1.0970526308184667;1.0969083204623982;0.6249575619252458;-0.3141930244207308;0.6994967770926822
76.22758;1.1914584174182943;0.833183056079035;0.6993623287905946;0.404164590114657;0.3392620677189195;1.2000519224250477;9.9990927062097;0.8333700579542659;1.0970508003084112;1.0969067321038288;0.6249573745934284;-0.3141930248891988;0.6994977397443205
76.23758;1.1914574634066084;0.8331846787700291;0.6993613064058217;0.40416398325205855;0.3392617914526551;1.2000541968941183;9.999103118706262;0.8333691143280927;1.0970489646618504;1.0969051193074115;0.6249572071771585;-0.3141930253376181;0.6994987060033535
76.24758;1.1914565051560397;0.8331863109389475;0.6993603015269662;0.4041633945452652;0.33926149249981763;1.2000564901395485;9.999114130534307;0.8333682445300142;1.0970471201187322;1.0969034885939413;0.6249570585169774;-0.31419302576579816;0.6994996764133625
76.25758;1.1914555488805636;0.8331879527058093;0.6993593158603181;0.4041628219868133;0.33926117254420207;1.2000587867390904;9.999125739602663;0.8333674464177752;1.0970452620856455;1.096901846238809;0.6249569278616925;-0.314193026173235;0.6995006512551328
76.26758;1.1914546021549497;0.8331896039254026;0.699358352288418;0.40416226387881304;0.33926083383207944;1.2000610723286642;9.999137945785808;0.8333667177446652;1.097043386063347;1.096900198370207;0.6249568146728439;-0.3141930265595657;0.6995016303208659
76.27758;1.191453674114823;0.8331912639574913;0.6993574150408508;0.4041617186629092;0.33926047883626004;1.2000633333300277;9.999150746132754;0.8333660560883711;1.097041488365472;1.0968985507984428;0.6249567179594955;-0.3141930269246578;0.6995026130342735
76.28758;1.1914527747886476;0.8331929316188833;0.6993565089657434;0.40416118474793705;0.3392601098573287;1.2000655568929939;9.999164132983804;0.8333654589608855;1.0970395658913592;1.0968969092830607;0.6249566358154678;-0.3141930272683535;0.6995035985258032
76.29758;1.1914519138679065;0.8331946053947036;0.6993556385761391;0.4041606605862848;0.3392597288173807;1.2000677315941608;9.99917809736218;0.8333649241259307;1.097037615243815;1.0968952797579465;0.624956566111457;-0.31419302759022955;0.6995045856213782
76.30758;1.1914510997796393;0.8331962834584934;0.6993548073106167;0.40416014483011636;0.3392593371704078;1.2000698478812675;9.999192633348361;0.8333644500000902;1.0970356322892785;1.0968936676413377;0.6249565077024845;-0.31419302788964715;0.6995055731168323
76.31758;1.1914503391569384;0.8331979636478626;0.6993540171530434;0.4041596362572609;0.33925893579252675;1.2000718976581557;9.999207738135492;0.8333640361841782;1.0970336126287699;1.0968920769150046;0.6249564607267268;-0.3141930281660591;0.6995065602117709
76.32758;1.1914496363489433;0.8331996433229758;0.6993532688352149;0.40415913360818834;0.3392585249132401;1.2000738739186696;9.999223406582988;0.8333636831358862;1.0970315523691605;1.0968905101279465;0.6249564258366239;-0.31419302841927893;0.6995075466164511
76.33758;1.1914489935585297;0.8332013190110962;0.6993525624207539;0.4041586356032329;0.3392581041759917;1.2000757703205462;9.999239625705973;0.8333633908728415;1.0970294483034582;1.0968889695123378;0.6249564032821195;-0.3141930286494709;0.6995085321769441
76.34758;1.1914484121638902;0.8332029864482785;0.699351898172739;0.4041581409881428;0.33925767287614483;1.2000775803288883;9.999256379701288;0.8333631583834811;1.0970272974387083;1.0968874580476335;0.6249563924030814;-0.31419302885695477;0.699509516232342
76.35758;1.1914478945759603;0.833204641352785;0.6993512775276262;0.4041576484681428;0.3392572302642199;1.2000792973108665;9.999273659587521;0.8333629838266802;1.0970250965461785;1.0968859798679351;0.6249563914395639;-0.31419302904218904;0.6995104972114546
76.36758;1.1914474448989334;0.8332062805817055;0.6993507032986896;0.40415715668366964;0.33925677552151884;1.2000809155344678;9.999291459751692;0.8333628645054851;1.0970228423965276;1.0968845402012126;0.6249563979058733;-0.314193029206022;0.6995114729680518
76.37758;1.191447067699615;0.8332079027093793;0.699350179006864;0.4041566643150983;0.3392563074293205;1.200082430067009;9.999309767814934;0.8333627971024694;1.0970205329707385;1.09688314473345;0.624956409602992;-0.3141930293498096;0.6995124412353603
76.38758;1.1914467664604982;0.8332095073500752;0.6993497080833648;0.4041561704036974;0.33925582430447365;1.2000838356585761;9.999328564754927;0.8333627783441568;1.0970181687226925;1.096881799241075;0.6249564253206851;-0.31419302947514427;0.6995133995951022
76.39758;1.1914465432276915;0.8332110940973054;0.6993492933473952;0.40415567471854363;0.3392553243749554;1.200085126119628;9.999347831764862;0.8333628053355728;1.0970157526984758;1.0968805098941135;0.6249564447279956;-0.31419302958337486;0.6995143458074613
76.40758;1.1914463993554414;0.8332126621652067;0.6993489369985016;0.4041551775664926;0.3392548063045189;1.2000862943805373;9.999367551580319;0.8333628754534798;1.0970132897979108;1.096879282849685;0.6249564680300708;-0.31419302967533497;0.6995152785531589
76.41758;1.191446336008188;0.8332142104556866;0.6993486409036952;0.4041546790859029;0.33925426951353227;1.2000873330467363;9.999387701254099;0.8333629859755425;1.0970107860126486;1.0968781229648925;0.6249564959528985;-0.31419302975149;0.6995161974012414
76.42758;1.1914463537907258;0.8332157374486238;0.6993484065606892;0.4041541788116514;0.3392537140572289;1.2000882356888893;9.999408247423416;0.8333631336795769;1.0970082484394326;1.0968770326906205;0.6249565299210684;-0.3141930298121379;0.6995171022843564
76.43758;1.191446452864324;0.8332172408736537;0.6993482347638225;0.4041536758483956;0.33925314028056386;1.2000889979110536;9.999429152100697;0.8333633148159297;1.0970056861146174;1.0968760115265366;0.6249565718965925;-0.31419302985729836;0.6995179936037733
76.44758;1.191446633778801;0.8332187172982914;0.6993481254921935;0.40415316932370804;0.33925254854920667;1.2000896167930133;9.9994503792091;0.8333635256006637;1.0970031097215691;1.0968750565218786;0.6249566239896965;-0.3141930298865562;0.6995188726665384
76.45758;1.1914468972768701;0.8332201620374495;0.6993480782154811;0.40415265867233857;0.3392519391260035;1.200090090109065;9.999471893722804;0.8333637630767612;1.0970005300909498;1.0968741635860402;0.6249566881071187;-0.31419302989920833;0.699519741623201
76.46758;1.1914472431471914;0.8332215695284849;0.6993480921962576;0.4041521436544164;0.3392513122923676;1.2000904173279991;9.999493659272815;0.8333640256046008;1.0969979581562335;1.0968733281530525;0.6249567654057666;-0.3141930298945973;0.6995206030888447
76.47758;1.1914476702754646;0.8332229337547598;0.6993481663883391;0.4041516243508443;0.3392506685705188;1.200090600717838;9.99951564352137;0.8333643122784121;1.0969954057938507;1.096872544868615;0.6249568560348812;-0.3141930298723414;0.6995214599052868
76.48758;1.1914481783503679;0.8332242490017041;0.6993482991251597;0.40415110120308423;0.3392500087118783;1.200090644452183;9.999537826014047;0.8333646219649732;1.0969928851676438;1.096871807177587;0.6249569597819745;-0.3141930298323663;0.699522315048291
76.49758;1.1914487689785884;0.833225511058114;0.69934848788834;0.4041505748218406;0.33924933349392206;1.2000905528845764;9.999560194837196;0.8333649529081332;1.096990407318267;1.0968711073934723;0.6249570766888846;-0.3141930297748387;0.6995231717569687
76.50758;1.191449444668275;0.8332267177739999;0.6993487294590547;0.40415004538872196;0.3392486436951405;1.2000903293604774;9.999582739844964;0.8333653027443118;1.0969879813272359;1.0968704375490848;0.6249572066384548;-0.3141930297000816;0.6995240335490166
76.51758;1.191450207013546;0.8332278685051266;0.6993490206084558;0.4041495121339411;0.3392479403376854;1.2000899758235244;9.999605454089082;0.8333656686262791;1.096985613569204;1.0968697905720204;0.6249573488645915;-0.3141930296085331;0.6995249033753751
76.52758;1.1914510561744873;0.8332289632833817;0.6993493587531502;0.4041489734471123;0.33924722486553965;1.2000894936597821;9.999628334186827;0.8333660476256366;1.0969833071638624;1.09686916074038;0.6249575025279949;-0.3141930295008366;0.6995257823733618
76.53758;1.1914519916307411;0.8332300026572527;0.6993497421324868;0.4041484273349964;0.3392464991761433;1.200088884929649;9.999651375465413;0.8333664375297791;1.0969810628689796;1.0968685438406947;0.6249576675621611;-0.3141930293779124;0.6995266695223329
76.54758;1.1914530124812415;0.8332309881042911;0.69935016971359;0.4041478717240338;0.3392457655758378;1.2000881529847467;9.999674572881386;0.8333668375440882;1.0969788808572338;1.0968679376841461;0.6249578447201601;-0.31419302924084874;0.699527562366598
76.55758;1.1914541167520778;0.833231922272795;0.6993506408835335;0.4041473045237004;0.339245026495322;1.2000873030884611;9.999697930927542;0.8333672485005663;1.0969767615785888;1.096867341878297;0.6249580350616809;-0.31419302909082564;0.6995284578909471
76.56758;1.1914553006957618;0.8332328089510689;0.6993511551285495;0.4041467236300102;0.3392442842179239;1.2000863427814905;9.999721466416156;0.8333676728606058;1.0969747058680626;1.0968667567607349;0.6249582395534524;-0.31419302892920664;0.699529352980141
76.57758;1.1914565587467438;0.8332336528545665;0.6993517122122348;0.404146127170144;0.3392435409556459;1.2000852811308969;9.99974519248523;0.8333681146257269;1.096972715332284;1.0968661831039388;0.6249584590142214;-0.314193028757623;0.699530244555732
76.58758;1.1914578840848806;0.833234459113186;0.6993523126513332;0.4041455139586182;0.3392427988868054;1.2000841277369414;9.99976910356823;0.8333685788698085;1.0969707927303385;1.0968656228599543;0.6249586940839633;-0.31419302857788134;0.6995311295527914
76.59758;1.191459269260746;0.8332352326788025;0.6993529577855582;0.40414488383856356;0.33924205985265976;1.2000828923699214;9.999793182948567;0.8333690707049263;1.096968941670941;1.0968650799538686;0.6249589450988308;-0.3141930283917319;0.6995320047092666
76.60758;1.1914607063273488;0.8332359778349306;0.699353649305809;0.4041442377809234;0.3392413250614858;1.200081584384678;9.999817420896008;0.8333695941781611;1.0969671657598417;1.0968645603391802;0.6249592123351476;-0.3141930282007603;0.6995328663612637
76.61758;1.1914621865802884;0.8332366979728;0.699354388615869;0.40414357769825376;0.3392405951436594;1.2000802116978189;9.999841821615576;0.8333701521183372;1.09696546807975;1.0968640710478017;0.6249594967503695;-0.3141930280066055;0.6995337107164111
76.62758;1.1914637004778001;0.8332373957645867;0.6993551764243656;0.40414290610039744;0.33923987041716375;1.2000787809064024;9.999866397443675;0.8333707465405629;1.0969638513109212;1.0968636189501473;0.6249598005117211;-0.31419302781119;0.6995345345084848
76.63758;1.191465238093567;0.8332380730416282;0.6993560128253885;0.40414222598703653;0.33923915102130187;1.2000772985031538;9.999891159310124;0.8333713783974732;1.0969623178201735;1.0968632097434932;0.6249601266649113;-0.3141930276165382;0.699535335339074
76.64758;1.1914667894802724;0.8332387301946707;0.6993568977276218;0.40414154094550664;0.33923843687768285;1.2000757713270631;9.99991611057366;0.8333720471826944;1.0969608695242294;1.0968628469324608;0.6249604784451285;-0.3141930274244162;0.6995361113954065
76.65758;1.1914683443300567;0.8332393661049629;0.6993578308139863;0.4041408550260102;0.33923772767231175;1.2000742060857725;9.999941248626977;0.8333727511686317;1.0969595076036966;1.0968625314497993;0.6249608589124206;-0.3141930272362971;0.6995368605923319
76.66758;1.1914698916920805;0.833239978705438;0.699358810805052;0.40414017246283707;0.339237022995091;1.2000726088541596;9.999966568245549;0.8333734879501465;1.0969582318805773;1.096862262447993;0.6249612706834221;-0.31419302705352103;0.6995375795810027
76.67758;1.1914714202209677;0.8332405654025042;0.6993598353155754;0.40413949768892876;0.33923632258652014;1.2000709852806233;9.999992059364217;0.8333742550337592;1.0969570404308986;1.0968620382379548;0.6249617159508793;-0.31419302687730066;0.6995382636084335
76.68758;1.191472918441413;0.8332411231492577;0.6993609017409305;0.404138835527894;0.3392356264296649;1.2000693415548112;10.000017704528778;0.8333750502414236;1.0969559300289176;1.096861856856827;0.6249621971997621;-0.31419302670869265;0.6995389074282224
76.69758;1.1914743750883592;0.8332416485295105;0.6993620078555618;0.40413819099939696;0.3392349345875564;1.2000676845209726;10.000043480510463;0.8333758716726134;1.0969548967846516;1.0968617167762549;0.6249627177158353;-0.3141930265487215;0.6995395064476512
76.70758;1.1914757795238244;0.8332421381416799;0.6993631514165066;0.4041375687711556;0.33923424700342164;1.2000660206786737;10.000069361982055;0.8333767173172368;1.0969539367580483;1.0968616174587895;0.624963281191519;-0.31419302639854363;0.6995400575979109
76.71758;1.1914771218710827;0.8332425890114707;0.6993643295049227;0.4041369727988446;0.33923356344708927;1.2000643558053274;10.000095325858815;0.833377584476384;1.0969530470523399;1.0968615594408198;0.6249638911646167;-0.3141930262594496;0.6995405596892341
76.72758;1.1914783932305468;0.8332429988054185;0.6993655384013224;0.4041364063098105;0.33923288358577064;1.2000626951360571;10.000121352300848;0.8333784692680486;1.0969522265531944;1.0968615443425855;0.6249645509663424;-0.3141930261326137;0.6995410129099496
76.73758;1.1914795862257854;0.8332433658873634;0.6993667738253266;0.4041358717459245;0.33923220701140244;1.2000610429462284;10.000147419172274;0.8333793667635708;1.0969514753147647;1.0968615745339074;0.6249652638788344;-0.31419302601869986;0.6995414178516925
76.74758;1.1914806954958974;0.8332436891835268;0.6993680311407375;0.40413537048739706;0.3392315331662847;1.2000594018651567;10.000173495876126;0.8333802720174431;1.0969507931809561;1.0968616522287906;0.624966032940649;-0.3141930259176516;0.6995417749683971
76.75758;1.1914817178525194;0.8332439680938347;0.6993693056305744;0.40413490283544656;0.3392308613536771;1.200057772926181;10.000199541968328;0.8333811814217366;1.0969501789000684;1.0968617790291932;0.6249668604731153;-0.3141930258288607;0.69954208470582
76.76758;1.191482652024524;0.8332442024986516;0.6993705927117878;0.40413446849145906;0.3392301909310196;1.2000561562913445;10.000225507825503;0.8333820932853614;1.0969496304811885;1.0968619559172639;0.6249677475982868;-0.31419302575146185;0.6995423478095761
76.77758;1.1914834982592515;0.83324439250584;0.6993718878130677;0.40413406701582993;0.33922952158485764;1.2000545518927814;10.000251335502801;0.8333830070524905;1.0969491460752891;1.0968621824963853;0.6249686937903347;-0.3141930256844631;0.6995425652450294
76.78758;1.1914842581222946;0.8332445381066913;0.6993731863035288;0.40413369785057623;0.3392288535030037;1.2000529597127352;10.000276963248938;0.8333839221754582;1.0969487240422282;1.096862456692009;0.6249696968817545;-0.31419302562675766;0.6995427378949138
76.79758;1.191484934068476;0.8332446392570716;0.699374483593214;0.40413336020813595;0.3392281873252462;1.2000513798431895;10.000302337165383;0.833384837981833;1.09694836223754;1.096862776187786;0.6249707538739977;-0.3141930255771494;0.6995428666719108
76.80758;1.1914855286864452;0.8332446966513101;0.6993757748269039;0.40413305320524767;0.3392275239913126;1.2000498125868178;10.000327427322523;0.8333857536363386;1.0969480573875188;1.0968631394849548;0.62497186189996;-0.3141930255343887;0.6995429528479664
76.81758;1.1914860443932982;0.8332447127628438;0.699377054241738;0.40413277605129305;0.3392268645265821;1.2000482585510472;10.000352234687222;0.8333866669669849;1.0969478051588704;1.0968635456515008;0.6249730186224253;-0.3141930254972603;0.6995429979563136
76.82758;1.1914864829588268;0.833244691984425;0.6993783149043193;0.40413252806664657;0.3392262098081782;1.2000467188003785;10.000376776759053;0.833387573781686;1.0969476009865158;1.0968639942487506;0.6249742224083435;-0.3141930254647458;0.6995430034059189
76.83758;1.1914868442468693;0.8332446397252682;0.6993795490890579;0.4041323086683778;0.33922556048257346;1.2000451951696294;10.000401063759167;0.8333884693244068;1.0969474406565007;1.0968644854887035;0.62497547246055;-0.31419302543608857;0.6995429703590632
76.84758;1.1914871259575444;0.8332445619958846;0.6993807490106231;0.4041321175173958;0.33922491693937923;1.2000436897900604;10.000425087788507;0.8333893502067177;1.0969473204428954;1.096865020105465;0.6249767683829335;-0.3141930254108005;0.6995429001215572
76.85758;1.191487324705372;0.8332444659272574;0.6993819074902086;0.4041319547240599;0.33922427933360955;1.2000422037932197;10.000448829017232;0.8333902147244084;1.0969472379625453;1.0968655991902958;0.624978109439607;-0.314193025388689;0.6995427947371596
76.86758;1.191487436673986;0.8332443596496255;0.6993830181345477;0.4041318207028449;0.3392236477985443;1.2000407367880195;10.000472265962516;0.8333910624786992;1.0969471929330472;1.0968662240923923;0.6249794941318065;-0.314193025369727;0.6995426568732238
76.87758;1.1914874582921717;0.8332442511303284;0.6993840748579204;0.40413171575328677;0.3392230225990732;1.2000392872275194;10.000495379275618;0.8333918951724776;1.096947186542418;1.0968668963118948;0.6249809200770927;-0.3141930253537692;0.6995424889668448
76.88758;1.191487387586487;0.833244147431774;0.6993850713095933;0.40413164002770147;0.339222404014807;1.2000378527547617;10.000518151924645;0.8333927177835082;1.0969472206699122;1.0968676171994858;0.6249823842189295;-0.3141930253403333;0.6995422929178655
76.89758;1.1914872245278356;0.833244054820848;0.6993860010846963;0.40413159388379144;0.33922179230098654;1.2000364306379343;10.000540570408283;0.8333935379665935;1.0969472977684926;1.0968683876450838;0.6249838833428901;-0.31419302532865306;0.6995420704331862
76.90758;1.1914869700568518;0.8332439788505159;0.6993868584999622;0.40413157791753396;0.3392211879693231;1.2000350181613912;10.000562624542985;0.8333943639895532;1.0969474207095076;1.0968692080318105;0.624985414527687;-0.3141930253180181;0.6995418227654118
76.91758;1.19148662562589;0.833243924134357;0.6993876388058925;0.4041315926202289;0.3392205919240335;1.2000336130048652;10.000584304443661;0.8333952033339176;1.0969475924402041;1.0968700782021854;0.6249869749387231;-0.3141930253080226;0.6995415498612726
76.92758;1.1914861938560681;0.8332438941942903;0.6993883378521761;0.40413163829860627;0.3392200051414661;1.2000322142428588;10.000605595416188;0.8333960624928344;1.0969478156048835;1.096870997773467;0.6249885608904742;-0.3141930252984129;0.6995412502739449
76.93758;1.1914856789210477;0.8332438915861414;0.699388951932269;0.40413171533061515;0.3392194283375143;1.2000308230267136;10.000626472610158;0.8333969468732796;1.096948092314892;1.0968719667668267;0.6249901674598989;-0.3141930252888217;0.6995409222066429
76.94758;1.191485085675788;0.8332439182763235;0.6993894777400715;0.4041318241911785;0.33921886190574035;1.200029442255304;10.00064689874105;0.8333978603904438;1.096948424086167;1.0968729853204995;0.62499178930727;-0.3141930252787871;0.6995405645861323
76.95758;1.1914844185939681;0.8332439761425029;0.699389912580414;0.4041319651706997;0.33921830594424507;1.2000280764974398;10.000666826281453;0.8333988052496175;1.0969488111635461;1.0968740529804983;0.6249934217360478;-0.31419302526798754;0.6995401773718243
76.96758;1.1914836812931766;0.8332440673988374;0.699390254855734;0.40413213820522254;0.33921776031577167;1.2000267322323408;10.000686202559885;0.8333997821768236;1.0969492516790824;1.096875168833004;0.6249950612017885;-0.3141930252563908;0.6995397612871521
76.97758;1.1914828760804712;0.8332441948004686;0.69939050418385;0.4041323428070208;0.3392172248117015;1.2000254173946738;10.000704974868135;0.8334007908747584;1.0969497423844587;1.096876331742223;0.6249967052825904;-0.314193025244192;0.6995393173630335
76.98758;1.1914820036939437;0.8332443618034138;0.6993906613791067;0.40413257795234936;0.3392166994726265;1.2000241405789307;10.000723094276873;0.8334018304515813;1.096950280258088;1.096877540286072;0.6249983527971419;-0.31419302523171666;0.6995388466182779
76.99758;1.191481063421665;0.8332445725399334;0.6993907286871824;0.40413284212643685;0.3392161849319372;1.20002291030961;10.00074051768155;0.8334028996205016;1.0969508630627243;1.096878793021637;0.6250000044783256;-0.3141930252193945;0.6995383500233872
77.00758;1.1914800527836507;0.8332448308966777;0.6993907098630413;0.4041331334198281;0.3392156823454529;1.2000217339877601;10.000757209415447;0.8334039965989869;1.0969514891602898;1.0968800889366983;0.6250016632712857;-0.3141930252077438;0.6995378286594071
77.01758;1.1914789669286847;0.8332451394068048;0.6993906099541147;0.4041334494872497;0.3392151930060996;1.2000206167043967;10.000773143764183;0.8334051189507902;1.0969521572671985;1.0968814275575633;0.6250033334365839;-0.3141930251974571;0.6995372839348184
77.02758;1.1914777992832786;0.8332454993556726;0.6993904347539501;0.4041337875939628;0.33921471830375866;1.2000195605297708;10.000788304019808;0.8334062636470062;1.0969528658934322;1.0968828086755573;0.6250050191438534;-0.3141930251895032;0.6995367177486475
77.03758;1.1914765436873007;0.8332459112896416;0.699390189889528;0.4041341447750994;0.3392142599083291;1.2000185645680808;10.00080267729432;0.8334074275447007;1.0969536129567665;1.0968842325127628;0.6250067236047723;-0.3141930251849599;0.6995361327015115
77.04758;1.1914751960399523;0.8332463747080163;0.699389880209122;0.4041345178849131;0.33921381966238656;1.2000176255121087;10.000816251142751;0.8334086079841753;1.096954396048127;1.0968857004799522;0.6250084490497457;-0.31419302518469383;0.6995355321652608
77.05758;1.1914737541645397;0.8332468876689377;0.6993895099623832;0.40413490364824967;0.3392133993217852;1.2000167382131561;10.000829012949017;0.8334098029702711;1.096955212505519;1.0968872148116413;0.6250101971203934;-0.3141930251892422;0.6995349196400156
77.06758;1.1914722166817617;0.8332474472659469;0.6993890832820674;0.4041352989545748;0.33921300043503255;1.2000158966635335;10.000840950939038;0.8334110112123501;1.0969560590168559;1.0968887767034954;0.6250119690017303;-0.31419302519893594;0.6995342979015549
77.07758;1.191470581908624;0.8332480503415087;0.699388604308514;0.4041357011899734;0.33921262434410593;1.200015095348828;10.00085205824669;0.8334122322086596;1.096956931903714;1.0968903852169756;0.6250137653564333;-0.3141930252141247;0.6995336691179445
77.08758;1.1914688475905992;0.8332486934006356;0.6993880769425879;0.40413610835934005;0.3392122721801012;1.2000143301046735;10.000862337053343;0.8334134659195168;1.0969578284067558;1.096892037732576;0.6250155863269076;-0.31419302523531495;0.6995330357287682
77.09758;1.1914670117203632;0.8332493722341671;0.6993875045747179;0.40413651903000924;0.33921194493490237;1.2000135985399671;10.000871799574574;0.8334147123821263;1.0969587475666722;1.0968937303999267;0.6250174315248778;-0.31419302526294823;0.6995324010255115
77.10758;1.1914650732819354;0.8332500819985755;0.699386890059669;0.4041369320742113;0.3392116436501495;1.2000128998685757;10.00088046713713;0.8334159719890274;1.0969596895197908;1.0968954582390056;0.6250193003654684;-0.31419302529712717;0.6995317691843584
77.11758;1.1914630329149676;0.833250817391396;0.6993862361179867;0.40413734653525557;0.33921136932324736;1.2000122337664718;10.000888367720536;0.8334172458444923;1.096960653790322;1.0968972156329766;0.6250211924425156;-0.31419302533780175;0.6995311450202821
77.12758;1.1914608940606486;0.8332515729674593;0.6993855456385295;0.4041377618871495;0.3392111224663633;1.200011599226839;10.000895532797657;0.8334185353565355;1.0969616379692146;1.0968989968851581;0.6250231071813556;-0.31419302538502947;0.6995305336386805
77.13758;1.1914586627737975;0.8332523434495632;0.6993848212681443;0.4041381781309862;0.33921090293972755;1.2000109948129654;10.000901995040197;0.8334198416979339;1.0969626374215369;1.0969007963054913;0.6250250434943018;-0.31419302543882716;0.6995299400486085
77.14758;1.1914563459363547;0.8332531232521876;0.6993840648790007;0.40413859560502513;0.33921071024982685;1.2000104199651405;10.00090778483465;0.833421166042341;1.0969636458162153;1.0969026081523239;0.6250269998853357;-0.3141930254989652;0.6995293688299361
77.15758;1.1914539502065131;0.8332539058746629;0.6993832777119503;0.4041390149558556;0.33921054390472727;1.200009875545261;10.000912924176111;0.833422510088457;1.0969646561821222;1.0969044267939054;0.6250289741588345;-0.31419302556507545;0.6995288241406955
77.16758;1.191451482078347;0.8332546842086432;0.699382461144288;0.40413943700245775;0.3392104035410744;1.200009363284972;10.000917420432755;0.8334238760907402;1.096965662467703;1.096906246852807;0.6250309629153834;-0.3141930256367508;0.6995283098574769
77.17758;1.1914489478878123;0.8332554513310731;0.6993816171891882;0.4041398624298988;0.3392102888046633;1.2000088848698958;10.000921262894995;0.8334252665798054;1.0969666610218387;1.0969080629124768;0.6250329616044455;-0.3141930257134222;0.6995278293780954
77.18758;1.1914463534591955;0.8332562008564044;0.6993807480561192;0.4041402919359984;0.339210199249678;1.2000084408561162;10.000924427346906;0.8334266840841968;1.0969676508811577;1.0969098689569463;0.6250349649199375;-0.3141930257943408;0.6995273854288031
77.19758;1.1914437040839847;0.8332569267436586;0.6993798554482443;0.4041407266035717;0.3392101344106608;1.2000080301580687;10.000926889987944;0.8334281306152302;1.0969686334083495;1.0969116583682987;0.6250369671743049;-0.3141930258787375;0.6995269801869598
77.20758;1.1914410050621111;0.833257623086509;0.6993789401218955;0.40414116772805353;0.3392100939069862;1.2000076508832664;10.000928639904998;0.8334296068184561;1.0969696123059203;1.0969134246766823;0.6250389625845949;-0.31419302596590853;0.6995266152538775
77.21758;1.191438262239313;0.8332582839401608;0.6993780015591698;0.4041416163002217;0.33921007754648147;1.2000073018911137;10.000929685553064;0.8334311114765952;1.0969705927389255;1.096915162115768;0.625040945673177;-0.3141930260552403;0.6995262914150826
77.22758;1.1914354824699676;0.8332589033660678;0.6993770383945259;0.40414207271074903;0.33921008526093227;1.2000069836068004;10.000930060756266;0.83343264192595;1.0969715794330532;1.0969168655038721;0.6250429120254114;-0.31419302614639205;0.6995260085057771
77.23758;1.191432673783613;0.8332594762962459;0.6993760494239842;0.4041425366210183;0.3392101167756126;1.2000066974798103;10.000929825546553;0.8334341948022397;1.0969725761062001;1.0969185302988078;0.6250448588235916;-0.3141930262395386;0.69952576518562
77.24758;1.191429844933171;0.8332599993825153;0.6993750337863761;0.40414300684139753;0.33921017154799676;1.200006444918309;10.000929056335199;0.8334357665524168;1.096973586611678;1.0969201533430932;0.6250467845736026;-0.31419302633532864;0.6995255589620089
77.25758;1.1914270049051658;0.8332604705788;0.6993739906679786;0.40414348133877426;0.33921024923359805;1.2000062263941917;10.000927833715481;0.8334373536847263;1.0969746159558282;1.0969217333221084;0.6250486883377853;-0.314193026434656;0.6995253869457735
77.26758;1.1914241631271603;0.8332608882313055;0.6993729196857529;0.40414395743887827;0.3392103500306495;1.2000060411235107;10.000926236189406;0.8334389526322278;1.096975669906427;1.0969232701883134;0.6250505689653802;-0.3141930265385001;0.6995252464678143
77.27758;1.1914213300527283;0.8332612507255429;0.6993718218817835;0.4041444321625992;0.33921047453204267;1.2000058878322586;10.000924337657422;0.8334405596486971;1.0969767539392237;1.0969247646295208;0.6250524248168423;-0.3141930266476882;0.6995251348937405
77.28758;1.1914185169870364;0.8332615564454579;0.6993707006889524;0.4041449026600157;0.33921062359617066;1.200005765055265;10.000922205187821;0.8334421710685491;1.0969778732719397;1.0969262184956707;0.6250542543034192;-0.3141930267624714;0.699525049256246
77.29758;1.191415735020266;0.8332618040704018;0.699369561767345;0.4041453664939253;0.3392107983683323;1.200005669875698;10.000919898760783;0.8334437834134258;1.0969790336696366;1.0969276350250097;0.6250560565886596;-0.3141930268821792;0.6995249863260633
77.30758;1.1914129939490206;0.8332619932362743;0.6993684115044804;0.40414582153518125;0.33921100000145454;1.200005597623347;10.000917471352873;0.833445393238062;1.0969802415730154;1.0969290183356457;0.6250578316786671;-0.3141930270053143;0.6995249429535453
77.31758;1.1914103017844127;0.8332621248646442;0.6993672556004159;0.4041462657482957;0.33921122927995584;1.200005543501791;10.00091496463111;0.8334469970151509;1.0969815034943498;1.0969303731716835;0.6250595802515697;-0.31419302713015707;0.6995249162786534
77.32758;1.1914076652055972;0.833262201139419;0.6993660985321141;0.4041466971694569;0.33921148651000504;1.200005504047561;10.0009124021846;0.8334485911467233;1.0969828252761578;1.0969317044962787;0.625061303547287;-0.31419302725532994;0.6995249038185473
77.33758;1.191405090540022;0.8332622254986183;0.6993649436459262;0.40414711404324644;0.3392117714827768;1.2000054774083408;10.000909786321756;0.833450172336805;1.0969842115190527;1.0969330164619224;0.6250630030032994;-0.3141930273797525;0.6995249033568569
77.34758;1.1914025843442138;0.8332622026789054;0.6993637937516178;0.40414751487893436;0.3392120835401189;1.2000054627316683;10.000907101664;0.8334517379978751;1.096985665332415;1.0969343118809673;0.6250646797152942;-0.31419302750236766;0.6995249126251264
77.35758;1.1914001535116427;0.8332621388268382;0.699362651532357;0.40414789824379244;0.3392124218891025;1.2000054592120364;10.00090432272831;0.8334532861506968;1.096987188763253;1.096935592518642;0.625066334163476;-0.3141930276222211;0.6995249293821714
77.36758;1.191397804723431;0.8332620411219727;0.6993615190113576;0.40414826277752375;0.33921278586388826;1.2000054651428804;10.000901420683368;0.833454815359012;1.096988783607943;1.0969368595295166;0.6250679665234251;-0.31419302773867136;0.6995249520228147
77.37758;1.191395543225887;0.8332619167344497;0.6993603971015065;0.4041486078817542;0.33921317499185827;1.2000054772633764;10.000898367439865;0.8334563249065452;1.0969904513102913;1.0969381138908962;0.6250695774893877;-0.3141930278513911;0.6995249799750005
77.38758;1.1913933726903094;0.8332617721600434;0.6993592862096442;0.40414893433364074;0.33921358897251247;1.200005491150251;10.000895136489651;0.8334578146901597;1.0969921924564652;1.0969393571757882;0.6250711688760215;-0.3141930279602979;0.6995250136325206
77.39758;1.1913912964689435;0.8332616135189277;0.6993581868075721;0.40414924408857283;0.3392140274140586;1.2000055022672675;10.000891700870573;0.833459285070086;1.0969940076014029;1.096940592504856;0.6250727432668521;-0.31419302806551525;0.6995250541776085
77.40758;1.191389317647816;0.8332614471346781;0.6993570993332219;0.40414953967055345;0.3392144894097268;1.2000055066178559;10.000888031579763;0.8334607370186131;1.096995898258531;1.0969418248390157;0.6250743030792684;-0.3141930281672772;0.6995251032119668
77.41758;1.1913874377214215;0.833261279503732;0.69935602420654;0.4041498236362588;0.33921497336712825;1.2000055014607705;10.000884097164041;0.8334621722846851;1.0969978659313424;1.0969430604075523;0.6250758500559039;-0.31419302826570167;0.6995251621311727
77.42758;1.1913856561487304;0.8332611168425976;0.6993549620167304;0.40415009826739917;0.33921547715609884;1.2000054859777178;10.000879862435985;0.8334635933681743;1.0969999104935757;1.0969443056282264;0.6250773855531975;-0.3141930283604604;0.6995252315576137
77.43758;1.1913839708542155;0.8332609648640309;0.6993539134603403;0.40415036546526595;0.33921599841836203;1.2000054609671562;10.000875292645121;0.8334650031866673;1.097002030450326;1.0969455659542453;0.6250789111314401;-0.314193028450723;0.699525310753848
77.44758;1.1913823786555329;0.833260828582347;0.6993528791129997;0.40415062660665496;0.3392165349029122;1.2000054285110113;10.000870363673206;0.833466404515176;1.0970042242799574;1.0969468454062559;0.6250804288833455;-0.3141930285355482;0.6995253971311399
77.45758;1.1913808754432245;0.8332607118836425;0.6993518591424962;0.4041508824805809;0.339217084630245;1.2000053918491564;10.000865064965272;0.8334677996999853;1.0970064903951386;1.0969481468344457;0.6250819414698839;-0.3141930286142336;0.6995254865132158
77.46758;1.1913794566759663;0.8332606171865442;0.6993508531730973;0.4041511336513001;0.33921764584000874;1.2000053542253102;10.00085939424498;0.8334691909790909;1.0970088258304582;1.0969494722644362;0.6250834517853697;-0.3141930286863304;0.6995255740832763
77.47758;1.191378118293422;0.8332605455225923;0.6993498605427021;0.4041513810638245;0.339218216801389;1.2000053174706429;10.000853356131952;0.8334705811713128;1.0970112253679174;1.096950823018069;0.625084962161136;-0.3141930287515515;0.699525655025089
77.48758;1.1913768570703474;0.8332604969611609;0.6993488807739277;0.404151626242472;0.33921879552287626;1.2000052820497253;10.000846965973235;0.8334719740377685;1.097013681906881;1.0969521995220113;0.6250864735893711;-0.3141930288097525;0.6995257243682123
77.49758;1.191375670914408;0.833260471055626;0.6993479139152826;0.40415187078874193;0.3392193796788215;1.2000052484754122;10.000840249767409;0.8334733741483343;1.0970161874747084;1.0969536010446803;0.6250879853970444;-0.31419302886100137;0.6995257767723156
77.50758;1.1913745597867704;0.8332604671189375;0.6993469604890739;0.40415211575672627;0.3392199669732444;1.2000052179660814;10.000833239381357;0.8334747866507984;1.097018733549745;1.096955025761795;0.625089495342748;-0.3141930289056552;0.6995258068316769
77.51758;1.1913735256323366;0.8332604842175704;0.6993460210345803;0.40415236149680867;0.33922055542649976;1.200005191537634;10.000825969469632;0.8334762168914296;1.0970213104623552;1.0969564712618898;0.6250909999987545;-0.31419302894427;0.699525809504239
77.52758;1.19137257073402;0.8332605208206152;0.699345095853779;0.40415260781635687;0.3392211432110945;1.2000051696260412;10.00081847550562;0.8334776701617218;1.0970239068166063;1.0969579352553809;0.6250924952727533;-0.31419302897732787;0.6995257803462507
77.53758;1.191371696258174;0.8332605743124882;0.6993441853376979;0.404152854161131;0.3392217283698344;1.2000051526701103;10.000810790178189;0.8334791521465262;1.0970265096179304;1.0969594158412495;0.6250939768158175;-0.31419302900502544;0.6995257156346238
77.54758;1.1913709023805976;0.8332606410840456;0.6993432902496499;0.40415309973341734;0.339222308828603;1.200005141196392;10.000802941428656;0.8334806694495549;1.0970291050689664;1.0969609113966143;0.6250954401701184;-0.3141930290273252;0.6995256124768487
77.55758;1.1913701897252023;0.8332607177096282;0.6993424115441081;0.4041533435142032;0.3392228827699188;1.2000051358060146;10.000794953144364;0.8334822289372191;1.0970316796557957;1.096962420637772;0.6250968808902463;-0.31419302904429636;0.6995254690275982
77.56758;1.1913695608655694;0.8332608021527573;0.6993415501696477;0.40415358438366866;0.3392234488881875;1.2000051378073247;10.00078684491101;0.8334838360105891;1.0970342212204651;1.0969639423983264;0.6250982947841004;-0.3141930290564726;0.6995252846179443
77.57758;1.1913690205005945;0.8332608935919336;0.69934070715384;0.4041538216138183;0.33922400623047666;1.2000051499291595;10.0007786327258;0.8334854934405622;1.097036719511418;1.0969654752197018;0.6250996780218308;-0.3141930290648044;0.6995250594339983
77.58758;1.191368573693242;0.8332609915052195;0.6993398835753641;0.4041540554540596;0.3392245540980263;1.2000051765281041;10.000770333276652;0.8334872017162924;1.0970391660268564;1.096967017706887;0.625101027189233;-0.3141930290703589;0.699524794108589
77.59758;1.191368223770529;0.8332610955926875;0.6993390803198554;0.40415428721117636;0.33922509208225043;1.2000052231949727;10.000761966033117;0.8334889601027726;1.0970415542326457;1.096968568872505;0.6251023397549983;-0.31419302907425506;0.6995244897555676
77.60758;1.1913679720135097;0.8332612063343746;0.6993382981801047;0.40415451882051123;0.33922561980803256;1.2000052958021514;10.000753549196645;0.8334907672077149;1.0970438807566814;1.0969701273240096;0.6251036146802458;-0.31419302907774227;0.6995241480993384
77.61758;1.1913678184469267;0.8332613247432699;0.6993375382763959;0.4041547524385609;0.3392261365870526;1.2000053991890143;10.000745094562554;0.8334926208488099;1.0970461460273526;1.0969716901845723;0.6251048523903233;-0.3141930290820907;0.6995237712119606
77.62758;1.191367762077997;0.8332614511780515;0.6993368021264562;0.40415499032169705;0.3392266413528707;1.2000055362402917;10.00073660760661;0.8334945177336647;1.0970483531008377;1.096973252759693;0.6251060540937001;-0.31419302908846064;0.6995233611345654
