time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
77.63758;1.1913678010740703;0.8332615843016616;0.6993360911966129;0.4041552348161691;0.3392271327844696;1.2000057078665007;10.000728092252034;0.8334964532388662;1.0970505057961872;1.0969748090040086;0.6251072208430275;-0.31419302909792357;0.6995229196698984
77.64758;1.1913679337187038;0.8332617207298428;0.6993354062443088;0.4041554881646618;0.3392276094063521;1.2000059135415464;10.000719555640886;0.8334984215156358;1.0970526077405724;1.0969763521440248;0.6251083525921904;-0.31419302911141067;0.6995224481969314
77.65758;1.191368159144606;0.8332618552896758;0.6993347469383184;0.4041557521529073;0.3392280695457457;1.2000061517987297;10.00071101429637;0.833500416146616;1.0970546622630672;1.0969778745926324;0.625109447789998;-0.3141930291295386;0.6995219477245279
77.66758;1.1913684767419244;0.8332619817501256;0.6993341122128814;0.4041560280835419;0.3392285112326445;1.2000064201846201;10.00070250133933;0.8335024309084875;1.0970566722999748;1.0969793678794268;0.6251105039051238;-0.3141930291525915;0.6995214194173397
77.67758;1.191368885342583;0.8332620938523752;0.6993335009844432;0.40415631716430733;0.3392289323201483;1.2000067151694773;10.00069406349102;0.833504460058277;1.097058640410198;1.0969808235151821;0.6251115184480637;-0.3141930291807858;0.699520865041305
77.68758;1.1913693837167612;0.8332621862414746;0.6993329125453961;0.40415662072789393;0.33922933094678737;1.200007032815886;10.000685746226816;0.8335064983077018;1.0970605690088935;1.0969822342918478;0.6251124897801879;-0.31419302921452424;0.6995202868647139
77.69758;1.1913699711435493;0.8332622546214868;0.6993323467459311;0.40415694004776187;0.33922970601432945;1.2000073694903952;10.000677581533346;0.8335085407227162;1.0970624603752657;1.096983595230999;0.6251134173786738;-0.3141930292542903;0.6995196873729888
77.70758;1.1913706464095584;0.8332622950436437;0.699331804063548;0.40415727608202073;0.3392300573185234;1.2000077219129808;10.00066958637496;0.8335105823973143;1.097064316663157;1.096984903422446;0.62511430145753;-0.31419302930042636;0.6995190690839307
77.71758;1.1913714067890395;0.8332623030957454;0.6993312851339148;0.4041576293478459;0.3392303854758719;1.2000080871335679;10.00066176723471;0.8335126181425162;1.097066139951184;1.0969861571368384;0.6251151421172406;-0.3141930293532071;0.6995184343690689
77.72758;1.1913722481529894;0.8332622737320797;0.6993307901305856;0.40415799986923023;0.33923069179928844;1.2000084624140415;10.00065412437267;0.8335146427869665;1.0970679319437415;1.096987355428997;0.6251159388966783;-0.314193029413165;0.6995177853522735
77.73758;1.19137316483383;0.8332622017222241;0.6993303189188445;0.4041583872030287;0.33923097797367036;1.2000088444081305;10.000646653874512;0.8335166520910293;1.0970696937878985;1.0969884980340532;0.6251166911896384;-0.3141930294813012;0.6995171238457423
77.74758;1.191374149612352;0.833262081950546;0.6993298716032444;0.4041587904937538;0.3392312455479514;1.2000092283397468;10.000639347896865;0.8335186432349356;1.097071425964243;1.0969895850706326;0.6251173984937198;-0.31419302955885836;0.6995164510305344
77.75758;1.1913751950527558;0.8332619096393262;0.6993294484730337;0.40415920853233284;0.33923149556886245;1.2000096081727525;10.000632195136783;0.8335206140740603;1.0970731275792271;1.0969906170451194;0.6251180600980426;-0.3141930296470035;0.6995157667833195
77.76758;1.1913762946527144;0.8332616810518712;0.6993290494706147;0.4041596400807836;0.3392317285854233;1.2000099774643516;10.000625186795162;0.833522561993926;1.0970747958921006;1.09699159532605;0.6251186751058695;-0.3141930297469527;0.699515069112253
77.77758;1.1913774425051677;0.8332613939112185;0.699328673788009;0.40416008430004663;0.3392319448359911;1.2000103300621323;10.000618327323055;0.8335244834878056;1.0970764270121753;1.0969925227028616;0.6251192427110547;-0.31419302986021097;0.6995143545486736
77.78758;1.191378632509994;0.8332610469727355;0.6993283196831769;0.40416054065822044;0.33923214440068966;1.2000106600612688;10.000611638298299;0.8335263744394529;1.0970780171304195;1.096993403705736;0.6251197623238026;-0.31419302998851395;0.6995136193848664
77.79758;1.191379858020713;0.8332606393203155;0.6993279845898163;0.40416100845752634;0.33923232734257086;1.2000109613098222;10.00060515051495;0.8335282305543252;1.0970795633886008;1.0969942443652665;0.6251202338476481;-0.31419303013363153;0.699512860535837
77.80758;1.191381111868112;0.8332601700523229;0.6993276655356062;0.40416148664398255;0.33923249383195386;1.2000112273815062;10.00059889279799;0.8335300476170021;1.0970810640511541;1.0969950515079068;0.6251206578520498;-0.3141930302971946;0.6995120755443466
77.81758;1.1913823865372046;0.8332596385493516;0.6993273597248459;0.40416197394090597;0.3392326441322371;1.200011451988541;10.00059288440069;0.8335318214622827;1.0970825182722674;1.0969958320729116;0.6251210352363052;-0.3141930304806253;0.6995112622371387
77.82758;1.191383674303591;0.833259044937832;0.6993270651413889;0.4041624689312682;0.3392327784824899;1.2000116294689345;10.000587135478334;0.8335335478883453;1.0970839258851344;1.0969965922196416;0.6251213668192328;-0.31419303068518967;0.6995104184692431
77.83758;1.1913849672645829;0.8332583904490216;0.6993267807000557;0.4041629701172369;0.33923289708954796;1.200011755298164;10.0005816569389;0.8335352230889093;1.0970852874667045;1.0969973362532437;0.6251216532896798;-0.31419303091195416;0.6995095420862828
77.84758;1.1913862579598318;0.8332576775395111;0.6993265061391933;0.40416347612111764;0.3392330002396168;1.200011826122953;10.000576467322402;0.833536844261304;1.0970866048967847;1.096998066923559;0.6251218952980337;-0.3141930311617053;0.6995086311206998
77.85758;1.1913875407502361;0.8332569098517;0.6993262420921945;0.40416398572045625;0.3392330885009537;1.2000118394972312;10.0005715900087;0.8335384096068066;1.0970878817066119;1.0969987874839726;0.6251220933392824;-0.3141930314351013;0.6995076843772293
77.86758;1.1913888120630554;0.8332560920589567;0.6993259896801677;0.4041644975811101;0.3392331630128451;1.2000117938968526;10.000567049374478;0.8335399179035812;1.0970891222223085;1.0969995034578448;0.6251222475334074;-0.3141930317327915;0.6995067021687557
77.87758;1.1913900689279195;0.8332552291765313;0.6993257497532404;0.4041650101979622;0.3392332255400968;1.2000116883562277;10.000562866122886;0.8335413678094531;1.0970903298510397;1.0970002227753488;0.6251223576543715;-0.31419303205518023;0.6995056863572914
77.88758;1.1913913078851937;0.8332543256312162;0.6993255228099735;0.4041655223770123;0.33923327815752374;1.2000115218060772;10.00055905153781;0.833542757048741;1.0970915057974056;1.0970009545347128;0.6251224233096172;-0.31419303240211793;0.6995046396263802
77.89758;1.1913925254249385;0.8332533850340821;0.6993253093023603;0.40416603365633025;0.33923332293765346;1.2000112932179339;10.000555611248965;0.83354408233129;1.0970926493439925;1.0970017071801788;0.6251224439140368;-0.3141930327727887;0.6995035649745104
77.90758;1.1913937194245854;0.8332524105962491;0.6993251096756093;0.4041665439624116;0.33923336189025693;1.200011002041612;10.000552555223598;0.8335453401598657;1.0970937590855938;1.097002487561618;0.6251224185939334;-0.3141930331657473;0.6995024657381675
77.91758;1.1913948905447793;0.8332514053150655;0.6993249243034402;0.404167053057787;0.3392333970320652;1.2000106482320898;10.000549898438315;0.8335465277373705;1.0970948335706565;1.097003301307632;0.6251223464586766;-0.3141930335790785;0.699501345359591
77.92758;1.1913960425803904;0.8332503717736829;0.6993247533755723;0.4041675606656561;0.3392334304173724;1.200010232104426;10.00054765381216;0.8335476435316539;1.097095871612259;1.0970041531104704;0.6251222271796752;-0.31419303401065285;0.699500206869322
77.93758;1.191397181439224;0.8332493121015934;0.6993245968129252;0.404168066962254;0.33923346400930665;1.200009753708343;10.000545828834404;0.8335486875053606;1.097096872683689;1.0970050463079772;0.6251220612417383;-0.31419303445828284;0.6994990529123711
77.94758;1.1913983133416188;0.8332482281904152;0.6993244545461197;0.4041685726655684;0.33923349942994113;1.20000921223117;10.000544425319626;0.8335496609468155;1.0970978369099127;1.0970059827490508;0.6251218497098442;-0.3141930349196619;0.699497886302693
77.95758;1.191399443907078;0.8332471217449038;0.699324327027683;0.4041690788008797;0.3392335378961487;1.200008606425089;10.0005434376902;0.8335505658049878;1.0970987652066282;1.097006963768614;0.6251215941511766;-0.3141930353922903;0.6994967105889688
77.96758;1.1914005786283641;0.8332459939709697;0.6993242153761611;0.40416958661540436;0.3392335804770727;1.2000079352930964;10.000542848600464;0.8335514036495814;1.097099660028072;1.0970079914151067;0.6251212968746553;-0.31419303587354275;0.6994955302775524
77.97758;1.1914017226769003;0.8332448452266192;0.6993241207482517;0.40417009742643817;0.3392336283123357;1.2000071983736613;10.000542625201414;0.8335521747560473;1.0971005258284794;1.0970090683756446;0.6251209608581138;-0.3141930363608758;0.6994943503356084
77.98758;1.1914028797346428;0.8332436751663996;0.699324043462709;0.40417061224034945;0.3392336824851891;1.2000063957473779;10.000542721592144;0.8335528781034568;1.0971013685072317;1.097010197036169;0.6251205893131813;-0.31419303685206296;0.6994931754748923
77.99758;1.191404051832201;0.8332424835130969;0.699323982908652;0.4041711316405603;0.3392337438348003;1.2000055273511332;10.000543082917675;0.8335535123860999;1.097102194235484;1.0970113791377671;0.6251201853443925;-0.31419303734520954;0.6994920103230057
78.00758;1.1914052400795836;0.833241270884949;0.6993239382369622;0.40417165596703164;0.3392338129460004;1.2000045920346059;10.000543646145264;0.8335540769877818;1.0971030084900042;1.0970126163589988;0.6251197515836076;-0.314193037838601;0.6994908602913281
78.01758;1.1914064450843274;0.8332400391542792;0.6993239088015356;0.40417218543427713;0.33923389020430333;1.2000035880423772;10.000544341446238;0.8335545722621807;1.097103815866417;1.0970139111113217;0.6251192899917251;-0.31419303833054374;0.6994897317728181
78.02758;1.1914076668322537;0.8332387913939923;0.6993238938271334;0.4041727203042831;0.33923397600448985;1.2000025150669253;10.000545096688741;0.8335549993465525;1.0971046205600203;1.097015266272196;0.6251188022433259;-0.3141930388192442;0.6994886312284629
78.03758;1.1914089042740128;0.8332375311873882;0.6993238920994294;0.40417326117123364;0.3392340710442996;1.2000013752470948;10.000545845504853;0.8335553595350951;1.0971054266997087;1.0970166840609197;0.6251182900915474;-0.3141930393028819;0.6994875642297105
78.04758;1.1914101556326457;0.8332362612625188;0.6993239024726108;0.4041738091082444;0.33923417636708;1.200000171903492;10.00054653584648;0.8335556536196294;1.0971062382090275;1.0970181657307527;0.6251177552535508;-0.31419303977979846;0.6994865354153806
78.05758;1.191411419429002;0.8332349828305811;0.6993239243988452;0.4041743655212961;0.3392342932004962;1.1999989080915814;10.00054713119686;0.8335558818416028;1.097107058505617;1.0970197121154361;0.6251171991185505;-0.31419304024850153;0.6994855491037754
78.06758;1.19141269467266;0.833233696412077;0.6993239575908612;0.4041749317787699;0.33923442288667616;1.1999975861619785;10.000547603342387;0.8335560441134081;1.0971078901534679;1.0970213238709654;0.6251166224580355;-0.3141930407075621;0.699484609661621
78.07758;1.1914139803543258;0.8332324028424685;0.6993240013386688;0.40417550886144527;0.3392345669215123;1.1999962077498207;10.00054792654369;0.833556140199708;1.0971087347015198;1.097023001384294;0.6251160253657385;-0.314193041155621;0.6994837212903295
78.08758;1.191415275466165;0.8332311037885461;0.699324054277157;0.4041760972093637;0.3392347268097214;1.1999947738760737;10.000548079200753;0.8335561700216558;1.0971095929635382;1.0970247447762407;0.6251154076332625;-0.31419304159136924;0.6994828877124433
78.09758;1.1914165795287457;0.8332298022034701;0.6993241148719435;0.40417669667911554;0.3392349036770238;1.1999932854884883;10.000548044883672;0.8335561339157708;1.0971104652738262;1.097026553867686;0.6251147690900472;-0.31419304201339615;0.6994821120955867
78.10758;1.1914178927948291;0.833228502179727;0.6993241820982633;0.4041773063863266;0.33923509797228446;1.1999917445098431;10.000547806348267;0.8335560326945244;1.097111351240971;1.0970284283030869;0.6251141093081345;-0.3141930424201215;0.6994813970026045
78.11758;1.19141921555593;0.8332272080089518;0.6993242555415298;0.404177924508248;0.33923530947580743;1.1999901541385196;10.000547339801088;0.833555867593325;1.097112249375915;1.0970303679835596;0.625113427074389;-0.314193042810029;0.6994807441967146
78.12758;1.1914205473513246;0.8332259234619351;0.6993243352985001;0.40417854840732353;0.3392355375430389;1.1999885179661103;10.000546614996194;0.8335556402735365;1.097113157088687;1.097032372634599;0.625112720619047;-0.3141930431819768;0.6994801544814958
78.13758;1.1914218869155997;0.8332246516150211;0.6993244224191377;0.40417917511674084;0.3392357812528334;1.1999868396032745;10.000545595724889;0.8335553528376017;1.0971140710122176;1.0970344401291747;0.6251119885911663;-0.3141930435351739;0.6994796278582097
78.14758;1.1914232323473195;0.8332233947243647;0.6993245194647384;0.4041798019169362;0.3392360394507455;1.1999851232994605;10.00054423548435;0.8335550073798301;1.0971149872913213;1.097036565574783;0.6251112308766316;-0.3141930438689642;0.6994791639049351
78.15758;1.191424580989297;0.8332221540687359;0.699324630259038;0.4041804265946875;0.3392363111544286;1.199983374025435;10.000542474156475;0.8335546053178361;1.0971159014462504;1.097038742014077;0.6251104488029791;-0.31419304418274985;0.6994787619851663
78.16758;1.191425928991729;0.8332209301366573;0.6993247588380256;0.4041810470497011;0.3392365959557507;1.1999815967355956;10.000540247164718;0.8335541475493663;1.0971168077537548;1.0970409614905072;0.625109644804831;-0.3141930444760717;0.6994784212884413
78.17758;1.1914272713061058;0.8332197233147397;0.6993249085560616;0.4041816606486642;0.33923689373781224;1.1999797960651724;10.00053750253567;0.8335536352962598;1.0971176991125275;1.0970432160896628;0.6251088219448511;-0.3141930447487294;0.6994781408605354
78.18758;1.1914286028535965;0.8332185345519109;0.699325081863613;0.40418226415574493;0.339237204202298;1.1999779766668501;10.000534209193269;0.8335530706971872;1.0971185682641407;1.0970454988997378;0.6251079837881102;-0.3141930450007636;0.6994779195014065
78.19758;1.1914299199372356;0.8332173653526891;0.6993252803722856;0.40418285438493584;0.33923752688734155;1.1999761433935971;10.000530356558995;0.8335524570085866;1.0971194092773757;1.0970478038682765;0.625107134447759;-0.3141930452322503;0.6994777558550362
78.20758;1.1914312207542301;0.8332162173057234;0.6993255049428999;0.40418342888047265;0.3392378615336265;1.1999743013845547;10.000525949259561;0.8335517982574681;1.0971202179296096;1.0970501244272672;0.6251062781763929;-0.3141930454430485;0.6994776491328978
78.21758;1.191432504740997;0.833215091894518;0.6993257560034305;0.4041839859513056;0.33923820827844753;1.199972456754634;10.000520993863354;0.8335510981995837;1.0971209911697208;1.0970524528060874;0.6251054185843774;-0.31419304563280953;0.6994775997239078
78.22758;1.1914337710109981;0.8332139909160284;0.6993260340371977;0.40418452419486006;0.3392385673937936;1.1999706176699805;10.00051548919677;0.8335503595220592;1.0971217262102257;1.0970547813414708;0.6251045582701369;-0.31419304580127655;0.6994776086518848
78.23758;1.1914350173554542;0.8332129168647678;0.6993263397189527;0.40418504227145097;0.33923893896435686;1.1999687945010598;10.0005094318713;0.8335495839131256;1.0971224196434433;1.0970571042264678;0.6251036991404619;-0.31419304594834896;0.6994776763563831
78.24758;1.1914362407809806;0.8332118725331524;0.6993266737700516;0.40418553900695925;0.33923932288015063;1.1999669987094232;10.000502829333954;0.8335487723876402;1.097123067177478;1.0970594176779018;0.625102843085522;-0.31419304607380544;0.6994778020787789
78.25758;1.191437438230238;0.8332108604836819;0.6993270370654218;0.404186013150532;0.3392397188877083;1.1999652417443438;10.00049570327801;0.8335479254412507;1.097123664102726;1.097061718979434;0.6251019927789712;-0.3141930461772348;0.699477984112655
78.26758;1.1914386064837248;0.8332098833984799;0.699327430715816;0.40418646308951844;0.3392401265800369;1.1999635344049704;10.000488076606706;0.8335470432210593;1.0971242062680975;1.0970640056418848;0.6251011522955694;-0.3141930462582173;0.6994782204182203
78.27758;1.1914397423368897;0.8332089447699181;0.6993278559124818;0.40418688720950235;0.33924054540843557;1.1999618864857386;10.000479961780066;0.8335461259654166;1.0971246910486276;1.097066274515219;0.6251003269042977;-0.3141930463163491;0.6994785093601182
78.28758;1.1914408436234938;0.8332080488134385;0.6993283139535507;0.4041872842433779;0.3392409746712542;1.199960306901621;10.000471365881749;0.8335451745165938;1.097125117376217;1.0970685211636146;0.6250995219307491;-0.31419304635108225;0.6994788503886998
78.29758;1.1914419100735907;0.8332071997350109;0.6993288062445944;0.40418765305003573;0.33924141363423466;1.1999588035310897;10.000462300196025;0.8335441902105886;1.0971254848883571;1.0970707404344797;0.6250987419115954;-0.3141930463617017;0.6994792442176463
78.30758;1.1914429435901708;0.8332064013403393;0.6993293340284388;0.40418799246074394;0.3392418618617435;1.1999573826012742;10.000452782388573;0.8335431742509565;1.097125792888745;1.0970729275268782;0.6250979907327178;-0.3141930463475505;0.6994796920983894
78.31758;1.1914439479579841;0.83320565717674;0.6993298982087721;0.404188301363143;0.33924231933621984;1.1999560486951033;10.000442835166023;0.833542127534756;1.097126039750376;1.097075078278628;0.6250972716358374;-0.314193046308161;0.6994801946622572
78.32758;1.191444927462878;0.8332049704770421;0.6993304991973879;0.4041885786050045;0.3392427860717542;1.1999548053589684;10.00043248244484;0.833541051225902;1.0971262233495578;1.097077188566297;0.6250965866864598;-0.31419304624303873;0.6994807515548617
78.33758;1.1914458851056375;0.8332043435793275;0.6993311367561448;0.4041888229710166;0.3392432617502554;1.199953655514213;10.000421742850346;0.8335399476654074;1.09712634192717;1.0970792538652883;0.6250959368237409;-0.3141930461514011;0.699481362063689
78.34758;1.1914468221351218;0.8332037774346805;0.6993318101902872;0.4041890334408864;0.3392437459297563;1.1999526014810062;10.000410626738558;0.8335388210400569;1.0971263944982164;1.0970812694564325;0.6250953226062278;-0.31419304603228887;0.6994820256953168
78.35758;1.1914477391573006;0.8332032717683295;0.6993325186502483;0.4041892092507079;0.33924423829839984;1.1999516451352135;10.000399139703706;0.8335376771939541;1.0971263810309275;1.0970832303431561;0.6250947446190064;-0.3141930458849701;0.6994827421804832
78.36758;1.1914486373278947;0.8332028255359794;0.6993332612841993;0.40418934966011627;0.339244738368821;1.199950788389494;10.000387290060242;0.833536522584774;1.0971263026061453;1.0970851310641687;0.6250942034395784;-0.31419304570910705;0.6994835112611811
78.37758;1.1914495183976224;0.8332024372298955;0.699334037244629;0.4041894539699144;0.3392452450963749;1.1999500333936886;10.00037509327067;0.8335353632160979;1.097126161248955;1.097086966204285;0.6250936995921164;-0.3141930455045754;0.6994843327194499
78.38758;1.1914503837276915;0.8332021050860143;0.6993348455213368;0.4041895218674784;0.3392457569145708;1.1999493823928873;10.000362566595985;0.8335342044783317;1.0971259593521445;1.0970887307283421;0.6250932335518932;-0.3141930452713627;0.6994852065818122
78.39758;1.1914512328824414;0.8332018269564315;0.6993356850044898;0.40418955350172564;0.33924627190817924;1.1999488373011769;10.000349721123364;0.8335330516871374;1.0971256992777456;1.097090419803468;0.6250928059521659;-0.31419304500955436;0.699486133100072
78.40758;1.1914520625349798;0.8332015996009635;0.6993365548352801;0.40418954912566557;0.3392467878142311;1.1999483988782456;10.000336561467401;0.83353191003516;1.0971253834089019;1.097092028921054;0.6250924178150821;-0.3141930447192863;0.6994871124409076
78.41758;1.19145286634336;0.8332014182465457;0.6993374545136791;0.4041895087157152;0.3392473019621171;1.1999480665910378;10.000323088781071;0.8335307837862346;1.0971250137587087;1.0970935544048912;0.6250920704398589;-0.3141930444009144;0.6994881441658969
78.42758;1.191453635460619;0.8332012772221346;0.6993383833831607;0.4041894317615618;0.3392478114959058;1.1999478393284653;10.000309302251335;0.8335296757877061;1.0971245908828857;1.0970949940263648;0.6250917651315995;-0.3141930440551713;0.6994892270479877
78.43758;1.1914543592542883;0.8332011707387267;0.699339339615009;0.40418931726548607;0.33924831387731397;1.1999477154644744;10.000295200953877;0.8335285876753911;1.0971241135588392;1.0970963471050044;0.6250915030277705;-0.31419304368295176;0.6994903595650437
78.44758;1.1914550266887391;0.8332010928574245;0.6993403196525865;0.40418916404000016;0.33924880720850253;1.1999476924597179;10.000280783433714;0.8335275200778292;1.0971235800140557;1.0970976133629773;0.6250912851071888;-0.3141930432851907;0.6994915401364263
78.45758;1.1914556280113522;0.833201037330181;0.6993413187159165;0.4041889711527441;0.3392492902118663;1.1999477669852767;10.000266045922809;0.8335264722011363;1.0971229892748446;1.0970987914731276;0.6250911124068125;-0.3141930428631465;0.6994927669363186
78.46758;1.1914561553302616;0.8332009980592185;0.6993423316783092;0.4041887381737899;0.33924976205229423;1.1999479351629958;10.00025098593889;0.8335254414923308;1.097122341359286;1.097099878913566;0.6250909859797661;-0.3141930424185833;0.6994940379826483
78.47758;1.1914566021867607;0.8332009696238266;0.6993433535732796;0.4041884651236294;0.3392502221376324;1.1999481923805315;10.000235607022699;0.8335244242393575;1.097121636903628;1.097100872905649;0.6250909062206149;-0.3141930419536614;0.6994953511217574
78.48758;1.1914569635250756;0.8332009473970388;0.6993443797102101;0.40418815234138633;0.3392506700630095;1.1999485328637725;10.000219916980715;0.8335234164807236;1.0971208770470433;1.0971017715816065;0.6250908724605123;-0.3141930414708122;0.6994967038449457
78.49758;1.1914572359710112;0.8332009276480464;0.6993454056951975;0.404187800444505;0.3392511056891921;1.1999489497238296;10.000203925291261;0.8335224144224425;1.0971200635932619;1.0971025752091517;0.6250908836616059;-0.3141930409726304;0.6994980934893876
78.50758;1.1914574175613815;0.8332009073314829;0.6993464275000073;0.40418741026198024;0.3392515291879006;1.199949435596168;10.0001876461529;0.8335214145465527;1.0971191992068456;1.0971032864901518;0.6250909393580764;-0.31419304046172647;0.6994995174404507
78.51758;1.1914575073230371;0.8332008835219795;0.6993474416061907;0.4041869827390708;0.33925194101523515;1.1999499829760243;10.000171107710711;0.8335204138180873;1.0971182874163223;1.09710390920447;0.6250910397245474;-0.31419303994056424;0.6995009728625132
78.52758;1.1914575051362892;0.8332008538353834;0.6993484451810198;0.4041865190825047;0.33925234176267105;1.1999505836969917;10.000154363304992;0.8335194096679899;1.0971173322539771;1.0971044467792832;0.6250911849242708;-0.314193039411299;0.6995024564615147
78.53758;1.1914574115116638;0.8332008176637686;0.6993494360650936;0.40418602109204244;0.3392527319551601;1.199951228210992;10.000137490204397;0.8335183992674924;1.0971163377754052;1.0971049020751433;0.6250913746439167;-0.31419303887564576;0.699503964995658
78.54758;1.191457226984806;0.8332007764769035;0.6993504126138783;0.4041854912894667;0.3392531119991482;1.1999519058235804;10.00012057212648;0.8335173789872588;1.097115307984656;1.0971052774156924;0.6250916081493977;-0.3141930383348558;0.699505496141966
78.55758;1.191456951205447;0.8332007330710229;0.6993513735979885;0.40418493262392075;0.3392534822084686;1.1999526058840921;10.000103685364252;0.8335163450136137;1.0971142469054074;1.097105574372013;0.625091884397783;-0.3141930377898355;0.6995070486801082
78.56758;1.1914565824407513;0.8332006907342532;0.6993523181283207;0.40418434799701153;0.3392538427275465;1.1999533185821998;10.00008690157648;0.8335152940199023;1.0971131582336047;1.0971057938005784;0.6250922019160552;-0.3141930372412508;0.6995086220744139
78.57758;1.1914561181438548;0.8332006527688146;0.6993532458551686;0.40418374004616986;0.3392541935168974;1.1999540344365989;10.000070294289722;0.8335142227376354;1.097112044989384;1.097105935860714;0.6250925587796959;-0.3141930366895141;0.699510216181327
78.58758;1.1914555558620599;0.8332006224954907;0.6993541575878109;0.4041831112075672;0.3392545345730381;1.1999547434782118;10.00005393352922;0.83351312735042;1.0971109096952507;1.0971060003542437;0.6250929528795636;-0.31419303613480204;0.6995118310387376
78.59758;1.1914548936466203;0.8332006032372848;0.6993550553048491;0.4041824638193621;0.339254866075501;1.1999554353269948;10.000037875714154;0.8335120038493202;1.0971097547105764;1.0971059880663627;0.6250933820194526;-0.31419303557714806;0.6995134665213505
78.60758;1.1914541301782484;0.8332005978938942;0.6993559408534583;0.4041818001202244;0.33925518828487955;1.1999560996182481;10.000022164091732;0.8335108489510394;1.0971085823883893;1.0971059020785512;0.6250938437975874;-0.31419303501644785;0.6995151222145026
78.61758;1.191453264650413;0.8332006083852403;0.6993568145106055;0.4041811220787614;0.3392555015106146;1.1999567266463478;10.000006838220504;0.8335096604297723;1.0971073954362118;1.0971057478722994;0.6250943357139268;-0.31419303445247176;0.6995167976749432
78.62758;1.1914522962001723;0.8332006351584789;0.699357674810224;0.40418043129842346;0.33925580631600893;1.1999573085750166;9.999991939779163;0.833508436470634;1.097106197126554;1.0971055321052208;0.6250948553257292;-0.3141930338849989;0.6995184924672391
78.63758;1.1914512233310426;0.8332006771610054;0.6993585195607263;0.4041797293191097;0.3392561036615641;1.1999578401123616;9.999977509563283;0.8335071749392668;1.0971049904539598;1.0971052607707883;0.6250954001359845;-0.31419303331395304;0.6995202056734254
78.64758;1.1914500439526403;0.8332007324231667;0.6993593468714661;0.40417901790527366;0.3392563946357901;1.1999583178366648;9.999963580191885;0.8335058735570441;1.0971037772806613;1.097104938449767;0.6250959674468811;-0.3141930327394794;0.6995219355414963
78.65758;1.1914487562328833;0.8332007987891228;0.6993601556179141;0.40417829883100115;0.33925668009509785;1.1999587387198805;9.999950170827363;0.8335045308736031;1.0971025590643904;1.097104568922153;0.6250965545467244;-0.31419303216187194;0.6995236797551975
78.66758;1.1914473598405981;0.8332008741874823;0.699360945748287;0.404177573601358;0.3392569607286869;1.1999590990467297;9.999937287777453;0.8335031470860781;1.0971013382300703;1.0971041552681686;0.6250971590043306;-0.3141930315813908;0.699525436111091
78.67758;1.1914458565375614;0.8332009561792806;0.6993617182800943;0.4041768434568883;0.3392572372420234;1.1999593944890934;9.999924926750374;0.8335017238297349;1.09710011854535;1.0971036994528676;0.6250977786267915;-0.3141930309982636;0.699527203041967
78.68758;1.191444249594504;0.8332010416264384;0.6993624747445187;0.404176109399199;0.33925751026950696;1.1999596207354262;9.99991307120445;0.8335002630109293;1.097098904975029;1.0971032028861705;0.6250984115997305;-0.3141930304127651;0.6995289795768365
78.69758;1.1914425429044513;0.8332011270649482;0.6993632168428111;0.40417537210375865;0.3392577801588059;1.1999597739654606;9.999901692099643;0.8334987657629768;1.0970977037720433;1.0971026672200737;0.6250990570567283;-0.3141930298251588;0.6995307647825798
78.70758;1.1914407406468905;0.8332012090876004;0.6993639466385403;0.4041746317137953;0.3392580468213578;1.1999598509085676;9.999890754661365;0.833497232396663;1.097096522357201;1.097102094163449;0.6250997152190492;-0.3141930292356411;0.699532556857731
78.71758;1.1914388472525235;0.8332012843776772;0.6993646665737722;0.40417388773409635;0.339258309888287;1.1999598484207699;9.99988022751785;0.8334956629010184;1.0970953692497276;1.0971014850261855;0.6251003872477827;-0.31419302864436127;0.699534352440779
78.72758;1.1914368675718268;0.8332013497938706;0.6993653790739516;0.4041731393181378;0.33925856913610003;1.1999597630509156;9.999870087580424;0.8334940573198778;1.0970942543816118;1.0971008405769986;0.6251010755063371;-0.31419302805150934;0.6995361468919782
78.73758;1.1914348073710916;0.8332014023262475;0.6993660861000907;0.4041723857048273;0.33925882463639945;1.199959590910289;9.999860320249761;0.8334924160038065;1.0970931887607012;1.0971001608321023;0.6251017835861417;-0.3141930274574144;0.699537935324669
78.74758;1.1914326736182521;0.8332014384683727;0.6993667888525046;0.4041716264223443;0.3392590764811064;1.1999593276402247;9.99985091361207;0.833490739492745;1.097092183610069;1.0970994450198233;0.6251025153481647;-0.3141930268624624;0.6995397134660551
78.75758;1.191430474123407;0.833201453651486;0.6993674879884794;0.4041708612059595;0.33925932451193125;1.1999589685271412;9.999841846592089;0.8334890282222008;1.0970912502524832;1.0970986919341978;0.6251032735975005;-0.3141930262668924;0.6995414780183068
78.76758;1.19142821668956;0.8332014427213328;0.6993681844345596;0.4041700898661417;0.33925956829783555;1.1999585089441651;9.999833084464154;0.8334872827074823;1.0970903999092783;1.0970979001414811;0.6251040594262576;-0.3141930256707976;0.6995432267372201
78.77758;1.1914259087002823;0.833201401113988;0.6993688799565215;0.4041693123046131;0.33925980735014416;1.1999579444901376;9.9998245891303;0.8334855039086412;1.0970896426037064;1.0970970681010686;0.6251048722715851;-0.31419302507435537;0.6995449582506741
78.78758;1.1914235577221792;0.833201325590939;0.6993695767457927;0.40416852847870977;0.33926004149096606;1.199957270879698;9.999816331586352;0.8334836935844386;1.0970889865669784;1.0970961944727442;0.6251057104134158;-0.31419302447797487;0.6995466716463861
78.79758;1.1914211716235532;0.8332012141650297;0.6993702763117153;0.40416773826128044;0.3392602711267917;1.1999564848043156;9.999808294926304;0.8334818545391965;1.0970884383595358;1.0970952784390027;0.625106571820426;-0.3141930238822669;0.6995483660620264
78.80758;1.1914187573985042;0.8332010655187461;0.6993709786691565;0.40416694137391046;0.3392604972450384;1.1999555849863828;9.999800473037643;0.8334799900730063;1.097088002451943;1.09709432031546;0.6251074546000698;-0.3141930232879372;0.699550040222313
78.81758;1.1914163202419341;0.8332008782885557;0.699371682367881;0.40416613741653606;0.339260721277894;1.1999545718283418;9.99979287281386;0.8334781031263495;1.0970876805743757;1.0970933225079431;0.625108356680378;-0.3141930226957078;0.6995516919424754
78.82758;1.1914138635829787;0.8332006507717079;0.6993723849065184;0.40416532613322936;0.3392609448725935;1.199953446415519;9.999785515382575;0.8334761961717951;1.0970874720919612;1.0970922895541662;0.625109275432116;-0.3141930221064052;0.6995533182746752
78.83758;1.1914113893605327;0.8332003813165207;0.6993730830120368;0.4041645078070883;0.3392611694770323;1.19995221027997;9.999778433066275;0.8334742714429956;1.097087375433165;1.0970912264433519;0.6251102076253776;-0.31419302152120465;0.6995549162706863
78.84758;1.1914088982723126;0.8332000687632907;0.6993737728684886;0.40416368336632197;0.33926139609212946;1.1999508658807747;9.999771661479489;0.8334723308663491;1.0970873895237698;1.0970901368000376;0.6251111494397671;-0.3141930209418044;0.6995564832093278
78.85758;1.191406390243983;0.8331997125896216;0.6993744504901055;0.40416285407783503;0.3392616254170416;1.1999494168677647;9.999765229574821;0.8334703759677959;1.0970875142188499;1.0970890222529193;0.6251120963974245;-0.31419302037035085;0.6995580161639261
78.86758;1.1914038650936774;0.8331993135517763;0.6993751122534245;0.4041620209659302;0.3392618580028122;1.199947868001217;9.999759159983546;0.8334684080404258;1.097087749505559;1.0970878825806287;0.625113043428909;-0.31419301980920994;0.699559511792561
78.87758;1.1914013228955316;0.8331988746649894;0.6993757554842974;0.40416118443360965;0.3392620940962976;1.1999462253963369;9.999753476396027;0.8334664285128063;1.0970880942906889;1.0970867168965546;0.6251139851525749;-0.31419301926087406;0.699560966647072
78.88758;1.191398763980284;0.833198401173696;0.6993763789061037;0.4041603445214592;0.33926233328306715;1.199944496914886;9.999748202651457;0.8334644392775828;1.0970885455196306;1.097085525082147;0.6251149161759939;-0.31419301872797917;0.699562377818712
78.89758;1.1913961894443823;0.8331978996048336;0.6993769826142038;0.40415950137593454;0.33926257426424755;1.1999426921259015;9.999743354656012;0.8334624427609034;1.0970890978814334;1.0970843075135346;0.6251158311339888;-0.314193018213161;0.6995637434671103
78.90758;1.191393601967923;0.8331973771799347;0.6993775673607843;0.4041586552532372;0.33926281499622485;1.199940821981092;9.999738934885988;0.8334604420631472;1.0970897444431789;1.0970830641618063;0.6251167245715921;-0.3141930177188934;0.6995650628967862
78.91758;1.1913910055684576;0.833196841726055;0.6993781337060627;0.4041578062511453;0.33926305320457945;1.1999388983092216;9.999734938121257;0.833458441414395;1.0970904776238377;1.0970817946745282;0.6251175911608555;-0.3141930172475754;0.6995663363970436
78.92758;1.1913884047322525;0.8331963010321762;0.6993786816817829;0.40415695446546174;0.33926328702773545;1.1999369332983714;9.999731367255809;0.8334564461791177;1.0970912896145655;1.0970804986741396;0.6251184261280449;-0.3141930168016452;0.6995675650074247
78.93758;1.191385804423719;0.8331957615096719;0.69937921107533;0.4041561004917094;0.33926351527700355;1.199934939462202;9.999728239513953;0.8334544621556637;1.097092173042549;1.0970791758543905;0.6251192253569284;-0.31419301638353087;0.6995687502867459
78.94758;1.1913832107927649;0.8331952275686035;0.6993797221073974;0.4041552454856604;0.3392637371499602;1.1999329292515857;9.999725579078168;0.8334524949366665;1.0970931222798874;1.097077826192279;0.6251199850932934;-0.3141930159955105;0.6995698942372375
78.95758;1.191380631329679;0.8331947023022452;0.6993802159217122;0.40415439074385645;0.33926395195666903;1.1999309133920903;9.999723413027375;0.8334505494234545;1.0970941340705103;1.0970764502197559;0.6251207016237886;-0.31419301563953805;0.6995709992351853
78.96758;1.191378074101228;0.8331941881385861;0.69938069481197;0.40415353731821746;0.3392641592602697;1.199928899613202;9.999721767167312;0.8334486294217526;1.0970952071096955;1.097075048729103;0.6251213712745822;-0.31419301531717925;0.6995720677753443
78.97758;1.1913755470791565;0.8331936868732419;0.699381162287342;0.404152685823482;0.33926435897340973;1.1999268934005385;9.999720657026753;0.8334467376321874;1.097096341308961;1.0970736219786215;0.6251219905430553;-0.31419301502969427;0.699573102061017
78.98758;1.1913730581141442;0.8331932000940054;0.6993816225441025;0.40415183664988;0.3392645510035024;1.199924899379106;9.999720087951584;0.833444875966005;1.0970975367874714;1.097072169772185;0.6251225560640622;-0.3141930147780724;0.6995741034591453
78.99758;1.1913706146057714;0.8331927298878901;0.6993820797253029;0.40415099034944957;0.33926473490435705;1.1999229216240772;9.999720060895408;0.8334430460902995;1.0970987928352018;1.0970706921832405;0.6251230645932624;-0.3141930145630358;0.6995750718770686
79.00758;1.1913682227571007;0.8331922789175648;0.699382537976286;0.4041501474633181;0.33926490993742175;1.1999209636140271;9.999720568948327;0.8334412498492961;1.0971001074998183;1.0970691897803815;0.6251235132295799;-0.3141930143850012;0.6995760055635781
79.01758;1.1913658872539972;0.8331918498740662;0.6993830017896318;0.40414930808516875;0.33926507517594806;1.1999190285661547;9.999721594559484;0.8334394891621445;1.097101477494732;1.0970676637504129;0.6251238996258555;-0.3141930142438045;0.6995769017375582
79.02758;1.191363611288642;0.8331914448173909;0.6993834753620232;0.40414847185077907;0.33926522940726134;1.1999171194870493;9.99972312434061;0.8334377661083312;1.0971028981925364;1.0970661162471662;0.6251242219341695;-0.3141930141385516;0.6995777575467648
79.03758;1.1913613970534886;0.8331910652083107;0.6993839614564217;0.40414763810502347;0.33926537117126576;1.1999152389951553;9.999725168980675;0.8334360836703757;1.0971043639938902;1.0970645505816197;0.6251244786466391;-0.31419301406796113;0.6995785708113748
79.04758;1.1913592468139114;0.8331907125025293;0.6993844611781149;0.40414680614109527;0.33926549896673786;1.199913389324386;9.999727763067147;0.833434446272213;1.0971058688659008;1.0970629708608262;0.6251246684692926;-0.31419301403068645;0.6995793401965996
79.05758;1.1913571634738702;0.8331903881761958;0.6993849745674035;0.4041459756913027;0.3392656112529818;1.1999115726234009;9.999730945404902;0.8334328594847448;1.0971074069524553;1.097061380893979;0.6251247904262492;-0.3141930140253459;0.6995800645373578
79.06758;1.1913551499461377;0.8331900931631199;0.6993855007968776;0.4041451470650589;0.3392657063152474;1.1999097918460169;9.999734742353613;0.8334313290413239;1.0971089731053403;1.0970597829846434;0.6251248444295371;-0.31419301405060407;0.699580742100639
79.07758;1.1913532079843272;0.8331898275435445;0.6993860380859027;0.404144320791687;0.3392657823193881;1.1999080512446665;9.999739165749139;0.833429859523579;1.0971105627247302;1.0970581776601906;0.6251248317423301;-0.31419301410516676;0.6995813705917447
79.08758;1.191351337612311;0.8331895907053127;0.6993865841549987;0.4041434975391227;0.339265837584452;1.199906355635354;9.999744217514973;0.8334284536835647;1.097112171106132;1.0970565642789805;0.6251247545725257;-0.3141930141875368;0.6995819475531564
79.09758;1.1913495373720595;0.8331893816011665;0.6993871364754352;0.40414267819311145;0.339265870951635;1.199904709489949;9.999749893452838;0.8334271131051987;1.0971137932139776;1.097054941684725;0.6251246152596922;-0.3141930142959584;0.6995824707097981
79.10758;1.1913478045165118;0.8331891989203012;0.6993876920874695;0.40414186349081455;0.33926588201325664;1.1999031165740914;9.999756186099235;0.8334258393427505;1.0971154237984913;1.0970533091364472;0.6251244159151876;-0.3141930144285815;0.6995829381476998
79.11758;1.1913461349978716;0.8331890411230237;0.6993882479786869;0.40414105352683766;0.33926587094202265;1.199901579878978;9.999763084681447;0.8334246345180855;1.0971170573675457;1.0970516675216575;0.625124158442454;-0.31419301458350773;0.699583348157463
79.12758;1.1913445239960283;0.8331889063496549;0.6993888016085358;0.40414024775828195;0.3392658381749792;1.1999001014407367;9.9997705723539;0.8334235013056511;1.097118688501553;1.0970500196481263;0.6251238446144558;-0.31419301475883965;0.6995836988922117
79.13758;1.1913429666500432;0.8331887925965402;0.6993893508082913;0.4041394454165492;0.33926578443773125;1.199898682228564;9.999778625641833;0.8334224425657741;1.0971203125599591;1.0970483693495083;0.6251234761148837;-0.314193014952766;0.6995839885528722
79.14758;1.191341458178463;0.8331886981986361;0.6993898933805333;0.40413864570866065;0.33926571096799296;1.1998973227000531;9.999787216308922;0.8334214611591968;1.0971219258709919;1.0970467201068808;0.6251230543834364;-0.3141930151634686;0.6995842161737532
79.15758;1.1913399937356628;0.8331886219138537;0.6993904267557999;0.404137847689459;0.33926561954056933;1.1998960234311185;9.999796313599017;0.8334205602731641;1.0971235251601166;1.0970450737860997;0.6251225805378819;-0.31419301538908684;0.6995843821057879
79.16758;1.1913385685850086;0.8331885624134255;0.6993909478533799;0.4041370503146399;0.33926551230464025;1.1998947852753665;9.999805886005726;0.8334197435101152;1.0971251071126504;1.097043430206475;0.6251220558444763;-0.31419301562781327;0.6995844879079942
79.17758;1.191337178797089;0.8331885181472646;0.6993914532601364;0.404136252781312;0.33926539162055624;1.1998936094366015;9.999815902116712;0.8334190141686223;1.0971266686935135;1.0970417879716399;0.6251214822994358;-0.31419301587780407;0.699584536030059
79.18758;1.1913358217420458;0.8331884879381756;0.6993919395470023;0.4041354547414929;0.33926525995533074;1.1998924970197116;9.999826335185471;0.8334183747788045;1.0971282076327544;1.097040146011323;0.625120862492973;-0.31419301613714545;0.6995845292701427
79.19758;1.191334495034766;0.8331884712089591;0.699392403420568;0.4041346563711298;0.33926511974516715;1.1998914479572598;9.999837167922207;0.8334178275890085;1.0971297226296477;1.0970385045004836;0.6251201988827819;-0.3141930164041042;0.6995844700849375
79.20758;1.1913331950235948;0.8331884673867846;0.6993928416019154;0.40413385847469474;0.3392649732220735;1.1998904605264191;9.999848384537914;0.8334173748074925;1.097131213382085;1.0970368645909403;0.6251194932265026;-0.31419301667729166;0.6995843603787019
79.21758;1.1913319170816432;0.8331884754075157;0.6993932507474943;0.40413306229068363;0.3392648223289518;1.1998895318900586;9.999859959752762;0.8334170181604377;1.0971326801769503;1.097035227518667;0.6251187464848729;-0.3141930169556573;0.6995842020126629
79.22758;1.1913306572311213;0.8331884938600602;0.6993936277231155;0.404132268979382;0.33926466878706635;1.1998886589643667;9.999871862728329;0.8334167589382191;1.0971341231574232;1.0970335938330846;0.6251179589885694;-0.3141930172385231;0.6995839974310368
79.23758;1.1913294132559133;0.8331885213319262;0.6993939695054988;0.4041314794218823;0.33926451430800647;1.199887838809837;9.999884066305079;0.833416598362742;1.0971355419386595;1.097031963481359;0.6251171305643043;-0.31419301752552775;0.6995837498992155
79.24758;1.191328184430137;0.8331885564215644;0.6993942725439546;0.4041306944361104;0.339264360590658;1.1998870682050173;9.99989655113335;0.8334165371740305;1.0971369356939698;1.0970303363622607;0.6251162606794123;-0.314193017816328;0.6995834634233853
79.25758;1.1913269700215892;0.8331885974024151;0.6993945329393446;0.4041299150328623;0.33926420884485586;1.1998863429817246;9.99990931130906;0.8334165749417668;1.0971383032372886;1.0970287123020335;0.6251153488164441;-0.31419301811026235;0.6995831423525842
79.26758;1.1913257678426976;0.8331886420626278;0.6993947474358128;0.4041291425438982;0.33926405950309074;1.1998856580233355;9.999922357812519;0.8334167098486212;1.0971396427160809;1.0970270908002349;0.6251143949032117;-0.314193018406283;0.6995827907817322
79.27758;1.1913245742662057;0.8331886880375086;0.6993949139308387;0.40412837856981654;0.3392639126620817;1.1998850080803594;9.999935710947256;0.8334169387492218;1.0971409513703148;1.0970254717301566;0.6251133995864014;-0.3141930187031347;0.6995824122665227
79.28758;1.1913233855448233;0.8331887334131691;0.6993950312241218;0.4041276248648226;0.33926376863318536;1.1998843884523587;9.999949389518791;0.8334172574601086;1.0971422259805437;1.0970238567309298;0.6251123641939794;-0.3141930189994413;0.6995820098554585
79.29758;1.1913221987487679;0.8331887771003471;0.6993950985547028;0.40412688335786706;0.339263627959876;1.199883795161162;9.999963403347643;0.8334176610611872;1.0971434633956132;1.0970222493580448;0.6251112903642345;-0.3141930192936455;0.6995815859928761
79.30758;1.1913210113695847;0.8331888186336663;0.6993951155585252;0.4041261561827129;0.3392634912248247;1.1998832250587128;9.999977748412375;0.8334181439517581;1.0971446603454782;1.097020654079162;0.6251101799021328;-0.31419301958409224;0.699581142551267
79.31758;1.1913198209221447;0.8331888577935845;0.6993950827039601;0.40412544543515655;0.3392633590143676;1.199882675114499;9.99999241283139;0.8334187000042225;1.0971458130257696;1.0970190759159704;0.6251090351509992;-0.3141930198692166;0.699580681641006
79.32758;1.1913186257987851;0.8331888942322505;0.6993950017743904;0.4041247528695835;0.339263231964676;1.1998821408565121;10.000007391535389;0.8334193229045611;1.097146917068998;1.0970175203482795;0.6251078593858537;-0.3141930201475392;0.699580206570649
79.33758;1.191317426210746;0.8331889271141117;0.6993948761876768;0.4041240800525328;0.3392631108951799;1.1998816158621977;10.000022690219442;0.8334200064061416;1.0971479679949427;1.0970159929950758;0.6251066569670594;-0.31419302041756264;0.6995797217445896
79.34758;1.1913162237381674;0.833188955366473;0.6993947108505207;0.4041234288685932;0.33926299683373856;1.1998810926300554;10.000038314060733;0.8334207442447851;1.0971489622932487;1.0970144995496731;0.6251054333591252;-0.31419302067776494;0.6995792317683392
79.35758;1.1913150199385516;0.8331889780291826;0.6993945113535336;0.4041228018989992;0.33926289067831056;1.19988056320875;10.000054256248808;0.8334215297520873;1.0971498981992645;1.0970130453778069;0.62510419493806;-0.31419302092664125;0.6995787405887922
79.36758;1.1913138151427674;0.8331889940333044;0.6993942830398855;0.4041222024775574;0.33926279283132865;1.1998800191871324;10.000070495367595;0.8334223560713483;1.0971507749643834;1.09701163501599;0.625102948667786;-0.3141930211627643;0.6995782508783216
79.37758;1.191312607995036;0.8331890022712125;0.6993940305691763;0.40412163433252835;0.3392627031879243;1.1998794519326859;10.00008699812879;0.8334232174405626;1.097151591752476;1.0970102726592605;0.625101701891849;-0.31419302138479294;0.6995777639699254
79.38758;1.1913113960537323;0.8331890023151673;0.6993937580803947;0.4041211008645355;0.33926262144359814;1.199878853357187;10.000103726208504;0.8334241102898914;1.0971523476703338;1.0970089624394375;0.6251004620070194;-0.3141930215913928;0.6995772802760143
79.39758;1.191310176975632;0.8331889952429284;0.6993934697226367;0.40412060446569487;0.3392625474958551;1.1998782169701114;10.000120643048614;0.8334250330776746;1.097153042137661;1.097007707134327;0.6250992357578544;-0.31419302178121444;0.6995767994360632
79.40758;1.1913089490232986;0.8331889840534618;0.6993931700074073;0.40412014639295957;0.339262481614645;1.1998775387530938;10.000137713505836;0.833425985434397;1.0971536746396782;1.0970065073850772;0.6250980284140759;-0.31419302195300924;0.699576320139969
79.41758;1.1913077106652699;0.833188973088342;0.6993928633374871;0.40411972737112345;0.3392624241933956;1.1998768171978784;10.000154903142743;0.8334269675957316;1.0971542442935123;1.097005363230797;0.6250968433650896;-0.3141930221058338;0.6995758402743253
79.42758;1.1913064601934684;0.8331889668843246;0.6993925531832307;0.4041193485075162;0.3392623752733177;1.1998760525511405;10.000172179430715;0.833427980021776;1.0971547494185578;1.0970042760878584;0.6250956826448671;-0.3141930222392123;0.6995753575918295
79.43758;1.1913051960393342;0.8331889697271003;0.6993922421602861;0.4041190117536228;0.3392623343279921;1.1998752460483169;10.000189507464835;0.8334290227491639;1.09715518756142;1.0970032492816868;0.6250945478917623;-0.3141930223531246;0.6995748703832113
79.44758;1.1913039177947777;0.8331889861135533;0.6993919327160136;0.4041187197043635;0.33926230055701506;1.1998743997301695;10.000206848850818;0.8334300950780841;1.0971555565442312;1.0970022873716812;0.625093440740409;-0.31419302244787595;0.6995743775486256
79.45758;1.191302627258088;0.8331890215057933;0.6993916271974302;0.4041184752598808;0.3392622732634998;1.1998735167508139;10.00022416943436;0.8334311960325446;1.0971558553375043;1.09700139492809;0.6250923627943543;-0.31419302252405923;0.6995738782885751
79.46758;1.191301328556929;0.8331890828761779;0.6993913275816892;0.4041182812590605;0.3392622518944089;1.199872601273407;10.000241442212518;0.833432324906243;1.0971560839415306;1.097000575458763;0.6250913155898705;-0.3141930225826233;0.6995733721493226
79.47758;1.191300027081464;0.8331891784033169;0.6993910356422763;0.4041181399135784;0.33926223592885496;1.199871657646289;10.000258641363388;0.8334334815753388;1.0971562429603128;1.0969998312602864;0.6250903003752957;-0.3141930226247775;0.6995728595458612
79.48758;1.1912987283046212;0.8331893162282095;0.69939075319981;0.4041180525376126;0.339262224872492;1.1998706899473868;10.000275737295926;0.833434666577988;1.0971563330515055;1.0969991642691777;0.6250893177611659;-0.31419302265174026;0.6995723419628713
79.49758;1.1912974374525738;0.8331895034431792;0.6993904819212561;0.40411801982358597;0.3392622182880447;1.1998697019685802;10.000292701480987;0.8334358804077711;1.0971563545409313;1.0969985771645474;0.6250883676304123;-0.31419302266452626;0.6995718214782701
