time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
79.50758;1.19129615926096;0.8331897461399607;0.6993902225857819;0.40411804214922503;0.3392622156858962;1.199868696452721;10.00030952050965;0.8334371224685498;1.0971563076085746;1.096998073580381;0.6250874493049265;-0.3141930226637418;0.6995713003196784
79.51758;1.1912948973883113;0.8331900498351887;0.6993899743460099;0.4041181196663523;0.33926221633741216;1.199867674215692;10.000326201190674;0.833438391073006;1.0971561925254596;1.0969976570319424;0.6250865615561948;-0.31419302264966864;0.6995707805922657
79.52758;1.1912936541826455;0.833190419437251;0.6993897351304698;0.40411825236388493;0.3392622191937019;1.1998666349138194;10.000342755743091;0.8334396845692014;1.0971560098125466;1.0969973297955926;0.6250857024497465;-0.31419302262274046;0.6995702638400881
79.53758;1.1912924311769733;0.8331908588818981;0.699389503071808;0.404118440216963;0.3392622228577269;1.1998655788791452;10.000359189195272;0.8334410021900346;1.0971557604219113;1.0969970929396933;0.6250848693791844;-0.31419302258376103;0.6995697506368316
79.54758;1.1912912302814795;0.8331913708016964;0.6993892771418305;0.4041186831882024;0.3392622255882421;1.1998645081143844;10.000375507825268;0.8334423438135479;1.097155445259575;1.0969969471193144;0.6250840593822882;-0.3141930225337025;0.6995692402024757
79.55758;1.1912900545835796;0.8331919559795247;0.6993890565252262;0.40411898095371146;0.33926222540551926;1.1998634259856193;10.00039173246763;0.8334437097428136;1.0971550642127859;1.0969968928642782;0.6250832694223263;-0.31419302247361275;0.6995687302378751
79.56758;1.191288907627092;0.8331926126820612;0.6993888402465884;0.40411933279158385;0.33926222019500835;1.1998623364053023;10.000407899352311;0.8334451008224332;1.0971546160105132;1.096996929880869;0.625082496464164;-0.314193022404665;0.6995682174421067
79.57758;1.1912877922681753;0.833193336836324;0.6993886275273788;0.4041197376741069;0.3392622078029083;1.1998612435706222;10.000424053521101;0.8334465177185205;1.0971540988433912;1.096997056534689;0.625081737562395;-0.3141930223280649;0.6995676981139104
79.58758;1.1912867105375078;0.8331941233371936;0.6993884179732776;0.4041201941608124;0.3392621862291416;1.1998601527308814;10.000440240060392;0.8334479599790877;1.0971535102336123;1.0969972704920397;0.6250809897492446;-0.3141930222448985;0.6995671683363169
79.59758;1.1912856640333798;0.8331949675033703;0.6993882114506085;0.4041207003018599;0.33926215372257157;1.199859070981944;10.00045649090036;0.8334494260564278;1.0971528464058982;1.0969975700244428;0.6250802493659068;-0.3141930221560928;0.6995666244126814
79.60758;1.1912846541915154;0.8331958655649471;0.6993880079892066;0.40412125384992037;0.33926210858749806;1.199858006709023;10.000472814008283;0.8334509139426994;1.0971521026279918;1.0969979548183295;0.6250795114688507;-0.31419302206247085;0.6995660635896566
79.61758;1.1912836823366881;0.8331968142257704;0.699387807616718;0.40412185261784306;0.33926204908214674;1.1998569679205724;10.000489198402075;0.8334524217530581;1.0971512742116918;1.096998425874773;0.6250787701696621;-0.3141930219648481;0.6995654843054998
79.62758;1.1912827491918854;0.8331978104452636;0.6993876099925891;0.40412249466748973;0.33926197370790784;1.1998559606614958;10.0005056291686;0.833453947806483;1.0971503572356687;1.096998985088516;0.6250780195252554;-0.31419302186414266;0.6995648862432463
79.63758;1.1912818540670238;0.8331988516511789;0.6993874138583748;0.40412317809548276;0.3392618814755174;1.1998549881767342;10.000522089604738;0.8334554902070677;1.097149349054039;1.0969996345049575;0.6250772542282143;-0.31419302176142117;0.6995642705085687
79.64758;1.1912809946416916;0.8331999355429085;0.6993872168296498;0.40412390062486914;0.33926177178829875;1.1998540512856317;10.00053854964991;0.8334570462035299;1.0971482484937882;1.0970003756694937;0.6250764701827018;-0.3141930216578054;0.6995636392481265
79.65758;1.191280167772805;0.8332010595669577;0.6993870159416029;0.4041246593692678;0.3392616441743516;1.199853149805124;10.000554963749662;0.833458611771026;1.0971470554995117;1.0970012098104396;0.6250756647109609;-0.31419302155430157;0.6995629949073379
79.66758;1.191279370492125;0.8332022205132944;0.6993868082438608;0.4041254508184557;0.3392614981954793;1.1998522836636527;10.000571286199275;0.8334601820613593;1.097145770782527;1.0970021375876233;0.6250748359402595;-0.31419302145171074;0.6995623398305877
79.67758;1.1912786004446834;0.8332034145833316;0.6993865909552319;0.4041262711215257;0.3392613334719014;1.1998514531549953;10.000587487184255;0.8334617522000695;1.0971443958506815;1.0970031579094026;0.6250739823129541;-0.3141930213506488;0.6995616759868243
79.68758;1.1912778561450952;0.8332046382991273;0.6993863615734364;0.4041271165892308;0.3392611496848099;1.1998506590827964;10.000603551565266;0.8334633172883082;1.0971429330141602;1.0970042674257958;0.6250731029664539;-0.314193021251575;0.6995610046537725
79.69758;1.191277136918879;0.8332058893238214;0.6993861179381171;0.40412798400135697;0.3392609466299536;1.1998499024589888;10.000619464310013;0.8334648718492857;1.0971413849284797;1.0970054610381412;0.6250721980520081;-0.3141930211547915;0.6995603263424058
79.70758;1.1912764422244202;0.8332071662057696;0.6993858580687801;0.40412887063927655;0.339260724235599;1.199849183328471;10.00063520103403;0.8334664096615337;1.0971397539267116;1.0970067321429502;0.6250712683486963;-0.3141930210603895;0.6995596410107324
79.71758;1.1912757708120734;0.8332084677380619;0.6993855801738486;0.40412977415263523;0.33926048240817525;1.1998484999446979;10.00065073161043;0.8334679241521827;1.0971380419024663;1.097008072368577;0.6250703147304548;-0.31419302096820695;0.6995589483945502
79.72758;1.1912751200581309;0.8332097926043428;0.6993852830781302;0.40413069234396715;0.33926022090051405;1.1998478489276183;10.000666028984412;0.8334694087560516;1.0971362504795779;1.0970094719884975;0.6250693379776141;-0.3141930208779926;0.699558248343107
79.73758;1.1912744862351843;0.8332111391696475;0.6993849666904163;0.40413162308817635;0.3392599393850835;1.1998472260635418;10.000681071979377;0.8334708569424707;1.097134380783847;1.0970109209929897;0.6250683390184216;-0.3141930207897449;0.6995575410245114
79.74758;1.1912738660991877;0.8332125055652537;0.6993846320414799;0.4041325643483342;0.3392596374511593;1.1998466272184003;10.000695841562806;0.8334722625236242;1.0971324335956354;1.0970124098299512;0.6250673193568959;-0.31419302070388366;0.6995568271375975
79.75758;1.1912732582836756;0.8332138899102839;0.6993842808169045;0.40413351407439213;0.33925931431691525;1.1998460479350754;10.00071031395311;0.8334736204416019;1.0971304108323106;1.0970139295364467;0.6250662809382398;-0.3141930206210722;0.699556108342697
79.76758;1.1912726632144868;0.8332152902723989;0.6993839147634344;0.40413447001849795;0.3392589687512931;1.1998454819983664;10.000724453030802;0.8334749271066656;1.0971283172720154;1.097015471458797;0.6250652255004293;-0.31419302054193204;0.6995553874317213
79.77758;1.1912720823914758;0.8332167047446424;0.6993835354804754;0.40413542959723076;0.33925859942446573;1.1998449216504385;10.000738210887338;0.8334761798219811;1.0971261606103822;1.0970170275578772;0.6250641545924368;-0.3141930204669866;0.6995546680049034
79.78758;1.1912715183570268;0.8332181317633602;0.6993831444883116;0.40413638977221256;0.3392582051079655;1.1998443600421067;10.000751536391627;0.8334773760377998;1.0971239501580428;1.0970185913973927;0.6250630701205014;-0.3141930203967562;0.6995539542607161
79.79758;1.1912709750317065;0.8332195702781682;0.6993827431213949;0.40413734711331334;0.33925778457124267;1.199843793265548;10.000764382809555;0.8334785131309895;1.0971216955948497;1.0970201581167034;0.625061974245881;-0.3141930203317009;0.6995532509701711
79.80758;1.1912704574744306;0.8332210199665112;0.6993823323952043;0.4041382981945089;0.3392573365265872;1.199843219967324;10.000776711951735;0.8334795887111378;1.0971194055945659;1.0970217230320403;0.6250608688866479;-0.31419302027201995;0.6995525630791074
79.81758;1.1912699714178043;0.8332224816699906;0.6993819129824875;0.4041392398753411;0.3392568596242013;1.1998426394560688;10.000788493479149;0.833480601111803;1.0971170863814563;1.0970232802129585;0.6250597555178038;-0.3141930202175471;0.6995518947827869
79.82758;1.1912695231573982;0.8332239575443798;0.6993814852355702;0.4041401692290751;0.33925635244936303;1.1998420501645581;10.000799702109006;0.8334815495652633;1.0971147415417979;1.0970248220811165;0.625058635171269;-0.31419302016783685;0.6995512487160612
79.83758;1.1912691190458269;0.833225450716903;0.699381049699371;0.40414108350985556;0.33925581361231266;1.1998414499658667;10.000810318149536;0.8334824338852106;1.0971123727745615;1.0970263402216303;0.6250575085224649;-0.3141930201224453;0.6995506263235184
79.84758;1.1912687642637525;0.8332269645774356;0.6993806080471807;0.4041419803540774;0.3392552417760489;1.1998408381439276;10.000820329513067;0.8334832541682464;1.097109980403581;1.0970278264913005;0.6250563759006439;-0.3141930200812652;0.6995500293214827
79.85758;1.191268462379673;0.8332285018998885;0.6993801633087054;0.40414285792063603;0.33925463549061696;1.199840216123321;10.000829734692383;0.8334840108977773;1.097107564277508;1.0970292735139537;0.625055237128103;-0.3141930200445596;0.6995494607581209
79.86758;1.1912682164665436;0.8332300644261325;0.6993797191259509;0.404143714811539;0.3392539930174556;1.1998395860399313;10.000838548164955;0.8334847051676778;1.0971051252727904;1.0970306747652854;0.6250540915575405;-0.3141930200126421;0.6995489248207938
79.87758;1.1912680302511853;0.8332316529037695;0.6993792790532962;0.4041445500165602;0.33925331244293455;1.199838949694257;10.000846802477332;0.8334853385866864;1.0971026663068772;1.0970320247509457;0.6250529384035235;-0.31419301998567944;0.6995484260407419
79.88758;1.1912679080340742;0.8332332673470406;0.6993788461323001;0.4041453628301961;0.3392525921134643;1.1998383088193307;10.000854541515974;0.8334859127803055;1.0971001925776154;1.0970333193018202;0.6250517770754346;-0.3141930199637984;0.6995479686829927
79.89758;1.1912678537661068;0.8332349077916235;0.6993784225138171;0.4041461525454065;0.3392518309706821;1.199837665705585;10.000861808536245;0.8334864290332691;1.0970977108841327;1.0970345552789094;0.6250506072767437;-0.3141930199472286;0.6995475562955771
79.90758;1.1912678699357846;0.8332365745431205;0.6993780096903562;0.4041469183667899;0.33925102854937095;1.1998370239228253;10.000868639033685;0.8334868885098411;1.0970952282653448;1.0970357295748676;0.6250494287229498;-0.31419301993645743;0.6995471915084619
79.91758;1.1912679567542657;0.833238267512054;0.6993776090777819;0.40414765982942286;0.33925018493435455;1.199836388827319;10.000875063714735;0.8334872928082797;1.0970927513412674;1.097036838891683;0.625048240735168;-0.3141930199323478;0.6995468766034791
79.92758;1.1912681119719293;0.8332399864372736;0.6993772218324515;0.4041483770588831;0.33924930084969984;1.1998357674110867;10.000881111969694;0.8334876443036779;1.097090286769155;1.0970378805792624;0.6250470421798537;-0.3141930199358417;0.6995466144025597
79.93758;1.1912683311283079;0.8332417316811606;0.6993768482403463;0.40414907050921517;0.3392483776844626;1.1998351677504746;10.000886807558697;0.8334879457205805;1.0970878417414056;1.097038852878244;0.625045831895028;-0.314193019947341;0.6995464083203158
79.94758;1.1912686079085528;0.8332435034118327;0.6993764878244728;0.4041497408508223;0.339247417266786;1.1998345984278258;10.00089216563259;0.83348819938752;1.09708542350722;1.0970397541459298;0.6250446092461341;-0.31419301996639104;0.6995462616840015
79.95758;1.1912689348111543;0.833245300042289;0.6993761399561051;0.4041503892649735;0.3392464214030901;1.1998340681441337;10.000897198766214;0.8334884074115366;1.0970830385279193;1.0970405819249112;0.6250433742327576;-0.31419301999183535;0.6995461773679178
79.96758;1.1912693043276312;0.8332471181857278;0.6993758039003775;0.40415101751310234;0.33924539142385046;1.1998335855170386;10.000901924246453;0.8334885723687654;1.0970806924861627;1.0970413323390507;0.6250421271779806;-0.3141930200220776;0.6995461580181308
79.97758;1.1912697098994192;0.8332489536810384;0.6993754783328968;0.4041516276158648;0.3392443280457529;1.1998331588782787;10.00090636473426;0.8334886972961666;1.0970783902995807;1.0970420004835533;0.6250408686303015;-0.3141930200553978;0.6995462063170858
79.98758;1.191270145979435;0.8332508022160906;0.6993751612378396;0.4041522214854414;0.3392432315286496;1.1998327965473954;10.000910546513072;0.8334887854146585;1.0970761351085299;1.0970425820496417;0.6250395995211173;-0.3141930200903577;0.6995463246577643
79.99758;1.1912706075666142;0.833252659642861;0.6993748501648368;0.4041528005732814;0.3392421018145861;1.1998325076310359;10.00091450180056;0.8334888401796066;1.0970739271895318;1.097043074960494;0.6250383210550164;-0.31419302012602807;0.6995465142354365
80.00758;1.1912710899307586;0.833254522371157;0.6993745426126129;0.40415336573525834;0.3392409386910526;1.1998323016383623;10.00091827299335;0.8334888654057333;1.097071763960856;1.097043479753406;0.6250370345656334;-0.3141930201619936;0.6995467744445906
80.01758;1.1912715887791676;0.8332563874897337;0.6993742369959134;0.4041539175269099;0.33923974219703;1.1998321864131467;10.00092191292542;0.8334888650637381;1.097069641273868;1.0970437984536123;0.625035741719176;-0.31419302019827045;0.6995471031514022
80.02758;1.191272100457173;0.8332582526062773;0.6993739335506508;0.4041544564644383;0.33923851296655383;1.199832166489557;10.000925482086808;0.8334888426763742;1.097067555213172;1.0970440329713746;0.6250344446000391;-0.3141930202351141;0.6995474970669141
80.03758;1.19127262155204;0.8332601157218359;0.69937363415595;0.40415498285723633;0.33923725222794937;1.1998322432084976;10.000929047929025;0.8334888012088666;1.0970655032835244;1.0970441847391188;0.6250331454546978;-0.3141930202727959;0.699547951588365
80.04758;1.191273148124889;0.8332619749942716;0.6993733416584605;0.40415549649905436;0.33923596168043424;1.1998324159745444;10.000932681427612;0.8334887436150156;1.097063484422234;1.0970442559180855;0.6250318463863987;-0.3141930203115468;0.6995484610076922
80.05758;1.1912736757554745;0.8332638285445467;0.6993730594195195;0.4041559967396173;0.339234643433348;1.1998326834637973;10.000936445193053;0.8334886729882622;1.0970614980734954;1.097044250690793;0.6250305492481114;-0.3141930203516545;0.6995490194363134
80.06758;1.1912742004043912;0.8332656748590465;0.6993727909382452;0.40415648320030156;0.3392332999525353;1.1998330441670781;10.000940380697159;0.833488592205617;1.0970595433620447;1.0970441749390512;0.6250292558160793;-0.3141930203935552;0.6995496212523409
80.07758;1.191274718803308;0.8332675132856152;0.6993725394179408;0.4041569565358573;0.33923193389278977;1.199833496818369;10.000944504382872;0.8334885037504598;1.0970576191134807;1.0970440346397077;0.62502796789347;-0.31419302043779346;0.6995502608239784
80.08758;1.1912752284818586;0.8332693435042937;0.6993723073744723;0.40415741840746433;0.33923054791850527;1.1998340408809738;10.000948812930172;0.8334884100263197;1.0970557242817025;1.0970438352227694;0.6250266873988711;-0.3141930204849108;0.6995509326829474
80.09758;1.191275728220336;0.8332711645035608;0.699372096528849;0.404157870953924;0.3392291446976579;1.1998346764309586;10.00095329041155;0.8334883136923124;1.0970538579783105;1.0970435824742748;0.6250254169318714;-0.31419302053538906;0.6995516324420218
80.10758;1.1912762179111431;0.8332729746860265;0.6993719081259554;0.4041583165079185;0.33922772690978875;1.1998354037063141;10.000957911964766;0.8334882175593802;1.0970520189884247;1.0970432832955443;0.6250241601136167;-0.3141930205896059;0.6995523573126051
80.11758;1.191276697119997;0.8332747728349785;0.6993717433083585;0.40415875744164226;0.33922629720834424;1.1998362227142156;10.000962643297273;0.8334881244607091;1.0970502056722853;1.0970429453080586;0.6250229209888954;-0.3141930206477999;0.6995531055287064
80.12758;1.1912771641228859;0.8332765584834957;0.6993716031970214;0.4041591957825036;0.33922485828393834;1.199837132763669;10.00096743984089;0.8334880370928737;1.097048416743832;1.097042575681851;0.6250217034172577;-0.31419302071015653;0.6995538753740801
80.13758;1.1912776166075554;0.8332783313803306;0.6993714887495204;0.40415963297950447;0.3392234129323488;1.199838132220401;10.000972249857927;0.8334879574028261;1.0970466517696553;1.097042180419133;0.6250205111489524;-0.3141930207770257;0.6995546645454943
80.14758;1.191278052810592;0.8332800904140163;0.6993714004304882;0.4041600700842871;0.33922196410565825;1.1998392186362383;10.000977018744798;0.8334878860552721;1.0970449106484454;1.0970417650868867;0.6250193480988135;-0.31419302084904943;0.6995554698906968
80.15758;1.191278471794122;0.8332818329036528;0.6993713379509201;0.40416050802418385;0.339220514958117;1.1998403893293201;10.000981691454625;0.8334878226000976;1.097043192802887;1.0970413358409563;0.6250182183415437;-0.3141930209270806;0.6995562874464383
80.16758;1.1912788730162576;0.8332835550456877;0.6993713002721139;0.4041609478682282;0.33921906871998714;1.1998416421129203;10.00098621589545;0.8334877659804509;1.0970414968528928;1.097040899289653;0.6250171255656983;-0.3141930210121472;0.6995571126977902
80.17758;1.1912792562910506;0.8332852524205084;0.6993712856251747;0.4041613911465659;0.33921762850658516;1.199842974975422;10.000990552970192;0.8334877147644678;1.0970398213421633;1.0970404618509029;0.6250160722329031;-0.31419302110545005;0.699557941016681
80.18758;1.1912796222529347;0.8332869196830822;0.6993712917317039;0.40416184000788474;0.33921619724424706;1.199844384840805;10.00099469057158;0.8334876669584386;1.0970381658446609;1.0970400293217342;0.6250150595497216;-0.3141930212081403;0.6995587679743179
80.19758;1.1912799720024887;0.8332885505837244;0.6993713161697621;0.40416229691205546;0.3392147776197203;1.1998458672107293;10.000998645708977;0.8334876198840598;1.0970365308516346;1.097039606273389;0.6250140886808614;-0.3141930213211661;0.699559589178563
80.20758;1.1912803057948829;0.833290138785179;0.6993713563901313;0.40416276401975043;0.3392133719459287;1.199847417010441;10.001002449101952;0.8334875706409652;1.097034916747845;1.0970391956167378;0.625013161886555;-0.31419302144541555;0.6995604001732194
80.21758;1.1912806221108314;0.833291678552506;0.6993714099339156;0.40416324283661775;0.3392119820703271;1.1998490291331638;10.001006126222139;0.8334875164081751;1.0970333235215783;1.0970387992569801;0.6250122825589789;-0.31419302158174245;0.6995611966796135
80.22758;1.1912809179165136;0.8332931649314057;0.6993714750811302;0.4041637343413009;0.33921060951874116;1.19985069858793;10.001009686962965;0.8334874541827746;1.0970317518222732;1.097038419464151;0.6250114549796172;-0.3141930217307015;0.699561974586357
80.23758;1.191281189877036;0.8332945936448176;0.6993715507479364;0.404164239420913;0.3392092557309476;1.1998524210387864;10.001013125324809;0.8334873812870528;1.0970302043767972;1.0970380600137923;0.6250106842684193;-0.31419302189241843;0.6995627297835602
80.24758;1.1912814355746892;0.8332959609879295;0.6993716356774138;0.4041647591832094;0.3392079221866201;1.1998541928456663;10.001016424389437;0.833487296448343;1.097028686032106;1.097037726356371;0.6250099758929204;-0.3141930220667879;0.6995634584011885
80.25758;1.1912816540610713;0.8332972640594815;0.6993717282390626;0.4041652947783115;0.3392066104042967;1.1998560105440237;10.001019560746771;0.8334871999249536;1.0970272021327512;1.0970374242167253;0.6250093349743417;-0.3141930222536162;0.6995641571691441
80.26758;1.1912818459529406;0.8332985013034755;0.6993718268283474;0.4041658471021079;0.3392053218081965;1.1998578709901715;10.001022506498506;0.8334870930335909;1.0970257569780975;1.09703715793477;0.6250087658391473;-0.3141930224525314;0.6995648233557171
80.27758;1.1912820131253945;0.8332996726110115;0.6993719301961594;0.4041664168987576;0.3392040576296632;1.1998597714266692;10.001025229863433;0.8334869780372955;1.097024353547659;1.097036930480335;0.6250082715917621;-0.31419302266296734;0.699565454481237
80.28758;1.1912821577892128;0.8333007787757153;0.6993720373722703;0.4041670049404222;0.3392028189780456;1.1998617088050638;10.001027696198722;0.8334868582479058;1.0970229938717155;1.0970367444210563;0.6250078539285444;-0.31419302288424883;0.6995660482269193
80.29758;1.1912822817657693;0.8333018211942116;0.6993721472718716;0.40416761187421113;0.33920160694587986;1.1998636797616962;10.001029871875978;0.8334867377326401;1.0970216791647822;1.0970366023134432;0.6250075135275877;-0.3141930231156189;0.6995666024872422
80.30758;1.191282386531431;0.8333028018212207;0.6993722587992178;0.404168238067673;0.33920042263394734;1.1998656814091964;10.001031731682666;0.8334866206303662;1.097020409723327;1.0970365070206767;0.6250072504886912;-0.3141930233563375;0.6995671152960466
80.31758;1.1912824733133205;0.8333037227131277;0.6993723714370617;0.40416888370635373;0.3391992670498568;1.1998677116416117;10.001033263635142;0.8334865106787788;1.097019184940521;1.0970364626799236;0.625007064264962;-0.3141930236057405;0.699567584410216
80.32758;1.1912825431438077;0.8333045856029782;0.6993724853893967;0.4041695489230935;0.339198140908244;1.199869768984404;10.001034464593333;0.8334864109047697;1.0970180033638721;1.0970364750186898;0.6250069535746418;-0.31419302386313497;0.6995680067095879
80.33758;1.1912825971490582;0.8333053918522239;0.6993726012557485;0.40417023394644536;0.33919704458840855;1.1998718525962853;10.0010353337085;0.8334863234322306;1.097016862814848;1.0970365502682426;0.62500691664575;-0.31419302412785743;0.6995683781254094
80.34758;1.1912826368912321;0.8333061424511561;0.6993727198294479;0.4041709391202845;0.33919597826024406;1.1998739624780157;10.001035872404499;0.8334862498027144;1.0970157608935551;1.0970366942919556;0.6250069511431521;-0.3141930243995131;0.6995686942838141
80.35758;1.1912826646465817;0.8333068384535919;0.6993728420011674;0.40417166452983555;0.3391949418596839;1.1998760997183517;10.001036086558857;0.8334861909287261;1.097014695656605;1.097036912449928;0.6250070537494516;-0.31419302467800686;0.6995689510180065
80.36758;1.1912826833532073;0.8333074818941258;0.6993729685392588;0.40417240959767914;0.33919393506270645;1.199878265873783;10.001035986257296;0.8334861460225496;1.0970136658086111;1.0970372089226177;0.6250072201025937;-0.3141930249632809;0.6995691445004475
80.37758;1.1912826962399279;0.8333080759745892;0.6993731000491865;0.4041731729427616;0.33919295756283196;1.199880461201444;10.001035582553286;0.8334861121017361;1.0970126702940957;1.097037585852712;0.625007445278715;-0.3141930252550252;0.699569271818336
80.38758;1.1912827064215565;0.8333086241668738;0.6993732370063855;0.40417395236415854;0.3391920093586157;1.1998826834132432;10.001034882939564;0.8334860847826223;1.0970117079616135;1.097038043908486;0.6250077243941873;-0.31419302555258666;0.6995693318898888
80.39758;1.1912827164953024;0.8333091291633598;0.6993733792088141;0.404174744966222;0.3391910906488473;1.1998849280686192;10.001033892944033;0.8334860591793068;1.0970107777140712;1.0970385838927124;0.6250080525513008;-0.31419302585503517;0.6995693254274109
80.40758;1.1912827282021201;0.8333095921194723;0.699373525054872;0.4041755474321997;0.33919020143546197;1.1998871897487713;10.001032624065456;0.8334860305805193;1.0970098788586236;1.0970392076311957;0.6250084242977655;-0.3141930261611559;0.6995692540064268
80.41758;1.1912827425497703;0.8333100123711011;0.6993736718370742;0.4041763563898141;0.339189341301311;1.199889462860704;10.00103109685087;0.8334859947432317;1.0970090112898958;1.0970399177188688;0.6250088337561723;-0.31419302646939895;0.6995691197138593
80.42758;1.191282760348642;0.8333103880207675;0.6993738170373577;0.4041771689569688;0.3391885096205042;1.1998917414600467;10.001029335947637;0.8334859475760149;1.0970081753695895;1.0970407166301503;0.6250092752319164;-0.31419302677812466;0.6995689255618426
80.43758;1.1912827821721332;0.8333107169188615;0.6993739591940472;0.4041779832123212;0.3391877059152672;1.199894018442492;10.0010273685268;0.8334858852185344;1.0970073719089175;1.0970416057013985;0.6250097432637874;-0.31419302708589847;0.6995686756634073
80.44758;1.1912828079438122;0.8333109970097394;0.6993740974955264;0.40417879816971797;0.33918693001852435;1.1998962853258908;10.001025228402366;0.8334858047411876;1.0970066022366092;1.0970425847244123;0.6250102324816315;-0.3141930273912056;0.6995683747793068
80.45758;1.1912828370637125;0.8333112261318093;0.6993742310177774;0.4041796134640591;0.3391861820288937;1.199898532822654;10.001022951841941;0.833485704339263;1.097005867457223;1.0970436520719018;0.6250107378397789;-0.3141930276920081;0.6995680277702337
80.46758;1.1912828684315704;0.8333114022548458;0.6993743587695922;0.40418042904474366;0.33918546208853206;1.1999007515136204;10.001020566040705;0.8334855830132515;1.0970051675436387;1.097044804580607;0.6250112546137557;-0.31419302798598353;0.6995676394691052
80.47758;1.1912829005665981;0.8333115242226313;0.6993744800351748;0.4041812447977272;0.3391847700716904;1.1999029327112014;10.001018084867427;0.8334854407685895;1.0970045018510077;1.0970460373340825;0.6250117781477745;-0.3141930282711761;0.6995672147285669
80.48758;1.1912829329818935;0.8333115922437964;0.6993745941575786;0.4041820602619824;0.33918410545309075;1.1999050696517686;10.001015510087502;0.833485279143672;1.0970038703104168;1.0970473441464033;0.6250123042629437;-0.3141930285463253;0.6995667584572871
80.49758;1.1912829676982166;0.8333116080288497;0.6993747006185409;0.40418287465100455;0.3391834673802474;1.1999071582299197;10.001012831064855;0.833485100953531;1.0970032735731805;1.0970487186288147;0.6250128300004891;-0.3141930288107733;0.6995662756381211
80.50758;1.1912830090749005;0.8333115749509965;0.699374800125424;0.404183686942095;0.33918285470077486;1.1999091968465694;10.001010026808773;0.8334849094805485;1.0970027124067996;1.0970501547615865;0.6250133537764688;-0.3141930290642412;0.6995657711161224
80.51758;1.1912830621678525;0.8333114979981897;0.6993748953847333;0.4041844958732292;0.3391822660240595;1.1999111860929572;10.001007069169113;0.8334847079271916;1.097002187565525;1.0970516468372715;0.6250138751622388;-0.3141930293066283;0.6995652492899257
80.52758;1.191283131230343;0.8333113829037111;0.6993749901923777;0.4041852999556826;0.33918169997791436;1.1999131284011593;10.001003920654188;0.8334844989566735;1.0970017001941776;1.097053189703843;0.6250143945311412;-0.31419302953792666;0.6995647139490042
80.53758;1.1912832194232548;0.8333112348242783;0.6993750875112356;0.40418609747325973;0.3391811553452464;1.1999150275236627;10.001000533242028;0.8334842842585428;1.0970012521219659;1.0970547790538627;0.6250149124736251;-0.3141930297582315;0.699564168451329
80.54758;1.1912833289285056;0.8333110578630111;0.6993751883043481;0.40418688642261363;0.33918063092223694;1.1999168881586084;10.000996856779539;0.8334840646409605;1.0970008456498637;1.0970564110378174;0.6250154295336435;-0.3141930299676478;0.6995636162013594
80.55758;1.1912834606537293;0.8333108555215165;0.6993752920403685;0.4041876645042697;0.33918012546735454;1.1999187153015825;10.000992850304785;0.8334838408531228;1.0970004828813793;1.0970580818539395;0.6250159464582317;-0.31419303016615735;0.6995630605370076
80.56758;1.191283614314283;0.8333106307426392;0.6993753981200428;0.404188429209708;0.3391796379178655;1.1999205141195417;10.000988487790947;0.8334836146370955;1.097000165392031;1.0970597875131696;0.625016464163698;-0.3141930303536315;0.6995625037549548
80.57758;1.191283788763486;0.833310385609905;0.6993755064251482;0.4041891780267969;0.33917916761963146;1.1999222907913254;10.000983761425859;0.8334833890147939;1.0969998945065524;1.0970615233528125;0.6250169832399511;-0.31419303052986075;0.6995619467646044
80.58758;1.191283981555833;0.8333101217771601;0.6993756165459543;0.4041899088431785;0.33917871428671637;1.1999240521346755;10.000978683801344;0.8334831673264387;1.096999671161493;1.097063283874948;0.6250175037345723;-0.314193030694632;0.6995613900908761
80.59758;1.1912841885131629;0.8333098407043066;0.6993757272311897;0.40419062036081194;0.3391782776036719;1.199925804223177;10.000973281492957;0.8334829518800112;1.09699949547021;1.0970650631692087;0.6250180254081491;-0.31419303084794925;0.6995608348067593
80.60758;1.1912844042297328;0.8333095428901246;0.6993758367474743;0.40419131219277293;0.3391778567595084;1.1999275519060748;10.000967582520767;0.8334827436465001;1.0969993665941704;1.0970668553793963;0.6250185481641004;-0.3141930309899985;0.6995602824473229
80.61758;1.1912846229564975;0.8333092276227675;0.6993759432841118;0.4041919846553007;0.3391774503024664;1.1999292988010901;10.000961610832878;0.8334825432361477;1.0969992823341546;1.0970686545069228;0.6250190725696771;-0.31419303112081126;0.699559734549675
80.62758;1.1912848396610052;0.8333088938276727;0.6993760448616377;0.4041926384839377;0.3391770562842498;1.1999310472663838;10.000955389189963;0.8334823520293747;1.0969992388251188;1.0970704532731255;0.625019600076131;-0.3141930312401017;0.6995591923928633
80.63758;1.1912850510840358;0.8333085408057039;0.6993761389771467;0.4041932745360984;0.33917667258409767;1.199932798676543;10.000948941930547;0.8334821726594913;1.0969992312524182;1.0970722422416592;0.6250201326921676;-0.3141930313472867;0.6995586569213437
80.64758;1.1912852554611828;0.833308168352199;0.6993762224356512;0.40419389342210726;0.3391762972853629;1.1999345537018733;10.00094229403284;0.8334820087785538;1.096999254843141;1.0970740101968117;0.6250206724774318;-0.31419303144158206;0.699558128838161
80.65758;1.1912854511278632;0.8333077765131206;0.6993762917845457;0.40419449521873385;0.33917592885706044;1.19993631256018;10.00093546947656;0.8334818641733095;1.096999304870087;1.0970757451606319;0.6250212209007021;-0.3141930315222093;0.699557608961719
80.66758;1.1912856361810036;0.8333073655413087;0.699376344345456;0.4041950795109783;0.33917556629352896;1.1999380753236324;10.00092849206182;0.8334817418363006;1.0969993763328343;1.0970774353366666;0.6250217782039483;-0.3141930315884809;0.699557098863209
80.67758;1.191285809519643;0.8333069364531951;0.6993763790550407;0.4041956455996672;0.3391752092933189;1.1999398414373919;10.000921384170603;0.8334816436965368;1.0969994645379755;1.0970790698745154;0.6250223434026023;-0.314193031639637;0.6995566013625415
80.68758;1.1912859716885467;0.8333064912546773;0.6993763964681938;0.40419619251835975;0.33917485815406495;1.199941608872589;10.000914161724046;0.8334815707714417;1.096999565630812;1.097080639536372;0.6250229148785679;-0.31419303167463997;0.6995561202196573
80.69758;1.1912861247985926;0.8333060322663955;0.6993763980835654;0.4041967190207919;0.33917451344621824;1.1999433745011285;10.000906832665263;0.8334815234215801;1.0969996767007935;1.0970821372723494;0.6250234908006747;-0.3141930316921408;0.6995556593885258
80.70758;1.191286271792281;0.83330556174771;0.699376385520067;0.4041972238575104;0.3391741758836836;1.1999451354759132;10.000899397655253;0.8334815018465406;1.0969997965229628;1.0970835586103929;0.625024069079357;-0.3141930316905429;0.6995552228421811
80.71758;1.191286415438942;0.8333050820817581;0.6993763601400487;0.40419770609142663;0.3391738463901523;1.1999468898933643;10.000891849147518;0.833481506382003;1.096999925797703;1.0970849015952961;0.6250246473554113;-0.3141930316680078;0.6995548145092267
80.72758;1.1912865573110838;0.8333045957006143;0.6993763231169385;0.40419816516445783;0.3391735259679362;1.1999486358947604;10.000884174401364;0.8334815372083314;1.0970000658802674;1.0970861659214897;0.6250252232697054;-0.31419303162261963;0.6995544376303946
80.73758;1.1912866970603513;0.833304105223945;0.6993762753205475;0.4041986007657928;0.3391732153500609;1.1999503704676595;10.000876360781294;0.8334815940529646;1.0970002180659222;1.0970873517885706;0.6250257946981436;-0.3141930315528726;0.6995540945659212
80.74758;1.1912868327479358;0.8333036137564569;0.699376217147152;0.4041990125657934;0.33917291481113754;1.1999520891886506;10.0008683962271;0.8334816761183272;1.0970003839573446;1.0970884593830772;0.6250263599278287;-0.31419303145807737;0.6995537874204278
80.75758;1.1912869624317495;0.8333031242523673;0.6993761488901612;0.4041993999149175;0.3391726242720902;1.199953786803894;10.00086026769862;0.8334817819885543;1.0970005650743828;1.0970894887316276;0.6250269178024047;-0.3141930313382861;0.6995535186244821
80.76758;1.1912870855148818;0.8333026385933981;0.6993760712095731;0.40419976166062355;0.33917234342518515;1.1999554581858891;10.000851959552737;0.8334819099679248;1.0970007622791467;1.097090439488045;0.6250274676759816;-0.3141930311939248;0.6995532912605699
80.77758;1.1912872022414354;0.8333021574840928;0.6993759852041702;0.4042000961541965;0.33917207160460416;1.1999570988693264;10.000843448003543;0.8334820588985614;1.097000976099368;1.097091310802149;0.6250280093831293;-0.31419303102555896;0.6995531088078459
80.78758;1.191287312216993;0.8333016809540266;0.6993758923692086;0.4042004013619783;0.33917180759738325;1.199958705316285;10.000834696140487;0.8334822284224588;1.097001206675613;1.0970921012513273;0.625028543376498;-0.3141930308339064;0.6995529742972523
80.79758;1.1912874139418956;0.833301208961291;0.6993757945883448;0.4042006749087598;0.3391715497614226;1.1999602755427952;10.000825654924537;0.8334824184342675;1.0970014529371965;1.097092808958158;0.625029070799395;-0.3141930306198268;0.6995528897308623
80.80758;1.1912875055121566;0.833300741607735;0.6993756941378233;0.4042009139869399;0.3391712964114093;1.199961808997309;10.000816267464026;0.8334826285629184;1.097001712284697;1.0970934324212702;0.6250295932381453;-0.3141930303841605;0.6995528559087543
80.81758;1.191287585744878;0.8333002792044435;0.6993755935665326;0.40420111542965514;0.3391710462148452;1.1999633053936178;10.000806475930622;0.8334828581614753;1.097001981105827;1.0970939717628294;0.6250301121895805;-0.31419303012762584;0.6995528725295507
80.82758;1.1912876551414664;0.8332998229334555;0.6993754953995511;0.40420127617471163;0.3391707984389135;1.1999647641434206;10.0007962259621;0.8334831064936371;1.0970022553927548;1.0970944287682682;0.6250306285426743;-0.31419302985085323;0.6995529387300894
80.83758;1.1912877160604336;0.8332993754014428;0.6993754019162596;0.40420139364864227;0.33917055292883763;1.1999661841814635;10.000785460438594;0.8334833728129638;1.097002531114145;1.097094805435081;0.6250311421627336;-0.3141930295544404;0.6995530538868323
80.84758;1.191287772327935;0.8332989398102375;0.6993753148279677;0.40420146581049254;0.33917030993309977;1.1999675630281308;10.000774112619187;0.8334836566571601;1.09700280463986;1.0970951031597065;0.6250316519323024;-0.314193029239005;0.6995532183521275
80.85758;1.1912878287953845;0.8332985184656723;0.6993752346448777;0.4042014912190503;0.33917007012494965;1.1999688962354582;10.000762113000974;0.8334839581486414;1.0970030732608447;1.0970953234231762;0.6250321564945859;-0.31419302890526657;0.6995534335908465
80.86758;1.1912878907525437;0.8332981125818932;0.6993751603706299;0.4042014690623856;0.33916983474974616;1.1999701781449514;10.000749404978254;0.8334842774899095;1.0970033353874769;1.0970954686862187;0.6250326548385147;-0.31419302855419196;0.6995537014634107
80.87758;1.1912879632667526;0.833297723433524;0.6993750901056053;0.40420139891264656;0.3391696054757633;1.1999714028048547;10.000735956663318;0.8334846142605925;1.0970035902626638;1.0970955429166043;0.6250331463757665;-0.31419302818709316;0.6995540234259485
80.88758;1.1912880505395693;0.8332973530011551;0.6993750218261181;0.40420128063529664;0.3391693840570997;1.1999725645320594;10.000721763034788;0.8334849674822397;1.0970038372347977;1.0970955517720409;0.6250336310737621;-0.3141930278054119;0.699554400063995
80.89758;1.1912881552770664;0.8332970033915068;0.6993749533415454;0.4042011146866313;0.3391691722843088;1.199973658616111;10.000706839055864;0.8334853357379569;1.0970040749836094;1.097095502312948;0.6250341094700184;-0.31419302741033966;0.6995548307567152
80.90758;1.1912882782826424;0.8332966759843699;0.699374881979252;0.40420090226229766;0.3391689722100787;1.1999746816214618;10.000691210546739;0.8334857169259217;1.0970043013831812;1.0970954026207944;0.6250345821284284;-0.31419302700266777;0.6995553138291892
80.91758;1.1912884182070846;0.8332963710837081;0.6993748047726188;0.40420064513266485;0.3391687862728177;1.199975630974815;10.000674909194528;0.8334861083610491;1.097004514023109;1.0970952612465084;0.6250350490340467;-0.3141930265827775;0.6995558470733536
80.92758;1.191288571735757;0.8332960880429355;0.6993747189310486;0.40420034551422196;0.3391686172222189;1.199976504969384;10.000657971927094;0.8334865070685947;1.097004710490782;1.097095086203816;0.6250355096521932;-0.3141930261506706;0.6995564278747725
80.93758;1.1912887346641512;0.83329582552932;0.699374622406113;0.40420000600226197;0.3391684680160048;1.1999773030169585;10.000640444266992;0.8334869097125062;1.0970048877734826;1.0970948840550765;0.6250359633407607;-0.3141930257063537;0.6995570531975583
80.94758;1.191288902555237;0.8332955814442343;0.6993745140265162;0.40419962955706285;0.3391683416517075;1.1999780249320724;10.000622383389427;0.83348731265287;1.0970050416519934;1.0970946592429918;0.6250364093685249;-0.3141930252503785;0.6995577201146598
80.95758;1.1912890696873681;0.8332953522975289;0.6993743926349192;0.40419921945505477;0.3391682408474701;1.1999786702615751;10.000603852120067;0.8334877125377801;1.0970051670590624;1.097094413851788;0.6250368466922598;-0.31419302478384514;0.699558426494441
80.96758;1.1912892280395766;0.833295132752515;0.6993742561259182;0.4041987789489721;0.3391681677979564;1.1999792387653856;10.00058490919291;0.8334881067707157;1.0970052589824304;1.0970941485176238;0.6250372741536995;-0.3141930243079031;0.6995591709738631
80.97758;1.191289367938286;0.833294915863152;0.6993741017334903;0.4041983109550144;0.3391681241121277;1.1999797307550013;10.000565611077274;0.8334884933833546;1.097005313034056;1.0970938636016585;0.6250376908242534;-0.31419302382337944;0.6995599524771212
80.98758;1.1912894790810176;0.8332946938650574;0.6993739273796609;0.4041978180828289;0.3391681107609039;1.1999801468595797;10.000546021390926;0.8334888706011594;1.0970053252023502;1.0970935594726683;0.6250380958476508;-0.31419302333072413;0.6995607701401616
80.99758;1.191289551267298;0.8332944595620805;0.6993737324547016;0.4041973027588396;0.33916812813426095;1.1999804884958236;10.000526209848237;0.8334892365619027;1.097005291286882;1.0970932365388288;0.6250384883018577;-0.31419302283011974;0.6995616233386552
81.00758;1.1912895756477238;0.8332942074418483;0.6993735172508968;0.4041967672573512;0.3391681764191822;1.1999807587472338;10.000506239707981;0.8334895894031525;1.097005207001289;1.097092895475137;0.6250388674578594;-0.3141930223215446;0.699562511321782
81.01758;1.1912895457183004;0.8332939331995811;0.6993732822010772;0.4041962136661737;0.33916825607119017;1.1999809623834967;10.000486155995624;0.8334899271647894;1.0970050687275925;1.0970925373853795;0.6250392327480214;-0.3141930218047349;0.6995634329065947
81.02758;1.1912894569505699;0.8332936325527931;0.6993730276147796;0.40419564390348606;0.33916836791447935;1.19998110542707;10.000465982945833;0.8334902470789487;1.0970048742076859;1.0970921638146374;0.6250395833918682;-0.31419302127938126;0.6995643866889151
81.03758;1.1912893060044554;0.8332933011520486;0.6993727533629887;0.4041950598266345;0.33916851279183835;1.1999811951443233;10.000445734215448;0.833490545381897;1.0970046227982666;1.097091777069946;0.6250399183734249;-0.31419302074551864;0.6995653716672922
81.04758;1.1912890904082016;0.8332929353788715;0.699372458713137;0.4041944633675116;0.3391686912578746;1.1999812396504048;10.000425422695331;0.8334908186945984;1.0970043154733233;1.097091380947925;0.6250402368629552;-0.31419302020363965;0.6995663876120215
81.05758;1.1912888084485787;0.8332925329145064;0.6993721427094637;0.40419385674007685;0.33916890362288243;1.199981246448667;10.000405054988223;0.8334910657421724;1.097003954670628;1.0970909805284943;0.6250405385661709;-0.31419301965453145;0.6995674348345012
81.06758;1.1912884592487603;0.8332920928076446;0.6993718045142652;0.40419324269233853;0.33916914997480013;1.1999812215042724;10.000384625283983;0.833491287755657;1.0970035439214467;1.0970905810504388;0.6250408238621215;-0.3141930190991004;0.6995685138792058
81.07758;1.191288042562788;0.8332916149683839;0.6993714435113864;0.4041926245971114;0.3391694299595589;1.199981169638867;10.000364120355888;0.8334914875376496;1.097003087668903;1.0970901874081818;0.625041093964527;-0.3141930185381817;0.6995696253528977
81.08758;1.1912875577855984;0.8332910994109889;0.6993710596711746;0.4041920063385108;0.3391697426682875;1.1999810948556522;10.000343523291164;0.8334916681601183;1.0970025912110868;1.097089804183606;0.6250413507539063;-0.31419301797233634;0.6995707696858963
81.09758;1.1912870030499354;0.833290546178095;0.6993706538847062;0.404191392099271;0.33917008665431125;1.1999810002547373;10.00032281742462;0.8334918324560626;1.0970020600267654;1.0970894356266432;0.6250415959085167;-0.31419301740182864;0.6995719470497597
81.10758;1.1912863753953047;0.8332899556955986;0.6993702276420309;0.40419078609859094;0.33917045984427857;1.1999808880679228;10.000301999075411;0.8334919834803459;1.0970014987151941;1.0970890857624784;0.6250418300672799;-0.31419301682686934;0.6995731574129705
81.11758;1.1912856721771063;0.8332893284262107;0.6993697824022832;0.40419019248489435;0.33917085948795367;1.1999807598613625;10.000281085572338;0.8334921249351358;1.0970009107416256;1.0970887585553692;0.6250420528846994;-0.3141930162478634;0.6995744003391913
81.12758;1.1912848925828816;0.8332886640367485;0.6993693192550199;0.4041896154242911;0.33917128224727056;1.1999806167804778;10.00026010752228;0.833492260855669;1.097000299055674;1.097088458110734;0.6250422636898461;-0.314193015665525;0.6995756749491812
81.13758;1.1912840375876474;0.8332879609550665;0.6993688389580414;0.40418905901342056;0.33917172450473176;1.1999804598314445;10.00023909616745;0.8334923950205221;1.0969996665426156;1.0970881891915154;0.6250424618058021;-0.31419301508103464;0.6995769801950343
81.14758;1.1912831091421343;0.8332872164393469;0.6993683424996778;0.404188527071594;0.3391721828772137;1.199980290244553;10.000218076609045;0.8334925310140168;1.0969990161717493;1.0970879577095785;0.6250426462612435;-0.3141930144961563;0.6995783147597877
81.15758;1.1912821104670872;0.8332864270831937;0.6993678320694199;0.40418802317511476;0.3391726545729404;1.1999801091827405;10.000197067593819;0.8334926725391264;1.0969983513564652;1.097087770401977;0.6250428155524925;-0.31419301391300886;0.6995796770540755
81.16758;1.1912810467766493;0.8332855895871598;0.6993673111712571;0.4041875506753537;0.3391731375390123;1.1999799167459848;10.000176086962677;0.8334928228705182;1.0969976763424125;1.0970876337404754;0.6250429678684359;-0.3141930133337106;0.6995810657084759
81.17758;1.191279924669837;0.8332847014930607;0.6993667834569143;0.4041871124402825;0.33917363039703524;1.1999797114584065;10.000155155281254;0.8334929839318453;1.0969969962538324;1.0970875531580468;0.6250431014326838;-0.31419301276035044;0.6995824795145027
81.18758;1.1912787504439752;0.8332837616254709;0.699366251697136;0.40418671071422696;0.3391741319591162;1.199979490690584;10.000134290202746;0.8334931562555862;1.0969963167668555;1.097087533296061;0.6250432144605017;-0.3141930121951266;0.6995839170257833
81.19758;1.191277529390254;0.8332827698512004;0.6993657175241221;0.40418634722218183;0.3391746408319469;1.1999792518225243;10.000113501613907;0.833493339480356;1.0969956434591328;1.097087578564734;0.6250433046241051;-0.31419301164034896;0.6995853769486804
81.20758;1.191276267101334;0.8332817263123777;0.69936518177499;0.40418602325154185;0.3391751556430875;1.1999789933313592;10.000092795292522;0.8334935324312851;1.096994981574263;1.0970876930809363;0.625043368725683;-0.31419301109826764;0.6995868586699879
81.21758;1.1912749710731194;0.8332806308364683;0.6993646453438279;0.40418573983032224;0.33917567537764926;1.199978714733175;10.000072173442218;0.8334937331313075;1.0969943362153545;1.097087880245851;0.6250434034437085;-0.3141930105707304;0.6995883622921827
81.22758;1.1912736501647043;0.8332794828403445;0.6993641096805652;0.4041854980138566;0.33917619941077126;1.1999784157689264;10.000051629607588;0.8334939390130676;1.0969937115436867;1.097088142543814;0.6250434065374052;-0.31419301005907785;0.6995898888502096
81.23758;1.1912723121237783;0.8332782815818482;0.6993635765561658;0.4041852988633437;0.3391767273271635;1.1999780959510742;10.000031152217865;0.8334941468970571;1.0969931096610166;1.0970884815706796;0.625043377131009;-0.31419300956450247;0.6995914403151317
81.24758;1.1912709619675759;0.8332770267479124;0.6993630478624661;0.4041851431003493;0.3391772585337574;1.1999777546064108;10.000010736941178;0.8334943531423397;1.0969925312759186;1.0970888981399054;0.62504331513756;-0.31419300908830483;0.6995930185663998
81.25758;1.1912696025296703;0.8332757194149989;0.6993625258333569;0.4041850308826703;0.3391777920348974;1.199977391010602;9.999990395510586;0.8334945544722722;1.0969919774530967;1.0970893921808333;0.6250432206889791;-0.3141930086317282;0.6995946243528798
81.26758;1.191268235592139;0.8332743623805899;0.699362013205722;0.40418496184671415;0.3391783267259508;1.1999770047204916;9.999970158608917;0.8334947486892763;1.096991450429273;1.0970899625634183;0.6250430936990689;-0.3141930081956528;0.6995962576165752
81.27758;1.1912668625158036;0.8332729590492479;0.6993615128154277;0.4041849353743512;0.3391788618094174;1.1999765960307445;9.999950074793832;0.8334949348657082;1.0969909533985962;1.0970906076001243;0.6250429336195985;-0.3141930077804325;0.699597918533628
81.28758;1.1912654848492898;0.8332715121160986;0.6993610269320293;0.40418495099154333;0.33917939688765997;1.1999761657293606;9.99993020466543;0.8334951135605076;1.096990490007446;1.0970913259509167;0.6250427398113095;-0.3141930073859904;0.6995996075841373
81.29758;1.1912641053032318;0.8332700232787565;0.699360556912831;0.4041850083266959;0.33917993181778444;1.199975714332309;9.999910612432448;0.8334952867285301;1.0969900633356258;1.097092116949625;0.6250425120334789;-0.3141930070120881;0.6996013247330872
81.30758;1.191262728647957;0.8332684935086793;0.6993601032725197;0.4041851064967219;0.3391804666357255;1.1999752419284373;9.999891359956889;0.8334954570051911;1.0969896741955507;1.0970929807895917;0.6250422503103091;-0.3141930066585577;0.6996030688684491
81.31758;1.191261361512918;0.8332669235074973;0.6993596660152593;0.4041852437338014;0.33918100163338694;1.1999747484428385;9.999872505122026;0.8334956271738028;1.0969893204862815;1.097093918979426;0.6250419547548131;-0.31419300632533764;0.6996048377623044
81.32758;1.1912600110531057;0.8332653144275377;0.6993592449428192;0.4041854175876459;0.33918153731179396;1.1999742336318837;9.999854100293398;0.8334957999778118;1.0969889989337167;1.09709493410162;0.6250416258809852;-0.3141930060123111;0.6996066285853312
81.33758;1.1912586839763997;0.8332636681361459;0.6993588398792459;0.40418562528253354;0.3391820741373737;1.1999736971288557;9.999836185965776;0.8334959775493007;1.096988707021516;1.0970960293509548;0.6250412649483394;-0.3141930057191321;0.6996084385854353
81.34758;1.1912573870114902;0.8332619869035485;0.6993584509681263;0.40418586391111405;0.33918261241552655;1.199973138578654;9.999818783060961;0.8334961604802243;1.0969884432115162;1.097097208651377;0.6250408740606526;-0.31419300544520723;0.6996102653081858
81.35758;1.1912561280590885;0.8332602734430254;0.6993580788060294;0.40418613038833184;0.3391831523677733;1.199972557548402;9.99980189455032;0.8334963476930507;1.0969882068245125;1.0970984757679763;0.6250404561969009;-0.3141930051897364;0.6996121065377242
81.36758;1.1912549164859698;0.8332585311430419;0.6993577242231053;0.40418642146199857;0.3391836942756927;1.1999719539511866;9.999785515867902;0.8334965376786092;1.0969879982984598;1.0970998321724614;0.6250400151417866;-0.31419300495174035;0.6996139600036323
