time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
81.37758;1.191253762255541;0.8332567640548739;0.6993573879127482;0.4041867341303514;0.3391842385245417;1.19997132941644;9.999769640371028;0.8334967294141359;1.0969878189397306;1.0971012760676309;0.6250395552294683;-0.31419300473018824;0.6996158228467004
81.38758;1.191252675217486;0.8332549768734513;0.6993570702295135;0.4041870661021985;0.3391847854159753;1.1999706882001004;9.99975425883894;0.8334969216820743;1.0969876703153225;1.0971028034627919;0.6250390812216758;-0.3141930045240296;0.699617691683082
81.39758;1.1912516655730985;0.8332531745686115;0.6993567711682263;0.4041874157402299;0.33918533500602904;1.1999700362898118;9.999739364079277;0.8334971126718314;1.0969875539406084;1.0971044095859583;0.6250385984182003;-0.31419300433199215;0.6996195634697646
81.40758;1.1912507447577096;0.833251361632658;0.6993564901967378;0.4041877815857087;0.33918588721008264;1.199969379845564;9.999724959998169;0.833497300917124;1.0969874710624263;1.0971060893342568;0.6250381125569021;-0.31419300415252127;0.6996214360027357
81.41758;1.191249925096265;0.8332495418239703;0.6993562261372022;0.4041881619572438;0.3391864417945642;1.199968724968673;9.999711068293218;0.8334974856252069;1.0969874220336104;1.0971078372218923;0.6250376292797469;-0.31419300398405364;0.6996233074694042
81.42758;1.191249217811346;0.8332477186112075;0.6993559774436533;0.4041885548024915;0.33918699808784697;1.1999680781805757;9.999697728738374;0.8334976658142043;1.0969874058370341;1.0971096473216364;0.6250371535000729;-0.31419300382535115;0.6996251759470025
81.43758;1.1912486312808628;0.8332458956076275;0.6993557425805703;0.40418895763093776;0.3391875550213913;1.19996744621559;9.999684991586957;0.833497839777659;1.0969874205372927;1.0971115134103555;0.6250366890300955;-0.3141930036755529;0.6996270396128782
81.44758;1.1912481711804888;0.8332440764350402;0.6993555200598065;0.40418936756556906;0.33918811161848056;1.199966835472849;9.99967291100898;0.8334980054043531;1.0969874640557553;1.097113429381583;0.6250362384810826;-0.3141930035339835;0.6996288972157734
81.45758;1.1912478412560432;0.8332422642120224;0.6993553080452728;0.40418978158444235;0.3391886673365556;1.1999662517281597;9.999661544556625;0.8334981607070624;1.096987534501749;1.0971153894141752;0.6250358034320982;-0.3141930034000768;0.6996307482049804
81.46758;1.1912476430503482;0.8332404614097835;0.6993551038107112;0.40419019671125317;0.33918922209209934;1.199965700463248;9.999650950651253;0.8334983040419939;1.0969876300769374;1.0971173877425109;0.6250353847506714;-0.31419300327341304;0.699632592611485
81.47758;1.1912475755427583;0.8332386705319277;0.6993549032262655;0.404190610038976;0.3391897761224322;1.1999651873467783;9.999641182005822;0.833498433828839;1.0969877490455164;1.0971194182791815;0.6250349826969077;-0.31419300315370907;0.6996344307857821
81.48758;1.1912476357160824;0.8332368950809151;0.699354700603501;0.40419101868327856;0.3391903298022091;1.1999647176542332;9.999632278892394;0.833498548005041;1.096987889831714;1.0971214743962534;0.6250345966860054;-0.3141930030409167;0.6996362630072055
81.49758;1.1912478187965496;0.8332351397325788;0.6993544895101034;0.4041914197732286;0.33919088350707566;1.1999642951810714;9.999624262228147;0.8334986440690009;1.0969880504831901;1.0971235489046902;0.6250342251491752;-0.3141930029354057;0.6996380892681163
81.50758;1.1912481181622754;0.8332334098279983;0.6993542641622463;0.40419181063214854;0.3391914374961977;1.1999639223620626;9.999617130502985;0.8334987201607664;1.0969882280785845;1.0971256338042719;0.6250338659948977;-0.31419300283785967;0.6996399093812007
81.51758;1.1912485262433263;0.8332317114682897;0.6993540201903201;0.40419218911649546;0.3391919918186848;1.1999636011239752;9.999610868537;0.833498776209942;1.0969884194521342;1.097127720136816;0.6250335170832659;-0.3141930027488905;0.6996417230452171
81.52758;1.191249035356928;0.8332300522379631;0.6993537542280918;0.4041925537664054;0.33919254630759255;1.199963332940174;9.999605464008095;0.833498813808371;1.0969886223628775;1.0971297983859827;0.6250331760889244;-0.3141930026689006;0.6996435296415658
81.53758;1.1912496376721236;0.833228441337154;0.6993534631364007;0.40419290355273024;0.33919310068366704;1.1999631183626642;9.999600917420292;0.8334988350113605;1.096988835709966;1.097131858927194;0.6250328404920509;-0.31419300259824684;0.6996453282785634
81.54758;1.1912503256437368;0.8332268887678089;0.6993531438638448;0.4041932374955721;0.33919365471484747;1.1999629565472405;9.999597241018924;0.8334988415952428;1.0969890594115275;1.0971338923200729;0.6250325079495438;-0.31419300253722365;0.6996471182953393
81.55758;1.1912510927192352;0.8332254039744398;0.6993527935255975;0.4041935545855888;0.3391942082771178;1.199962845051226;9.999594457374759;0.8334988354692114;1.0969892943041726;1.0971358898289587;0.6250321763892475;-0.31419300248595516;0.6996488995410772
81.56758;1.1912519334572458;0.8332239948416993;0.699352409088724;0.4041938541503869;0.3391947612821021;1.1999627806603455;9.999592601506398;0.8334988194273298;1.0969895411027364;1.0971378441746207;0.6250318437813829;-0.31419300244452814;0.6996506720404302
81.57758;1.1912528437249827;0.8332226679052476;0.6993519869781879;0.40419413624808614;0.339195313628291;1.1999627605796725;9.99959171264818;0.8334987970433867;1.0969897987275539;1.097139749903161;0.6250315079285795;-0.31419300241305953;0.6996524353924479
81.58758;1.1912538208064352;0.8332214288590828;0.6993515228753165;0.40419440153541025;0.33919586523811934;1.199962782486014;9.999591815219897;0.833498771674598;1.0969900638683963;1.0971416029912155;0.6250311665470514;-0.3141930023915122;0.6996541884332755
81.59758;1.191254862758755;0.8332202823734083;0.6993510118407125;0.4041946508449308;0.3391964160943807;1.1999628434965226;9.999592911284504;0.8334987457859308;1.0969903328086654;1.0971433998160454;0.625030817594761;-0.31419300237951886;0.6996559291797119
81.60758;1.191255967813166;0.8332192315906263;0.6993504490269257;0.4041948850345815;0.33919696619184;1.199962939695324;9.999594988058732;0.8334987211156624;1.0969906035730432;1.0971451360959246;0.6250304593315672;-0.31419300237623615;0.6996576547487176
81.61758;1.1912571345461218;0.833218277610293;0.6993498305377525;0.40419510506559037;0.33919751549268506;1.19996306721423;9.999598022786023;0.8334986992951606;1.0969908758294191;1.0971468070068089;0.6250300900354381;-0.3141930023802204;0.6996593616842538
81.62758;1.1912583623894222;0.8332174195744915;0.6993491537236226;0.4041953120235346;0.3391980640385524;1.1999632237266724;9.999601982282822;0.8334986826761318;1.0969911495106768;1.0971484084015117;0.625029707999768;-0.3141930023895101;0.6996610468442424
81.63758;1.1912596515725908;0.8332166557653405;0.6993484171286696;0.404195507051802;0.33919861197509277;1.199963409037059;9.999606824534538;0.8334986747054792;1.0969914242250076;1.097149937481323;0.6250293118720048;-0.31419300240180537;0.6996627078021472
81.64758;1.1912610022155754;0.833215984706314;0.6993476202074684;0.40419569125110827;0.3391991592068599;1.1999636248948724;9.999612502213516;0.8334986791699437;1.096991699523665;1.0971513923820437;0.6250289007497064;-0.3141930024145376;0.6996643427317664
81.65758;1.1912624138335706;0.8332154050948843;0.6993467627505532;0.4041958657212925;0.3391997050972425;1.199963874810096;9.999618966960506;0.8334986992235235;1.0969919753904172;1.0971527715420666;0.6250284740152456;-0.31419300242502446;0.6996659508162675
81.66758;1.191263885799365;0.8332149148196311;0.6993458446892308;0.40419603181757435;0.3392002487339756;1.1999641639192433;9.999626173390343;0.8334987374237248;1.096992252702962;1.0971540737380365;0.6250280312255587;-0.31419300243079046;0.6996675327193573
81.67758;1.1912654173895112;0.8332145105875249;0.6993448664455598;0.4041961911936901;0.33920078934158365;1.1999644983250297;9.99963407727134;0.8334987960575658;1.0969925336537831;1.0971552988913893;0.6250275719460249;-0.3141930024297518;0.6996690901942626
81.68758;1.191267007442287;0.8332141888815869;0.6993438292405907;0.40419634542081734;0.3392013261977522;1.1999648841414048;9.999642630150829;0.8334988768003689;1.0969928213596098;1.097156448829563;0.6250270955472848;-0.31419300242037906;0.6996706252839552
81.69758;1.1912686547425761;0.8332139472410428;0.6993427351901893;0.40419649552601916;0.33920185848718204;1.1999653263027816;9.99965178390617;0.8334989805091928;1.096993117930063;1.097157527126032;0.6250266012444442;-0.31419300240193226;0.6996721398402711
81.70758;1.1912703585879536;0.8332137844145108;0.6993415872858446;0.4041966417290402;0.3392023856168606;1.1999658269010207;9.999661503631085;0.8334991078606732;1.0969934225010232;1.0971585381138127;0.6250260880355494;-0.3141930023743495;0.6996736356131414
81.71758;1.1912721186895936;0.8332136992276925;0.6993403890983204;0.4041967833390231;0.339202907487138;1.1999663845973552;9.999671769542429;0.8334992601725255;1.0969937313114295;1.0971594860085154;0.625025554451023;-0.3141930023378056;0.6996751145470015
81.72758;1.191273934756236;0.8332136895834675;0.6993391441690612;0.40419691866630325;0.3392034242343663;1.1999669962947845;9.999682564578755;0.8334994397576346;1.0969940392785262;1.0971603744092682;0.6250249987949168;-0.3141930022923776;0.6996765786271566
81.73758;1.1912758063064746;0.8332137525615624;0.6993378555967583;0.4041970452026495;0.3392039357803946;1.1999676592505608;9.999693863645732;0.8334996496480703;1.0969943411412177;1.0971612061477234;0.6250244195587769;-0.31419300223789964;0.6996780295347126
81.74758;1.1912777326245008;0.8332138852460371;0.6993365261006705;0.4041971603337584;0.33920444175273085;1.1999683715906377;9.999705632091395;0.833499892742809;1.0969946315147197;1.097161983521937;0.6250238154727158;-0.3141930021739306;0.6996794686634876
81.75758;1.1912797129780508;0.8332140852992408;0.6993351581894048;0.4041972621092491;0.3392049416654027;1.199969131716171;9.999717829869313;0.8335001711323927;1.0969949044994363;1.097162708031489;0.6250231857976977;-0.3141930020998803;0.6996808971718141
81.76758;1.1912817471757555;0.8332143508197527;0.6993337542527678;0.40419734942340596;0.33920543485714766;1.1999699380740694;9.999730412867551;0.8335004861870136;1.0969951537960971;1.097163379866749;0.625022530725084;-0.314193002015401;0.6996823156475567
81.77758;1.191283835523584;0.8332146801442861;0.6993323166238327;0.40419742151376803;0.3392059203203405;1.1999707898670302;9.999743323719443;0.8335008387792381;1.096995373528317;1.0971639985694108;0.6250218509830953;-0.3141930019208392;0.6996837238352971
81.78758;1.1912859782371485;0.8332150718431692;0.6993308475305289;0.40419747735193257;0.3392063967508253;1.199971688218438;9.999756483128627;0.833501229253087;1.0969955593181657;1.0971645641440066;0.6250211471002515;-0.31419300181726634;0.6996851210547057
81.79758;1.1912881755795894;0.8332155243834183;0.6993293490481971;0.40419751560431777;0.3392068627159283;1.1999726365560737;9.999769796785635;0.8335016577140476;1.0969957092786393;1.0971650774082493;0.6250204193483382;-0.31419300170618014;0.6996865068848307
81.80758;1.1912904282734325;0.8332160356644207;0.6993278232751967;0.4041975349571992;0.3392073168324375;1.199973639555676;9.999783169400448;0.8335021246858502;1.0969958244844997;1.097165540238828;0.6250196681056539;-0.31419300158929664;0.6996878813823696
81.81758;1.1912927372124318;0.8332166031248834;0.6993262724362455;0.40419753413652837;0.33920775786753954;1.1999747016753257;9.999796507575505;0.8335026312913127;1.0969959087187422;1.0971659557754239;0.6250188938789392;-0.3141930014683356;0.6996892449159369
81.82758;1.1912951033141734;0.8332172241669835;0.6993246983596054;0.4041975116632009;0.33920818468718933;1.1999758264842206;9.999809711863568;0.8335031784829281;1.096995967718767;1.0971663279961785;0.6250180971553136;-0.31419300134471434;0.6996905979657868
81.83758;1.191297527996329;0.8332178959831308;0.6993231017687432;0.4041974658125093;0.33920859629844075;1.1999770162442445;9.999822675386552;0.8335037660916715;1.0969960079581695;1.097166661277847;0.625017278518992;-0.31419300121941734;0.699691940935308
81.84758;1.1913000132464138;0.8332186150932056;0.6993214821918624;0.4041973948839089;0.3392089920525757;1.1999782712042093;9.99983529472516;0.8335043926418791;1.0969960354202843;1.0971669602087468;0.6250164386305233;-0.3141930010931158;0.6996932740474829
81.85758;1.1913025609175938;0.833219377686534;0.699319838267325;0.4041972974817387;0.3392093716861553;1.1999795895943928;9.999847482194616;0.8335050557738016;1.096996055166353;1.0971672292269716;0.6250155779602848;-0.3141930009663327;0.6996945975914511
81.86758;1.191305171794996;0.8332201802519462;0.6993181681309528;0.404197172483738;0.3392097352533454;1.1999809682608609;9.999859170536013;0.8335057529382099;1.0969960715828955;1.0971674722779348;0.6250146968895423;-0.3141930008395065;0.6996959123058668
81.87758;1.191307844997738;0.8332210193078188;0.6993164698604614;0.40419701878037606;0.3392100831380408;1.199982402852625;9.999870307566958;0.833506482128254;1.0969960889258488;1.0971676928139011;0.6250137959459069;-0.3141930007129539;0.6996972194098204
81.88758;1.191310578140927;0.8332218907055738;0.6993147416877652;0.4041968351121902;0.3392104159741577;1.1999838883371847;9.999880846878844;0.8335072418753893;1.0969961119627456;1.0971678939183598;0.6250128756788401;-0.3141930005867843;0.6996985203903643
81.89758;1.1913133676035388;0.8332227893763652;0.699312982250974;0.40419662003972445;0.33921073454119727;1.1999854203959297;9.999890745052147;0.8335080305994034;1.0969961462681277;1.0971680777728317;0.6250119363101324;-0.31419300046080717;0.699699817045893
81.90758;1.191316208117042;0.8332237094493885;0.6993111913275719;0.4041963719788738;0.3392110398889722;1.199986995904934;9.999899964934002;0.8335088466367415;1.0969961982263112;1.0971682443743698;0.6250109775020657;-0.314193000334628;0.6997011118066362
81.91758;1.191319092416505;0.8332246447482314;0.6993093702134652;0.4041960894446738;0.3392113333999831;1.199988612261834;9.999908475448668;0.8335096890991274;1.0969962746981605;1.0971683912976649;0.6250099988511647;-0.3141930002079231;0.6997024074906828
81.92758;1.1913220115290875;0.833225589364561;0.6993075209908334;0.4041957713784571;0.33921161647242265;1.199990267231062;9.999916248030976;0.8335105580759102;1.0969963821315323;1.0971685152797985;0.6250090009943279;-0.3141930000804496;0.6997037061153378
81.93758;1.1913249551527827;0.8332265374750679;0.6993056456135416;0.4041954171181728;0.33921189027006826;1.1999919589207273;9.999923256281027;0.8335114538318042;1.0969965262860915;1.0971686137773107;0.6250079860633274;-0.314192999951813;0.6997050079187151
81.94758;1.1913279123483091;0.8332274827649435;0.6993037457189198;0.4041950259621441;0.3392121558887509;1.199993685214749;9.999929474072458;0.8335123762798239;1.0969967130751064;1.0971686854746188;0.6250069570294591;-0.3141929998214413;0.6997063115622747
81.95758;1.1913308730415395;0.8332284185407381;0.6993018228641485;0.4041945967382692;0.339212414531285;1.199995443665382;9.999934867299006;0.8335133250689797;1.096996948700786;1.0971687303890252;0.6250059171254528;-0.31419299968867703;0.6997076149479812
81.96758;1.1913338291842437;0.8332293384112436;0.6992998787871326;0.40419412770267876;0.33921266741477285;1.199997231923494;9.999939388876383;0.8335142999023116;1.0969972382999325;1.0971687497829248;0.6250048700252214;-0.31419299955281244;0.6997089158273768
81.97758;1.1913367744020211;0.8332302365813756;0.6992979156779494;0.40419361679207044;0.33921291565621314;1.1999990479275784;9.999942985337857;0.8335153010042698;1.0969975848551663;1.0971687457595023;0.625003819919488;-0.31419299941310924;0.6997102123551934
81.98758;1.191339703112622;0.8332311076485585;0.6992959365150611;0.4041930620573116;0.3392131602736614;1.2000008896998202;9.999945609127831;0.833516329259983;1.096997989789587;1.0971687208297531;0.6250027712385244;-0.31419299926868577;0.6997115036298861
81.99758;1.1913426103879106;0.8332319467518023;0.6992939452949987;0.40419246209512916;0.33921340220643703;1.2000027546983771;9.999947229972364;0.8335173860753619;1.0969984538839468;1.0971686774604852;0.6250017287174513;-0.3141929991184681;0.6997127893833303
82.00758;1.1913454921127409;0.8332327502477545;0.6992919470561281;0.4041918164111416;0.3392136423138462;1.2000046390029098;9.999947840759818;0.8335184733915845;1.0969989769889221;1.097168617296043;0.6250006974891867;-0.31419299896145375;0.6997140692576286
82.01758;1.1913483451832987;0.8332335161998642;0.6992899479406121;0.4041911254992541;0.33921388131742575;1.2000065370286397;9.999947450837386;0.8335195934819579;1.0969995582487142;1.097168540793215;0.6249996825898209;-0.3141929987968779;0.6997153428716191
82.02758;1.1913511682135678;0.8332342442665946;0.6992879550851737;0.4041903904535096;0.33921411972879895;1.2000084418878925;9.999946074153447;0.8335207485843146;1.0970001977561914;1.0971684480098016;0.6249986885492601;-0.31419299862408434;0.6997166098568975
82.03758;1.191353961922812;0.8332349352238599;0.6992859760716359;0.404189612547678;0.33921435794280896;1.2000103460425628;9.999943721370622;0.8335219408472564;1.0970008974020535;1.0971683394552418;0.6249977197478864;-0.3141929984424194;0.6997178691014591
82.04758;1.1913567282618698;0.8332355906049509;0.6992840185828979;0.404188793228802;0.3392145964122295;1.2000122422884172;9.99994039048859;0.8335231724591999;1.097001660034536;1.0971682160421614;0.6249967808611717;-0.31419299825121855;0.6997191183643956
82.05758;1.191359469117495;0.8332362123372345;0.699282090434759;0.40418793424091526;0.33921483562696086;1.200014124877981;9.99993606170862;0.8335244458534053;1.0970024884095058;1.0971680785024143;0.6249958765515335;-0.31419299804977385;0.6997203547000369
82.06758;1.1913621855888632;0.833236802234202;0.6992801993789693;0.40418703754924173;0.3392150760156748;1.2000159897608904;9.999930707785227;0.8335257635308574;1.0970033851388323;1.0971679268325933;0.6249950107781836;-0.3141929978373529;0.699721574739785
82.07758;1.1913648776377883;0.83323736189586;0.6992783529838978;0.4041861052251906;0.3392153179796327;1.2000178335714162;9.99992430871239;0.8335271271240838;1.0970043528149642;1.0971677602245649;0.6249941868153768;-0.3141929976133285;0.6997227746211212
82.08758;1.1913675437616222;0.8332378928946648;0.6992765587725966;0.404185139430794;0.3392155619410243;1.20001965222946;9.999916855915558;0.8335285367141163;1.0970053927489922;1.097167576907631;0.624993407990534;-0.3141929973772974;0.6997239501677562
82.09758;1.1913701808170076;0.8332383965447009;0.6992748239741772;0.40418414229062294;0.3392158083678266;1.2000214406952614;9.99990835143822;0.8335299907697317;1.0970065031407519;1.097167373391035;0.6249926777910972;-0.3141929971290206;0.699725097359187
82.10758;1.1913727843906705;0.833238873575102;0.699273155312601;0.40418311561625353;0.33921605788406684;1.2000231942426522;9.999898808471203;0.8335314857612959;1.0970076785415626;1.0971671445170073;0.6249919990676417;-0.3141929968682583;0.6997262123706266
82.11758;1.191375349587618;0.8332393243020453;0.6992715593492359;0.4041820609629794;0.33921631144254644;1.2000249089230866;9.99988824964246;0.8335330158884233;1.0970089107541503;1.0971668847862712;0.6249913736313932;-0.31419299659478545;0.6997272908929756
82.12758;1.1913778713942111;0.8332397487290849;0.6992700425147271;0.40418098002802655;0.3392165703936434;1.2000265804667334;9.999876705133701;0.8335345743302714;1.097010190209335;1.0971665893132385;0.6249908025711796;-0.3141929963085655;0.699728327562092
82.13758;1.191380344736646;0.8332401463268889;0.6992686105201762;0.40417987473651873;0.33921683630937993;1.2000282041623547;9.999864214038462;0.833536155291505;1.0970115069725137;1.0971662540856406;0.6249902863106731;-0.31419299600981465;0.6997293162474209
82.14758;1.1913827648462203;0.8332405162855949;0.6992672680462737;0.40417874708900814;0.33921711073883226;1.2000297765178807;9.999850827292937;0.8335377548694447;1.0970128511836712;1.097165876406044;0.6249898242155321;-0.31419299569894044;0.6997302508081639
82.15758;1.191385127188091;0.8332408580234291;0.6992660189945017;0.40417759932900854;0.33921739513424365;1.2000312968156552;9.99983660775741;0.8335393705658573;1.0970142133658025;1.0971654550576657;0.6249894144793577;-0.314192995376538;0.6997311255299368
82.16758;1.1913874268142188;0.8332411711431942;0.6992648666713216;0.40417643422324134;0.3392176907498762;1.2000327672558742;9.999821623930881;0.8335410005710912;1.097015584825428;1.0971649896882647;0.6249890545489665;-0.3141929950435664;0.6997319351190635
82.17758;1.1913896588730626;0.8332414551885736;0.699263813781403;0.4041752549392576;0.33921799848012424;1.2000341920591953;9.999805944313824;0.8335426435579585;1.0970169574930324;1.0971644801302958;0.6249887416713625;-0.31419299470155676;0.6997326745457452
82.18758;1.191391820447128;0.8332417097747974;0.6992628622910808;0.40417406466591543;0.3392183188997585;1.2000355761003858;9.999789636674155;0.8335442986863176;1.0970183233127238;1.0971639259189632;0.6249884730639689;-0.31419299435250087;0.6997333389472036
82.19758;1.1913939114720213;0.833241934731427;0.699262012873465;0.4041728665640449;0.3392186523324587;1.2000369232634136;9.9997727644376;0.8335459653070733;1.0970196746406666;1.0971633259277984;0.6249882458909122;-0.3141929939985325;0.699733923847867
82.20758;1.1913959341063864;0.833242130107738;0.699261264488449;0.40417166401891563;0.33921899882738166;1.200038235345767;9.999755380176685;0.8335476428407782;1.097021005241069;1.0971626785099273;0.6249880574769275;-0.3141929936417432;0.6997344256531264
82.21758;1.1913978920977804;0.8332422966764658;0.6992606145581253;0.40417046047048666;0.3392193582115683;1.2000395122807748;9.999737525170731;0.8335493309838778;1.097022309983453;1.0971619818378113;0.6249879055453865;-0.3141929932839801;0.6997348420763829
82.22758;1.191399790410373;0.8332424363204441;0.6992600591537729;0.4041692588040069;0.33921973018711654;1.2000407529644064;9.999719234518098;0.8335510295937205;1.0970235836440574;1.0971612340499302;0.6249877882051895;-0.31419299292646063;0.6997351723449703
82.23758;1.1914016338312212;0.8332425512523836;0.6992595930764818;0.40416806113247433;0.3392201143942174;1.2000419553871016;9.999700539385767;0.8335527382327742;1.097024820602418;1.0971604335936227;0.6249877035260226;-0.31419299256957506;0.6997354168680783
82.24758;1.1914034252356214;0.8332426431122899;0.6992592101703807;0.4041668692374896;0.33922051042947565;1.2000431162391034;9.999681467560519;0.8335544558023718;1.0970260157759912;1.0971595793145612;0.6249876490025622;-0.3141929922131883;0.6997355762760947
82.25758;1.1914051660153393;0.8332427127888324;0.6992589040252417;0.4041656850464412;0.33922091788522;1.2000442313500677;9.999662047947096;0.8335561806588696;1.0970271654428028;1.0971586697952274;0.6249876217655149;-0.3141929918571839;0.6997356505697392
82.26758;1.1914068578158716;0.8332427603099805;0.6992586688678815;0.4041645105406904;0.33922133641656277;1.2000452969926574;9.999642313433549;0.8335579114126811;1.0970282667082567;1.0971577032408388;0.6249876192506258;-0.31419299150175267;0.6997356389939619
82.27758;1.191408502581684;0.8332427846950478;0.6992584996737543;0.4041633473802966;0.3392217656504478;1.2000463106320882;9.999622298118242;0.833559647706486;1.0970293166866811;1.0971566784787976;0.6249876392888593;-0.3141929911473687;0.6997355404039067
82.28758;1.1914101012241525;0.8332427841642838;0.6992583912160593;0.4041621968606882;0.33922220495635375;1.2000472705916438;9.999602037806973;0.8335613900863944;1.0970303131027959;1.0971555956996542;0.6249876795369013;-0.31419299079477964;0.6997353535984083
82.29758;1.1914116530099188;0.833242756660724;0.6992583374097524;0.40416106000215385;0.3392226533043754;1.2000481753638859;9.999581575311968;0.8335631392589392;1.0970312553086263;1.0971544562900768;0.6249877369523658;-0.314192990444998;0.6997350775214659
82.30758;1.1914131561320773;0.8332427002216356;0.6992583319461962;0.4041599374570635;0.339223109268483;1.2000490236541912;9.999560960468768;0.8335648955245568;1.0970321438159225;1.097153262391039;0.6249878079338161;-0.314192990099125;0.699734711496682
82.31758;1.1914146080700743;0.8332426129799905;0.6992583694457813;0.40415882957518723;0.33922357125319313;1.2000498153424866;9.999540246901255;0.8335666585255136;1.0970329791286326;1.0971520169726994;0.6249878888300145;-0.31419298975818477;0.6997342555181619
82.32758;1.1914160044854352;0.8332424928962219;0.6992584459050445;0.40415773675189076;0.33922403791889844;1.2000505520892335;9.999519491376219;0.8335684270165572;1.0970337616488548;1.0971507242260474;0.6249879760746465;-0.3141929894230833;0.6997337105354138
82.33758;1.1914173375737476;0.8332423374249771;0.6992585583724795;0.4041566595219834;0.33922450832919754;1.2000512368691585;9.99949875089078;0.8335701987021398;1.09703449238362;1.09714938920645;0.6249880657597678;-0.3141929890945879;0.6997330784602864
82.34758;1.1914185960087336;0.8332421437094558;0.6992587045209171;0.40415559826978975;0.3392249816566997;1.2000518728065237;9.99947808025422;0.8335719706828112;1.097035173489823;1.0971480168866103;0.6249881531843613;-0.31419298877335716;0.6997323617071131
82.35758;1.1914197675919809;0.8332419093251674;0.6992588823205403;0.4041545531649057;0.33922545700315593;1.2000524618019173;9.99945753397701;0.8335737401543051;1.0970358082118463;1.0971466114830442;0.6249882332075556;-0.31419298846001864;0.6997315625644814
82.36758;1.1914208425774537;0.8332416327426079;0.6992590895117015;0.40415352442699304;0.33922593358688385;1.200053003824761;9.9994371618737;0.8335755042841599;1.0970363999164863;1.09714517622478;0.6249883009694837;-0.3141929881552495;0.6997306826658474
82.37758;1.191421814231687;0.833241313141617;0.6992593229397503;0.4041525126219325;0.3392264108451259;1.200053497437218;9.99941699889014;0.8335772598840279;1.0970369509240987;1.0971437133990207;0.6249883518555187;-0.3141929878598497;0.6997297227740559
82.38758;1.19142267715074;0.8332409498839062;0.6992595784055227;0.4041515189120018;0.3392268881698336;1.2000539410147018;9.99939706703753;0.8335790037548253;1.0970374621185346;1.0971422242729212;0.6249883812207329;-0.31419298757469805;0.6997286830959165
82.39758;1.1914234261976104;0.8332405421636845;0.6992598512828108;0.40415054487891505;0.339227364673671;1.2000543336522362;9.999377389383936;0.8335807327092286;1.0970379334597888;1.0971407090723975;0.624988384659857;-0.3141929873005659;0.6997275638507323
82.40758;1.1914240560148353;0.8332400890372464;0.6992601371566324;0.404149591860559;0.3392278392608007;1.200054675296508;9.999357998630758;0.8335824430382919;1.0970383652046238;1.0971391673029458;0.6249883584137151;-0.3141929870379987;0.6997263657461191
82.41758;1.1914245604273408;0.8332395896057152;0.6992604317664526;0.40414866055415116;0.33922831061588987;1.200054966580228;9.999338935850805;0.8335841307219997;1.097038759040237;1.0971375976808373;0.6249882998009226;-0.3141929867873856;0.6997250903569701
82.42758;1.191424932926696;0.8332390434793356;0.6992607307089352;0.4041477512349267;0.339228777056582;1.2000552084558629;9.999320243596037;0.8335857918669076;1.0970391181810688;1.0971359979521054;0.6249882076255331;-0.3141929865490392;0.6997237401981555
82.43758;1.1914251681039303;0.8332384514025606;0.6992610297767287;0.40414686410354556;0.3392292366979654;1.2000554014708638;9.999301954163606;0.8335874219477593;1.097039446671103;1.0971343656169332;0.6249880819271376;-0.3141929863231163;0.6997223182926859
82.44758;1.1914252623889159;0.8332378151028677;0.6992613256939414;0.4041459993330819;0.33922968779754425;1.2000555456157522;9.999284078960073;0.8335890151373352;1.0970397487107317;1.0971326982583443;0.6249879231885859;-0.31419298610954516;0.6997208277132472
82.45758;1.1914252139927834;0.8332371366198991;0.6992616163660017;0.40414515697556497;0.33923012893212817;1.2000556407559666;9.999266608851828;0.8335905651863927;1.0970400283017845;1.0971309925907167;0.6249877318118744;-0.31419298590813194;0.6997192713546796
82.46758;1.1914250226934229;0.8332364184974015;0.699261900626052;0.404144337108399;0.33923055907965816;1.2000556864430214;9.999249523365856;0.8335920665444079;1.0970402890680993;1.0971292441383829;0.6249875082741888;-0.3141929857186208;0.6997176516187333
82.47758;1.1914246893345761;0.8332356645158548;0.6992621777751502;0.4041435401299446;0.3392309776172976;1.2000556814076366;9.99923279936357;0.8335935144489806;1.0970405341960823;1.0971274478922066;0.6249872536063907;-0.31419298554053116;0.6997159700960269
82.48758;1.1914242152683512;0.8332348798587357;0.6992624467818809;0.4041427667537162;0.33923138431010386;1.2000556237041822;9.999216420428237;0.8335949043665126;1.0970407665064803;1.0971255986805446;0.6249869693747198;-0.31419298537313006;0.6997142276608133
82.49758;1.1914236022674587;0.8332340708133522;0.6992627056594368;0.4041420177695338;0.33923177938718646;1.200055511398103;9.999200386221364;0.833596231496326;1.0970409886607722;1.0971236915114913;0.6249866571844551;-0.314192985215711;0.6997124251697024
82.50758;1.1914228528529807;0.833233244155339;0.6992629517729783;0.4041412938753195;0.33923216337231804;1.200055342995667;9.999184710655783;0.8335974910077453;1.0970412034025039;1.0971217220905796;0.6249863185198357;-0.3141929850677403;0.6997105644070948
82.51758;1.1914219709136256;0.8332324062246366;0.6992631822941041;0.4041405953953331;0.33923253665418646;1.2000551172920673;9.999169410126681;0.8335986792134714;1.0970414136125861;1.0971196869206583;0.6249859549852249;-0.3141929849287167;0.6997086487209441
82.52758;1.1914209618350735;0.8332315621335805;0.6992633938497868;0.40413992190538855;0.33923289928435557;1.2000548330643723;9.999154496892062;0.8335997946823384;1.0970416224461803;1.0971175830961584;0.6249855684305868;-0.3141929847980647;0.6997066830743113
82.53758;1.1914198314821023;0.8332307153629691;0.6992635822007945;0.40413927230340796;0.3392332510619611;1.2000544885435802;9.999139982419054;0.8336008382769847;1.0970418335140557;1.0971154084406465;0.6249851609475722;-0.31419298467524875;0.6997046734150373
82.54758;1.1914185856488462;0.8332298677043845;0.6992637427450012;0.4041386454298784;0.3392335916342722;1.2000540809393023;9.999125881827664;0.8336018124969892;1.0970420505130678;1.0971131619214696;0.6249847348458769;-0.3141929845598786;0.699702625925083
82.55758;1.1914172307637594;0.8332290196852915;0.6992638712940032;0.4041380407287181;0.33923392049322504;1.200053607123689;9.999112216093947;0.8336027209465496;1.0970422768502488;1.0971108439702584;0.6249842924805799;-0.3141929844515282;0.699700546482063
82.56758;1.1914157740285416;0.8332281714294449;0.6992639647864987;0.4041374584689597;0.3392342368693223;1.2000530649804049;9.999099017072217;0.8336035680506211;1.0970425156495551;1.0971084569163572;0.6249838359967845;-0.3141929843495193;0.6996984397555683
82.57758;1.1914142225737372;0.8332273231673608;0.6992640218754923;0.4041368993598967;0.33923453971128914;1.2000524536599575;9.999086331745868;0.833604358773662;1.0970427689989255;1.0971060052252979;0.6249833671572671;-0.31419298425299247;0.6996963085414637
82.58758;1.1914125831858038;0.833226475114007;0.6992640429006634;0.40413636393156055;0.3392348279070772;1.2000517729459217;9.999074217780304;0.8336050983372406;1.0970430368344586;1.097103494981558;0.6249828875317867;-0.31419298416106817;0.6996941544042335
82.59758;1.1914108628857367;0.8332256273956988;0.6992640294790113;0.4041358522813592;0.3392351005382309;1.2000510238564306;9.99906273575157;0.8336057922884544;1.0970433170965435;1.0971009329485228;0.6249823989947731;-0.31419298407285584;0.6996919786737539
82.60758;1.1914090689657124;0.8332247803284079;0.6992639844390529;0.4041353641678196;0.33923535687042894;1.2000502100907722;9.999051943904949;0.8336064468289773;1.097043606495977;1.097098325526649;0.6249819038917501;-0.31419298398739465;0.6996897828257893
82.61758;1.191407208265378;0.8332239349455689;0.6992639117147373;0.4041348990894425;0.33923559616657245;1.2000493376559915;9.999041888501274;0.8336070687113292;1.0970439009195005;1.0970956780336392;0.6249814048534874;-0.31419298390370287;0.6996875690268969
82.62758;1.1914052869968754;0.8332230933222549;0.6992638157000663;0.40413445643791895;0.33923581766492267;1.2000484134319058;9.999032590602278;0.8336076643965464;1.0970441959052828;1.0970929951419397;0.6249809043126802;-0.31419298382093847;0.6996853408955938
82.63758;1.1914033111428959;0.8332222580383563;0.6992637007103282;0.4041340358927038;0.3392360207317477;1.200047444692927;9.999024041774145;0.8336082389218176;1.097044487134475;1.097090282092119;0.6249804035266762;-0.3141929837384883;0.6996831032740319
82.64758;1.1914012861096743;0.8332214312092714;0.6992635710118256;0.4041336377782092;0.33923620496480733;1.2000464387570753;9.99901621308569;0.833608795411652;1.0970447707695812;1.0970875450618112;0.6249799021582194;-0.31419298365585246;0.6996808610589429
82.65758;1.1913992158948101;0.8332206138651116;0.6992634308609302;0.4041332630942245;0.33923637027945736;1.2000454024939193;9.999009071431818;0.8336093357539239;1.0970450436127739;1.0970847901640177;0.6249793989862897;-0.31419298357247305;0.6996786182706917
82.66758;1.1913971034652961;0.8332198058036598;0.6992632841053281;0.4041329132464616;0.3392365170182049;1.2000443421589793;9.999002592437371;0.8336098618931215;1.0970453028464917;1.0970820222887534;0.6249788924744825;-0.314192983487728;0.6996763778475944
82.67758;1.191394951729419;0.8332190062312429;0.6992631340223164;0.4041325897650983;0.33923664595062236;1.2000432632941498;9.998996762430421;0.8336103766688077;1.0970455460570685;1.097079245072783;0.6249783806095021;-0.3141929834010071;0.6996741419308066
82.68758;1.1913927633784338;0.8332182148600733;0.6992629839855495;0.40413229424679137;0.33923675812222637;1.2000421712171638;9.998991572232464;0.8336108836863562;1.09704577207926;1.0970764622960003;0.6249778605995808;-0.3141929833117249;0.6996719121109375
82.69758;1.1913905403428389;0.8332174325566143;0.6992628380209095;0.4041320282320976;0.3392368546188944;1.2000410718330348;9.998987009992934;0.8336113868255699;1.097045981382601;1.0970736794974654;0.6249773287719529;-0.3141929832192603;0.699669689256411
82.70758;1.1913882837696486;0.8332166617682044;0.6992627003530003;0.4041317928447246;0.33923693638306823;1.200039971711005;9.99898305607799;0.8336118897394652;1.097046175384325;1.097070904061527;0.6249767810109388;-0.31419298312285704;0.6996674733100617
82.71758;1.1913859942294924;0.8332159065851042;0.6992625744439027;0.4041315886572581;0.33923700421825276;1.2000388775378155;9.998979679226604;0.8336123951498502;1.0970463559005508;1.0970681437780792;0.6249762139170694;-0.31419298302159065;0.6996652634951328
82.72758;1.1913836726100417;0.8332151718025264;0.6992624625591122;0.40413141590007406;0.3392370589940111;1.2000377954667252;9.998976836871883;0.8336129044303252;1.097046525178052;1.0970654051511206;0.6249756258757876;-0.31419298291443143;0.6996630587917209
82.73758;1.1913813218019542;0.8332144620504105;0.6992623664113239;0.40413127462498977;0.339237101850617;1.2000367306489796;9.99897448089232;0.8336134177565256;1.097046686110995;1.097062692269162;0.6249750172655774;-0.31419298280027974;0.6996608586966219
82.74758;1.1913789478769146;0.8332137821205811;0.6992622881959571;0.4041311648506508;0.33923713413980106;1.200035687113386;9.998972560173865;0.8336139344179442;1.0970468424461637;1.097060006589731;0.6249743902791215;-0.31419298267798773;0.6996586639897336
82.75758;1.1913765603203588;0.8332131376631365;0.6992622309608885;0.4041310867476951;0.33923715721221614;1.2000346683864154;9.998971017970556;0.8336144528973218;1.0970469983532285;1.097057347881307;0.6249737489016433;-0.3141929825464918;0.6996564765264589
82.76758;1.191374171830072;0.8332125350673771;0.6992621982331664;0.4041310404430659;0.33923717230821654;1.200033678726072;9.998969795765941;0.8336149707982231;1.0970471572750407;1.0970547157583108;0.6249730985698879;-0.31419298240502713;0.6996542981917675
82.77758;1.1913717974149147;0.8332119806714744;0.6992621934151719;0.4041310254640485;0.33923718061486974;1.200032723525786;9.998968846772135;0.8336154850980174;1.0970473215473402;1.097052110369171;0.6249724451690484;-0.31419298225328673;0.6996521301589637
82.78758;1.1913694530178682;0.8332114799365032;0.6992622194683857;0.4041310404969678;0.3392371834542533;1.2000318083805714;9.998968148578202;0.8336159926524936;1.097047493624007;1.0970495321385296;0.6249717938625087;-0.3141929820914218;0.6996499728944342
82.79758;1.1913671544530102;0.833211036886403;0.6992622788950249;0.40413108372870277;0.33923718240824685;1.2000309382281662;9.998967704988708;0.8336164907854398;1.0970476775350493;1.0970469820025952;0.6249711482703885;-0.3141929819198958;0.6996478266936337
82.80758;1.191364916435727;0.8332106543795778;0.6992623735510122;0.404131153316408;0.33923717938899134;1.2000301171079661;9.99896753623408;0.8336169777023978;1.0970478789555913;1.0970444621785218;0.6249705101806635;-0.3141929817392838;0.6996456923394857
82.81758;1.1913627518088958;0.8332103349670549;0.6992625045572964;0.40413124764400865;0.33923717674686255;1.2000293482996038;9.99896766803858;0.8336174522893496;1.0970481038727118;1.097041976125501;0.6249698798167627;-0.31419298155006636;0.6996435716042905
82.82758;1.191360671510899;0.8332100808056704;0.6992626728285237;0.4041313655234761;0.33923717705265233;1.2000286353160905;9.998968126333288;0.8336179140984321;1.0970483571983405;1.097039527624956;0.6249692565449106;-0.3141929813525726;0.6996414674321733
82.83758;1.191358684394402;0.8332098925195077;0.6992628795383843;0.40413150626356187;0.33923718254579593;1.2000279824917028;9.99896893257314;0.8336183638070197;1.0970486425507124;1.097037119962812;0.6249686397257723;-0.3141929811471855;0.6996393836491874
82.84758;1.1913567968400582;0.8332097687635586;0.6992631258341059;0.4041316693125421;0.33923719483353926;1.2000273937222428;9.998970098778472;0.8336188029091633;1.097048963162458;1.0970347555749707;0.6249680295191287;-0.31419298093457093;0.6996373243589502
82.85758;1.19135501406864;0.8332097074800471;0.6992634123817423;0.40413185378870287;0.3392372149420633;1.2000268712409683;9.998971627849762;0.8336192327488791;1.0970493227047573;1.0970324359037753;0.6249674274451852;-0.314192980715681;0.6996352934157725
82.86758;1.1913533423651783;0.8332097077441825;0.6992637392767826;0.4041320583604024;0.33923724336073585;1.200026416000041;9.998973519052823;0.8336196537843924;1.0970497252686586;1.0970301610744737;0.6249668360988819;-0.31419298049163386;0.6996332942737428
82.87758;1.1913517892903196;0.8332097704429612;0.6992641060061541;0.4041322813483577;0.3392372800740744;1.2000260285650073;9.998975773216703;0.833620065015954;1.0970501753713415;1.0970279297415861;0.6249662580137536;-0.31419298026364795;0.6996313302696678
82.88758;1.1913503619746426;0.8332098976390534;0.699264511283112;0.4041325208744363;0.3392373247734323;1.200025709430819;9.998978393875104;0.8336204637915486;1.0970506784080727;1.097025739834317;0.6249656945827671;-0.31419298003290547;0.699629405037322
82.89758;1.1913490655062382;0.8332100916130587;0.6992649529789942;0.4041327750370792;0.33923737710877533;1.2000254587440515;9.998981383198654;0.8336208461898696;1.0970512405664474;1.097023589750067;0.6249651456906472;-0.31419297980017374;0.6996275224804331
82.90758;1.1913479023354188;0.8332103541537483;0.699265428064469;0.4041330417937897;0.339237436731115;1.2000252760652406;9.998984738515327;0.8336212076798576;1.097051868066987;1.0970214790501978;0.6249646103659124;-0.31419297956545345;0.6996256859159631
82.91758;1.191346872771359;0.8332106861522091;0.699265932627519;0.40413331856073215;0.3392375031773323;1.2000251605208947;9.998988457977127;0.833621544063134;1.0970525663986739;1.0970194081612157;0.6249640880981726;-0.3141929793280795;0.6996238969314669
82.92758;1.1913459762447276;0.833211087564439;0.6992664624558933;0.40413360226565154;0.33923757586168396;1.2000251106727637;9.998992547511076;0.8336218523144234;1.0970533397372189;1.0970173773719651;0.6249635795161144;-0.3141929790871547;0.6996221551137843
82.93758;1.191345212320159;0.833211558031043;0.699267013872685;0.4041338900360987;0.33923765418740426;1.2000251240612962;9.998997018614936;0.833622130766971;1.0970541908136702;1.0970153858098468;0.6249630859284218;-0.3141929788419139;0.699620458662675
82.94758;1.1913445804808065;0.8332120975534928;0.6992675840873547;0.4041341796386294;0.3392377376113467;1.2000251974120546;9.999001881945606;0.8336223789293814;1.0970551212589759;1.0970134305524861;0.624962608672802;-0.3141929785919874;0.699618805150043
82.95758;1.1913440796998955;0.8332127061068264;0.6992681709602308;0.4041344692148614;0.33923782580498363;1.2000253273572876;9.999007142811644;0.8336225972290638;1.0970561318922365;1.0970115066804287;0.6249621489483087;-0.31419297833751203;0.6996171923777841
82.96758;1.1913437090955794;0.8332133826554782;0.6992687721553201;0.4041347568748176;0.33923791887263577;1.2000255107293318;9.999012802587815;0.8336227867042448;1.097057222883366;1.09700960885296;0.6249617078738612;-0.314192978078859;0.6996156191267436
82.97758;1.1913434685502668;0.8332141248825804;0.6992693839219142;0.404135040575677;0.3392380172010875;1.2000257444037605;9.999018863478543;0.8336229487713059;1.0970583939522442;1.0970077328357668;0.6249612863186337;-0.31419297781625793;0.6996140851291143
82.98758;1.1913433586814925;0.833214929981488;0.6992700005975515;0.4041353182897852;0.33923812107101886;1.2000260252280939;9.999025327054168;0.8336230852065839;1.0970596443465765;1.0970058757047336;0.624960884502274;-0.3141929775498082;0.6996125902500974
82.99758;1.1913433810753744;0.8332157958251385;0.6992706151474423;0.4041355883037326;0.33923823050426855;1.2000263503758308;9.999032188610775;0.8336231983555511;1.097060972618161;1.0970040352682928;0.6249605018486136;-0.3141929772797811;0.6996111336025181
83.00758;1.1913435383401298;0.8332167215522489;0.6992712197350714;0.404135849221045;0.3392383452909187;1.2000267181383255;9.999039436512776;0.833623291247985;1.0970623766571546;1.0970022095482435;0.6249601374040838;-0.3141929770068738;0.6996097133311328
83.01758;1.1913438330784947;0.8332177072017816;0.6992718061850705;0.4041360995941868;0.3392384650216776;1.20002712819265;9.999047056901325;0.8336233674048948;1.0970638541366853;1.0970003965304655;0.6249597904691935;-0.31419297673237906;0.6996083271980323
83.02758;1.1913442666062386;0.8332187527535262;0.6992723666614321;0.4041363378332139;0.3392385892119093;1.2000275799863485;9.999055036150844;0.8336234303579642;1.0970654030490037;1.0969985938425593;0.6249594607294471;-0.3141929764582206;0.6996069734329412
83.03758;1.1913448386890575;0.8332198573645292;0.6992728941232718;0.40413656260415476;0.3392387174524261;1.2000280703181543;9.999063356967474;0.8336234829842477;1.0970670215457323;1.0969967988164226;0.6249591478336957;-0.31419297618661973;0.699605651319801
83.04758;1.1913455478888548;0.8332210192132747;0.699273382746283;0.40413677304608625;0.33923884939446836;1.2000285929162857;9.999071995059172;0.833623527001723;1.0970687068684344;1.0969950094855476;0.6249588513258613;-0.3141929759196099;0.6996043611108269
83.05758;1.1913463916210092;0.8332222354400894;0.6992738283607357;0.40413696848547015;0.3392389846418065;1.2000291401966132;9.999080922733015;0.8336235629220641;1.0970704545183747;1.0969932252328403;0.6249585711119859;-0.31419297565893584;0.6996031033588795
83.06758;1.1913473661352385;0.8332235022366592;0.6992742279464091;0.40413714812433305;0.33923912280781565;1.2000297048310096;9.999090112946424;0.8336235906190101;1.0970722581647334;1.0969914463538426;0.6249583073054864;-0.314192975406189;0.6996018784442428
83.07758;1.191348466643379;0.8332248154749198;0.6992745786107835;0.40413731119679797;0.33923926374869146;1.2000302796471873;9.999099536876418;0.8336236101630811;1.0970741097223238;1.09698967366228;0.6249580592560668;-0.31419297516276956;0.6996006861562939
83.08758;1.1913496875709595;0.8332261710574699;0.6992748774863734;0.4041374573418729;0.3392394077453478;1.2000308569114893;9.99910916217115;0.833623622226227;1.0970759999124442;1.0969879087807037;0.6249578251196932;-0.31419297492983683;0.6995995251649392
83.09758;1.1913510230781958;0.833227564678515;0.699275122346611;0.4041375865873428;0.33923955550378376;1.200031428896662;9.999118959785626;0.8336236279055935;1.0970779194059141;1.0969861548502031;0.6249576025137323;-0.3141929747084207;0.6995983933315062
83.10758;1.1913524674379679;0.8332289918687333;0.6992753119551361;0.4041376990625823;0.33923970799904196;1.2000319893255775;9.999128912803714;0.8336236279479308;1.0970798590907382;1.0969844170847263;0.6249573893384602;-0.31419297449949735;0.6995972886503791
83.11758;1.1913540145070358;0.8332304485900236;0.6992754459313284;0.40413779485114354;0.33923986625639824;1.200032533950169;9.999139019434761;0.8336236217486368;1.0970818091605838;1.096982702700817;0.6249571839683499;-0.3141929743039737;0.6995962097508073
83.12758;1.1913556565078547;0.8332319315889953;0.6992755243202894;0.4041378740098658;0.33924003105179207;1.200033059996012;9.999149290404024;0.8336236072662595;1.0970837587878757;1.09698102052544;0.6249569849813931;-0.3141929741227031;0.6995951557297745
83.13758;1.1913573834217537;0.8332334380630028;0.6992755474272405;0.40413793665296033;0.33924020260872106;1.200033565174706;9.999159740436108;0.83362358196837;1.0970856970029115;1.0969793804915202;0.6249567911234061;-0.31419297395650553;0.6995941255765871
83.14758;1.191359183838977;0.8332349652915684;0.699275516140615;0.4041379829672202;0.33924038064701206;1.2000340468991253;9.999170378011966;0.8336235435596415;1.0970876134541776;1.096977792608568;0.6249566015869257;-0.31419297380601313;0.6995931178975651
83.15758;1.1913610464919366;0.8332365105110408;0.6992754317922846;0.4041380132311911;0.3392405647562077;1.2000345023280257;9.999181200979317;0.8336234898273949;1.0970894983866089;1.0969762654744097;0.6249564158426733;-0.31419297367143373;0.6995921313423555
83.16758;1.1913629608255722;0.8332380708808789;0.6992752955937025;0.40413802795963855;0.3392407546525695;1.200034929344172;9.99919219665124;0.8336234182092;1.0970913426537354;1.0969748056086872;0.6249562331953799;-0.3141929735526473;0.69959116510506
83.17758;1.1913649165420668;0.8332396436635053;0.6992751087630944;0.40413802792188686;0.33924095014834704;1.2000353273278237;9.999203345097365;0.8336233259388118;1.097093138216138;1.0969734184776219;0.6249560530727544;-0.31419297344949376;0.6995902188849983
83.18758;1.1913669036547445;0.8332412263508913;0.6992748726482124;0.4041380139547121;0.339241151021893;1.2000356968152417;9.999214624959661;0.8336232105832994;1.0970948787026444;1.0969721093615488;0.6249558756142913;-0.31419297336179125;0.6995892925005252
83.19758;1.1913689132350578;0.8332428163143557;0.6992745883091216;0.4041379868749142;0.3392413570505401;1.200036038805299;9.999226010883785;0.833623070212826;1.0970965594526216;1.09697088237416;0.624955701570172;-0.31419297328921975;0.6995883858955575
83.20758;1.1913709375169066;0.8332444100868256;0.6992742567341251;0.40413794750184406;0.33924156819240675;1.2000363543597956;9.999237462667814;0.833622903411529;1.0970981768795995;1.0969697392565172;0.62495553190111;-0.3141929732312222;0.6995874995663591
83.21758;1.1913729687885148;0.8332460029654382;0.6992738796225229;0.4041378964399304;0.3392417847634933;1.2000366442666983;9.999248924505528;0.833622709467152;1.0970997278417927;1.096968679278205;0.624955367554036;-0.31419297318688477;0.6995866345053826
83.22758;1.191374998401123;0.8332475896135151;0.6992734596968054;0.4041378336447293;0.33924200756472067;1.200036908766373;9.999260338276956;0.8336224882666706;1.097101209261335;1.0969676992101525;0.6249552093309219;-0.31419297315499367;0.6995857916221769
83.23758;1.1913770171990306;0.8332491652061381;0.6992730004982243;0.40413775837699667;0.3392422377642186;1.20003714740982;9.999271655355457;0.8336222396207275;1.0971026178541723;1.096966793048466;0.6249550581499483;-0.31419297313433436;0.6995849715000091
