time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
83.24758;1.191379016399745;0.8332507257845458;0.6992725061183156;0.40413766979679344;0.3392424764649652;1.2000373589283926;9.999282837011625;0.8336219625703274;1.097103950500147;1.0969659524055695;0.6249549154633429;-0.31419297312398475;0.6995841747262872
83.25758;1.1913809879059272;0.8332522678441381;0.6992719808148864;0.40413756756250413;0.33924272427645974;1.2000375408739516;9.99929384695708;0.8336216554871886;1.09710520488779;1.0969651678303727;0.6249547829700889;-0.3141929731234044;0.6995834023729592
83.26758;1.1913829246957182;0.8332537881434237;0.6992714283470859;0.40413745189169253;0.33924298109025486;1.2000376892636408;9.999304642068402;0.833621316750825;1.09710637970295;1.0969644305857629;0.6249546618940133;-0.3141929731324048;0.6995826561361036
83.27758;1.1913848215616394;0.8332552838285234;0.6992708516658056;0.40413732338246244;0.3392432460798226;1.2000377989165678;9.999315167974746;0.833620945313833;1.0971074750013057;1.0969637338998262;0.6249545527448014;-0.31419297315117856;0.6995819379756273
83.28758;1.1913866754125777;0.8332567529405127;0.6992702532571089;0.4041371830215893;0.3392435179895398;1.2000378641549532;9.999325366336805;0.8336205411984855;1.0971084924811756;1.0969630727050983;0.6249544555015119;-0.3141929731803694;0.699581249521275
83.29758;1.191388484623902;0.8332581948815174;0.6992696355056096;0.40413703232613046;0.3392437955778646;1.2000378793653457;9.999335189279387;0.8336201056429601;1.0971094345150216;1.096962442410572;0.6249543697927047;-0.3141929732210294;0.6995805916395335
83.30758;1.1913902477504;0.8332596097534641;0.6992690007842919;0.4041368734494444;0.33924407791118527;1.200037839814093;9.999344608659628;0.8336196403750762;1.0971103028977969;1.0969618384983875;0.6249542952275745;-0.3141929732744274;0.6995799646055276
83.31758;1.1913919624052205;0.8332609971292222;0.6992683514261073;0.40413670905740307;0.33924436444174866;1.2000377425979114;9.999353613112284;0.8336191464294757;1.0971110984581838;1.096961257357378;0.6249542317954623;-0.3141929733419153;0.6995793689704339
83.32758;1.191393624929732;0.8332623555204738;0.6992676898173814;0.4041365418337144;0.33924465491241074;1.200037587049384;9.999362201553138;0.8336186232592943;1.0971118211922837;1.0969606968724235;0.6249541796653286;-0.31419297342493385;0.6995788061375402
83.33758;1.1913952307855458;0.8332636822094515;0.6992670186666489;0.40413637402265895;0.3392449489375908;1.2000373740422219;9.999370384355176;0.8336180686832174;1.0971124705326574;1.0969601561417004;0.6249541384395029;-0.314192973524902;0.6995782777000161
83.34758;1.1913967753153938;0.8332649729052651;0.6992663411453582;0.4041362074199894;0.33924524538709855;1.2000371045499854;9.999378182553498;0.8336174797046204;1.0971130455698481;1.096959635041729;0.6249541067804997;-0.31419297364296;0.6995777845231892
83.35758;1.1913982543991783;0.8332662218896533;0.6992656606615011;0.4041360436094766;0.33924554219439457;1.2000367790047863;9.999385619929875;0.8336168534711748;1.0971135454387912;1.0969591338673108;0.6249540825314838;-0.3141929737797666;0.699577326785382
83.36758;1.191399664563361;0.8332674227936366;0.6992649803116814;0.4041358841565315;0.3392458367591112;1.2000363975028143;9.999392719507783;0.8336161878627256;1.097113969775531;1.0969586529567183;0.624954062852352;-0.3141929739354233;0.6995769043575406
83.37758;1.1914010029701718;0.8332685693701162;0.6992643023946485;0.40413573073434933;0.33924612648300967;1.2000359597221897;9.999399503923058;0.8336154818357786;1.0971143188186985;1.0969581927973138;0.6249540444885244;-0.3141929741095842;0.6995765167098364
83.38758;1.1914022679237715;0.8332696563708523;0.6992636285605253;0.4041355852109894;0.3392464091748705;1.2000354653218843;9.999405993880012;0.8336147354948952;1.0971145934332422;1.0969577545843665;0.6249540240613881;-0.31419297430177084;0.6995761626826651
83.39758;1.1914034593201737;0.8332706803639116;0.6992629605438178;0.40413544957248027;0.3392466832206932;1.200034915198465;9.999412208437992;0.8336139494550994;1.0971147947927398;1.0969573399074821;0.624953998013804;-0.31419297451161105;0.6995758406871991
83.40758;1.1914045779666365;0.8332716395226103;0.6992623002997328;0.4041353257215545;0.33924694743638023;1.200034311565491;9.999418168322201;0.833613123714837;1.0971149234420299;1.0969569493543667;0.6249539624470596;-0.3141929747388094;0.6995755490116762
83.41758;1.1914056241747795;0.8332725325787019;0.6992616490033022;0.40413521543505987;0.33924720090117466;1.200033656458894;9.99942389855457;0.8336122573470934;1.097114978582904;1.0969565814261428;0.6249539131504958;-0.3141929749831217;0.6995752859511047
83.42758;1.1914065972302537;0.8332733582568589;0.6992610063862132;0.4041351203059761;0.3392474431324447;1.200032951163078;9.999429428051016;0.8336113493103178;1.0971149581778608;1.096956232192957;0.6249538458907742;-0.31419297524437817;0.6995750501372943
83.43758;1.1914074961581091;0.8332741153914565;0.6992603713253986;0.4041350414291677;0.33924767426991914;1.2000321974499248;9.99943478468753;0.8336103991054504;1.097114859822207;1.0969558955051935;0.6249537567450654;-0.31419297552234204;0.6995748407436844
83.44758;1.1914083201951744;0.8332748028903092;0.699259742657091;0.4041349793275651;0.33924789477282247;1.2000313986890514;9.999439990278022;0.8336094067397651;1.0971146818250452;1.0969555637537451;0.6249536421111116;-0.31419297581662803;0.6995746572987638
83.45758;1.1914090677293143;0.833275419455034;0.6992591195897144;0.40413493423142455;0.3392481050082333;1.2000305596359526;9.999445063513537;0.8336083727659888;1.097114423846914;1.0969552286048818;0.6249534986490319;-0.3141929761268846;0.6995744995554103
83.46758;1.1914097350243797;0.8332759636179424;0.699258501878463;0.4041349060439864;0.3392483052598633;1.2000296856764139;9.99945002541382;0.8336072988939627;1.0971140870028409;1.0969548815346386;0.6249533235083752;-0.31419297645288713;0.6995743673305107
83.47758;1.1914103167106844;0.8332764341727411;0.6992578895590421;0.40413489409245656;0.3392484959764624;1.2000287818802666;9.999454894652104;0.8336061883214636;1.0971136735877456;1.0969545145912853;0.6249531146868579;-0.31419297679435265;0.6995742602568074
83.48758;1.19141080760306;0.8332768303886374;0.6992572822175852;0.40413489725546764;0.3392486778654571;1.2000278518736953;9.999459676118258;0.8336050452957409;1.0971131866851975;1.0969541208702445;0.624952871503941;-0.3141929771507243;0.6995741776423094
83.49758;1.1914112037832638;0.8332771515874866;0.6992566784090111;0.4041349142764989;0.33924885171690433;1.2000268976534683;9.999464357695949;0.8336038749480749;1.0971126299737195;1.0969536938421858;0.6249525948811413;-0.3141929775211279;0.6995741182550146
83.50758;1.1914115025175949;0.8332773967023936;0.6992560757021395;0.4041349437556324;0.3392490182711588;1.200025920672236;9.999468917111987;0.8336026834419953;1.0971120075687417;1.096953226481104;0.6249522869164602;-0.31419297790453654;0.6995740803509074
83.51758;1.1914117019287265;0.8332775644914409;0.6992554711709165;0.40413498384972774;0.3392491783835846;1.2000249228876685;9.999473327243836;0.833601477429269;1.0971113235719603;1.096952712031181;0.624951950125867;-0.31419297829993387;0.6995740622172995
83.52758;1.191411800898574;0.8332776539481288;0.6992548620593764;0.404135032230024;0.3392493330987825;1.2000239067331162;9.999477559069048;0.8336002630544725;1.097110581836487;1.096952145511564;0.6249515868540643;-0.31419297870622437;0.6995740626214538
83.53758;1.1914117996368903;0.8332776646437811;0.6992542464766563;0.40413508645245133;0.3392494833610165;1.200022874714432;9.999481588467626;0.8335990455966412;1.0971097863810186;1.0969515235342304;0.6249511990827084;-0.3141929791220926;0.699574080947028
83.54758;1.1914117003575568;0.8332775974182254;0.6992536238697227;0.40413514423684643;0.3392496298443572;1.200021829897088;9.999485398601275;0.8335978299764892;1.0971089419081161;1.0969508430607158;0.6249507886845889;-0.31419297954601727;0.6995741170467986
83.55758;1.1914115068181788;0.8332774547573283;0.6992529950829974;0.4041352035190708;0.3392497731290563;1.2000207766117825;9.999488969618007;0.8335966208040024;1.097108054058259;1.0969501012278537;0.6249503574183479;-0.31419297997629364;0.69957417054285
83.56758;1.191411222902752;0.8332772400621242;0.6992523618948276;0.40413526250582116;0.33924991369326163;1.2000197201535052;9.999492269704279;0.8335954213666463;1.0971071290910919;1.0969492961121203;0.6249499064865572;-0.3141929804109718;0.6995742399122153
83.57758;1.1914108516674358;0.8332769567849992;0.6992517262269855;0.40413531976118366;0.3392500515519049;1.200018665734404;9.999495261804626;0.833594233322221;1.097106172627232;1.0969484271793584;0.6249494363306711;-0.3141929808477814;0.6995743221698145
83.58758;1.1914103957833506;0.8332766084247802;0.6992510896582649;0.4041353743186446;0.33925018599863555;1.20001761745176;9.99949791229724;0.8335930578006541;1.0971051883992182;1.096947495150542;0.6249489465298489;-0.3141929812842654;0.6995744133385597
83.59758;1.191409858404282;0.8332761989167645;0.6992504535411522;0.40413542563586347;0.33925031578124487;1.2000165779365757;9.999500186483457;0.8335918960484285;1.0971041781969808;1.0969465018281357;0.6249484357242173;-0.3141929817181558;0.6995745090405058
83.60758;1.191409243371997;0.8332757326129054;0.6992498191815243;0.4041354732137097;0.33925043961023776;1.200015548974036;9.999502042836365;0.8335907489097762;1.0971031427773912;1.0969454501613853;0.6249479020682808;-0.31419298214767827;0.6995746047019669
83.61758;1.1914085551701104;0.8332752134244502;0.6992491877498063;0.40413551613568266;0.33925055650041597;1.2000145324899232;9.999503437072482;0.8335896163116802;1.0971020827391469;1.0969443440227908;0.6249473437839044;-0.31419298257155387;0.6995746956250911
83.62758;1.1914077987771234;0.8332746437164152;0.6992485603961027;0.40413555281457286;0.3392506657167825;1.200013531168036;9.999504326700064;0.8335884971864129;1.0971009987763514;1.0969431877889875;0.6249467593656448;-0.3141929829886186;0.6995747772204893
83.63758;1.1914069790664295;0.8332740243095026;0.6992479385603183;0.404135580942052;0.33925076670667853;1.2000125483393898;9.99950466708883;0.8335873896785433;1.097099891718448;1.0969419864790795;0.6249461478642525;-0.3141929833974365;0.6995748452866749
83.64758;1.1914060998988765;0.8332733556863666;0.699247323895906;0.4041355976532443;0.3392508591833488;1.2000115874881105;9.999504407071557;0.8335862917990836;1.0970987626824675;1.096940746146749;0.6249455092027317;-0.31419298379641764;0.6995748960826037
83.65758;1.1914051636455774;0.8332726391994694;0.699246717862396;0.4041356000686765;0.3392509431441465;1.2000106522097502;9.999503496021246;0.8335852022241691;1.0970976128554562;1.0969394740159044;0.6249448441860035;-0.3141929841841946;0.6995749261122222
83.66758;1.1914041719790391;0.8332718772791784;0.6992461214504688;0.4041355859722734;0.33925101874357505;1.2000097460585164;9.999501896236968;0.8335841204397345;1.097096442904047;1.0969381783740195;0.6249441542294936;-0.31419298455980244;0.6995749320490061
83.67758;1.1914031272421433;0.833271072538555;0.6992455350255252;0.4041355540508548;0.3392510860729799;1.200008871622711;9.999499589764724;0.8335830461246087;1.097095252956391;1.0969368681186416;0.6249434409241631;-0.3141929849225371;0.699574910975008
83.68758;1.1914020330085582;0.8332702268903807;0.6992449581199766;0.4041355036669579;0.3392511450049659;1.200008029605065;9.999496580723893;0.8335819785938565;1.0970940431786398;1.0969355520720536;0.624942705743971;-0.3141929852715502;0.6995748604672031
83.69758;1.1914008939408527;0.8332693416096824;0.6992443894816602;0.40413543447889;0.3392511951743699;1.2000072183270345;9.99949289440821;0.83358091683734;1.0970928136144766;1.0969342384204903;0.6249419500215844;-0.31419298560549874;0.6995747786171279
83.70758;1.191399715608811;0.8332684177873644;0.699243827542123;0.4041353460980179;0.3392512359558386;1.2000064342046906;9.999488572423788;0.8335798597821305;1.097091563597581;1.0969329341226408;0.6249411750224625;-0.3141929859226267;0.6995746641284111
83.71758;1.1913985046620708;0.8332674564434109;0.6992432707781501;0.4041352380054617;0.33925126647950693;1.2000056734984133;9.999483664689222;0.8335788064326152;1.0970902924097512;1.0969316444656092;0.624940382030042;-0.31419298622122677;0.6995745163046329
83.72758;1.191397268925153;0.8332664583293743;0.6992427175018207;0.40413510969301086;0.3392512858291665;1.2000049337303127;9.999478222251742;0.8335777559585572;1.097089000090414;1.0969303736619338;0.6249395724018691;-0.3141929864999892;0.6995743350730792
83.73758;1.1913960165658604;0.8332654237945181;0.6992421653981615;0.40413496078178796;0.3392512933643008;1.200004213424445;9.99947229531701;0.8335767075107564;1.0970876863279888;1.0969291260745888;0.6249387478472878;-0.31419298675795765;0.6995741207456069
83.74758;1.1913947551997042;0.8332643529785534;0.6992416113808204;0.4041347911717244;0.33925128897201706;1.2000035108693312;9.999465932282693;0.8335756597200924;1.0970863494198708;1.096927906546187;0.6249379108484445;-0.3141929869943277;0.699573873294231
83.75758;1.1913934922161962;0.8332632461350533;0.6992410519332233;0.40413460110342836;0.33925127305961494;1.2000028234402715;9.999459178800043;0.8335746105928702;1.0970849877130227;1.0969267195048173;0.6249370644185279;-0.3141929872083718;0.6995735919192997
83.76758;1.1913922359158673;0.8332621039067112;0.6992404836738377;0.4041343908025725;0.33925124624511754;1.2000021479062515;9.99945208034177;0.8335735580568183;1.097083601294903;1.096925568034456;0.6249362113077644;-0.31419298739950224;0.6995732753854734
83.77758;1.1913909958827746;0.8332609277113204;0.6992399035297908;0.40413416023254906;0.3392512089115252;1.20000148076842;9.999444680305007;0.8335725006795988;1.0970821918697151;1.0969244539897436;0.6249353537168216;-0.31419298756733377;0.6995729227110803
83.78758;1.1913897819607;0.8332597199944528;0.6992393084413161;0.40413390959113565;0.3392511609367649;1.2000008180860862;9.99943701160715;0.8335714382639392;1.0970807623725733;1.0969233787421462;0.624934493618225;-0.314192987711755;0.6995725335781288
83.79758;1.1913886032372276;0.8332584839023379;0.699238695171699;0.4041336398687559;0.3392511017643268;1.2000001553884636;9.999429096265137;0.8335703720267753;1.0970793169863384;1.0969223435636741;0.6249336330048856;-0.3141929878330881;0.6995721080646481
83.80758;1.191387467503803;0.8332572225762361;0.6992380604389171;0.4041333527267817;0.33925103071650814;1.1999994884011813;9.999420955085505;0.8335693041324831;1.0970778604425122;1.096921349563865;0.6249327738453303;-0.3141929879321202;0.6995716460507723
83.81758;1.1913863799911715;0.8332559387591284;0.6992374015424702;0.40413305021618495;0.33925094736601075;1.199998813950081;9.999412610258583;0.8335682368992947;1.0970763967027188;1.0969203973487756;0.624931917934738;-0.3141929880098338;0.6995711468997675
83.82758;1.1913853421959613;0.8332546349175349;0.6992367172350282;0.4041327348189321;0.3392508517471925;1.1999981297748272;9.999404076379879;0.8335671722789463;1.0970749279492709;1.0969194867305205;0.6249310669041237;-0.31419298806708557;0.6995706093545407
83.83758;1.191384352652828;0.8332533132255918;0.6992360080273634;0.40413240946222045;0.339250744378337;1.1999974336870263;9.999395357421262;0.8335661120342647;1.0970734546166976;1.0969186173807215;0.6249302225119585;-0.31419298810448293;0.6995700316903247
83.84758;1.1913834089043918;0.8332519753567228;0.6992352762332917;0.4041320773451932;0.33925062624496677;1.1999967231466855;9.999386454377671;0.8335650582807029;1.097071976686309;1.096917789996309;0.6249293870760545;-0.3141929881224111;0.6995694122784029
83.85758;1.1913825089458117;0.8332506226232831;0.6992345262010667;0.40413174173331;0.33925049874058055;1.1999959951619898;9.999377365021864;0.8335640134820446;1.0970704953582975;1.0969170065445846;0.6249285635958503;-0.3141929881212625;0.6995687498247607
83.86758;1.191381651691801;0.8332492562663915;0.6992337640591026;0.40413140571381356;0.33925036344654125;1.1999952463209298;9.999368076464378;0.8335629799750579;1.0970690136335186;1.0969162697543002;0.6249277552508645;-0.3141929881018551;0.699568042871138
83.87758;1.1913808364383875;0.8332478774545437;0.6992329968539578;0.40413107198065207;0.3392502217571742;1.1999944732257992;9.999358571987779;0.833561959942769;1.0970675353252624;1.0969155824593184;0.624926964804769;-0.31419298806556617;0.6995672895222771
83.88758;1.1913800619101795;0.8332464868096465;0.6992322318256461;0.40413074278084665;0.33925007454036404;1.1999936731697634;9.999348844773513;0.8335609556330987;1.0970660637118956;1.0969149463243297;0.6249261946131667;-0.3141929880139977;0.6995664880737095
83.89758;1.191379325996246;0.8332450837466796;0.6992314760704685;0.40413041988082776;0.33924992196869425;1.1999928443624825;9.999338895546837;0.8335599689746012;1.0970646010928584;1.0969143606081844;0.6249254472630238;-0.3141929879487061;0.6995656377008118
83.90758;1.1913786261008137;0.8332436662517284;0.6992307360122733;0.4041301044661906;0.3392497634608691;1.1999919851839749;9.999328720507533;0.8335590007148723;1.097063149156185;1.0969138226356465;0.6249247260114201;-0.3141929878712441;0.69956473845581
83.91758;1.1913779594247373;0.8332422313362879;0.6992300164374452;0.4041297972161386;0.339249597704003;1.1999910932069626;9.999318308371679;0.8335580499063595;1.0970617094528472;1.0969133291794242;0.6249240341109704;-0.31419298778315247;0.6995637910564171
83.92758;1.1913773232794056;0.8332407756569399;0.6992293199787601;0.40412949849058716;0.3392494228772565;1.1999901652710265;9.999307648569747;0.8335571143116045;1.0970602838330756;1.096912876911837;0.6249233737063496;-0.31419298768579373;0.6995627967914531
83.93758;1.1913767155744428;0.833239295645156;0.699228647501286;0.40412920840264827;0.3392492369708468;1.1999891980166864;9.999296738610195;0.8335561911659601;1.097058874994961;1.0969124627505915;0.6249227455352723;-0.3141929875803776;0.6995617574801358
83.94758;1.1913761352464316;0.833237787812227;0.6992279987766475;0.4041289268757719;0.3392490378356692;1.1999881876277483;9.99928557867578;0.8335552772241893;1.09705748650356;1.0969120848213694;0.6249221491125931;-0.31419298746817403;0.6995606755780457
83.95758;1.1913755822813437;0.8332362497363117;0.6992273730315814;0.4041286536652668;0.3392488231046588;1.1999871293288198;9.999274162159972;0.8335543681389037;1.097056121912289;1.0969117422555525;0.6249215827618131;-0.31419298735059864;0.6995595541503082
83.96758;1.1913750571569528;0.8332346803208248;0.6992267691368117;0.40412838829217473;0.33924859034426075;1.1999860177107446;9.99926247815379;0.8335534580512595;1.0970547839896618;1.0969114335462022;0.6249210438011594;-0.3141929872291772;0.6995583966772032
83.97758;1.1913745606192523;0.8332330789903182;0.6992261856435384;0.40412813005675263;0.33924833718450303;1.19998484763746;9.999250519250486;0.8335525400890834;1.0970534745318148;1.0969111554683306;0.6249205291621881;-0.31419298710554794;0.6995572068464604
83.98758;1.1913740940725845;0.8332314453246358;0.6992256211761405;0.40412787812333234;0.3392480613796275;1.1999836146633012;9.999238285745244;0.8335516076115128;1.0970521942519356;1.0969109032220772;0.624920036262066;-0.3141929869815213;0.6995559881671426
83.99758;1.1913736593878916;0.8332297794096675;0.6992250746229931;0.40412763158835624;0.3392477610668795;1.1999823148742723;9.99922578856298;0.8335506551088031;1.097050942899121;1.0969106709999512;0.6249195635450223;-0.3141929868591161;0.6995547439116235
84.00758;1.191373258038067;0.8332280820600895;0.6992245447936106;0.40412738969361134;0.33924743494299564;1.1999809452037753;9.999213048908224;0.8335496784669276;1.0970497198682359;1.0969104523151392;0.6249191102119568;-0.3141929867404694;0.6995534774984208
84.01758;1.1913728902288168;0.8332263546189035;0.6992240302855369;0.40412715220750917;0.33924708217374167;1.1999795041527352;9.999200093480434;0.8335486750701177;1.097048524957811;1.0969102404999993;0.6249186757718614;-0.314192986627737;0.6995521923189397
84.02758;1.1913725547195047;0.8332245986526329;0.6992235294362679;0.40412691957725194;0.3392467022378588;1.199977991634229;9.999186951592627;0.8335476434577372;1.0970473590257903;1.09691002995631;0.6249182601251733;-0.31419298652309163;0.6995508911009116
84.03758;1.1913722496836927;0.8332228158048273;0.6992230400483219;0.40412669256953127;0.33924629488542657;1.1999764081841253;9.999173656899814;0.8335465826725785;1.0970462243860128;1.0969098167461522;0.624917863490441;-0.3141929864285604;0.6995495759337181
84.04758;1.1913719733236632;0.8332210077264132;0.6992225594606256;0.40412647174261207;0.3392458602835305;1.1999747547973496;9.999160246007275;0.8335454920367894;1.0970451249843611;1.0969095976146013;0.6249174856048217;-0.31419298634551046;0.699548249040316
84.05758;1.1913717236694767;0.8332191760901386;0.6992220849756;0.4041262573197942;0.3392453990871429;1.1999730334847216;9.999146750917303;0.8335443713463674;1.0970440663967935;1.0969093690855445;0.6249171251225198;-0.3141929862742022;0.6995469133382981
84.06758;1.1913714983074966;0.8332173225808306;0.6992216143052697;0.4041260493330025;0.33924491221304837;1.1999712480793578;9.999133194099116;0.8335432211766984;1.0970430549837344;1.0969091277089869;0.6249167799890881;-0.31419298621398395;0.6995455723955083
84.07758;1.1913712941916446;0.8332154485761661;0.6992211457476819;0.40412584748493535;0.3392444005002113;1.1999694044220093;9.999119591156882;0.8335420429609419;1.0970420962997405;1.0969088711904964;0.6249164482412805;-0.3141929861639157;0.6995442301188359
84.08758;1.1913711076518199;0.8332135546649468;0.6992206778867197;0.40412565095597636;0.3392438646885233;1.199967509440447;9.99910595922842;0.8335408385401544;1.0970411944626905;1.0969085994892476;0.6249161284268946;-0.3141929861231148;0.6995428902589412
84.09758;1.191370934458715;0.8332116404101659;0.6992202094852682;0.40412545870200306;0.33924330585362994;1.1999655702149774;9.999092326257033;0.8335396098859678;1.0970403530449058;1.0969083145903205;0.6249158194275829;-0.3141929860907263;0.6995415558759055
84.10758;1.19137076993979;0.8332097046456779;0.6992197398217397;0.40412526998900267;0.3392427257052873;1.1999635937328046;9.999078733767805;0.8335383597181333;1.0970395760705058;1.096908019627111;0.6249155198080455;-0.314192986065823;0.6995402291586604
84.11758;1.1913706094103231;0.833207746001024;0.6992192687502246;0.40412508456276675;0.33924212639028556;1.1999615868339448;9.999065230760547;0.8335370921692395;1.0970388684168813;1.096907718646236;0.6249152273037141;-0.3141929860473193;0.6995389115675569
84.12758;1.1913704479396987;0.8332057630724118;0.69921879638353;0.4041249022036765;0.3392415101891751;1.1999595560148284;9.999051864805933;0.8335358126166351;1.0970382361000117;1.096907416204147;0.624914939207848;-0.3141929860339283;0.6995376039606946
84.13758;1.1913702792938337;0.8332037545783039;0.6992183227928892;0.40412472203672023;0.3392408794430028;1.1999575074445814;9.999038679848674;0.8335345271620335;1.0970376862626634;1.0969071165392192;0.6249146532333834;-0.31419298602422424;0.6995363065625121
84.14758;1.1913700958075168;0.8332017199307965;0.6992178478445727;0.40412454234147377;0.3392402366527626;1.1999554472898784;9.999025723276397;0.8335332425070616;1.097037226549923;1.0969068233265047;0.6249143678728128;-0.31419298601683393;0.6995350190266741
84.15758;1.1913698893822742;0.8331996597345086;0.6992173714531571;0.40412436098157767;0.3392395844853976;1.1999533817401926;9.99901305293417;0.8335319658299452;1.0970368644111161;1.096906539926733;0.6249140822955412;-0.31419298601063156;0.6995337407203327
84.16758;1.1913696520273518;0.8331975757662644;0.6992168943142154;0.404124175928564;0.3392389256638776;1.1999513166841655;9.999000733249066;0.8335307038092602;1.0970366064623782;1.096906269661533;0.6249137960180732;-0.31419298600469125;0.6995324707765527
84.17758;1.1913693758927033;0.8331954703119644;0.699216418364524;0.4041239855205501;0.3392382629370645;1.199949257452478;9.998988824386368;0.8335294614570925;1.097036457835449;1.0969060155847297;0.6249135081581214;-0.3141929859979967;0.6995312078896916
84.18758;1.1913690537148285;0.8331933450152342;0.6992159467067005;0.4041237884115382;0.33923759903213757;1.1999472089082677;9.998977380194132;0.8335282420256211;1.097036421992758;1.0969057797775317;0.6249132169873416;-0.3141929859893029;0.6995299504345613
84.19758;1.191368679093691;0.8331911999877418;0.6992154834068441;0.40412358338651083;0.33923693653644194;1.1999451757368138;9.998966456604027;0.8335270477113695;1.0970365007520428;1.0969055635999452;0.6249129206327808;-0.3141929859774747;0.6995286969254533
84.20758;1.1913682461148232;0.8331890336685278;0.6992150329156878;0.40412336929741616;0.33923627791490707;1.1999431621111698;9.998956116143518;0.8335258798865385;1.0970366942713907;1.0969053684946097;0.6249126179424447;-0.31419298596189826;0.6995274464781303
84.21758;1.1913677492330197;0.8331868433080908;0.6992145991336298;0.4041231451680154;0.33923562552980213;1.1999411707950558;9.998946423732015;0.8335247388244572;1.0970370017036322;1.096905195881159;0.6249123083357406;-0.31419298594239947;0.6995261990324605
84.22758;1.191367183461634;0.8331846259768015;0.6992141851938827;0.4041229104111135;0.3392349814352164;1.1999392032495768;9.99893744187233;0.8335236242501524;1.0970374223379349;1.096905046903554;0.6249119912058387;-0.31419298591883166;0.6995249552354377
84.23758;1.1913665440836423;0.8331823796845044;0.6992137943203725;0.40412266509550293;0.33923434720755113;1.1999372610605623;9.998929230684807;0.8335225366477651;1.0970379565569544;1.0969049229649979;0.6249116656470389;-0.31419298589084604;0.699523715991376
84.24758;1.191365826444106;0.8331801038971867;0.6992134304997358;0.40412241007918726;0.33923372408267344;1.199935346587793;9.998921850262084;0.8335214777001062;1.097038606515932;1.0969048265867007;0.6249113303206764;-0.31419298585804994;0.6995224816594202
84.25758;1.191365026855963;0.8331777994419183;0.6992130979479501;0.40412214695469595;0.3392331132795719;1.1999334624817577;9.998915361837051;0.8335204495291536;1.097039376131358;1.0969047617486112;0.6249109833225105;-0.3141929858203131;0.6995212517120588
84.26758;1.1913641439789735;0.8331754679495713;0.699212800081793;0.40412187794172866;0.3392325162463135;1.1999316119604697;9.998909829000079;0.8335194540265625;1.0970402701649358;1.0969047334571411;0.6249106222622857;-0.3141929857778416;0.699520025530408
84.27758;1.191363179136819;0.8331731106489029;0.6992125390278087;0.4041216057274072;0.3392319346454968;1.1999297993120535;9.998905318594767;0.833518493061514;1.0970412932258597;1.0969047470827966;0.6249102444936878;-0.3141929857309206;0.6995188032443224
84.28758;1.191362135529548;0.8331707273807514;0.6992123156763677;0.4041213331495578;0.3392313700971751;1.1999280294617687;9.998901894269242;0.8335175687910183;1.0970424493825994;1.0969048081568566;0.6249098473163358;-0.3141929856795771;0.6995175857370188
84.29758;1.1913610176262683;0.8331683170018969;0.699212129815036;0.4041210628983041;0.3392308239175459;1.1999263079059024;9.998899605442583;0.8335166832382725;1.0970437417072694;1.0969049224074003;0.624909428194099;-0.31419298562351605;0.6995163744060664
84.30758;1.1913598311744278;0.8331658788283853;0.6992119802993696;0.40412079754409624;0.3392302971181484;1.1999246411841742;9.998898483135614;0.8335158378139955;1.0970451713638674;1.096905095457306;0.6249089850085944;-0.3141929855623755;0.6995151709281489
84.31758;1.1913585831447908;0.8331634139918598;0.6992118656985775;0.4041205395949272;0.33922979056893665;1.1999230362182596;9.9988985382025;0.833515033312695;1.097046737527612;1.09690533233162;0.6249085160446646;-0.314192985496014;0.6995139768358128
84.32758;1.1913572811755955;0.8331609256702961;0.699211784988253;0.40412029111146847;0.33922930495500614;1.1999214986863884;9.998899758824999;0.8335142697568092;1.0970484383610914;1.0969056369405494;0.6249080196504538;-0.3141929854246189;0.6995127934248109
84.33758;1.1913559327207812;0.8331584180202518;0.6992117375678393;0.40412005325311906;0.3392288405930363;1.199920031899776;9.998902117674138;0.8335135460815937;1.0970502714620989;1.096906011902525;0.62490749399779;-0.3141929853486856;0.6995116220537462
84.34758;1.1913545443746827;0.8331558950127812;0.6992117232949533;0.4041198263696293;0.3392283974810113;1.1999186367035624;9.998905586016974;0.8335128601432775;1.0970522333475157;1.0969064592478126;0.6249069368647971;-0.314192985268941;0.6995104641614973
84.35758;1.1913531214987023;0.833153360254542;0.6992117426662829;0.40411961057112683;0.33922797549853156;1.199917312216387;9.998910142165643;0.8335122091472759;1.097054318571004;1.0969069814562311;0.6249063454511294;-0.31419298518613414;0.6995093211787222
84.36758;1.1913516679218796;0.833150817755927;0.6992117960694311;0.4041194062510838;0.33922757442115564;1.1999160565000235;9.998915772194628;0.8335115904663437;1.0970565193111705;1.0969075815924403;0.624905716901073;-0.31419298510074306;0.6995081948778963
84.37758;1.1913501860250548;0.8331482726066334;0.6992118825858729;0.40411921423439356;0.3392271936481175;1.1999148664681865;9.998922467864173;0.8335110023012956;1.0970588264317511;1.0969082622690476;0.624905049071998;-0.31419298501292403;0.6995070876988768
84.38758;1.1913486774513486;0.83314573043561;0.6992119996894464;0.4041190356695993;0.33922683186107805;1.1999137382565463;9.998930221000892;0.8335104434325727;1.0970612313915191;1.0969090246974653;0.6249043403589151;-0.3141929849227921;0.6995060023273031
84.39758;1.191347143754365;0.8331431962117504;0.6992121436096844;0.40411887179578715;0.3392264870653608;1.1999126688172579;9.998939016063504;0.8335099123466067;1.0970637275388737;1.0969098690965509;0.6249035889325086;-0.3141929848306783;0.6995049411084647
84.40758;1.191345586551565;0.8331406737863389;0.6992123096597584;0.4041187236158662;0.33922615714896526;1.1999116569268582;9.998948831329344;0.833509406912022;1.0970663102518792;1.096910795876765;0.6249027927867551;-0.31419298473711815;0.6995039062084946
84.41758;1.191344007297934;0.8331381660770014;0.6992124927791235;0.40411859172723974;0.3392258404019432;1.199910702691793;9.998959648103446;0.8335089246702105;1.0970689760937589;1.0969118059694805;0.6249019507369374;-0.31419298464272577;0.6995029000825496
84.42758;1.1913424071919656;0.8331356750312574;0.6992126882468759;0.4041184764496166;0.3392255355068963;1.1999098073064882;9.99897145753989;0.8335084626503466;1.0970717216239079;1.0969129001167532;0.6249010627113261;-0.3141929845481071;0.6995019253018212
84.43758;1.1913407877468656;0.8331332015793432;0.6992128918550977;0.40411837801529416;0.3392252412683293;1.1999089736454256;9.998984260931804;0.8335080168548974;1.09707454249016;1.096914078237005;0.6249001287907804;-0.3141929844538111;0.6995009837089275
84.44758;1.1913391510270182;0.8331307461611666;0.6992130996574065;0.4041182966302015;0.3392249564649551;1.1999082063592093;9.998998063057547;0.8335075826479109;1.097077433155338;1.096915339608715;0.6248991485409562;-0.3141929843603489;0.6995000757850701
84.45758;1.191337499149289;0.8331283094025;0.6992133080542796;0.40411823243431455;0.339224679803582;1.1999075117288966;9.99901286434397;0.8335071563097036;1.0970803874572501;1.0969166837595519;0.6248981211652131;-0.3141929842682264;0.6994992007179929
84.46758;1.191335834368595;0.8331258921305017;0.6992135143354646;0.40411818537575583;0.3392244098623536;1.1999068978113592;9.999028660631906;0.8335067365442392;1.0970833998280498;1.09691811095098;0.6248970458561733;-0.3141929841778813;0.6994983569558688
84.47758;1.1913341596509313;0.833123494980547;0.6992137171027814;0.4041181550580198;0.339224145102485;1.199906373636844;9.999045444664187;0.8335063247668599;1.0970864664266002;1.0969196216269483;0.6248959220030735;-0.3141929840896282;0.6994975428179907
84.48758;1.1913324786986637;0.8331211182914031;0.6992139159008026;0.4041181408823514;0.33922388410406823;1.1999059476546128;9.999063202246717;0.8335059241633322;1.097089585227769;1.0969212162404547;0.6248947488996899;-0.31419298400375467;0.6994967565433792
84.49758;1.1913307953479808;0.8331187620319361;0.6992141102792218;0.4041181426106001;0.33922362583619853;1.199905627216059;9.999081911122083;0.8335055380849646;1.0970927548844056;1.0969228962108222;0.6248935254283555;-0.3141929839206749;0.699495996194169
84.50758;1.1913291130249701;0.8331164256491422;0.6992142993467652;0.404118160829105;0.33922336959183824;1.199905419120908;9.999101542959762;0.8335051690158234;1.0970959733816095;1.096924664001356;0.6248922506504523;-0.3141929838409808;0.6994952601046523
84.51758;1.191327434838885;0.8331141084644447;0.6992144821389857;0.40411819688672157;0.3392231147634123;1.1999053298287479;9.999122061979909;0.833504819262678;1.0970992376682676;1.0969265215175963;0.6248909247534695;-0.31419298376538896;0.699494547060642
84.52758;1.1913257637255559;0.8331118102886667;0.6992146582238731;0.40411825255699907;0.33922286086353304;1.1999053644412747;9.999143423726151;0.8335044923168814;1.0971025439822677;1.0969284691452759;0.6248895492529066;-0.31419298369478665;0.6994938559674653
84.53758;1.191324101849695;0.8331095315331828;0.6992148279644436;0.40411832971296235;0.3392226076323795;1.1999055248932864;9.999165572586744;0.833504192758339;1.09710588781977;1.0969305065704067;0.6248881267722111;-0.31419298363047854;0.6994931857114463
84.54758;1.1913224497384767;0.8331072732043863;0.699214992167176;0.40411842997785397;0.33922235500950454;1.1999058090293044;9.999188434175936;0.8335039249312104;1.0971092637409716;1.0969326339462833;0.6248866612283183;-0.3141929835743177;0.6994925349270261
84.55758;1.191320806318089;0.8331050371561791;0.6992151514668797;0.40411855429059185;0.33922210313390255;1.1999062115488235;9.999211911190669;0.8335036923802872;1.0971126655913515;1.0969348523361988;0.6248851580327137;-0.3141929835284635;0.699491901520564
84.56758;1.1913191696699585;0.8331028264332124;0.6992153062411803;0.4041187025677695;0.33922185242498704;1.1999067256703635;9.999235888616804;0.8335034982086554;1.0971160867835392;1.0969371637587089;0.6248836237499342;-0.314192983494962;0.6994912826696358
84.57758;1.1913175372667208;0.8331006453484111;0.6992154572330357;0.40411887377747735;0.3392216035462374;1.1999073441757464;9.999260239685606;0.8335033452243392;1.09711952043272;1.0969395711007195;0.6248820657009474;-0.31419298347540187;0.6994906753718184
84.58758;1.191315906011015;0.8330984985758456;0.699215605989716;0.4041190664100489;0.33922135719895624;1.1999080600133814;9.999284827467966;0.8335032356877501;1.0971229595110397;1.0969420773439058;0.6248804916925758;-0.3141929834707901;0.6994900769173428
84.59758;1.1913142727689825;0.833096389621123;0.6992157544955387;0.40411927901031014;0.33922111397584087;1.199908866599852;9.99930951051112;0.833503171021982;1.0971263967258142;1.0969446843681212;0.6248789095120868;-0.31419298348165436;0.6994894852012569
84.60758;1.1913126347770162;0.8330943203574157;0.6992159047827168;0.40411951046604105;0.3392208744120047;1.1999097577617106;9.999334153984263;0.8335031516105249;1.097129824239213;1.0969473925694633;0.624877326459124;-0.31419298350817104;0.6994888989807562
84.61758;1.1913109899123724;0.8330922920177573;0.6992160591876129;0.4041197600680049;0.3392206391401172;1.1999107279654546;9.99935863678747;0.8335031763926255;1.0971332336965254;1.0969502012570698;0.6248757492003532;-0.31419298355024444;0.6994883177212277
84.62758;1.1913093375817754;0.8330903059815118;0.6992162205949393;0.40412002737644653;0.3392204090517099;1.1999117725711617;9.999382852308774;0.8335032422436757;1.097136616370499;1.0969531090365097;0.6248741836412391;-0.3141929836075086;0.699487741110615
84.63758;1.1913076793154078;0.8330883633765195;0.6992163923226853;0.4041203119049794;0.3392201853787302;1.1999128871107592;9.999406707633623;0.8335033438596278;1.0971399633319798;1.0969561138218171;0.6248726347565131;-0.3141929836791882;0.6994871688067222
84.64758;1.1913060176853507;0.8330864647098193;0.6992165778559388;0.40412061312235714;0.33921996962260975;1.1999140659430743;9.999430122191649;0.8335034743985975;1.09714326584083;1.0969592126179564;0.6248711066778262;-0.3141929837640495;0.6994866005270532
84.65758;1.1913043549365183;0.8330846102982684;0.6992167802752296;0.4041209307337073;0.33921976338958304;1.19991530142587;9.999453022146238;0.8335036261111161;1.0971465159315061;1.096962401879675;0.6248696029146324;-0.314192983860577;0.699486036346472
84.66758;1.1913026926415717;0.8330828007249171;0.6992170017822177;0.4041212646111854;0.33921956816294274;1.1999165841949178;9.999475334249473;0.8335037907685917;1.0971497068200697;1.0969656783991;0.6248681264700492;-0.3141929839671699;0.6994854770868797
84.67758;1.191301031440051;0.8330810370743146;0.6992172437673877;0.4041216145361486;0.33921938499660637;1.1999179042884922;9.99949698857251;0.8335039603707268;1.097152832747284;1.0969690397132745;0.624866679901261;-0.31419298408216745;0.6994849243915949
84.68758;1.1912993711725068;0.8330793211423062;0.6992175070318014;0.40412198008969014;0.33921921436026575;1.19991925212662;9.999517928352127;0.8335041275733909;1.0971558886445139;1.0969724839164148;0.624865265194636;-0.31419298420375275;0.6994843802617946
84.69758;1.1912977121654669;0.8330776551966809;0.6992177922008053;0.4041223605151351;0.33921905635031024;1.199920618829243;9.999538117691596;0.8335042853591672;1.097158869921457;1.096976009534321;0.6248638835156979;-0.314192984330076;0.6994838464429685
84.70758;1.1912960563744643;0.8330760412170481;0.6992181003507648;0.404122754459427;0.3392189110061335;1.199921996277058;9.999557540160668;0.8335044266162944;1.097161772374096;1.0969796156611176;0.6248625351976003;-0.3141929844596199;0.6994833242094867
84.71758;1.191294407259686;0.8330744805168149;0.699218432816073;0.40412316002175896;0.33921877835716546;1.1999233771785742;9.999576188531165;0.8335045438833897;1.0971645927876095;1.0969833019927882;0.6248612200915548;-0.31419298459134637;0.6994828147257072
84.72758;1.1912927689494892;0.833072974009984;0.6992187901544711;0.4041235753339626;0.3392186582923517;1.1999247550021652;9.999594055779118;0.8335046293318963;1.0971673298920654;1.0969870686289236;0.6248599382973345;-0.31419298472455454;0.6994823196745685
84.73758;1.1912911459136228;0.8330715222350653;0.6992191716048778;0.40412399896814716;0.339218550446463;1.199926123698578;9.99961113476625;0.8335046753265338;1.0971699845380833;1.0969909158321696;0.6248586908007931;-0.3141929848587868;0.699481841689665
84.74758;1.1912895433656094;0.8330701250123268;0.6992195752198996;0.40412442976845914;0.3392184540786712;1.1999274777890225;9.999627426796645;0.8335046749872601;1.097172559303894;1.096994843847915;0.624857479304224;-0.31419298499393666;0.6994813844373429
84.75758;1.1912879674698347;0.833068781248401;0.699219998287523;0.4041248665465172;0.3392183680429824;1.1999288131862156;9.999642955294666;0.8335046221816372;1.097175057945525;1.0969988528819978;0.6248563055651881;-0.31419298513035115;0.6994809526160982
84.76758;1.1912864256704812;0.833067488832705;0.6992204380599857;0.4041253079084792;0.33921829085704686;1.1999301273450544;9.999657769023013;0.8335045115594363;1.0971774843128752;1.0970029430348212;0.6248551709315888;-0.31419298526866046;0.699480551884949
84.77758;1.1912849275675281;0.8330662444905382;0.6992208923313263;0.40412575219068614;0.3392182207397472;1.1999314176525195;9.9996719265955;0.8335043391204113;1.0971798412851235;1.0970071141510302;0.6248540763271039;-0.3141929854095289;0.699480188271493
84.78758;1.1912834847382032;0.8330650438570664;0.6992213596181919;0.4041261974300438;0.33921815570205405;1.1999326797616308;9.999685479733673;0.8335041027228715;1.0971821307876826;1.0970113661267942;0.6248530227973756;-0.31419298555357184;0.6994798671723138
84.79758;1.1912821092581594;0.8330638822430052;0.6992218391492588;0.40412664133507453;0.33921809370457673;1.1999339080743867;9.99969846592855;0.8335038018354947;1.0971843544772655;1.097015698960813;0.6248520118912608;-0.3141929857012959;0.6994795928842967
84.80758;1.1912808125156036;0.8330627556474464;0.6992223306425166;0.4041270814143455;0.3392180327627015;1.1999350979478598;9.999710906324465;0.8335034367874651;1.097186513957201;1.0970201117793381;0.6248510451426614;-0.3141929858530819;0.6994793689586657
84.81758;1.191279604467092;0.8330616612173322;0.6992228340525417;0.4041275154345284;0.33921797109351703;1.199936247065447;9.999722808182051;0.8335030082779991;1.0971886103856883;1.0970246022736825;0.6248501237375532;-0.3141929860093449;0.6994791982922095
84.82758;1.1912784935776428;0.8330605976132497;0.6992233498655378;0.4041279420570304;0.3392179074540853;1.1999373546568275;9.999734170316303;0.8335025176593848;1.0971906440445283;1.0970291670790344;0.6248492492142519;-0.31419298617060964;0.6994790824207953
84.83758;1.191277487857063;0.8330595653268914;0.699223879900039;0.40412836102063737;0.33921784135556554;1.1999384204118526;9.999744992244635;0.8335019675981286;1.0971926145513873;1.0970338020835086;0.6248484239352401;-0.3141929863373118;0.6994790210458878
84.84758;1.1912765952187758;0.8330585660864223;0.6992244274304835;0.4041287723827111;0.339217772752424;1.1999394442790006;9.999755279467054;0.8335013620751771;1.0971945221921053;1.0970385029281544;0.624847650609279;-0.3141929865095318;0.6994790123615078
84.85758;1.1912758227402214;0.8330576016836159;0.6992249961766628;0.40412917545884897;0.3392177015632606;1.199940425746616;9.999765031759486;0.8335007057936784;1.0971963692206677;1.0970432659697573;0.6248469317329415;-0.3141929866868936;0.6994790536937807
84.86758;1.1912751764924963;0.8330566731049391;0.6992255895092764;0.40412956861568283;0.3392176276177883;1.1999413631733489;9.99977422990685;0.8335000037925578;1.0971981594111915;1.0970480885911897;0.6248462692829901;-0.31419298686871727;0.6994791422758551
84.87758;1.19127466155199;0.8330557802138635;0.6992262105590883;0.4041299498800673;0.3392175509097422;1.1999422544358582;9.999782841360208;0.833499261169852;1.0971998964227647;1.097052968703262;0.6248456645571656;-0.31419298705442605;0.6994792759343034
84.88758;1.1912742814018253;0.8330549220557659;0.6992268623627197;0.4041303174556652;0.3392174715736919;1.1999430971377072;9.999790834495661;0.8334984825453738;1.0972015825571606;1.0970579045928184;0.624845118432113;-0.3141929872438477;0.699479453097111
84.89758;1.1912740375129105;0.8330540975269323;0.6992275478548708;0.4041306698991163;0.3392173895472205;1.1999438880712008;9.9997981822881;0.8334976717762755;1.097203218136807;1.0970628948872192;0.624844631647608;-0.31419298743709595;0.6994796723876878
84.90758;1.191273929394059;0.8330533057619758;0.6992282699039;0.4041310061354351;0.33921730449317167;1.1999446241694949;9.99980485346324;0.8334968324785008;1.097204801421904;1.0970679382421418;0.6248442045283917;-0.3141929876343741;0.6994799325703491
84.91758;1.1912739548699076;0.8330525456766806;0.6992290309810829;0.40413132526503837;0.3392172160707229;1.199945304542821;9.999810807418513;0.833495968524638;1.0972063296475345;1.0970730336069079;0.6248438366208274;-0.31419298783604405;0.6994802325998533
84.92758;1.1912741105897595;0.8330518148951032;0.6992298328834468;0.40413162638572203;0.33921712402077653;1.1999459311991727;9.999816004688778;0.833495083841301;1.0972078003797698;1.0970781807250194;0.6248435266601653;-0.31419298804274914;0.6994805711412908
84.93758;1.1912743924827693;0.8330511091449353;0.6992306772240314;0.404131908832675;0.3392170279810043;1.199946508200634;9.999820418500983;0.8334941822514118;1.0972092112417355;1.0970833801329714;0.624843272596496;-0.3141929882553482;0.6994809457729643
84.94758;1.1912747959580336;0.8330504227354816;0.6992315659785664;0.4041321725645582;0.339216927425951;1.1999470408870296;9.999824031290338;0.8334932677623992;1.097210558672809;1.0970886333666767;0.6248430717598552;-0.3141929884746831;0.6994813526148049
84.95758;1.1912753162660015;0.833049749505472;0.6992325010645065;0.4041324181332784;0.3392168217460823;1.1999475357853682;9.999826825396601;0.833492344908974;1.0972118383180751;1.0970939430745912;0.6248429212572478;-0.31419298870129436;0.6994817869507984
84.96758;1.1912759488025018;0.8330490833537059;0.6992334833775674;0.4041326461946964;0.33921671034438783;1.1999480001087202;9.999828781825128;0.8334914187154709;1.0972130469648405;1.0970993116460066;0.6248428183667213;-0.3141929889353664;0.699482244408597
84.97758;1.1912766884804755;0.8330484186351126;0.6992345123832878;0.40413285690178774;0.3392165927670879;1.1999484405845704;9.999829885533632;0.8334904941943382;1.0972141829227313;1.0971047393783775;0.6248427608683351;-0.314192989177;0.6994827214603715
84.98758;1.1912775293292241;0.8330477509491432;0.6992355861673535;0.40413304966537456;0.33921646869067806;1.1999488630040542;9.999830126550393;0.833489576262998;1.097215244031583;1.0971102243428157;0.6248427469735413;-0.3141929894265361;0.6994832148808454
84.99758;1.1912784655465842;0.8330470777580149;0.6992367013366992;0.4041332234887368;0.3392163379303696;1.1999492727811214;9.999829494915716;0.8334886705838102;1.0972162265132712;1.0971157636786177;0.6248427746578208;-0.3141929896846995;0.6994837209450718
85.00758;1.1912794919541614;0.833046398211359;0.6992378531090506;0.40413337743263045;0.33921620077194786;1.1999496754637795;9.99982798013164;0.8334877839232093;1.0972171261633439;1.0971213544509737;0.6248428413273884;-0.3141929899524417;0.6994842351701146
85.01758;1.1912806029431149;0.8330457123698258;0.6992390358144904;0.40413351083251425;0.3392160581860012;1.199950076938012;9.999825574800065;0.8334869231773747;1.0972179398800304;1.097126993293396;0.624842944443881;-0.31419299023065755;0.6994847526695559
85.02758;1.191281792362611;0.8330450207318991;0.699240243453075;0.40413362338305603;0.3392159116205835;1.1999504835838772;9.999822274617626;0.8334860944325524;1.0972186663295094;1.097132676026916;0.6248430821067084;-0.31419299052014166;0.6994852684676353
85.03758;1.191283054847801;0.8330443244256671;0.69924147028192;0.40413371502395506;0.3392157627091971;1.199950902198524;9.999818080026342;0.8334853029362695;1.097219305943753;1.0971383980485638;0.6248432528478546;-0.31419299082179586;0.6994857775336425
85.04758;1.191284386169001;0.8330436255015783;0.6992427111147983;0.4041337855032609;0.3392156130662738;1.1999513394993693;9.999813002239645;0.8334845532641351;1.097219860258519;1.0971441545256633;0.6248434555165098;-0.31419299113674487;0.6994862751392351
85.05758;1.1912857821739922;0.833042927129074;0.6992439609127793;0.40413383395510916;0.3392154641449251;1.199951801364261;9.999807065881711;0.8334838490741728;1.0972203312394178;1.0971499404788216;0.6248436896967987;-0.3141929914661616;0.6994867574148665
85.06758;1.1912872382349806;0.8330422334802445;0.6992452143603209;0.4041338588901234;0.3392153171584492;1.1999522922852828;9.999800308182932;0.8334831926465571;1.0972207211673564;1.0971557513684347;0.6248439557805763;-0.31419299181103383;0.6994872210448387
85.07758;1.1912887493623718;0.8330415489373088;0.6992464662316452;0.4041338585266934;0.3392151731416009;1.1999528154855084;9.999792779701966;0.8334825849736969;1.0972210322923341;1.0971615829465018;0.6248442544505243;-0.314192992172139;0.6994876624622143
85.08758;1.191290310034757;0.8330408773810836;0.6992477121825089;0.40413383104554124;0.33921503314366264;1.199953373547941;9.99978454272896;0.8334820267133801;1.097221266151038;1.0971674299800407;0.6248445862836693;-0.3141929925500886;0.6994880782602332
85.09758;1.1912919144971614;0.8330402223105;0.6992489491743652;0.40413377475018386;0.3392148982370572;1.1999539688833298;9.999775664074921;0.8334815189396684;1.0972214236611806;1.0971732854440124;0.62484495185843;-0.31419299294525493;0.6994884667237224
85.10758;1.1912935579924382;0.8330395869016226;0.6992501754213692;0.4041336883607097;0.33921476927141764;1.1999546036207311;9.999766210059983;0.833481062937501;1.097221505883625;1.0971791407785136;0.6248453520373575;-0.31419299335773015;0.6994888283931615
85.11758;1.191295237676593;0.8330389734157533;0.6992513900134326;0.4041335713037327;0.3392146467737084;1.1999552792996655;9.999756250967993;0.8334806598010527;1.0972215142127923;1.0971849863138854;0.6248457879476351;-0.3141929937874898;0.69948916500849
