time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
85.12758;1.191296952373429;0.833038382864505;0.6992525921916696;0.4041334237931613;0.3392145311605744;1.1999559964939437;9.999745867200842;0.8334803102308793;1.0972214498995703;1.0971908115922622;0.6248462606431392;-0.3141929942346413;0.6994894785291524
85.13758;1.1912987014227574;0.8330378153147825;0.6992537807090666;0.40413324664178824;0.33921442293577825;1.1999567542289766;9.999735144469396;0.8334800141184313;1.0972213140616527;1.0971966059578346;0.6248467708468083;-0.3141929946994377;0.6994897712039985
85.14758;1.1913004832042076;0.8330372705131384;0.6992549537989757;0.4041330410225532;0.33921432265461043;1.1999575497946673;9.999724162986885;0.8334797703510782;1.0972211087020036;1.097202359015159;0.6248473190691627;-0.3141929951819641;0.6994900457719898
85.15758;1.191302294074539;0.8330367486615157;0.6992561097697234;0.40413280849942773;0.339214230860413;1.1999583790316692;9.999712993868838;0.8334795773993011;1.0972208375512953;1.0972080604824592;0.624847905642856;-0.3141929956820015;0.6994903052404952
85.16758;1.191304128421788;0.8330362507049693;0.6992572477337058;0.40413255118422137;0.3392141482170866;1.1999592366408331;9.999701698181246;0.8334794338495837;1.0972205054018704;1.0972136997424962;0.6248485303151897;-0.31419299619932073;0.6994905525663958
85.17758;1.191305979676037;0.8330357777223805;0.6992583677087021;0.4041322716978578;0.3392140757004062;1.1999601165569689;9.999690323498816;0.8334793383814415;1.0972201167833004;1.097219265730836;0.6248491920828307;-0.3141929967339231;0.6994907901605956
85.18758;1.191307841183347;0.8330353302416119;0.6992594702025171;0.40413197299518366;0.33921401458774103;1.199961012268794;9.999678909016948;0.833479289811455;1.097219675604907;1.0972247475683923;0.6248498895461838;-0.3141929972859778;0.6994910191200361
85.19758;1.1913097064740834;0.8330349082158938;0.6992605559112283;0.4041316582966731;0.33921396634593876;1.199961917165219;9.999667496538668;0.8334792870367738;1.0972191857170874;1.0972301354879277;0.6248506213259519;-0.31419299785566446;0.6994912387022723
85.20758;1.1913115691710219;0.8330345109801549;0.6992616255112626;0.4041313311012499;0.3392139325304872;1.1999628253491628;9.999656133417338;0.8334793286660399;1.097218651451818;1.0972354214778148;0.6248513862072677;-0.3141929984430396;0.699491446645309
85.21758;1.1913134222262425;0.833034136664297;0.6992626795936581;0.4041309950460669;0.3392139145410337;1.199963732534292;9.999644867824848;0.8334794128581346;1.0972180774449685;1.0972405993256318;0.6248521828141194;-0.31419299904799824;0.699491640292287
85.22758;1.1913152567871133;0.8330337823754543;0.6992637187294451;0.4041306535671444;0.33921391333601936;1.1999646360513203;9.999633741107484;0.8334795372115793;1.097217467787928;1.0972456634952723;0.6248530092600013;-0.31419299967041414;0.6994918176191073
85.23758;1.191317061946045;0.8330334453023968;0.6992647433225306;0.40413030953318074;0.3392139293974688;1.199965534123624;9.999622782930176;0.8334796988923651;1.097216825350435;1.097250607682215;0.6248538633807362;-0.3141930003101775;0.699491977535259
85.24758;1.1913188251660731;0.8330331230584932;0.699265753702183;0.4041299651271404;0.3392139629451265;1.1999664255872293;9.999612013405756;0.8334798955965648;1.0972161518020827;1.0972554250595055;0.6248547433783936;-0.31419300096687486;0.6994921197020483
85.25758;1.1913205325535297;0.8330328138000407;0.6992667507348639;0.4041296221231092;0.33921401414385755;1.1999673097854962;9.999601444761302;0.8334801260246892;1.0972154482698728;1.0972601098558954;0.6248556482998695;-0.3141930016394954;0.699492244135778
85.26758;1.1913221699297243;0.8330325169559601;0.699267736090185;0.4041292822669317;0.33921408316368373;1.1999681854812407;9.999591078990733;0.8334803885624903;1.0972147161256915;1.097264657836998;0.624856577863106;-0.3141930023265034;0.6994923507019934
85.27758;1.1913237251082738;0.8330322331594854;0.699268711788352;0.40412894745124117;0.3392141702974446;1.199969050063971;9.999580907979555;0.833480679660576;1.097213957110242;1.0972690651827661;0.6248575319915132;-0.3141930030262311;0.6994924389332082
85.28758;1.1913251892849768;0.8330319630302072;0.6992696795945116;0.40412861965586383;0.3392142761688017;1.1999699004964206;9.999570920659426;0.833480993819575;1.0972131731288155;1.0972733277327087;0.6248585110219756;-0.314193003737396;0.6994925084970731
85.29758;1.1913265562559203;0.8330317061476641;0.6992706408073448;0.4041283007105295;0.33921440167705624;1.199970734224146;9.999561115599017;0.8334813251807139;1.0972123662711708;1.0972774412952522;0.6248595163290467;-0.31419300445926746;0.6994925595498493
85.30758;1.1913278208347307;0.8330314610018026;0.6992715965390786;0.4041279920662994;0.3392145477663815;1.199971549095129;9.999551505985329;0.8334816692266382;1.09721153834118;1.0972814016158234;0.6248605502376311;-0.31419300519130827;0.6994925922845177
85.31758;1.1913289781834207;0.8330312256183845;0.6992725478639126;0.4041276947507508;0.33921471527258606;1.199972343822808;9.999542108569816;0.833482022738028;1.0972106904241112;1.097285203721515;0.6248616153189084;-0.31419300593269406;0.6994926064981579
85.32758;1.1913300241178102;0.8330309980070983;0.699273495379579;0.404127409401504;0.3392149046102283;1.1999731188494147;9.999532930578946;0.8334823825730253;1.0972098236569376;1.0972888419207263;0.6248627139745496;-0.3141930066821112;0.6994926017377906
85.33758;1.1913309552825813;0.8330307760357312;0.6992744389134712;0.4041271362407968;0.3392151154003013;1.1999738763084327;9.999523968152328;0.8334827454524681;1.0972089401930514;1.0972923108641772;0.6248638483619834;-0.3141930074379582;0.6994925774807574
85.34758;1.1913317689451939;0.8330305573036255;0.6992753780369668;0.4041268752178995;0.3392153464907051;1.1999746193918641;9.999515211448914;0.8334831084126008;1.0972080433610334;1.0972956066037238;0.6248650203065418;-0.3141930081987496;0.6994925333147527
85.35758;1.1913324626843247;0.8330303393727156;0.6992763127538825;0.40412662646594405;0.33921559635606097;1.1999753519281169;9.999506647480164;0.8334834686987935;1.0972071372486296;1.0972987266249061;0.6248662312659272;-0.31419300896337543;0.6994924693066075
85.36758;1.1913330343048105;0.8330301199884054;0.6992772436468423;0.40412639063363665;0.3392158635442185;1.1999760782018376;9.999498261854344;0.8334838236806538;1.0972062260629158;1.0973016690312734;0.6248674822409438;-0.3141930097309892;0.6994923860785699
85.37758;1.1913334828279;0.8330298971088133;0.6992781717734273;0.4041261687652872;0.33921614681228623;1.1999768026353335;9.999490043654637;0.8334841710715849;1.0972053141380478;1.0973044320251188;0.6248687734642633;-0.3141930105006404;0.6994922843014271
85.38758;1.1913338097538828;0.8330296689287677;0.699279098565264;0.4041259621139255;0.33921644494823755;1.19997752952255;9.999481989848634;0.8334845087604168;1.0972044066013105;1.0973070140810013;0.6248701042874987;-0.31419301127104643;0.6994921641282271
85.39758;1.191334019067697;0.8330294341249601;0.6992800253388862;0.4041257721918365;0.3392167566213806;1.1999782635160672;9.999474105356065;0.8334848344827885;1.0972035091093626;1.0973094138480541;0.6248714735182941;-0.31419301204066896;0.6994920252205395
85.40758;1.191334116562024;0.8330291920303776;0.6992809527014915;0.40412560084900295;0.33921708034276227;1.1999790104766457;9.999466399847774;0.8334851458322313;1.0972026267366182;1.0973116295231609;0.6248728795850246;-0.31419301280788936;0.6994918671594456
85.41758;1.1913341094966727;0.833028942354693;0.6992818807138321;0.40412545013619927;0.3392174144597332;1.1999797770177796;9.999458883866918;0.8334854404158712;1.0972017636710207;1.0973136586810135;0.6248743202026033;-0.31419301357119256;0.6994916894950903
85.42758;1.1913340065655609;0.8330286848489608;0.6992828092019961;0.4041253218901838;0.33921775722356456;1.199980568294927;9.999451568576571;0.8334857161719145;1.0972009238655895;1.097315498716539;0.624875792202357;-0.3141930143293924;0.6994914912223377
85.43758;1.191333817888966;0.8330284192715018;0.6992837372107374;0.4041252173009651;0.33921810701836663;1.1999813866332756;9.999444466867601;0.8334859716423395;1.0972001118230783;1.0973171470354146;0.6248772919677763;-0.314193015081725;0.6994912702380867
85.44758;1.1913335546907515;0.8330281456139975;0.6992846625883881;0.4041251367075455;0.33921846256781274;1.1999822327927974;9.999437590517653;0.8334862056653622;1.0971993325462384;1.0973186011737432;0.6248788160266823;-0.31419301582770803;0.6994910234670524
85.45758;1.1913332284674543;0.8330278643606959;0.6992855826127284;0.40412507963000915;0.339218822823179;1.199983107461304;9.999430947029099;0.8334864168788657;1.0971985903389647;1.0973198592021678;0.6248803611057069;-0.3141930165669841;0.6994907474689276
85.46758;1.1913328504715246;0.8330275763236104;0.6992864946048043;0.40412504511080816;0.33921918680653057;1.199984010842681;9.99942453763011;0.8334866038660548;1.097197887987949;1.0973209195426608;0.6248819237070238;-0.31419301729929944;0.6994904390498478
85.47758;1.1913324323083996;0.8330272823040347;0.699287395907607;0.40412503217077544;0.3392195536415654;1.1999849421469844;9.999418355079637;0.8334867659213528;1.0971972269297563;1.0973217805627955;0.6248834999659311;-0.31419301802450167;0.6994900958500883
85.48758;1.1913319868649128;0.83302698307049;0.6992882839559492;0.40412503997427346;0.3392199224684951;1.1999859005662201;9.999412384731665;0.833486903681003;1.097196607128644;1.0973224410326254;0.6248850860114653;-0.31419301874243877;0.699489716471884
85.49758;1.191331528197584;0.8330266793194272;0.6992891566487476;0.4041250677577804;0.33922029222989536;1.199986885895762;9.999406608481625;0.8334870189833683;1.0971960269093153;1.0973229005979421;0.6248866782772081;-0.3141930194529589;0.6994892999093869
85.50758;1.1913310701888187;0.8330263715349854;0.6992900124439227;0.4041251147521679;0.33922066181448324;1.1999878978518543;9.999401009604178;0.8334871141457351;1.0971954835626667;1.0973231597754403;0.6248882735260144;-0.31419302015610356;0.6994888450601118
85.51758;1.1913306252455937;0.8330260600136303;0.6992908500073052;0.40412518001910963;0.3392210305726345;1.199988935464128;9.999395580990004;0.8334871912494775;1.0971949738579176;1.0973232204078485;0.6248898689606579;-0.3141930208521252;0.6994883510102052
85.52758;1.1913302041634055;0.833025744995005;0.699291667867839;0.40412526221465406;0.33922139843642096;1.1999899965532392;9.999390334583687;0.8334872515229906;1.0971944942678702;1.0973230862140386;0.6248914624181955;-0.3141930215413356;0.699487817769086
85.53758;1.1913298162889794;0.8330254268355783;0.6992924643255793;0.40412535948560885;0.33922176547812677;1.199991077176207;9.999385303050296;0.8334872949940907;1.0971940414017844;1.0973227624627715;0.6248930523045981;-0.314193022224144;0.6994872464576727
85.54758;1.1913294687843317;0.833025106104504;0.6992932375056159;0.40412546956811857;0.33922213164432385;1.199992172376414;9.999380533886523;0.8334873210681581;1.0971936121099228;1.0973222553891948;0.6248946375463649;-0.31419302290100193;0.6994866387695684
85.55758;1.1913291663564636;0.8330247836053448;0.6992939853478545;0.4041255900680729;0.33922249682089217;1.199993278521825;9.99937608521495;0.8334873296986963;1.0971932031980327;1.0973215717690532;0.6248962179521319;-0.3141930235721003;0.6994859966234477
85.56758;1.1913289122931887;0.8330244604522206;0.6992947055782838;0.40412571868575525;0.33922286073991204;1.199994395080688;9.99937202436073;0.8334873216575512;1.0971928109932378;1.0973207181900972;0.6248977945277148;-0.31419302423736784;0.6994853222937691
85.57758;1.1913287087460203;0.8330241381667693;0.6992953959568725;0.4041258531994961;0.33922322277415684;1.1999955237159838;9.999368426746162;0.8334872979121312;1.0971924307902075;1.0973197007243645;0.6248993691264809;-0.3141930248966302;0.699484618364197
85.58758;1.1913285557456634;0.8330238187827136;0.699296054406468;0.40412599147695577;0.33922358199588104;1.199996666018598;9.999365372538495;0.8334872596073022;1.0971920567315063;1.0973185254201443;0.6249009439130228;-0.3141930255494321;0.6994838872310942
85.59758;1.1913284510038253;0.833023504925924;0.6992966787036263;0.4041261315947289;0.3392239373088679;1.1999978222468637;9.999362936775613;0.8334872083672334;1.0971916821495118;1.0973171984619465;0.624902521576385;-0.3141930261949207;0.6994831307319607
85.60758;1.1913283912232495;0.8330231996564905;0.6992972662115958;0.4041262718666225;0.3392242874148419;1.1999989912209166;9.99936118164484;0.8334871455322534;1.0971913004053448;1.0973157256640715;0.6249041058243421;-0.3141930268320015;0.6994823504109484
85.61758;1.1913283733196924;0.8330229059195835;0.6992978139148696;0.4041264108636264;0.3392246308940435;1.200000171076026;9.999360162007628;0.8334870712497493;1.097190906385072;1.0973141118905643;0.6249057011518844;-0.31419302745936156;0.6994815480468888
85.62758;1.1913283942249526;0.8330226261908406;0.6992983187309939;0.4041265474914933;0.3392249664355768;1.2000013604411923;9.999359934704248;0.8334869851803177;1.0971904974373679;1.0973123605640336;0.624907312429443;-0.31419302807546096;0.6994807258033118
85.63758;1.1913284499070502;0.8330223627693347;0.699298778114398;0.4041266810046852;0.33922529276300295;1.2000025588449361;9.999360556575141;0.8334868877022809;1.0971900731539665;1.0973104737244812;0.6249089449864706;-0.31419302867870613;0.6994798859533148
85.64758;1.1913285348958862;0.8330221180765284;0.699299190791875;0.4041268108664566;0.33922560808511576;1.2000037660583354;9.999362073424214;0.8334867795643327;1.0971896346650423;1.0973084527932222;0.6249106044128493;-0.3141930292675857;0.6994790306844421
85.65758;1.191328642735354;0.8330218945897603;0.6992995572781986;0.4041269364201779;0.3392259097105751;1.2000049811340072;9.999364508527645;0.8334866605532548;1.0971891836386463;1.097306299088232;0.6249122957274639;-0.314193029840622;0.699478162376146
85.66758;1.1913287669071115;0.8330216946699907;0.6992998798745822;0.404127056532836;0.33922619448009017;1.2000062019275355;9.99936785500755;0.833486528816486;1.0971887217610587;1.097304013967366;0.6249140228599199;-0.3141930303961889;0.6994772839425079
85.67758;1.191328901820617;0.8330215204568143;0.6993001620465003;0.4041271693023782;0.3392264595030598;1.200007425501286;9.999372081384513;0.8334863812752868;1.097188251387508;1.0973015991866701;0.6249157887283211;-0.3141930309324279;0.6994763988225272
85.68758;1.1913290432417643;0.8330213738680703;0.6993004076432714;0.40412727182951286;0.33922670245318604;1.2000086491009272;9.99937715002091;0.8334862145310276;1.0971877761450726;1.0972990573221544;0.6249175954803379;-0.31419303144749877;0.6994755110226714
85.69758;1.1913291871818503;0.8330212566910594;0.6993006207010182;0.4041273603606436;0.33922692162330825;1.2000098710004816;9.999383031548765;0.8334860254072128;1.0971873004017032;1.0972963919399696;0.6249194447650318;-0.3141930319399339;0.6994746250650496
85.70758;1.1913293289000835;0.8330211707609346;0.6993008056749468;0.4041274308180711;0.3392271159958952;1.2000110907356942;9.999389709161976;0.8334858109477873;1.0971868283807957;1.0972936073395523;0.6249213376120755;-0.3141930324086863;0.6994737453281505
85.71758;1.191329464154717;0.8330211179703045;0.6993009674736644;0.40412747916749725;0.3392272851937742;1.2000123087421113;9.999397178948264;0.8334855683294793;1.097186363899835;1.0972907084712895;0.6249232738626195;-0.3141930328529347;0.6994728757731661
85.72758;1.1913295906157089;0.8330211002033308;0.6993011113332094;0.4041275015359222;0.3392274292646855;1.2000135257427258;9.99940544804414;0.8334852949981827;1.0971859105361805;1.09728770139241;0.624925251848793;-0.3141930332719266;0.6994720207497138
85.73758;1.19132970755162;0.83302111965693;0.6993012427651492;0.4041274944974119;0.33922754832746055;1.200014741959864;9.999414528988305;0.8334849888120295;1.0971854716961327;1.0972845927884427;0.6249272686476889;-0.31419303366496415;0.699471185396444
85.74758;1.191329814962506;0.833021179035809;0.6993013674766142;0.40412745538699096;0.3392276422830847;1.2000159564086652;9.999424431132246;0.8334846477781667;1.0971850501511204;1.0972813885613917;0.6249293208900204;-0.31419303403161797;0.6994703746951257
85.75758;1.191329912872376;0.8330212812529155;0.6993014910615752;0.4041273822865502;0.339227710810802;1.200017167337302;9.99943515163739;0.8334842698721725;1.097184647488995;1.0972780935325501;0.6249314057059285;-0.31419303437199575;0.6994695924805043
85.76758;1.191330001154377;0.8330214292611664;0.6993016182581139;0.40412727391651737;0.3392277535533214;1.2000183737423589;9.99944666948322;0.8334838534403217;1.0971842644924794;1.0972747123190185;0.6249335211168467;-0.3141930346866554;0.6994688416215427
85.77758;1.191330080188686;0.8330216259520797;0.6993017523711781;0.40412712974180304;0.3392277703269313;1.2000195764756743;9.999458947799537;0.8334833974777115;1.097183901692738;1.097271250577445;0.6249356659352185;-0.31419303497622936;0.699468124819697
85.78758;1.1913301512528376;0.8330218737095713;0.6993018956693376;0.4041269500036666;0.339227761275369;1.2000207787425223;9.999471943397644;0.833482901551516;1.0971835593325898;1.0972677163632416;0.6249378394448964;-0.31419303524108944;0.6994674448651872
85.79758;1.1913302160835897;0.8330221739035696;0.6993020499840399;0.40412673523919834;0.3392277269324658;1.2000219863639319;9.999485612664172;0.8334823658096402;1.097183237760117;1.0972641205894282;0.624940040818197;-0.31419303548117694;0.6994668043456287
85.80758;1.1913302764316003;0.8330225268583558;0.6993022168131782;0.40412648569075077;0.3392276681595024;1.2000232070019075;9.999499909971961;0.8334817906287537;1.0971829389308707;1.0972604763738556;0.624942268697008;-0.31419303569606366;0.6994662056028284
85.81758;1.1913303340476518;0.8330229322924808;0.6993023973064575;0.40412620137408856;0.33922758606587594;1.2000244484011495;9.999514790906659;0.8334811760220819;1.0971826680758223;1.0972567978826155;0.6249445213132788;-0.31419303588518893;0.6994656510456443
85.82758;1.191330390879052;0.8330233895760281;0.6993025923694007;0.4041258826299498;0.3392274820594792;1.2000257173473745;9.999530221759592;0.8334805219438276;1.0971824336340816;1.0972530986295976;0.6249467967823648;-0.31419303604810184;0.6994651435660117
85.83758;1.1913304488614278;0.8330238974816917;0.699302803231094;0.40412553029693604;0.33922735774939716;1.2000270198718082;9.999546180372882;0.833479828886474;1.0971822451663227;1.0972493900108962;0.6249490931799051;-0.31419303618460215;0.6994646868550488
85.84758;1.191330509360514;0.8330244537388466;0.6993030320324612;0.40412514519702486;0.3392272145208135;1.200028361509387;9.99956264842624;0.8334790977165145;1.0971821112310645;1.0972456812624272;0.6249514084328057;-0.3141930362948776;0.6994642851572943
85.85758;1.1913305735993265;0.8330250551243458;0.6993032812607373;0.40412472753398904;0.33922705327011654;1.2000297474938448;9.999579601756796;0.833478329293069;1.0971820385204345;1.0972419801912356;0.624953740082274;-0.3141930363796843;0.6994639425364808
85.86758;1.1913306438000402;0.8330256982620129;0.6993035525392731;0.4041242769825019;0.3392268746236357;1.200031183715644;9.999596999329347;0.833477523973225;1.0971820319375623;1.09723829379834;0.62495608495039;-0.31419303644026403;0.6994636623741706
85.87758;1.1913307231947747;0.8330263804148486;0.6993038461413219;0.4041237934077733;0.3392266792193199;1.2000326774118786;9.99961477840953;0.833476681097845;1.0971820947759747;1.0972346288729733;0.6249584389676176;-0.31419303647794167;0.6994634472552729
85.88758;1.191330815195404;0.833027100209556;0.6993041611317595;0.40412327735836584;0.3392264676782619;1.2000342366048233;9.999632861127928;0.833475799271505;1.0971822284373955;1.0972309921247692;0.6249607973671755;-0.31419303649382696;0.6994632987778355
85.89758;1.191330923076313;0.833027858116343;0.6993044953879158;0.40412272998767107;0.33922624054787726;1.2000358696833915;9.999651163930453;0.8334748771989446;1.0971824322934782;1.0972273897650249;0.624963155264228;-0.3141930364888109;0.6994632176592064
85.90758;1.1913310501360477;0.8330286559244169;0.6993048456086143;0.40412215285643194;0.33922599857131874;1.2000375854362086;9.99966960287039;0.8334739141908785;1.0971827042655142;1.0972238270840204;0.6249655082489648;-0.31419303646360314;0.6994632045362497
85.91758;1.191331200026847;0.8330294959550292;0.699305207647859;0.40412154795355165;0.3392257430994222;1.20003939237107;9.999688099879542;0.8334729100699425;1.0971830411424757;1.097220308315328;0.6249678525149196;-0.3141930364186688;0.6994632604836335
85.92758;1.1913313768102551;0.8330303810497448;0.6993055768386378;0.4041209178168454;0.33922547626766875;1.2000412974860648;9.999706591302449;0.8334718650042023;1.0971834381136123;1.0972168368244377;0.6249701847707065;-0.31419303635420476;0.6994633869013729
85.93758;1.1913315842140955;0.8330313144543349;0.6993059480872336;0.4041202654548457;0.33922520077961116;1.2000433048490349;9.99972503273379;0.8334707797176693;1.0971838885580245;1.0972134151453925;0.6249725020601494;-0.3141930362701143;0.6994635852279159
85.94758;1.1913318249600697;0.8330322987684535;0.6993063162735745;0.40411959403021874;0.3392249193600959;1.2000454145533108;9.999743399485773;0.8334696558867343;1.0971843848292224;1.0972100451085027;0.6249748013930265;-0.3141930361660084;0.6994638564645554
85.95758;1.1913321009908715;0.8330333346703876;0.699306677031958;0.4041189066099714;0.33922463426798544;1.2000476231472794;9.999761684807655;0.833468496604871;1.097184919623985;1.0972067282842706;0.6249770797157993;-0.31419303604145016;0.6994642009888067
85.96758;1.1913324137605945;0.833034420178577;0.6993070269777619;0.40411820614757965;0.3392243472609996;1.200049924954993;9.999779895252539;0.8334673064187573;1.0971854869262134;1.097203465624969;0.62497933429856;-0.31419303589620795;0.6994646191063191
85.97758;1.191332764421472;0.8330355508169988;0.6993073632335375;0.4041174955673073;0.33922405989075644;1.2000523133715275;9.999798043991879;0.8334660904499734;1.0971860818499013;1.097200256586753;0.6249815629660063;-0.3141930357301643;0.6994651115229286
85.98758;1.191333154989306;0.833036720839566;0.699307683235545;0.4041167778750374;0.33922377380474433;1.2000547824846635;9.999816146894668;0.8334648537837273;1.0971866998819875;1.09719709918145;0.6249837638585879;-0.3141930355430574;0.6994656789431674
85.99758;1.1913335897807704;0.833037924624828;0.6993079847365778;0.40411605620466323;0.33922349079894776;1.2000573284105605;9.999834220177645;0.8334636021073571;1.097187336582135;1.0971939908735067;0.6249859349765633;-0.31419303533448323;0.6994663217436035
86.00758;1.191334075051087;0.833039157314782;0.6993082653379865;0.404115333669068;0.33922321250616705;1.2000599491412025;9.99985227663768;0.83346234236214;1.097187987756549;1.097190929505072;0.6249880740017595;-0.3141930351042345;0.6994670404005261
86.01758;1.1913346168418404;0.8330404150596603;0.6993085223041767;0.4041146132050158;0.33922294007306025;1.2000626437432105;9.999870323607254;0.8334610820048619;1.0971886490615181;1.0971879136440774;0.6249901783504638;-0.31419303485249495;0.6994678354179618
86.02758;1.1913352193505102;0.833041695147884;0.6993087533803318;0.40411389765487543;0.339222674187895;1.200065411940837;9.99988836012734;0.8334598275481963;1.0971893149364518;1.0971849420634807;0.6249922452693036;-0.3141930345796757;0.6994687065844446
86.03758;1.191335885175265;0.8330429961489328;0.6993089577762317;0.4041131897914955;0.33922241528458646;1.2000682533053781;9.999906373212538;0.8334585840266302;1.0971899781092327;1.097182013121826;0.6249942719083205;-0.3141930342862018;0.6994696528627686
86.04758;1.191336616169522;0.833044318475638;0.699309136207517;0.40411249204026645;0.3392221635632689;1.2000711661987402;9.99992434120416;0.8334573553752032;1.0971906302483923;1.0971791250089638;0.6249962552671433;-0.31419303397234233;0.6994706730146324
86.05758;1.1913374135266566;0.833045664378877;0.6993092901061821;0.40411180635840577;0.3392219187839263;1.2000741478603438;9.99994224392852;0.8334561445834869;1.097191263256525;1.0971762762611306;0.624998192161374;-0.31419303363807466;0.6994717660970848
86.06758;1.1913382772378873;0.833047036488065;0.6993094211699601;0.4041111344039643;0.33922168020104926;1.2000771950707578;9.999960070552941;0.833454953383762;1.0971918704815047;1.0971734655345187;0.6250000791527786;-0.31419303328314946;0.6994729313659778
86.07758;1.191339205478138;0.8330484364387482;0.699309531761529;0.4041104775246709;0.33922144673478305;1.2000803037823449;9.999977817349194;0.8334537820343956;1.0971924472403027;1.0971706913152053;0.6250019124034946;-0.314193032907294;0.6994741680731077
86.08758;1.191340194493633;0.8330498648832162;0.6993096251926202;0.40410983655252086;0.3392212170218428;1.2000834685381172;9.999995480946428;0.8334526296882674;1.0971929904128412;1.0971679523815585;0.6250036879916016;-0.31419303251035885;0.6994754757441898
86.09758;1.1913412392654266;0.8330513222779896;0.6993097050000512;0.4041092118021825;0.3392209894642456;1.2000866833809516;10.000013058407747;0.8334514952729632;1.097193497366874;1.0971652482329428;0.6250054026901986;-0.3141930320924385;0.6994768544474608
86.10758;1.191342334415132;0.8330528096022222;0.6993097740909094;0.40410860337131715;0.3392207625824142;1.2000899436396637;10.000030549519128;0.8334503785187292;1.097193964982422;1.0971625792614412;0.6250070543088891;-0.3141930316540138;0.6994783046193599
86.11758;1.1913434749427332;0.8330543282900131;0.6993098351091751;0.404108011414224;0.33922053530853413;1.200093246984302;10.000047954386483;0.8334492803941421;1.0971943891582268;1.0971599472178595;0.625008641314087;-0.3141930311960399;0.6994798266992777
86.12758;1.191344656846486;0.8330558793374204;0.6993098911023224;0.40410743630447765;0.33922030685251986;1.2000965929349923;10.000065270484763;0.8334482025215957;1.0971947645806392;1.09715735512767;0.6250101624587479;-0.3141930307198152;0.6994814205874001
86.13758;1.1913458772052514;0.8330574624993773;0.6993099448698789;0.40410687885015756;0.33922007648069674;1.2000999810331867;10.000082489627463;0.833447146490455;1.0971950850940608;1.097154806346925;0.6250116168494492;-0.31419303022670164;0.699483085089099
86.14758;1.191347133272603;0.8330590761173366;0.6993099978951473;0.4041063402511211;0.33921984365164115;1.2001034091259313;10.000099592600822;0.833446113810109;1.0971953451568486;1.0971523039150972;0.6250130040818825;-0.3141930297181921;0.6994848177751573
86.15758;1.1913484215101366;0.833060717547914;0.6993100501844428;0.40410582165472286;0.33921960829373987;1.2001068730574849;10.000116544753261;0.8334451063361276;1.0971955413762322;1.0971498499986616;0.6250143241491543;-0.3141930291962458;0.6994866151637894
86.16758;1.191349738205575;0.8330623839106422;0.699310100420703;0.404105323852382;0.33921937076658737;1.2001103675455609;10.000133297457742;0.8334441268124234;1.0971956727358954;1.097147444818988;0.6250155773133894;-0.3141930286631991;0.6994884731235915
86.17758;1.1913510810347854;0.8330640725858468;0.6993101461369193;0.4041048472909879;0.33921913160741085;1.2001138874578359;10.000149799213048;0.8334431790643665;1.097195739963437;1.097145086273561;0.6250167641294144;-0.31419302812137484;0.6994903874168318
86.18758;1.1913524493627927;0.8330657810496731;0.6993101844454305;0.40410439200862447;0.3392188913806322;1.2001174287310594;10.00016600984227;0.8334422676663679;1.0971957450804406;1.0971427708285235;0.6250178854231073;-0.31419302757304757;0.6994923536988461
86.19758;1.1913538437090423;0.8330675063722379;0.6993102129200787;0.4041039575550287;0.339218650622891;1.2001209883299495;10.00018190126401;0.833441397162814;1.0971956911801328;1.0971404946891044;0.6250189420467536;-0.31419302702070845;0.6994943671388506
86.20758;1.1913552658525752;0.8330692450262978;0.6993102299941947;0.4041035432050387;0.3392184098552795;1.200124563357215;10.000197445721117;0.833440571166221;1.0971955822058248;1.097138255211957;0.6250199346888758;-0.3141930264671945;0.6994964227367074
86.21758;1.1913567188707173;0.8330709931444087;0.6993102348862719;0.40410314823439897;0.33921816956293815;1.200128149785069;10.000212614543155;0.8334397919091654;1.0971954228735452;1.097136052282332;0.6250208638868291;-0.31419302591557363;0.6994985160279841
86.22758;1.1913582064385349;0.8330727470315051;0.6993102272558788;0.4041027719669827;0.3392179299014739;1.2001317416385828;10.000227394015756;0.8334390601875741;1.0971952183552316;1.0971338882001787;0.6250217300108226;-0.314193025368978;0.699500643328847
86.23758;1.1913597320873566;0.833074503349446;0.6993102068801994;0.40410241363337207;0.33921769038025906;1.2001353312817646;10.000241792927625;0.833438375506671;1.0971949729676747;1.097131766437492;0.6250225330933044;-0.31419302483054734;0.6995028017374932
86.24758;1.1913612991699922;0.833076258630287;0.6993101734308148;0.40410207222371447;0.3392174499813174;1.2001389102853475;10.00025582639627;0.8334377364999324;1.0971946890649802;1.0971296906655823;0.6250232725960352;-0.3141930243033295;0.6995049890033548
86.25758;1.1913629115981244;0.8330780092175438;0.6993101262152671;0.40410174670838533;0.3392172075946283;1.2001424704898551;10.000269498723489;0.8334371412341347;1.097194367415895;1.09712766407232;0.6250239473413352;-0.31419302379006014;0.6995072031791872
86.26758;1.1913645742133185;0.8330797519922726;0.6993100640635693;0.40410143644396573;0.3392169623995677;1.2001460051893107;10.000282807730276;0.8334365874638078;1.0971940077709408;1.0971256887281942;0.6250245558185359;-0.3141930232930257;0.6995094423463635
86.27758;1.1913662919325494;0.833081484440933;0.699309985643386;0.4041011410298111;0.33921671395545044;1.2001495094250056;10.000295759238952;0.8334360731503497;1.0971936091557024;1.0971237653805535;0.6250250968924748;-0.31419302281400685;0.6995117043135932
86.28758;1.1913680685476873;0.8330832041016237;0.6993098900090194;0.40410085987369937;0.3392164618432306;1.2001529790241534;10.000308371274816;0.8334355967933059;1.0971931707110898;1.0971218941790577;0.625025570409203;-0.31419302235423496;0.699513986096224
86.29758;1.1913699061889658;0.8330849085126172;0.6993097769758256;0.40410059226431977;0.33921620517952483;1.2001564091687686;10.000320662709987;0.8334351571858367;1.0971926921093487;1.0971200760695117;0.6250259770095382;-0.31419302191445647;0.6995162836929173
86.30758;1.1913718059178684;0.8330865951669679;0.699309647257113;0.4041003377478569;0.33921594254677373;1.2001597930399814;10.000332637922137;0.8334347528065674;1.0971921730816876;1.0971183134427258;0.6250263174826174;-0.31419302149502976;0.6995185925603917
86.31758;1.1913737694270417;0.8330882611123837;0.6993095022879225;0.40410009615661285;0.33921567226092597;1.2001631215144628;10.00034428522726;0.8334343812293106;1.0971916133262831;1.0971166095079425;0.6250265922552857;-0.31419302109597347;0.6995209084631143
86.32758;1.1913758001223114;0.833089902995168;0.6993093435290311;0.40409986723891306;0.339215392630219;1.2001663843843895;10.000355588358056;0.8334340387977726;1.0971910128608426;1.0971149674891876;0.6250268009409011;-0.3141930207171599;0.6995232281304106
86.33758;1.1913779018852593;0.8330915174947308;0.6993091715119418;0.4040996502678386;0.33921510218392914;1.2001695717652276;10.000366536509372;0.8334337209102677;1.0971903721459877;1.0971133899677878;0.625026942321583;-0.3141930203587151;0.6995255491577709
86.34758;1.1913800768026896;0.8330931018031837;0.6993089852651975;0.40409944394683567;0.339214799903823;1.2001726746267631;10.000377126635929;0.8334334229871657;1.0971896920261677;1.0971118782189009;0.6250270150429472;-0.31419302002126887;0.6995278694803074
86.35758;1.191382323861249;0.8330946543430839;0.6993087825201478;0.40409924655211005;0.33921448533697207;1.2001756846883986;10.000387360348649;0.8334331412440816;1.0971889736658302;1.0971104321659024;0.6250270183671202;-0.3141930197057936;0.699530187171091
86.36758;1.1913846387325708;0.833096174932654;0.6993085603564869;0.40409905596899637;0.3392141585444381;1.200178594039877;10.000397242190308;0.8334328722076665;1.0971882184052677;1.0971090509181922;0.6250269526643965;-0.31419301941327427;0.6995325002874837
86.37758;1.1913870144932068;0.8330976637535339;0.6993083155262645;0.40409886957745644;0.3392138199569043;1.200181394735506;10.000406780535677;0.8334326116102777;1.0971874274214624;1.0971077331466466;0.6250268197557821;-0.31419301914451825;0.6995348066416047
86.38758;1.191389443101023;0.8330991203552818;0.6993080444627842;0.4040986843551932;0.33921347026164966;1.200184078926305;10.000415986840583;0.8334323544808644;1.097186601630076;1.0971064770473304;0.6250266230453038;-0.31419301890007745;0.6995371039408318
86.39758;1.1913919165548417;0.8331005437894683;0.6993077436374335;0.4040984974801372;0.3392131103925702;1.2001866393135276;10.000424876920567;0.833432096496069;1.097185742262124;1.0971052801098962;0.6250263673727283;-0.3141930186802116;0.6995393902421293
86.40758;1.1913944270486292;0.8331019333595325;0.6993074101588979;0.40409830705849226;0.33921274146298497;1.2001890691077783;10.000433476111189;0.8334318350245205;1.0971848514247404;1.097104138974955;0.6250260584057126;-0.31419301848494535;0.6995416640879515
86.41758;1.191396966728101;0.8331032890000525;0.6993070419708663;0.40409811214749697;0.33921236462036575;1.2001913619939897;10.000441820548252;0.8334315689519646;1.0971839318647882;1.0971030498916625;0.6250257017051559;-0.31419301831425345;0.6995439239476187
86.42758;1.1913995275085059;0.833104610987337;0.6993066378117124;0.40409791205600215;0.33921198108713907;1.2001935125377272;10.000449950587049;0.8334312981374964;1.097182986723589;1.0971020095939106;0.6250253021355959;-0.3141930181682593;0.6995461678591076
86.43758;1.191402101083707;0.8331058994107506;0.6993061974403982;0.40409770585869687;0.33921159235188675;1.200195516179141;10.00045790156386;0.8334310235450887;1.0971820197156696;1.0971010151097362;0.6250248638501312;-0.314193018047234;0.6995483939870272
86.44758;1.191404679841428;0.8331071539378653;0.6993057219118508;0.4040974925125446;0.33921120018375195;1.2001973688807437;10.000465700308238;0.8334307471724197;1.0971810345932806;1.097100062803655;0.6250243906216474;-0.31419301795129195;0.6995506012735259
86.45758;1.1914072577808859;0.8331083739960377;0.69930521353634;0.40409727122207156;0.339210806482862;1.2001990672883243;10.000473369493871;0.8334304712486688;1.0971800339270776;1.0970991485406711;0.6250238863096912;-0.31419301788011383;0.6995527894071457
86.46758;1.1914098298009896;0.8331095590685843;0.6993046754192831;0.4040970417150082;0.3392104131570976;1.200200608638419;10.000480931574529;0.8334301978093215;1.0971790184219476;1.097098268437981;0.6250233549168981;-0.3141930178331557;0.6995549585374516
86.47758;1.1914123907853977;0.8331107088764516;0.6993041106247033;0.40409680416253557;0.3392100219705858;1.2002019896672818;10.000488406087388;0.8334299288059803;1.097177987040982;1.0970974192052574;0.6250227999362484;-0.3141930178100415;0.6995571093622072
86.48758;1.1914149361989255;0.8331118232892677;0.6993035216323548;0.40409655887032014;0.33920963445814306;1.2002032064341746;10.000495806254628;0.833429666057728;1.097176937393919;1.0970965988881887;0.6250222237744801;-0.31419301781051867;0.6995592431603908
86.49758;1.1914174630709884;0.8331129021474386;0.6993029105893841;0.40409630621517606;0.339209252053616;1.200204256131919;10.000503139580948;0.8334294111776741;1.0971758663076538;1.0970958077400366;0.6250216279721932;-0.31419301783410414;0.6995613614097912
86.50758;1.1914199698470593;0.8331139455221156;0.6993022797041787;0.4040960467732507;0.33920887617938544;1.2002051386049888;10.000510410503942;0.833429165866557;1.0971747710670086;1.0970950476666785;0.6250210137154071;-0.3141930178798533;0.6995634655597565
86.51758;1.1914224552600825;0.8331149542043468;0.6993016312609218;0.40409578117713085;0.3392085081229162;1.2002058558404083;10.00051762465539;0.8334289324860077;1.0971736508761993;1.0970943205205865;0.6250203820226334;-0.31419301794638693;0.6995655568798306
86.52758;1.1914249173930422;0.8331159299158313;0.6993009676410202;0.4040955097953054;0.33920814893469076;1.2002064105388248;10.000524790574604;0.833428714493135;1.0971725069625358;1.0970936271163765;0.6250197336417829;-0.314193018032222;0.6995676357084109
86.53758;1.1914273535006972;0.8331168749805298;0.6993002915739044;0.4040952326916857;0.3392077995762532;1.2002068059220274;10.00053191865096;0.8334285164707235;1.0971713410149273;1.0970929674209202;0.6250190688655902;-0.314193018136189;0.6995697004832995
86.54758;1.191429760125929;0.8331177915208133;0.6992996061832002;0.40409494979383176;0.33920746112286254;1.2002070468885506;10.000539025530552;0.8334283439882665;1.0971701540111647;1.0970923407027462;0.6250183875255407;-0.3141930182575733;0.6995717478962261
86.55758;1.1914321333477513;0.8331186811150314;0.6992989144025447;0.4040946609507963;0.33920713464862484;1.2002071404447032;10.0005461403478;0.8334282033570188;1.097168946708152;1.0970917452897593;0.625017689042544;-0.31419301839601166;0.6995737744999508
86.56758;1.1914344691324938;0.8331195452595775;0.6992982183810988;0.4040943659962595;0.3392068209153715;1.200207094817065;10.000553301163297;0.8334281012031444;1.0971677205114498;1.0970911790857392;0.6250169723250665;-0.31419301855133214;0.6995757781106149
86.57758;1.1914367627328752;0.8331203857879975;0.6992975197440271;0.4040940649295935;0.3392065203044267;1.200206918276119;10.000560542300152;0.8334280440712598;1.0971664774250511;1.097090640826414;0.6250162359126238;-0.3141930187234094;0.6995777578419453
86.58758;1.1914390071954601;0.8331212048950357;0.6992968200906406;0.4040937581017661;0.339206233062969;1.2002066180384827;10.000567883335664;0.8334280378927644;1.0971652192780705;1.0970901303669423;0.6250154785600652;-0.31419301891208584;0.6995797138478197
86.59758;1.191441193050667;0.8331220048138673;0.6992961210833302;0.4040934464121257;0.33920595957470656;1.2002061996438214;10.000575328214062;0.8334280872396111;1.097163947598381;1.0970896482856922;0.6250146997746499;-0.3141930191171089;0.6995816475653914
86.60758;1.191443309648308;0.8331227873251608;0.6992954245506263;0.4040931313559949;0.3392057004862038;1.2002056672737764;10.000582874752515;0.8334281949786388;1.0971626648714463;1.0970891966061933;0.6250138998871501;-0.3141930193380471;0.6995835615822755
86.61758;1.1914453465466075;0.8331235536699798;0.6992947324912712;0.4040928147457788;0.3392054567448576;1.2002050242947238;10.000590523687118;0.8334283625401251;1.0971613751780218;1.0970887796525735;0.625013079682514;-0.31419301957433765;0.6995854588286373
86.62758;1.191447294179145;0.8331243047359672;0.6992940466503101;0.4040924983668324;0.33920522947966714;1.2002042736054177;10.000598276340215;0.8334285899966639;1.0971600825193695;1.0970884032813526;0.6250122398669504;-0.31419301982546;0.6995873418750964
86.63758;1.191449144073495;0.8331250408933083;0.6992933682598568;0.404092183948975;0.33920501960683974;1.2002034182896943;10.000606127753594;0.8334288753804848;1.097158789244848;1.0970880735353357;0.6250113807799212;-0.3141930200910197;0.6995892124500095
86.64758;1.1914508891195792;0.8331257617617844;0.6992926982994515;0.4040918734794265;0.33920482745888886;1.2002024623949044;10.000614065506513;0.8334292142264521;1.0971574969672915;1.0970877956814615;0.625010502626355;-0.31419302037074853;0.6995910709906418
86.65758;1.1914525240684504;0.8331264666463424;0.6992920376636196;0.40409156940163665;0.3392046528742884;1.2002014112825286;10.000622069140793;0.8334296004909608;1.0971562079852353;1.0970875736501702;0.6250096059885266;-0.3141930206644883;0.6995929167521938
86.66758;1.1914540457037774;0.833127155583764;0.69929138697543;0.40409127446971765;0.33920449562627;1.2002002711984519;10.0006301053767;0.8334300282530593;1.0971549250576782;1.0970874108079542;0.6250086920220934;-0.31419302097212876;0.699594748579799
86.67758;1.191455452310457;0.8331278300900389;0.6992907465471063;0.404090991517151;0.3392043557453151;1.2001990480316431;10.00063812679705;0.833430492943038;1.0971536508896185;1.0970873113468576;0.625007762348703;-0.3141930212935605;0.6995965655423785
86.68758;1.1914567428656786;0.8331284928159322;0.6992901166487573;0.4040907231290476;0.33920423362141516;1.200197746013313;10.00064607838589;0.8334309914101241;1.0971523887899004;1.0970872802503946;0.6250068191780287;-0.314193021628703;0.6995983669419914
86.69758;1.1914579165489323;0.8331291465011815;0.6992894977000645;0.404090471276424;0.3392041300528019;1.200196367393031;10.000653904914028;0.8334315208836981;1.0971511431953163;1.0970873220405932;0.6250058652033119;-0.31419302197758847;0.6996001519212561
86.70758;1.1914589726684657;0.8331297933353886;0.6992888901405369;0.4040902374127556;0.33920404625411144;1.2001949132352696;10.000661555420614;0.8334320780077317;1.0971499190367537;1.097087439783618;0.6250049028146692;-0.3141930223403995;0.6996019192836798
86.71758;1.1914599106132182;0.8331304348696537;0.6992882941858269;0.40409002298960106;0.3392039836035342;1.2001933844336896;10.000668988000182;0.8334326588821886;1.097148721257183;1.0970876350101335;0.6250039335651268;-0.31419302271733585;0.6996036678541369
86.72758;1.1914607297400714;0.83313107189369;0.6992877099632451;0.4040898296749614;0.3392039432394498;1.2001917818833228;10.000676173085843;0.8334332595719048;1.097147554766607;1.0970879079278488;0.6250029583735448;-0.3141930231084331;0.699605396703732
86.73758;1.1914614296664978;0.833131704351872;0.6992871380804839;0.40408965902850424;0.33920392597522436;1.2001901054216086;10.000683089975583;0.8334338765464475;1.0971464236297475;1.0970882572465517;0.625001978038936;-0.3141930235134899;0.6996071047792158
86.74758;1.1914620109235559;0.8331323315613105;0.6992865798713255;0.40408951213427163;0.3392039324999701;1.2001883525497123;10.000689722082454;0.8334345072479573;1.0971453299355083;1.097088680282343;0.6250009937612462;-0.3141930239320574;0.699608790529925
86.75758;1.1914624747429847;0.8331329525409478;0.6992860369036985;0.4040893897339449;0.3392039635271968;1.2001865183710518;10.00069605692353;0.8334351504586174;1.0971442735508943;1.0970891737541275;0.625000007167621;-0.3141930243633509;0.6996104519625865
86.76758;1.1914628216466516;0.8331335663475062;0.6992855103730289;0.404089292779122;0.33920401981248804;1.2001845969551908;10.000702082708276;0.8334358058427177;1.0971432525532674;1.0970897345660988;0.6249990197432485;-0.3141930248061559;0.6996120870426402
86.77758;1.191463050563749;0.8331341723762409;0.6992850010712208;0.40408922262438574;0.33920410199398804;1.2001825832699793;10.000707781103202;0.8334364733430081;1.0971422638234514;1.097090360024912;0.624998032541349;-0.31419302525900106;0.6996136940760408
86.78758;1.191463159323402;0.8331347705016612;0.6992845096791019;0.40408918052861803;0.3392042103901812;1.2001804745091444;10.000713127986481;0.8334371532898065;1.0971413039099798;1.0970910477781537;0.6249970466343192;-0.3141930257205075;0.699615271596995
86.79758;1.1914631456221791;0.8331353609662285;0.6992840368505124;0.404089167104555;0.3392043449673085;1.2001782699182844;10.00071809722394;0.8334378464912128;1.0971403699574143;1.0970917964134896;0.6249960634846797;-0.31419302618952066;0.6996168179445805
86.80758;1.1914630074634844;0.8331359439597723;0.6992835833632409;0.40408918223466295;0.33920450548057574;1.2001759698192342;10.000722654414465;0.8334385535650947;1.097139460199456;1.0970926066074627;0.6249950845062654;-0.31419302666505444;0.6996183308117085
86.81758;1.191462742673221;0.8331365192155401;0.699283150517278;0.40408922528681585;0.3392046918370959;1.2001735756647434;10.00072674996597;0.8334392742550228;1.0971385738348258;1.0970934811327424;0.6249941106471294;-0.3141930271462415;0.6996198067235625
86.82758;1.1914623483766742;0.8331370860081301;0.6992827401819317;0.40408929523216175;0.33920490442777057;1.2001710906486418;10.000730325530773;0.8334400075545844;1.0971377104642803;1.0970944233234006;0.6249931427850679;-0.3141930276322212;0.6996212411330742
86.83758;1.191461821235968;0.8331376433597679;0.6992823540643399;0.40408939076662526;0.33920514400126517;1.2001685190888056;10.000733327006229;0.8334407521133798;1.0971368698197541;1.097095435611505;0.6249921819667824;-0.3141930281219473;0.6996226294295389
86.84758;1.19146115810418;0.8331381897939968;0.6992819928095357;0.4040895107732816;0.33920541136824983;1.2001658654200034;10.00073571294064;0.8334415063935181;1.0971360522197118;1.097096518879274;0.6249912289393325;-0.3141930286141183;0.6996239677800737
86.85758;1.1914603567505955;0.833138722625944;0.6992816560772319;0.40408965468266517;0.33920570733018923;1.2001631343273893;10.000737456326311;0.8334422688876363;1.097135258819882;1.097097672046964;0.6249902839944091;-0.3141930291073877;0.6996252533259939
86.86758;1.1914594162371483;0.8331392377637609;0.69928134342365;0.40408982231186336;0.3392060325274948;1.20016033118587;10.00073854284203;0.8334430380705918;1.0971344907808245;1.0970988916154851;0.6249893474561712;-0.3141930296007127;0.6996264841372517
86.87758;1.1914583367970433;0.8331397300416953;0.6992810547529651;0.4040900136645211;0.3392063870407092;1.2001574616001078;10.00073896861518;0.8334438119414129;1.0971337485555288;1.0971001713365842;0.6249884199002262;-0.3141930300934329;0.6996276590072638
86.88758;1.1914571200665165;0.8331401934635946;0.6992807903962013;0.40409022903136943;0.33920677007455824;1.2001545308243076;10.00073873718729;0.8334445880342228;1.0971330324653372;1.0971015024155684;0.6249875018315852;-0.3141930305849618;0.6996287770317284
86.89758;1.1914557700627146;0.8331406216669899;0.6992805514844747;0.40409046911802293;0.33920717991510757;1.2001515440698263;10.00073785841174;0.8334453639157778;1.097132343111144;1.0971028745301281;0.6249865936200011;-0.3141930310744494;0.6996298370862478
86.90758;1.1914542939159962;0.8331410086297034;0.6992803399531975;0.40409073494487713;0.3392076141425845;1.20014850731728;10.000736349681254;0.8334461375966694;1.0971316806975855;1.0971042768900923;0.6249856960236501;-0.31419303156070205;0.6996308375577484
86.91758;1.1914527015274465;0.8331413491239164;0.6992801577263255;0.404091027601554;0.3392080699408473;1.2001454278058898;10.000734231684692;0.833446907763013;1.0971310446778393;1.097105698684166;0.6249848104791766;-0.31419303204226456;0.6996317765549692
86.92758;1.1914510044883992;0.8331416389918435;0.6992800059673656;0.4040913481626343;0.33920854426974545;1.2001423139133196;10.000731524231066;0.8334476736511891;1.0971304342726302;1.0971071299061597;0.6249839385959438;-0.3141930325176171;0.6996326522044449
86.93758;1.1914492146397666;0.8331418755429214;0.6992798849993017;0.4040916979417545;0.3392090338685372;1.2001391747927173;10.000728251623382;0.833448434783832;1.0971298489436123;1.0971085626663075;0.6249830816137978;-0.3141930329856342;0.6996334626308349
86.94758;1.191447342759974;0.8331420578827915;0.6992797948846592;0.4040920786504486;0.3392095352872977;1.2001360194889699;10.000724446115688;0.8334491909739213;1.0971292882847403;1.0971099914238394;0.6249822403329022;-0.3141930334460384;0.6996342059987187
86.95758;1.191445398425076;0.8331421868903185;0.6992797362770725;0.4040924919336361;0.3392100450704002;1.2001328551368937;10.000720142392119;0.8334499423135656;1.0971287515667278;1.097111412164492;0.6249814150502139;-0.31419303389936915;0.6996348810159039
86.96758;1.1914433906811654;0.8331422647119294;0.69927971068765;0.40409293885434644;0.3392105599641852;1.200129685715439;10.00071537213724;0.833450689186832;1.0971282376672526;1.0971128216672774;0.6249806055039585;-0.31419303434651075;0.6996354873114526
86.97758;1.1914413281613752;0.8331422936221433;0.6992797201087676;0.40409342009683336;0.33921107696542496;1.200126512768872;10.000710165151;0.8334514325192968;1.097127745982508;1.0971142168049992;0.6249798110000978;-0.31419303478822347;0.6996360253306895
86.98758;1.1914392187807512;0.8331422752740856;0.6992797667874794;0.4040939364147166;0.3392115931269368;1.2001233370206812;10.000704556605298;0.8334521737723833;1.097127277733796;1.0971155939077384;0.624979030587072;-0.3141930352250184;0.6996364963225751
