time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
86.99758;1.1914370698084233;0.8331422113421548;0.6992798531447115;0.4040944886688135;0.33921210535331986;1.200120159106672;10.000698591190181;0.8334529147146872;1.097126836521396;1.0971169490668515;0.6249782634672038;-0.31419303565725815;0.6996369024122655
87.00758;1.1914348881846852;0.833142104208768;0.6992799813383899;0.4040950776830852;0.33921261049405843;1.200116979224281;10.0006923178326;0.8334536573977773;1.097126428237444;1.097118278987457;0.6249775096248338;-0.31419303608526356;0.6996372461861995
87.01758;1.1914326806355091;0.8331419565632788;0.6992801530258991;0.4040957042724789;0.33921310547342154;1.2001137963073285;10.000685784744942;0.833454404006866;1.097126061042896;1.097119580795774;0.6249767701747461;-0.314193036509449;0.6996375300484012
87.02758;1.1914304535354727;0.8331417707762083;0.6992803698964387;0.4040963693728842;0.3392135871987964;1.200110607437025;10.000679039014834;0.8334551566486446;1.0971257448221479;1.0971208509702413;0.6249760468947916;-0.3141930369303095;0.699637756111406
87.03758;1.1914282128381786;0.8331415488727282;0.6992806340761195;0.404097074064566;0.3392140526510613;1.200107408114376;10.00067212064436;0.8334559175282593;1.0971254896941922;1.0971220851687984;0.6249753410766447;-0.3141930373481819;0.6996379265917491
87.04758;1.1914259643526228;0.8331412927716361;0.6992809477840322;0.4040978191933007;0.33921449930296665;1.2001041931394782;10.000665053326824;0.8334566890515328;1.0971253050747223;1.0971232790700072;0.6249746528847451;-0.31419303776310203;0.6996380439741173
87.05758;1.1914237139964687;0.8331410039585146;0.6992813129680922;0.404098604578224;0.33921492538653214;1.2001009576955;10.000657846950812;0.8334574735378313;1.0971252000627718;1.0971244288476696;0.6249739816824138;-0.3141930381749446;0.6996381107193276
87.06758;1.1914214676444848;0.8331406830211509;0.6992817315323563;0.404099428484682;0.3392153298591813;1.2000976982332479;10.000650512574449;0.8334582728916348;1.0971251835803575;1.097125531157401;0.6249733263664917;-0.31419303858363784;0.699638128998702
87.07758;1.1914192311148633;0.8331403300520942;0.6992822060051462;0.40410028788728164;0.3392157122412428;1.2000944125917066;10.000643075518425;0.8334590883307568;1.0971252635557853;1.0971265833114345;0.6249726853171893;-0.31419303898913736;0.6996381005420828
87.08758;1.1914170102800208;0.8331399453212075;0.6992827399034162;0.40410117924691596;0.33921607239172297;1.2000910995882808;10.000635575625553;0.8334599204014657;1.0971254465630644;1.0971275834907763;0.6249720562749462;-0.31419303939126353;0.6996380262621792
87.09758;1.1914148107214433;0.8331395296752946;0.6992833371486474;0.40410209920842954;0.3392164104349018;1.20008775896848;10.000628058275643;0.8334607693903986;1.09712573849002;1.0971285304924443;0.624971436301192;-0.3141930397897275;0.6996379058747528
87.10758;1.1914126379277248;0.8331390851847958;0.6992840009245976;0.4041030447507471;0.339216726914642;1.2000843917627027;10.000620570328735;0.8334616356046151;1.097126145120991;1.0971294230469177;0.6249708221945863;-0.3141930401842661;0.6996377380997796
87.11758;1.1914104982505214;0.8331386156153652;0.6992847329330005;0.4041040127517431;0.3392170227812257;1.2000810000318265;10.000613162087946;0.833462519377328;1.0971266719537722;1.0971302594959471;0.6249702110728962;-0.31419304057467307;0.6996375214136324
87.12758;1.1914083988615547;0.8331381260059767;0.6992855334741138;0.4041049995224564;0.33921729905212294;1.2000775863315192;10.00060588570206;0.833463421310602;1.0971273235131538;1.0971310382251391;0.6249696002983732;-0.31419304096076456;0.6996372545342894
87.13758;1.1914063466856835;0.8331376217785554;0.6992864017966532;0.40410600084633097;0.3392175565830198;1.2000741539015778;10.000598794812024;0.8334643428566951;1.0971281026786106;1.0971317579921764;0.6249689873223654;-0.3141930413424216;0.6996369362617216
87.14758;1.1914043475887655;0.833137107606;0.6992873362358468;0.4041070123883758;0.3392177961963214;1.200070707196843;10.000591948426445;0.8334652864958063;1.0971290106435612;1.0971324177039778;0.6249683701392926;-0.31419304171967993;0.6996365654107263
87.15758;1.1914024059677937;0.8331365863745669;0.6992883344496892;0.40410802994477646;0.33921801897890175;1.2000672522286504;10.000585407971037;0.833466255129338;1.097130047241264;1.0971330163026956;0.6249677474987848;-0.314193042092699;0.6996361414175565
87.16758;1.1914005245795203;0.8331360595937316;0.6992893934790737;0.4041090494142232;0.33921822649600875;1.2000637961570226;10.000579226813517;0.8334672513782938;1.0971312108831908;1.097133552732662;0.6249671185504602;-0.3141930424616441;0.6996356650510317
87.17758;1.191398704722285;0.8331355289703737;0.6992905091853298;0.4041100667988943;0.3392184207140792;1.2000603461461414;10.000573448616844;0.833468277349222;1.0971324986635438;1.0971340254224473;0.6249664826724244;-0.3141930428266443;0.6996351385469183
87.18758;1.1913969468011911;0.8331349970192972;0.6992916761096797;0.4041110783275029;0.3392186037667339;1.200056908364792;10.000568119138116;0.8334693346368177;1.0971339072921171;1.097134431850295;0.6249658394171959;-0.3141930431877347;0.6996345652714143
87.19758;1.1913952511537764;0.8331344663305527;0.6992928884448742;0.4041120806614139;0.3392187777439423;1.2000534871596693;10.000563291552236;0.8334704242467921;1.0971354339925143;1.0971347689023736;0.6249651882529103;-0.31419304354471905;0.6996339490114063
87.20758;1.191393618712925;0.8331339388498046;0.6992941410716814;0.404113071114905;0.3392189443274562;1.2000500848123046;10.000559013857618;0.8334715466199238;1.0971370763936419;1.0971350332733725;0.6249645282776198;-0.3141930438970938;0.6996332931251471
87.21758;1.1913920511061058;0.833133415627407;0.6992954299803342;0.40411404761698105;0.33921910450791365;1.2000467024381676;10.000555310466176;0.8334727019473401;1.097138831898167;1.0971352211250887;0.6249638578684585;-0.31419304424403605;0.6996326002522404
87.22758;1.1913905503768276;0.8331328968302636;0.6992967520387459;0.4041150083822413;0.3392192588599736;1.20004334107687;10.000552175672846;0.8334738903715476;1.0971406974125424;1.0971353276921965;0.6249631745186429;-0.31419304458442865;0.6996318724849221
87.23758;1.191389118527909;0.8331323821698149;0.6992981042370732;0.4041159516733608;0.33921940793047084;1.200040002248791;10.000549584103139;0.8334751120165854;1.0971426692523507;1.0971353475269516;0.6249624751207019;-0.31419304491697353;0.6996311114760839
87.24758;1.1913877567680315;0.833131871574016;0.6992994832917654;0.4041168758131793;0.3392195521906871;1.200036687408017;10.000547503442066;0.8334763673787882;1.0971447428915955;1.09713527486928;0.6249617561880735;-0.31419304524021197;0.699630318859799
87.25758;1.1913864649031318;0.8331313655056669;0.6993008855757507;0.40411777908946633;0.3392196919800168;1.2000333965090126;10.000545895657883;0.8334776577328042;1.0971469126332924;1.0971351038120736;0.6249610138897325;-0.3141930455523661;0.6996294971442301
87.26758;1.191385241274921;0.8331308643884916;0.6993023067196026;0.40411865949841996;0.33921982767044156;1.200030128101619;10.00054470976381;0.8334789848166845;1.0971491712252055;1.0971348289048806;0.6249602442103718;-0.3141930458513142;0.6996286500773892
87.27758;1.1913840834381102;0.8331303674614903;0.6993037414863916;0.4041195148016851;0.33921995969912333;1.2000268810908286;10.000543879787045;0.8334803500328102;1.0971515097132527;1.0971344466293511;0.6249594432258854;-0.31419304613479093;0.6996277819680631
87.28758;1.1913829899363348;0.8331298725626438;0.6993051840234775;0.40412034284326165;0.3392200885125233;1.2000236555273371;10.000543336703462;0.833481753905541;1.0971539175419673;1.0971339567615945;0.6249586075146558;-0.31419304640055884;0.6996268969324507
87.29758;1.1913819617127441;0.8331293771702898;0.6993066277494474;0.40412114165292784;0.3392202144630176;1.2000204521090256;10.000543022655943;0.8334831963630089;1.097156382935457;1.097133362218667;0.6249577345518936;-0.3141930466464701;0.6996259989160549
87.30758;1.1913810015891935;0.8331288791119988;0.6993080650506892;0.40412190935077685;0.3392203374952634;1.2000172717655457;10.000542894709483;0.8334846779047227;1.0971588939535113;1.0971326678637026;0.6249568226631316;-0.31419304687042243;0.6996250920098303
87.31758;1.1913801129016115;0.8331283766312502;0.699309487368049;0.40412264422449645;0.3392204570355048;1.2000141157818833;10.000542924402813;0.8334862006347433;1.097161439364648;1.0971318792700648;0.6249558706350532;-0.3141930470702278;0.6996241805262028
87.32758;1.1913792983776934;0.8331278688076991;0.6993108856733389;0.40412334497326197;0.3392205724407781;1.2000109857198356;10.000543097319639;0.8334877676883388;1.097164008476247;1.0971310019817733;0.6249548775050356;-0.314193047243564;0.6996232691197719
87.33758;1.1913785596484034;0.8331273556649439;0.6993122510330964;0.40412401070974724;0.3392206834073002;1.2000078826984943;10.000543405391383;0.833489381316334;1.0971665905815664;1.097130042437614;0.6249538425975627;-0.3141930473880998;0.6996223628012116
87.34758;1.1913778977710874;0.8331268372939569;0.6993135753939707;0.40412464078171795;0.33922078984430676;1.2000048077067704;10.000543834212559;0.8334910416544349;1.0971691742324667;1.0971290096392974;0.6249527657230999;-0.3141930475017312;0.6996214662190222
87.35758;1.1913773138528072;0.833126313148058;0.6993148524102264;0.40412523483996254;0.33922089157376867;1.200001763639828;10.000544356355247;0.83349274711609;1.0971717462146096;1.097127914779424;0.6249516476650233;-0.31419304758277816;0.6996205826989575
87.36758;1.1913768087973418;0.8331257819533825;0.6993160773773478;0.40412579308695484;0.3392209881219757;1.1999987567435666;10.000544930701592;0.8334944953164648;1.097174291149748;1.0971267688468667;0.6249504906556376;-0.31419304762999994;0.6996197140704877
87.37758;1.1913763822912171;0.8331252417592921;0.6993172465785645;0.40412631609236865;0.3392210785758751;1.1999957963297128;10.000545505340906;0.8334962834554898;1.097176792180541;1.0971255807176685;0.6249492981925723;-0.31419304764250716;0.6996188611514028
87.38758;1.1913760318795235;0.8331246902787537;0.6993183571548881;0.40412680419872793;0.33922116166745386;1.1999928937656685;10.000546023867178;0.8334981082729382;1.0971792319630977;1.0971243567917246;0.6249480742393215;-0.31419304761973416;0.6996180240631769
87.39758;1.191375753415685;0.833124125223582;0.699319407226245;0.4041272574709292;0.33922123605013055;1.1999900609901506;10.000546429893324;0.833499966060794;1.097181593554784;1.0971231012118867;0.6249468227914297;-0.3141930475613698;0.6996172022595873
87.40758;1.1913755426867747;0.8331235441026257;0.6993203957124943;0.40412767617437906;0.33922130047758436;1.1999873086433162;10.000546671153346;0.833501852979823;1.0971838612392395;1.0971218162756113;0.6249455481048402;-0.3141930474672008;0.6996163945721884
87.41758;1.1913753964183085;0.8331229439873022;0.6993213220754556;0.40412806099850257;0.3392213538553442;1.1999846450368237;10.000546707263975;0.8335037654849875;1.0971860207110216;1.097120503325984;0.6249442546676257;-0.31419304733710346;0.6996155991103733
87.42758;1.1913753120519248;0.8331223218345577;0.6993221860621384;0.40412841305812086;0.3392213953008047;1.1999820763855507;10.000546517757165;0.8335057005858992;1.097188058641647;1.0971191637459157;0.6249429466052313;-0.3141930471711051;0.6996148131484353
87.43758;1.1913752870572618;0.8331216752541302;0.6993229873435158;0.4041287339115464;0.3392214243849266;1.1999796071928162;10.000546103341561;0.833507656050329;1.0971899629075417;1.0971177997175134;0.6249416272666293;-0.31419304696922873;0.6996140336390639
87.44758;1.1913753182611513;0.8331210029223893;0.699323725065793;0.40412902554345126;0.33922144142943883;1.1999772404289895;10.000545475635125;0.8335096304198024;1.097191723651951;1.097116414600417;0.6249402994674848;-0.3141930467313192;0.6996132580334461
87.45758;1.1913754017663425;0.8331203041243235;0.6993243975835787;0.4041292902628017;0.3392214473017424;1.1999749777294084;10.00054464325549;0.8335116227597182;1.0971933336783468;1.0971150128768787;0.6249389660400709;-0.31419304645715906;0.6996124843834517
87.46758;1.191375533594882;0.8331195782885062;0.6993250028639709;0.40412953050899414;0.339221442807191;1.1999728193595636;10.000543606391343;0.8335136326312057;1.0971947875216779;1.0971136000991866;0.624937629924047;-0.314193046146723;0.6996117108479726
87.47758;1.1913757099110664;0.833118825062234;0.6993255395001104;0.4041297485745452;0.3392214283523721;1.1999707643841608;10.000542361261088;0.8335156603191556;1.0971960803620766;1.0971121827874424;0.6249362935085727;-0.3141930458002055;0.6996109354458475
87.48758;1.1913759265449437;0.833118044217432;0.6993260078210389;0.40412994636290656;0.3392214039635545;1.1999688112608167;10.000540905662623;0.8335177068355143;1.097197207922617;1.097110767890664;0.6249349582409385;-0.3141930454179482;0.6996101561775894
87.49758;1.1913761785899624;0.8331172353081278;0.6993264104422818;0.40413012535346754;0.33922136936475117;1.1999669579390626;10.000539235631317;0.8335197736608733;1.0971981671018742;1.0971093624166546;0.6249336254189239;-0.31419304500057565;0.6996093711816576
87.50758;1.19137646058167;0.8331163977146933;0.6993267515197644;0.40413028655618854;0.3392213239406084;1.199965201322871;10.0005373384513;0.8335218625527946;1.0971989563150528;1.097107973478209;0.6249322972260364;-0.3141930445489646;0.6996085785856634
87.51758;1.1913767675846783;0.8331155310390029;0.6993270351816242;0.4041304303082811;0.339221266635107;1.1999635369760708;10.000535193450526;0.8335239755591198;1.0971995753309234;1.0971066079056147;0.6249309769150971;-0.3141930440638746;0.6996077760386413
87.52758;1.1913770965787955;0.8331146354732499;0.6993272645304726;0.4041305562493549;0.33922119607705614;1.1999619594571234;10.000532778337579;0.8335261147802935;1.0972000251376672;1.0971052715224763;0.624929668467015;-0.3141930435458491;0.6996069604872666
87.53758;1.1913774470812273;0.8331137118559295;0.6993274416120528;0.4041306635964881;0.3392211110664538;1.199960462846085;10.000530073937446;0.8335282818303117;1.0972003076443;1.0971039689961435;0.6249283759604946;-0.3141930429954839;0.6996061285732772
87.54758;1.1913778206400014;0.8331127612821884;0.6993275676984583;0.4041307515059019;0.33922101106937536;1.1999590410884666;10.00052706390119;0.8335304780242213;1.0972004252957148;1.0971027043014754;0.6249271025745659;-0.314193042413583;0.6996052772498942
87.55758;1.191378219604595;0.8331117846840068;0.6993276435396274;0.4041308193647266;0.3392208963192549;1.1999576882949492;10.000523732574745;0.8335327048873372;1.0972003811252198;1.097101481215792;0.6249258500633766;-0.3141930418010349;0.6996044041605552
87.56758;1.191378646144885;0.8331107828180003;0.6993276698600136;0.40413086701542605;0.33922076770349263;1.199956398978694;10.000520069741441;0.8335349636737299;1.0972001788227288;1.0971003037628109;0.6249246189662898;-0.3141930411585512;0.6996035079241569
87.57758;1.1913791019946158;0.8331097566435726;0.6993276478578797;0.4041308949442452;0.3392206267754461;1.1999551681208263;10.00051608123266;0.8335372547814701;1.0971998224722266;1.0970991765258447;0.6249234086793295;-0.31419304048654007;0.699602588325872
87.58758;1.1913795882647507;0.8331087076685333;0.6993275791378387;0.4041309042865509;0.33922047572861597;1.1999539912949397;10.000511794105897;0.8335395779263408;1.097199316024429;1.0970981041221584;0.6249222175690846;-0.3141930397852748;0.6996016458480762
87.59758;1.191380104775656;0.8331076380501702;0.6993274653176679;0.4041308965243154;0.3392203170908292;1.1999528648763464;10.000507246626782;0.833541932215534;1.0971986627669692;1.0970970902148907;0.6249210438317122;-0.31419303905508844;0.6996006806511124
87.60758;1.1913806498415687;0.8331065508510009;0.6993273077698626;0.40413087313454593;0.3392201534907609;1.1999517860470321;10.00050246540468;0.8335443160338373;1.0971978655593435;1.0970961372886583;0.6249198865380693;-0.3141930382963226;0.6995996921821597
87.61758;1.191381221194352;0.8331054502904799;0.6993271073150397;0.4041308354308013;0.3392199877098218;1.1999507524795598;10.000497452396777;0.8335467271546728;1.0971969279332794;1.0970952469621866;0.6249187459948352;-0.3141930375092781;0.6995986797037064
87.62758;1.191381816940402;0.8331043417580776;0.6993268638942164;0.40413078447975304;0.3392198225216989;1.1999497619922235;10.000492195988453;0.8335491627362143;1.0971958549184282;1.097094420114697;0.6249176235185758;-0.31419303669438753;0.6995976426679366
87.63758;1.1913824358982745;0.833103231876861;0.6993265768860198;0.404130721102619;0.33921966033904927;1.199948812744614;10.000486686502692;0.8335516193093283;1.097194652400096;1.0970936573560266;0.6249165211617946;-0.3141930358523367;0.6995965807739054
87.64758;1.191383077567484;0.8331021281644281;0.6993262458716709;0.40413064613663224;0.3392195031371951;1.1999479040279306;10.000480919590126;0.8335540931459675;1.0971933257913153;1.0970929598059331;0.6249154415199352;-0.3141930349839921;0.699595494285707
87.65758;1.1913837419046511;0.8331010379772856;0.6993258710548544;0.40413056078188486;0.3392193525002247;1.1999470365324523;10.000474897768857;0.8335565807851643;1.0971918802460627;1.0970923287990593;0.6249143876730483;-0.3141930340903647;0.6995943840843998
87.66758;1.1913844292449212;0.8330999673843278;0.6993254533629563;0.4041304665848129;0.339219209587963;1.1999462109038848;10.000468638986312;0.8335590792792705;1.0971903220714228;1.0970917646312182;0.624913363442414;-0.31419303317272773;0.6995932512308137
87.67758;1.191385139638594;0.8330989205951179;0.699324994381328;0.40413036501226507;0.33921907508455623;1.199945425703449;10.000462184688224;0.8335615857202969;1.0971886589586648;1.097091265839555;0.6249123735455007;-0.3141930322327467;0.6995920968213142
87.68758;1.1913858715245071;0.8330979000396262;0.6993244960708965;0.4041302570031325;0.3392189491518527;1.1999446774220006;10.000455598334336;0.8335640963757149;1.0971868988221063;1.097090829497796;0.6249114231477196;-0.3141930312724158;0.6995909220821972
87.69758;1.1913866217382794;0.8330969065521932;0.6993239604507269;0.4041301428720494;0.33921883147030163;1.1999439625204062;10.000448954697276;0.8335666066066584;1.0971850485297503;1.0970904517665079;0.6249105170605357;-0.3141930302939323;0.6995897281244062
87.70758;1.1913873868081073;0.8330959394120787;0.6993233893498417;0.4041300227847433;0.33921872134398984;1.199943278671462;10.00044232439428;0.833569111492039;1.0971831133058725;1.0970901282693784;0.6249096590295989;-0.31419302929976217;0.699588515523589
87.71758;1.191388163829733;0.8330949967283549;0.6993227842272813;0.4041298973733911;0.33921861791358565;1.1999426243849705;10.000435759734952;0.83357160603203;1.0971810970489682;1.097089855076443;0.6249088514175751;-0.31419302829260776;0.6995872844137263
87.72758;1.1913889504635977;0.8330940763164835;0.6993221462030175;0.4041297677710019;0.3392185205340557;1.1999419984661097;10.000429290609818;0.8335740851923041;1.0971790030362005;1.0970896297980852;0.6249080953977378;-0.3141930272750582;0.6995860353330966
87.73758;1.1913897438057617;0.8330931765618623;0.6993214764653384;0.4041296352344774;0.3392184289437239;1.1999413993019774;10.00042293136975;0.833576544431174;1.097176834666323;1.0970894510242888;0.6249073914246968;-0.31419302624936796;0.6995847701788335
87.74758;1.1913905391386994;0.8330922965081456;0.6993207769737462;0.4041295009680248;0.3392183430938745;1.1999408239141163;10.000416691934443;0.8335789798750807;1.097174596505442;1.0970893165842557;0.6249067396644556;-0.31419302521762305;0.6995834923933303
87.75758;1.1913913303009573;0.8330914352568356;0.6993200510263754;0.4041293663092129;0.3392182629540775;1.1999402682187044;10.000410589078472;0.8335813875749515;1.097172295068771;1.0970892226071198;0.6249061402166258;-0.31419302418202416;0.6995822062276047
87.76758;1.191392110717048;0.833090591911601;0.6993193032006413;0.40412923300954656;0.3392181884809673;1.1999397283391373;10.000404653380567;0.8335837626209913;1.097169938408428;1.0970891640085385;0.6249055931195427;-0.31419302314501973;0.6995809158293769
87.77758;1.1913928739397375;0.8330897663618425;0.6993185388483587;0.40412910329007723;0.33921811981701977;1.1999392012352346;10.000398927652077;0.8335860989511183;1.0971675352391437;1.09708913551954;0.6249050983566805;-0.3141930221092495;0.6995796247740659
87.78758;1.1913936146646738;0.833088959924913;0.6993177638208273;0.40412897981230084;0.33921805750902667;1.1999386846476487;10.000393460386459;0.8335883899118229;1.0971650948125231;1.0970891322084253;0.6249046560273901;-0.31419302107734187;0.6995783361398162
87.79758;1.1913943296004836;0.833088175334561;0.6993169844389845;0.40412886569310463;0.3392180025520062;1.1999381774911142;10.000388299753409;0.8335906289118119;1.0971626270037615;1.0970891494232993;0.6249042661649824;-0.31419302005162814;0.6995770528298293
87.80758;1.1913950163163654;0.8330874161292106;0.6993162071961595;0.4041287642337585;0.3392179563739769;1.1999376800168622;10.000383488858416;0.8335928098965083;1.0971601420372088;1.097089182677443;0.6249039281389328;-0.3141930190339872;0.6995757777011855
87.81758;1.191395671169761;0.8330866857478044;0.6993154380846616;0.4041286783677192;0.3392179206890708;1.1999371929138927;10.000379061455616;0.8335949278472798;1.097157650478196;1.0970892276926518;0.6249036406478694;-0.31419301802601546;0.699574513738477
87.82758;1.1913962889498253;0.8330859870339381;0.6993146820502791;0.404128610251477;0.33921789711640604;1.199936716739521;10.000375037515548;0.8335969788872415;1.0971551635183112;1.097089280337788;0.6249034021578344;-0.31419301702928265;0.6995732643956184
87.83758;1.1913968643449149;0.8330853222070229;0.6993139430600623;0.4041285612022775;0.3392178868075484;1.1999362522731247;10.000371423783141;0.8335989600124729;1.0971526926099489;1.097089336443162;0.624903211075914;-0.3141930160453668;0.6995720334246167
87.84758;1.1913973933933617;0.833084692616185;0.6993132243493878;0.4041285318957263;0.33921789034216027;1.1999358004163194;10.000368224997612;0.8336008691505619;1.0971502479282322;1.0970893921707374;0.6249030660190584;-0.3141930150757838;0.6995708242209246
87.85758;1.1913978735894402;0.83308409856015;0.6993125283424867;0.40412852259179405;0.33921790771484495;1.1999353613542485;10.000365453973938;0.8336027052033593;1.097147836496131;1.0970894445633073;0.6249029660786835;-0.3141930141220778;0.6995696396201966
87.86758;1.1913983028078134;0.8330835396634183;0.6993118566090939;0.4041285333340118;0.33921793828293967;1.1999349337829501;10.000363129244255;0.8336044675770677;1.09714546174017;1.0970894914431768;0.6249029107118684;-0.3141930131860062;0.6995684822150651
87.87758;1.19139867821642;0.8330830153300155;0.6993112099101501;0.40412856426088634;0.3392179810069372;1.1999345146449998;10.000361266348133;0.8336061555958169;1.0971431249322465;1.0970895314110045;0.6249028995417166;-0.3141930122695337;0.6995673543798594
87.88758;1.191398995900329;0.8330825252913968;0.6993105881478772;0.40412861584787324;0.3392180348390846;1.1999340998945955;10.00035987117776;0.833607768112292;1.097140826911192;1.0970895641862175;0.6249029321712231;-0.31419301137463895;0.6995662578669745
87.89758;1.19139925147411;0.8330820702010326;0.6993099905988085;0.40412868887046677;0.3392180988409651;1.1999336860664611;10.000358939982052;0.8336093034062813;1.0971385690823399;1.0970895904418576;0.6249030078273484;-0.3141930105031199;0.6995651935685905
87.90758;1.1913994414645215;0.8330816512766552;0.6993094162795803;0.4041287842676948;0.33921817220086675;1.1999332712559974;10.000358463657678;0.8336107595231467;1.097136353846638;1.0970896113349675;0.6249031248136757;-0.31419300965638225;0.6995641615075315
87.91758;1.1913995643241682;0.8330812690757083;0.6993088638104517;0.4041289029087827;0.33921825429626434;1.1999328548186052;10.000358431295368;0.8336121349164621;1.0971341843031623;1.097089628061242;0.6249032802816137;-0.31419300883523027;0.6995631607807099
87.92758;1.1913996203821333;0.8330809229620044;0.6993083310984316;0.40412904512880493;0.33921834473072593;1.1999324362352322;10.00035883381741;0.8336134286187984;1.097132063338175;1.0970896413237556;0.6249034707126684;-0.3141930080398033;0.6995621898621126
87.93758;1.191399611022598;0.8330806118473505;0.6993078155342904;0.4041292103146368;0.33921844331991174;1.1999320140342895;10.000359665695344;0.8336146395832911;1.097129992598348;1.0970896512036215;0.6249036926412975;-0.31419300726970234;0.6995612473576601
87.94758;1.1913995379287483;0.8330803348621704;0.699307314444615;0.40412939701549166;0.3392185499710311;1.1999315855225634;10.000360918372678;0.8336157661913525;1.097127971900644;1.097089657257295;0.6249039431303118;-0.31419300652420223;0.6995603325252638
87.95758;1.1913994031369985;0.8330800912273405;0.6993068253594915;0.4041296036861759;0.339218664601681;1.1999311471950942;10.000362571287074;0.8336168066457684;1.097125999565409;1.0970896583647571;0.6249042198232665;-0.3141930058024796;0.6995594452925297
87.96758;1.1913992091957761;0.833079880412152;0.6993063461276567;0.4041298294676066;0.3392187871823444;1.1999306955503457;10.00036459361176;0.8336177596138578;1.097124073228578;1.0970896529447747;0.6249045207295988;-0.31419300510372794;0.6995585857071257
87.97758;1.1913989583368236;0.8330797028006005;0.6993058747664627;0.4041300743529444;0.33921891761809664;1.1999302284809823;10.000366951452072;0.8336186246393988;1.0971221903349155;1.0970896395300198;0.6249048443209058;-0.3141930044270012;0.6995577529319031
87.98758;1.191398651649698;0.8330795598359854;0.6993054091898304;0.40413033889315325;0.33921905544847636;1.1999297464281975;10.000369607377394;0.8336194023211503;1.0971203479754223;1.0970896170676168;0.6249051897992146;-0.3141930037711366;0.6995569446937934
87.99758;1.191398289463604;0.8330794535856835;0.69930494735015;0.4041306238535004;0.33921919974083137;1.1999292515780293;10.000372515644543;0.8336200938517447;1.0971185422508893;1.0970895856912588;0.6249055568577336;-0.3141930031350247;0.6995561576414169
88.00758;1.1913978719027616;0.833079386355149;0.6993044876171917;0.40413092986730975;0.33921934935245596;1.1999287456863468;10.000375622486795;0.8336207002947649;1.097116768031416;1.0970895482741574;0.6249059450677983;-0.31419300251779864;0.6995553877983298
88.01758;1.1913973987899225;0.8330793604506554;0.6993040287366127;0.4041312571226099;0.3392195033166864;1.1999282293961528;10.000378869657666;0.8336212223874272;1.097115019195414;1.0970895108855356;0.6249063533162402;-0.3141930019187756;0.6995546305541418
88.02758;1.1913968696386916;0.8330793779132134;0.6993035696439559;0.4041316052692688;0.3392196609866428;1.1999277035761076;10.000382197333488;0.8336216605464565;1.0971132886247772;1.0970894816713768;0.6249067792908496;-0.3141930013374162;0.6995538805104816
88.03758;1.1913962840388395;0.8330794403876407;0.6993031098891477;0.4041319735795048;0.3392198219371935;1.1999271705908146;10.000385549549456;0.8336220149976593;1.0971115684603772;1.0970894697977336;0.6249072191807158;-0.31419300077322804;0.6995531314938545
88.04758;1.191395641694954;0.8330795494034103;0.6993026502730681;0.4041323611619219;0.33921998583648216;1.199926634564103;10.000388878088083;0.8336222861852018;1.0971098509918011;1.09708948464645;0.6249076679359161;-0.31419300022562535;0.6995523768591153
88.05758;1.1913949421384462;0.8330797068689725;0.6993021926276358;0.40413276707493284;0.3392201523624139;1.1999261011670994;10.00039213877072;0.8336224748141093;1.0971081291859757;1.0970895346688048;0.6249081200151076;-0.3141929996939997;0.6995516100548065
88.06758;1.1913941851588465;0.8330799151934793;0.6993017386688835;0.4041331903581227;0.33922032121545553;1.1999255770285593;10.000395287943277;0.8336225813736161;1.0971063968052475;1.0970896266991887;0.6249085703839161;-0.31419299917786686;0.699550825166494
88.07758;1.1913933714373393;0.8330801766874377;0.6993012889225009;0.4041336299697622;0.339220492159594;1.199925068817545;10.000398284648384;0.8336226059571407;1.097104648905864;1.0970897667240085;0.6249090153676912;-0.3141929986768556;0.6995500173770689
88.08758;1.1913925023482586;0.8330804929744267;0.6993008425994724;0.4041340845672395;0.33922066489176916;1.1999245826297726;10.000401094300281;0.8336225490019452;1.0971028823357831;1.0970899613254756;0.6249094527621829;-0.31419299819065466;0.6995491835956599
88.09758;1.1913915794718828;0.8330808653115869;0.6993003983540291;0.40413455227904765;0.33922083893314803;1.1999241237476508;10.000403691865635;0.833622412481074;1.0971010958087515;1.0970902184575082;0.62490988121677;-0.3141929977189376;0.6995483230057709
88.10758;1.1913906041447735;0.8330812950526635;0.6992999550162404;0.40413503076635454;0.3392210139586321;1.199923696781854;10.00040606229443;0.8336221998389132;1.0970992896267122;1.0970905473525903;0.6249102994218979;-0.31419299726107197;0.699547437129603
88.11758;1.191389577480474;0.8330817831515742;0.6992995116928983;0.4041355175097785;0.33922119027541625;1.199923306420114;10.000408194371012;0.8336219141565628;1.0970974647671936;1.0970909575529324;0.624910705584648;-0.31419299681579704;0.699546529538504
88.12758;1.1913885014666978;0.833082329356302;0.6992990677641825;0.40413600987530846;0.3392213687747118;1.1999229576580495;10.000410071062008;0.8336215568137051;1.0970956219012824;1.0970914574466584;0.6249110973904161;-0.314192996381267;0.6995456052080516
88.13758;1.1913873796740566;0.8330829323268159;0.6992986232661589;0.4041365050839544;0.3392215504474068;1.1999226547344861;10.000411663549617;0.8336211280480698;1.097093761249493;1.0970920537461835;0.6249114721041023;-0.3141929959554474;0.699544669486565
88.14758;1.1913862164249267;0.8330835905586698;0.6992981792051639;0.4041370005882231;0.3392217361026583;1.1999224001146602;10.000412933496433;0.8336206283281387;1.0970918829552518;1.0970927525395286;0.624911826570818;-0.3141929955365256;0.6995437272362607
88.15758;1.191385015798864;0.8330843031544046;0.6992977375088647;0.40413749443160646;0.3392219263838823;1.1999221947898706;10.000413844257167;0.8336200594297015;1.0970899876234381;1.0970935600921963;0.6249121575056176;-0.3141929951230172;0.6995427826948852
88.16758;1.1913837817032127;0.8330850699370871;0.69929730078809;0.4041379851505185;0.33922212177914324;1.199922039639426;10.000414372790107;0.8336194248080274;1.097088077141249;1.0970944817117856;0.624912462292705;-0.31419299471354606;0.6995418398572416
88.17758;1.1913825188444858;0.833085891106485;0.6992968717877358;0.40413847161374594;0.3392223226846863;1.1999219361886648;10.000414510308504;0.8336187294913026;1.0970861552837743;1.0970955203934294;0.6249127397602414;-0.31419299430667397;0.6995409028289844
88.18758;1.1913812337173093;0.8330867670335906;0.6992964527122585;0.40413895278308093;0.3392225296546503;1.1999218854106453;10.000414256953889;0.8336179797861684;1.0970842274070007;1.0970966769779422;0.624912990224375;-0.3141929939010472;0.6995399758887282
88.19758;1.1913799345871698;0.8330876982459747;0.6992960450502943;0.4041394272962831;0.33922274365933835;1.1999218861199537;10.000413623276394;0.8336171826068821;1.0970822994760836;1.097097950338291;0.6249132148660141;-0.3141929934956275;0.6995390631085168
88.20758;1.1913786305157164;0.8330886852546131;0.6992956496467213;0.40413989337948536;0.33922296613048003;1.1999219353176114;10.00041263170265;0.8336163446881207;1.097080377226542;1.0970993365736321;0.6249134152473083;-0.31419299308975834;0.6995381678113248
88.21758;1.191377330562159;0.8330897282821356;0.699295266463744;0.40414034914737673;0.3392231988314338;1.1999220298482378;10.00041131213394;0.8336154721550156;1.0970784657506392;1.0971008285674393;0.6249135932470253;-0.31419299268309403;0.6995372926030716
88.22758;1.191376043336334;0.8330908269574362;0.699294894380589;0.4041407929158055;0.3392234437693378;1.1999221671553684;10.000409697353872;0.8336145704638209;1.097076569365085;1.0971024167020598;0.624913750880146;-0.31419299227547287;0.6995364399397223
88.23758;1.1913747760119704;0.8330919801833421;0.6992945315520762;0.40414122333624525;0.33922370313445527;1.199922344861325;10.000407813982115;0.8336136446364099;1.097074691953903;1.0971040897388449;0.6249138899582392;-0.3141929918669277;0.6995356126093746
88.24758;1.1913735332219266;0.8330931865109469;0.6992941762692126;0.40414163923347685;0.3392239790377201;1.1999225602028922;10.000405671106076;0.8336126997241626;1.0970728376586378;1.0971058355354453;0.6249140121492102;-0.31419299145785634;0.6995348137889754
88.25758;1.1913723169622614;0.833094444714903;0.6992938276388062;0.4041420394325536;0.3392242730966252;1.199922809643695;10.000403259977984;0.8336117411931943;1.0970710108075359;1.0971076423755393;0.624914119442087;-0.31419299104891796;0.6995340465451388
88.26758;1.1913711276602503;0.8330957537071008;0.6992934855977546;0.40414242286581686;0.33922458622122326;1.199923089147784;10.00040056320334;0.8336107745954913;1.097069215087469;1.0971095003647415;0.6249142142093957;-0.31419299064058037;0.6995333131713934
88.27758;1.1913699661130752;0.8330971115475839;0.6992931507748323;0.4041427885764929;0.33922491871986826;1.199923395223511;10.000397561614086;0.8336098044930642;1.097067453492975;1.0971114016791619;0.6249142983878353;-0.3141929902328766;0.6995326149672473
88.28758;1.1913688347479345;0.833098514860481;0.6992928244420358;0.40414313555902276;0.3392252705263712;1.1999237252200579;10.000394234485398;0.8336088337881675;1.097065729037465;1.097113339649173;0.6249143727571317;-0.3141929898256136;0.6995319525002669
88.29758;1.1913677362859332;0.8330999595696714;0.6992925082179184;0.4041434629352769;0.3392256415099045;1.1999240765348904;10.000390557610203;0.8336078641838282;1.0970640448988223;1.097115307694815;0.624914437339526;-0.31419298941884816;0.6995313260246743
88.30758;1.1913666714760398;0.8331014418579586;0.6992922039359273;0.40414377035714333;0.33922603187135475;1.199924446293102;10.000386503065991;0.8336068968272873;1.0970624041017212;1.0971172990620432;0.6249144920735704;-0.3141929890133708;0.6995307356632542
88.31758;1.1913656389672196;0.83310295835036;0.6992919137674204;0.404144058101809;0.33922644227499865;1.1999248315864224;10.000382039312601;0.8336059323188816;1.0970608091658727;1.0971193070577285;0.6249145367107178;-0.3141929886107977;0.69953018108908
88.32758;1.1913646369160327;0.8331045060913115;0.6992916395749562;0.4041443267590601;0.339226873529675;1.1999252295166816;10.00037713503075;0.8336049709479691;1.0970592617135362;1.0971213251817176;0.6249145705585764;-0.31419298821314545;0.6995296611111307
88.33758;1.19136366405798;0.8331060829967302;0.6992913817061918;0.40414457672995163;0.3392273262053827;1.1999256378881171;10.00037176998018;0.8336040133022972;1.0970577624262714;1.0971233475571396;0.6249145927675407;-0.3141929878223209;0.6995291739741079
88.34758;1.1913627195607979;0.8331076880899279;0.6992911389297103;0.4041448078981765;0.339227800599957;1.1999260565305148;10.000365942683358;0.8336030598621718;1.0970563108015279;1.0971253700309354;0.6249146025706324;-0.3141929874398672;0.6995287182916514
88.35758;1.1913618027136297;0.8331093206915275;0.6992909098815073;0.4041450198339415;0.33922829693177425;1.1999264875106714;10.000359667788238;0.833602109922905;1.097054904650794;1.0971273907967454;0.6249145992464143;-0.3141929870669936;0.6995282937057108
88.36758;1.1913609127395497;0.8331109791723647;0.6992906943500011;0.4041452121722324;0.3392288152145179;1.1999269341463996;10.000352969648322;0.8336011615631579;1.0970535409878042;1.0971294089660149;0.6249145825997527;-0.3141929867047306;0.6995279008940312
88.37758;1.191360048344528;0.8331126602604683;0.6992904929852639;0.4041453846148664;0.3392293547712823;1.1999274002829452;10.000345877893487;0.8336002124929429;1.097052217856974;1.0971314219460655;0.624914553706894;-0.3141929863540186;0.6995275411532477
88.38758;1.1913592076526802;0.8331143593081667;0.6992903062975826;0.40414553697308675;0.33922991404453057;1.199927890419248;10.000338427959965;0.8335992603790005;1.0970509348507196;1.097133424292153;0.6249145148685252;-0.3141929860158692;0.6995272158615721
88.39758;1.1913583886908292;0.833116071073347;0.6992901345239629;0.40414566949428155;0.33923049093504437;1.1999284096907306;10.0003306632741;0.8335983024175292;1.0970496923799349;1.097135408823341;0.6249144689668863;-0.3141929856916164;0.6995269262838708
88.40758;1.1913575902170581;0.833117790100131;0.6992899780502997;0.40414578287132735;0.3392310832131011;1.1999289627580998;10.000322628948807;0.8335973351177065;1.0970484912711962;1.09713736820529;0.6249144191018564;-0.3141929853828554;0.6995266738105552
88.41758;1.1913568127231413;0.8331195107878765;0.6992898375765995;0.40414587797640655;0.33923168872904064;1.1999295528292888;10.000314359736175;0.8335963547178061;1.0970473329739139;1.0971392959460105;0.6249143687503126;-0.31419298509112675;0.6995264599173118
88.42758;1.1913560583773553;0.8331212277149206;0.6992897140784363;0.40414595589167385;0.33923230553833705;1.199930182014681;10.000305875749955;0.8335953574721107;1.0970462196522415;1.0971411871994374;0.6249143220304494;-0.31419298481786145;0.6995262854311124
88.43758;1.1913553299284372;0.8331229360249987;0.699289608398506;0.40414601803588535;0.3392329319509533;1.1999308520087353;10.00029719057583;0.8335943393714529;1.097045153939752;1.0971430387984378;0.6249142835551446;-0.3141929845645912;0.6995261497533449
88.44758;1.1913546300355804;0.8331246314800572;0.6992895206155347;0.4041460659557447;0.33923356646413366;1.1999315639286499;10.00028832417874;0.8335932958126127;1.0970441388381669;1.0971448483767738;0.6249142576828688;-0.31419298433314097;0.6995260508659022
88.45758;1.1913539611166963;0.8331263101236316;0.6992894499398885;0.4041461010327116;0.3392342077017572;1.1999323175873569;10.0002793090319;0.8335922218400503;1.0970431776392515;1.0971466140340207;0.6249142474487634;-0.31419298412566843;0.6995259860388009
88.46758;1.1913533252856805;0.8331279676606226;0.699289395393114;0.404146124382009;0.33923485434444517;1.1999331113555136;10.000270185891877;0.8335911130609764;1.0970422732074712;1.0971483346639093;0.6249142540172663;-0.3141929839443994;0.6995259524346581
88.47758;1.191352724259755;0.8331295992199476;0.6992893567022013;0.4041461368551602;0.3392355049848467;1.199933942865826;10.000260995844226;0.833589966214041;1.0970414272882736;1.0971500095820355;0.6249142771728519;-0.3141929837911006;0.6995259472045149
88.48758;1.191352159041055;0.8331312002774882;0.6992893343261682;0.40414613912673847;0.3392361580256249;1.199934809465386;10.000251777259551;0.833588778545571;1.0970406408710116;1.097151637550467;0.6249143162294569;-0.3141929836665918;0.6995259672144474
88.49758;1.1913516300928655;0.8331327676316319;0.699289328540862;0.4041461317694391;0.33923681174023584;1.1999357078383417;10.000242569101717;0.8335875472141473;1.0970399151306078;1.0971532167248403;0.6249143705460911;-0.31419298357062525;0.6995260086199172
88.50758;1.1913511385337048;0.8331342988979582;0.6992893389584115;0.40414611524612;0.33923746455719916;1.1999366332814476;10.000233408333811;0.833586269997495;1.0970392518782672;1.097154745615013;0.624914439490639;-0.3141929835021753;0.6995260666641656
88.51758;1.1913506874262711;0.8331357913967734;0.699289364950832;0.40414609010111485;0.33923811539491594;1.1999375794300233;10.000224316782852;0.8335849461117989;1.0970386530064566;1.097156223639173;0.6249145222869401;-0.3141929834598224;0.6995261358749376
88.52758;1.1913502822010986;0.8331372417471635;0.6992894057530186;0.40414605725478064;0.3392387636864959;1.1999385389838173;10.000215295367704;0.8335835757462258;1.097038119423402;1.0971576510889487;0.6249146183396697;-0.3141929834420354;0.6995262105169717
88.53758;1.1913499300378174;0.8331386462215585;0.6992894598027726;0.4041460177992317;0.33923940915794304;1.1999395048438373;10.00020633095687;0.8335821592808211;1.097037650681435;1.0971590292385358;0.6249147278394229;-0.3141929834473274;0.6995262850041857
88.54758;1.1913496389999332;0.833140001681548;0.6992895244081291;0.40414597252780926;0.3392400518851514;1.199940470783312;10.00019740223437;0.8335806972328612;1.0970372453329216;1.0971603601800544;0.6249148518669676;-0.3141929834742525;0.6995263539402488
88.55758;1.1913494178794166;0.8331413062904306;0.6992895961235258;0.4041459219731829;0.3392406926832918;1.1999414317414179;10.000188482468504;0.8335791903316937;1.0970369008938257;1.097161645856826;0.6249149916397474;-0.31419298352144764;0.6995264121446101
88.56758;1.191349276099265;0.8331425592309764;0.6992896713262923;0.40414586676160064;0.3392413330888838;1.1999423836382728;10.000179540135862;0.8335776393005464;1.097036613860873;1.0971628868687293;0.624915147413257;-0.3141929835877459;0.699526455166147
88.57758;1.1913492226903635;0.833143760189806;0.6992897468657975;0.40414580779727877;0.3392419747135566;1.1999433227031504;10.00017053579148;0.8335760443539352;1.0970363806684638;1.0971640817462232;0.6249153184126575;-0.31419298367213505;0.69952647990703
88.58758;1.1913492653279176;0.8331449093682365;0.6992898205199367;0.40414574631861033;0.3392426188465906;1.1999442453601117;10.000161423581545;0.8335744045381354;1.0970361984851849;1.0971652271048664;0.6249155041110306;-0.31419298377365545;0.6995264848206251
88.59758;1.1913494105435591;0.8331460076324702;0.699289890984609;0.40414568370842324;0.3392432667544246;1.1999451482710815;10.000152163452853;0.8335727176895934;1.0970360650629285;1.0971663187923015;0.6249157050844955;-0.3141929838913875;0.699526469791222
88.60758;1.1913496642047827;0.8331470565366328;0.6992899579230978;0.40414562090465356;0.33924392004493625;1.1999460274367157;10.000142737901845;0.8335709812868844;1.0970359784539114;1.0971673533879378;0.6249159225426372;-0.3141929840244285;0.6995264359106217
88.61758;1.191350031115002;0.8331480583889304;0.6992900220446563;0.40414555783004197;0.33924458057409523;1.1999468776129971;10.00013316071535;0.8335691934134983;1.097035937227035;1.0971683290491951;0.6249161577215961;-0.3141929841717633;0.6995263849825627
88.62758;1.1913505140623506;0.8331490161499526;0.6992900844653138;0.4041454933156154;0.3392452500601919;1.1999476931810196;10.000123469091237;0.8335673530954066;1.0970359411160058;1.0971692452392523;0.6249164118472654;-0.3141929843322051;0.6995263187991407
88.63758;1.1913511132984134;0.8331499331565805;0.6992901459235823;0.4041454253585627;0.33924592969027006;1.199948469728538;10.000113708994641;0.833565460029036;1.0970359912672052;1.0971701018935658;0.6249166860693469;-0.31419298450462546;0.6995262386718669
88.64758;1.1913518272184445;0.8331508132171686;0.699290206837624;0.4041453514037866;0.3392466198692797;1.199949204610922;10.000103929617895;0.833563514082208;1.0970360891639224;1.097170898945558;0.624916981094668;-0.3141929846882099;0.6995261456294426
88.65758;1.191352654336163;0.833151660615457;0.6992902680064228;0.4041452687065248;0.3392473202586683;1.1999498956180645;10.00009418412591;0.833561514836114;1.0970362352922367;1.0971716364245545;0.6249172970252315;-0.31419298488231623;0.6995260412075381
88.66758;1.191353594851213;0.8331524793311781;0.6992903314374233;0.40414517481992723;0.33924802998720394;1.1999505398866457;10.000084527794947;0.8335594615980997;1.0970364292691097;1.0971723149597503;0.6249176335404288;-0.3141929850861198;0.6995259281434402
88.67758;1.1913546500614325;0.8331532725460236;0.6992904008164857;0.40414506795835764;0.33924874783172876;1.1999511346827532;10.000075013055575;0.833557353882554;1.0970366707595054;1.0971729361244877;0.624917990055909;-0.31419298529858347;0.6995258102017538
88.68758;1.191355820869706;0.83315404330728;0.6992904810884354;0.4041449468998945;0.3392494725220947;1.1999516784431952;10.000065681968191;0.833555191610904;1.097036959397055;1.0971735015525355;0.624918365685564;-0.31419298551872676;0.6995256911619376
88.69758;1.1913571071244462;0.8331547954417622;0.6992905773722788;0.40414481048249423;0.33925020316105164;1.199952170726121;10.000056562462825;0.8335529750797;1.0970372942015092;1.097174011652856;0.624918759089111;-0.31419298574576643;0.699525573975509
88.70758;1.1913585074496784;0.833155533731777;0.699290693825345;0.4041446573349024;0.3392509393253911;1.1999526116132537;10.00004767528718;0.8335507054883979;1.097037674194159;1.0971744658992948;0.6249191684153903;-0.31419298597907835;0.6995254608185861
88.71758;1.1913600191362965;0.8331562631919708;0.6992908326182355;0.4041444862534448;0.33925168080000434;1.199953000917774;10.000039042029224;0.8335483855547764;1.0970380991856608;1.0971748642008432;0.6249195914256744;-0.31419298621813296;0.6995253537923317
88.72758;1.1913616381369327;0.8331569881131472;0.699290993291198;0.4041442967367596;0.3392524273571916;1.1999533372448703;10.000030685065736;0.833546018938912;1.0970385691079556;1.0971752076118388;0.6249200257829842;-0.31419298646238797;0.6995252556062612
88.73758;1.1913633591657629;0.8331577118976664;0.6992911728908735;0.4041440891120187;0.339253178722417;1.1999536176831451;10.00002262504839;0.8335436088680634;1.097039083064218;1.0971754979137205;0.6249204692658917;-0.3141929867112392;0.6995251693761853
88.74758;1.191365176159284;0.8331584374785661;0.6992913669078756;0.4041438643959668;0.3392539346740237;1.1999538379425436;10.000014881213065;0.833541157298954;1.0970396393509823;1.0971757369183694;0.6249209195218369;-0.3141929869641362;0.6995250975782321
88.75758;1.191367082724217;0.8331591672033007;0.6992915705268457;0.4041436243183565;0.3392546951616915;1.1999539921980842;10.000007476345758;0.8335386646617228;1.0970402359599982;1.0971759262821073;0.6249213738889066;-0.3141929872206467;0.6995250416050299
88.76758;1.1913690720334746;0.8331599020232309;0.6992917792675635;0.4041433714646945;0.3392554602212644;1.1999540735464156;10.000000443946528;0.8335361300391863;1.0970408707362334;1.0971760674122681;0.6249218298141629;-0.3141929874802905;0.699525002493966
88.77758;1.1913711366152675;0.8331606405890697;0.6992919885598451;0.40414310896738864;0.3392562298205188;1.199954075763888;9.999993827038692;0.8335335519831234;1.097041541117132;1.0971761612473305;0.6249222853113819;-0.31419298774244386;0.6995249816497711
88.78758;1.1913732682443139;0.8331613792130695;0.699292193087324;0.4041428397842083;0.33925700388060553;1.199953995017411;9.999987665631998;0.8335309291777748;1.0970422441075267;1.0971762082811287;0.6249227391776793;-0.31419298800650386;0.6995249806583534
88.79758;1.1913754576900282;0.833162113328558;0.6992923868632706;0.4041425664679947;0.33925778221508085;1.1999538296063377;9.999981984498618;0.8335282606506376;1.0970429766316665;1.0971762084767525;0.6249231910439716;-0.3141929882719752;0.6995250007238452
88.80758;1.1913776948467847;0.8331628388079406;0.6992925636060491;0.4041422914214531;0.33925856422602313;1.1999535778065666;9.999976790537797;0.8335255464168395;1.0970437353629023;1.0971761610489403;0.6249236410443421;-0.314192988538421;0.6995250425081283
88.81758;1.1913799695230665;0.8331635516233323;0.6992927168979334;0.40414201682964546;0.3392593488090262;1.1999532364495158;9.999972078673055;0.8335227883876773;1.0970445156918418;1.0971760647723539;0.624924089361854;-0.314192988805523;0.6995251062205979
88.82758;1.19138227174504;0.8331642472987554;0.6992928405352535;0.4041417445071707;0.3392601346728228;1.1999528020180315;9.999967841904695;0.8335199907920022;1.0970453112943097;1.0971759184233465;0.624924536146342;-0.3141929890731218;0.6995251916748813
88.83758;1.1913845913573478;0.8331649211586171;0.6992929292916447;0.4041414760711209;0.3392609207105858;1.199952272340102;9.99996407905042;0.8335171601286727;1.0970461152255089;1.0971757212316129;0.6249249815484895;-0.3141929893410825;0.6995252984344511
88.84758;1.1913869185881425;0.8331655684005633;0.6992929799973386;0.4041412130404998;0.3392617061115932;1.199951646227317;9.999960795631594;0.8335143046006981;1.0970469213059508;1.0971754740715365;0.6249254254857025;-0.3141929896091332;0.6995254257973365
88.85758;1.1913892452603132;0.833166183832348;0.6992929923893982;0.40414095673932865;0.3392624901815253;1.1999509221470008;9.999958001682035;0.8335114331264561;1.0970477249097532;1.0971751803465453;0.6249258673701151;-0.3141929898767473;0.6995255724665711
