time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
88.86758;1.1913915650251832;0.8331667617287094;0.6992929686434288;0.404140708159262;0.3392632721239139;1.1999500981555848;9.999955707810313;0.8335085543197048;1.097048522938553;1.0971748452055725;0.6249263061099182;-0.31419299014310187;0.6995257364538254
88.87758;1.1913938735595915;0.8331672956243594;0.6992929118842813;0.4041404678980971;0.3392640509320164;1.1999491724323983;9.99995392053216;0.8335056754116023;1.0970493129881347;1.0971744741580776;0.6249267404474915;-0.3141929904072733;0.6995259153526674
88.88758;1.1913961687752503;0.8331677783267896;0.6992928254455607;0.4041402364063932;0.3392648253259773;1.199948144009594;9.999952646226104;0.8335028017690598;1.0970500930032479;1.0971740724574612;0.6249271695117072;-0.3141929906685641;0.6995261066214266
88.89758;1.1913984495180447;0.8331682028848657;0.6992927132672829;0.40414001433139585;0.3392655938076826;1.1999470142784767;9.999951900019676;0.8334999378421403;1.0970508616252945;1.0971736447407954;0.6249275932881109;-0.3141929909266315;0.6995263078591936
88.90758;1.1914007141650442;0.8331685638690314;0.6992925801036387;0.4041398025523045;0.3392663548379687;1.199945787445405;9.999951705724701;0.8334970883839843;1.097051618077421;1.0971731945131298;0.6249280127736915;-0.3141929911813495;0.6995265169482023
88.91758;1.191402960569404;0.8331688577596768;0.6992924307030134;0.40413960194153115;0.33926710695269696;1.1999444686440823;9.999952090261317;0.8334942585347616;1.0970523619022183;1.0971727244603613;0.624928429770074;-0.31419299143256263;0.699526731855009
88.92758;1.1914051862236672;0.83316908252189;0.6992922686340829;0.4041394129722507;0.33926784866991533;1.1999430620704368;9.999953082489887;0.8334914533213209;1.0970530931488875;1.0971722372390609;0.6249288463050853;-0.3141929916798069;0.6995269505581065
88.93758;1.1914073878665912;0.833169236937076;0.6992920958548234;0.4041392354143765;0.33926857838339547;1.1999415710777173;9.999954713117985;0.8334886777419149;1.0970538128150824;1.0971717352884165;0.6249292640768;-0.31419299192217753;0.6995271715173386
88.94758;1.1914095608609045;0.8331693200441884;0.6992919131204882;0.4041390685308809;0.33926929446777654;1.1999399989973925;9.99995700978898;0.8334859371651433;1.0970545231874786;1.0971712202734318;0.6249296845904028;-0.3141929921585523;0.6995273940713882
88.95758;1.1914116987912704;0.8331693305100869;0.6992917206224897;0.40413891159286675;0.3392699952818859;1.1999383495706215;9.999959991307026;0.8334832368981107;1.0970552275653171;1.0971706931724101;0.6249301095302745;-0.31419299238783727;0.6995276180754729
88.96758;1.1914137933763052;0.8331692660716673;0.69929151833053;0.4041387641049929;0.339270678892739;1.1999366275943288;9.999963664495006;0.8334805814414239;1.0970559296386075;1.0971701544389079;0.6249305406280178;-0.3141929926089679;0.6995278431578306
88.97758;1.191415835023743;0.8331691239774707;0.6992913061172293;0.4041386255416914;0.3392713429175429;1.1999348393768503;9.999968019875505;0.8334779744990133;1.0970566327510185;1.0971696041117383;0.6249309796087833;-0.31419299282106916;0.6995280684346511
88.98758;1.1914178144838348;0.8331689019566687;0.6992910840413749;0.4041384950150382;0.3392719848147252;1.1999329919932422;9.999973027248474;0.8334754189795311;1.0970573387582747;1.0971690421708706;0.6249314283342399;-0.314192993023767;0.6995282929081833
88.99758;1.1914197242999787;0.8331685985500005;0.6992908522579215;0.4041383715048167;0.3392726024078775;1.199931092562441;9.999978637771605;0.8334729166155558;1.0970580471454294;1.0971684684714353;0.6249318883090681;-0.3141929932171052;0.6995285159025671
89.00758;1.191421558672175;0.8331682128168874;0.699290610221494;0.4041382544547746;0.3392731940606208;1.1999291483140342;9.999984791892409;0.8334704680916684;1.0970587551115247;1.0971678827058522;0.6249323599042828;-0.3141929934012547;0.6995287369672777
89.01758;1.1914233129373;0.8331677440181225;0.6992903563763402;0.404138143988771;0.3392737584057672;1.1999271663777609;9.999991427889432;0.8334680736555174;1.0970594587937492;1.0971672853660783;0.6249328423766721;-0.31419299357655395;0.6995289555885326
89.02758;1.1914249834578994;0.8331671917857045;0.6992900888007791;0.4041380407584636;0.33927429413467874;1.1999251536612963;9.999998490640383;0.8334657336795791;1.0970601549180339;1.0971666781181812;0.6249333346791018;-0.314192993743587;0.6995291708906846
89.03758;1.1914265667699426;0.8331665565384635;0.6992898055613364;0.4041379457723431;0.33927480006184124;1.1999231166824542;10.00000593792851;0.8334634489770903;1.097060841391278;1.0971660629243936;0.6249338360719113;-0.3141929939028713;0.6995293811356601
89.04758;1.1914280583403214;0.8331658394737815;0.6992895045020844;0.40413786013322855;0.33927527534060015;1.1999210603879042;10.000013737051137;0.8334612207940867;1.097061517137829;1.0971654418670993;0.6249343460313351;-0.3141929940545602;0.6995295835820851
89.05758;1.1914294526842364;0.8331650420041514;0.6992891834163005;0.4041377847087785;0.3392757197054239;1.1999189875946608;10.00002185764595;0.8334590505659459;1.0970621819921027;1.097164817683064;0.6249348640063035;-0.31419299419839686;0.6995297749491398
89.06758;1.191430744993297;0.8331641652080493;0.699288840652483;0.4041377200525694;0.33927613357466135;1.1999169002946228;10.000030271030447;0.8334569394946755;1.0970628359894246;1.0971641936475791;0.6249353893167159;-0.3141929943335731;0.6995299518227942
89.07758;1.1914319328152372;0.8331632099716259;0.6992884755060051;0.4041376664148327;0.33927651793050095;1.1999148010088165;10.000038950879981;0.8334548880944661;1.0970634784398912;1.0971635730533968;0.6249359209834718;-0.3141929944586749;0.6995301110451874
89.08758;1.1914330165596394;0.8331621774705957;0.6992880882500867;0.40413762346176585;0.3392768740137009;1.1999126927534838;10.000047873139902;0.833452895899294;1.0970641080060786;1.097162959042695;0.6249364576855994;-0.3141929945719994;0.6995302503638897
89.09758;1.1914339986766151;0.833161069225319;0.6992876803000317;0.4041375901445622;0.3392772030961501;1.1999105785514341;10.000057022308763;0.8334509615906815;1.0970647231989383;1.0971623546527098;0.6249369979499635;-0.31419299467189515;0.699530368711207
89.10758;1.191434882270015;0.8331598867386234;0.69928725446005;0.4041375650850025;0.33927750647603155;1.1999084610967623;10.00006640206389;0.8334490837531495;1.0970653221306383;1.0971617625986934;0.6249375403083012;-0.31419299475677925;0.6995304658131203
89.11758;1.1914356701954878;0.833158630983446;0.6992868142712091;0.40413754695864984;0.33927778539313114;1.1999063421141418;10.000076039135521;0.8334472619649551;1.0970659023241451;1.0971611854658654;0.6249380832354753;-0.3141929948249692;0.6995305416691758
89.12758;1.1914363648979809;0.8331573020787176;0.6992863626056672;0.404137534634949;0.3392780408772447;1.1999042219621845;10.000085973285275;0.8334454977561537;1.0970664617978534;1.0971606268047276;0.6249386248167846;-0.3141929948747076;0.6995305963802798
89.13758;1.1914369685779067;0.8331558994995072;0.6992859009498651;0.4041375271688217;0.33927827390903964;1.1999021000069456;10.000096243146505;0.8334437948542174;1.097067000286009;1.0971600917708277;0.62493916263311;-0.31419299490432956;0.6995306303518366
89.14758;1.191437483627547;0.8331544225480424;0.6992854296011091;0.40413752354818455;0.3392784858277691;1.1998999752412947;10.000106882914523;0.8334421583545729;1.0970675190019974;1.097159586559573;0.6249396941637367;-0.3141929949123699;0.6995306445763699
89.15758;1.191437912867578;0.8331528704802033;0.6992849479524305;0.40413752243150813;0.3392786785376988;1.199897846769424;10.000117926505359;0.833440593392617;1.0970680193798363;1.0971591170291592;0.6249402170097443;-0.3141929948976774;0.6995306407879354
89.16758;1.1914382587003851;0.8331512422378599;0.6992844547822654;0.40413752210582987;0.3392788543029421;1.199895714234288;10.000129404863612;0.8334391042630585;1.0970685019451127;1.0971586870298098;0.624940728731802;-0.3141929948593816;0.6995306213281814
89.17758;1.1914385222319068;0.8331495364005257;0.6992839487107068;0.4041375205645065;0.3392790153171093;1.1998935781177653;10.000141332999709;0.8334376945775699;1.0970689660997393;1.0971582980168453;0.6249412268214924;-0.31419299479673357;0.6995305886269299
89.18758;1.191438704188274;0.8331477514973041;0.6992834286905589;0.40413751577658263;0.33927916327114227;1.1998914399511358;10.000153701649312;0.8334363681461475;1.0970694106498924;1.0971579503200442;0.6249417088775862;-0.3141929947090925;0.6995305447026147
89.19758;1.1914388067803479;0.8331458862893609;0.6992828945418582;0.40413750602083803;0.33927929911620985;1.1998893026251878;10.000166487411938;0.8334351294459466;1.0970698338070233;1.09715764426752;0.6249421727757708;-0.3141929945959584;0.699530491068347
89.20758;1.1914388344028128;0.8331439401783776;0.6992823473854196;0.4041374899774751;0.33927942327476907;1.1998871700530462;10.000179666840848;0.8334339834196115;1.0970702326187307;1.097157380523886;0.6249426169952244;-0.31419299445700033;0.6995304288733384
89.21758;1.1914387931226722;0.8331419138937217;0.6992817896947087;0.4041374666817512;0.33927953608608397;1.199885045885742;10.000193211707584;0.8334329353255256;1.0970706028749386;1.0971571601523287;0.6249430411937927;-0.31419299429214825;0.6995303590182799
89.22758;1.19143869012981;0.8331398100377239;0.6992812250455792;0.40413743533125046;0.33927963790637816;1.1998829326194684;10.000207075491144;0.8334319907495015;1.0970709395189706;1.0971569843981;0.6249434461315558;-0.3141929941017058;0.699530282076262
89.23758;1.1914385333777;0.8331376329055435;0.6992806577304236;0.40413739500352286;0.3392797288458058;1.199880831909001;10.000221194074527;0.8334311553003402;1.0970712372075329;1.0971568542438461;0.6249438325959249;-0.31419299388638516;0.6995301979560817
89.24758;1.191438331272722;0.8331353873707945;0.6992800923377445;0.4041373446750304;0.33927980860962254;1.1998787455991464;10.000235501097428;0.8334304338850436;1.097071490780497;1.0971567699750926;0.6249442007887369;-0.3141929936470895;0.6995301056906411
89.25758;1.1914380926578885;0.8331330775976098;0.6992795334426292;0.40413728337891774;0.3392798766964082;1.1998766766985103;10.00024994453686;0.833429830007101;1.0970716954398196;1.0971567306200063;0.6249445508766334;-0.3141929933847051;0.6995300038439803
89.26758;1.1914378270608394;0.833130706623254;0.6992789853634586;0.40413721011012255;0.33927993275650237;1.1998746292392253;10.000264489738807;0.833429345576561;1.0970718470621859;1.097156733345312;0.6249448835077565;-0.31419299310015036;0.6995298913607348
89.27758;1.1914375447292527;0.8331282770389018;0.6992784519968478;0.40413712352022874;0.33927997675500626;1.1998726067797023;10.000279108594587;0.8334289814152972;1.0970719429243747;1.097156773553568;0.624945199639924;-0.314192992794385;0.6995297682153343
89.28758;1.191437256475319;0.8331257920498398;0.6992779368031073;0.4041370216784359;0.3392800089242802;1.199870611360244;10.000293772701077;0.8334287380080236;1.0970719823670814;1.0971568457512084;0.6249455002905412;-0.3141929924683761;0.6995296354893867
89.29758;1.1914369734119212;0.8331232559827556;0.699277442896615;0.40413690225429;0.3392800297342116;1.1998686438682584;10.000308455942749;0.8334286157141918;1.0970719669153084;1.0971569443309797;0.6249457864622291;-0.3141929921232351;0.6995294950047973
89.30758;1.1914367057966586;0.8331206742260054;0.6992769733453822;0.40413676305518936;0.3392800399181233;1.1998667043361737;10.000323135787516;0.8334286142577694;1.097071899408963;1.0971570641673238;0.6249460589542946;-0.3141929917603594;0.6995293488281823
89.31758;1.1914364616631716;0.8331180530566102;0.6992765312637553;0.40413660238016896;0.3392800404406588;1.1998647917906309;10.00033779063441;0.833428732062592;1.0970717827197793;1.0971572012824182;0.6249463180329139;-0.31419299138145906;0.6995291986132035
89.32758;1.1914362471162017;0.8331153995484082;0.699276119248121;0.4041364190560698;0.33928003239617754;1.1998629052750345;10.000352400272225;0.8334289663737178;1.097071619673028;1.0971573529922127;0.6249465632004026;-0.31419299098855474;0.6995290448678112
89.33758;1.1914360673902422;0.8331127216527484;0.6992757392184955;0.40413621244764847;0.3392800168522697;1.1998610459522876;10.000366949195579;0.8334293145291384;1.0970714138463238;1.0971575174232948;0.6249467933091233;-0.3141929905839032;0.699528887016441
89.34758;1.191435926770745;0.8331100279875165;0.6992753932925859;0.4041359824940521;0.3392799946975507;1.1998592180047476;10.000381424628502;0.833429775346;1.0970711699280962;1.0971576929476583;0.6249470070345685;-0.3141929901698324;0.6995287243408673
89.35758;1.1914358280562296;0.8331073270186891;0.6992750842137155;0.4041357296638467;0.3392799665704289;1.1998574278197174;10.000395811216592;0.8334303493047167;1.0970708939344498;1.0971578776183608;0.6249472034133261;-0.31419298974855936;0.6995285565135448
89.36758;1.1914357730280616;0.8331046264595893;0.6992748144612319;0.4041354548343683;0.3392799327228045;1.1998556830064333;10.00041009462346;0.8334310377351835;1.097070593233785;1.0971580688132287;0.6249473820338992;-0.31419298932209955;0.6995283833946142
89.37758;1.1914357634840849;0.8331019334722894;0.6992745851568367;0.40413515908269204;0.33927989281339804;1.1998539916992235;10.000424275559226;0.8334318419910491;1.0970702756156654;1.097158262901333;0.6249475427646591;-0.31419298889242453;0.6995282048300341
89.38758;1.1914358012430557;0.8330992551916088;0.6992743958605775;0.4041348434548582;0.3392798458110009;1.1998523615913694;10.00043837872399;0.8334327629868999;1.0970699480490007;1.0971584547512307;0.6249476854659928;-0.31419298846170035;0.6995280208245273
89.39758;1.191435887170607;0.8330965992601516;0.69927424526112;0.40413450893897845;0.33927978997605934;1.1998507989681897;10.000452446075197;0.8334338014460244;1.097069616314602;1.0971586381024605;0.6249478101382674;-0.3141929880321679;0.6995278320290969
89.40758;1.1914360205450276;0.8330939742800052;0.6992741321343701;0.4041341565521922;0.33927972298326375;1.1998493085411668;10.000466520979526;0.8334349585792079;1.0970692855307425;1.0971588064190219;0.6249479170907432;-0.31419298760571096;0.6995276400025419
89.41758;1.1914361989703282;0.8330913896640442;0.6992740558124005;0.4041337873727918;0.33927964223997187;1.1998478942633615;10.000480634511174;0.8334362360246179;1.0970689608443536;1.097158952629528;0.6249480066016335;-0.3141929871837489;0.6995274469597053
89.42758;1.191436418584621;0.833088854950039;0.6992740158644738;0.40413340270104325;0.3392795450531257;1.1998465605233406;10.000494801477592;0.8334376352447933;1.0970686477740557;1.0971590684507313;0.6249480787440511;-0.3141929867676351;0.6995272555606218
89.43758;1.1914366748985883;0.8330863795268054;0.6992740114315759;0.4041330042646395;0.339279428536497;1.1998453127201363;10.0005090263556;0.8334391576087237;1.0970683523287161;1.0971591447884739;0.6249481339001351;-0.3141929863589837;0.6995270691593389
89.44758;1.19143696405302;0.8330839730118322;0.6992740410369591;0.4041325941647031;0.33927928961212744;1.199844156681762;10.000523310679352;0.8334408048080949;1.0970680812072935;1.0971591726438685;0.6249481733024086;-0.31419298595962436;0.6995268920095328
89.45758;1.1914372835564913;0.8330816456711214;0.6992741029700222;0.4041321746856276;0.33927912520153436;1.199843097649705;10.0005376573016;0.8334425785153505;1.0970678417118642;1.0971591434559933;0.6249481990547731;-0.31419298557136766;0.6995267287812865
89.46758;1.1914376323364682;0.8330794084597539;0.6992741953607652;0.4041317482707332;0.3392789324730979;1.1998421399871158;10.000552072885853;0.8334444796719644;1.097067641209393;1.0971590492383407;0.6249482137065955;-0.31419298519577493;0.69952658357124
89.47758;1.1914380103701272;0.833077272228434;0.6992743158574222;0.40413131748637526;0.3392787091325078;1.1998412873507107;10.000566566710413;0.833446507998808;1.097067486471271;1.0971588829768044;0.6249482198015253;-0.31419298483411395;0.6995264591013687
89.48758;1.191438418182215;0.8330752462755306;0.6992744615235222;0.40413088463456714;0.339278453608965;1.1998405421279579;10.000581147267155;0.833448661626237;1.0970673827224238;1.0971586391446198;0.6249482196788264;-0.314192984487433;0.6995263567421374
89.49758;1.191438857199086;0.8330733374731732;0.6992746290098025;0.40413045128385716;0.33927816491684515;1.199839904264333;10.000595820724076;0.8334509372612706;1.0970673327256533;1.097158314102634;0.6249482154424073;-0.3141929841565874;0.699526277252376
89.50758;1.1914393306031774;0.8330715505312288;0.6992748150726517;0.4041300180671539;0.3392778423940735;1.1998393703359012;10.00061059395303;0.8334533308897;1.0970673369263542;1.0971579058980847;0.6249482090542583;-0.3141929838423084;0.6995262213874698
89.51758;1.191439843007023;0.8330698887991453;0.6992750170690084;0.4041295847982071;0.3392774856809982;1.1998389333164414;10.000625482931213;0.8334558381667095;1.0970673944805964;1.0971574136394293;0.6249482025717582;-0.314192983545383;0.699526189914454
89.52758;1.1914403992611386;0.8330683548732045;0.69927523274571;0.4041291509270121;0.3392770947719559;1.1998385833682106;10.00064051827855;0.8334584543453969;1.0970675039202624;1.0971568371795393;0.6249481984773726;-0.31419298326686773;0.6995261833778093
89.53758;1.191441003960371;0.833066950750082;0.69927545966933;0.4041287159654521;0.33927666980542265;1.1998383090772837;10.000655746601552;0.8334611741782797;1.0970676633628424;1.0971561770618425;0.6249481998183188;-0.3141929830081752;0.6995262021976184
89.54758;1.1914416617509018;0.8330656778066237;0.6992756948099419;0.40412827948307634;0.33927621080874343;1.1998380985255581;10.000671232304883;0.8334639920670646;1.097067871269762;1.0971554346301284;0.6249482100447309;-0.3141929827709966;0.6995262469454163
89.55758;1.1914423772188623;0.8330645370942051;0.699275934328157;0.4041278408685745;0.3392757177665829;1.1998379408802406;10.000687050968962;0.8334669022359742;1.0970681275267316;1.09715461242656;0.624948233033811;-0.3141929825571229;0.6995263183545081
89.56758;1.1914431540715273;0.8330635300343451;0.6992761737104455;0.4041273991464036;0.33927519089846897;1.1998378279792536;10.000703277025945;0.8334698982653691;1.097068433770084;1.097153714560645;0.6249482732005931;-0.31419298236814075;0.6995264172901157
89.57758;1.191443994708118;0.8330626587712763;0.699276408264779;0.40412695296121937;0.33927463072946434;1.1998377536698075;10.00071998072124;0.83347297223875;1.0970687928991472;1.0971527466493838;0.6249483349822248;-0.3141929822051292;0.6995265445893977
89.58758;1.191444900506195;0.8330619254371292;0.6992766334887174;0.40412650075181605;0.3392740378914347;1.1998377111307967;10.000737228899188;0.8334761148216134;1.0970692080860163;1.097151715460856;0.6249484221293662;-0.31419298206868496;0.6995267005041629
89.59758;1.191445872152236;0.8330613311113085;0.6992768451103036;0.4041260409191243;0.3392734130412916;1.1998376911680535;10.00075507855602;0.8334793166037315;1.0970696816695487;1.097150628692905;0.6249485377757165;-0.31419298195925066;0.6995268841902799
89.60758;1.1914469096250744;0.8330608755774879;0.6992770392350225;0.4041255719195668;0.3392727569034493;1.1998376830310187;10.000773565949073;0.8334825694558816;1.0970702150501195;1.097149494708483;0.6249486850555666;-0.3141929818772548;0.6995270935426298
89.61758;1.191448012003349;0.8330605573919002;0.6992772124111919;0.40412509248036693;0.3392720701508709;1.199837676283358;10.00079270374959;0.8334858668816225;1.0970708097649182;1.0971483222902376;0.6249488673081801;-0.3141929818230309;0.6995273253555816
89.62758;1.1914491773834905;0.8330603739368057;0.6992773611994971;0.40412460195520694;0.3392713534538509;1.1998376615152078;10.000812489359534;0.8334892036017159;1.0970714679857172;1.0971471208958505;0.6249490877206433;-0.31419298179688465;0.699527575622855
89.63758;1.1914504028543595;0.8330603216779674;0.699277481755273;0.40412410055356207;0.33927060782700263;1.1998376302016096;10.00083290798953;0.8334925749263248;1.0970721914499888;1.0971459005927202;0.6249493493442755;-0.31419298179917987;0.6995278396371625
89.64758;1.1914516845705387;0.8330603959897629;0.6992775698207492;0.404123589203995;0.33926983459737486;1.199837575103014;10.000853926645012;0.8334959761673716;1.0970729799731629;1.0971446712603417;0.62494965588887;-0.31419298183026295;0.6995281121514225
89.65758;1.1914530178391494;0.8330605906525281;0.6992776209387189;0.40412306913882107;0.33926903490288585;1.199837490649422;10.0008754932385;0.8334994023297151;1.097073830923668;1.0971434425049005;0.6249500123175229;-0.31419298189044914;0.6995283879526759
89.66758;1.1914543967385687;0.8330608979603731;0.6992776308772193;0.404122541521103;0.3392682093819892;1.199837372796314;10.000897543628106;0.8335028479702363;1.0970747401361787;1.0971422245170905;0.624950424528694;-0.31419298198018214;0.6995286625662177
89.67758;1.1914558137347318;0.8330613096454202;0.6992775959808674;0.40412200724471997;0.3392673583663042;1.1998372190600741;10.000920006089391;0.8335063069954655;1.0970757035983176;1.097141028158147;0.6249508984609643;-0.3141929821000998;0.6995289326746379
89.68758;1.1914572601721236;0.8330618182332747;0.6992775129306097;0.4041214668737745;0.33926648246204905;1.199837028893765;10.000942799708444;0.8335097728135468;1.0970767184050336;1.097139863533718;0.6249514391186834;-0.3141929822507195;0.6995291960549415
89.69758;1.1914587270970767;0.8330624176990393;0.6992773785064725;0.40412092084652196;0.33926558296701265;1.1998368038447815;10.000965834880542;0.8335132388994055;1.0970777822892483;1.0971387383724016;0.6249520501104683;-0.3141929824320356;0.6995294510522123
89.70758;1.1914602057086077;0.8330631029195522;0.6992771899376743;0.4041203698897149;0.3392646615266649;1.1998365472862047;10.000989017023167;0.833516698992389;1.09707889272462;1.0971376576618264;0.624952733873282;-0.3141929826435254;0.6995296956964439
89.71758;1.191461687756905;0.8330638691754281;0.6992769450491461;0.4041198152742345;0.3392637194612804;1.1998362638006055;10.00101225016657;0.8335201467983602;1.0970800468167783;1.097136624415003;0.6249534920372017;-0.3141929828843688;0.699529926961433
89.72758;1.1914631660172679;0.8330647121905495;0.6992766419508032;0.4041192587884863;0.33926275766242653;1.1998359582803284;10.001035441753617;0.8335235758977231;1.0970812415601399;1.0971356410398663;0.6249543256383039;-0.3141929831534998;0.6995301408725493
89.73758;1.19146463440949;0.8330656280254679;0.6992762787328892;0.40411870244350145;0.33926177708035093;1.1998356357952842;10.001058505499405;0.8335269799825584;1.0970824732533595;1.0971347106560436;0.6249552351586305;-0.31419298344966007;0.6995303332807145
89.74758;1.1914660876534349;0.8330666128049572;0.699275853130435;0.4041181480016091;0.3392607791124939;1.1998353025358526;10.00108136180297;0.8335303530606317;1.097083736557076;1.097133837013617;0.624956220545398;-0.31419298377163873;0.6995305004278614
89.75758;1.1914675213821444;0.8330676624484948;0.6992753628131295;0.40411759674043096;0.33925976555843645;1.1998349655608669;10.001103941224455;0.8335336896919141;1.097085024409997;1.0971330229729155;0.6249572813992477;-0.31419298411846297;0.6995306389297189
89.76758;1.1914689331615769;0.8330687721752927;0.699274806769151;0.40411704949975547;0.33925873842906074;1.199834630759135;10.00112618828008;0.8335369853733954;1.0970863285615606;1.0971322691193446;0.6249584170171285;-0.3141929844892663;0.6995307455566753
89.77758;1.191470322825357;0.8330699359643697;0.6992741861839816;0.40411650679269306;0.3392576998147017;1.1998343016501745;10.001148058333822;0.8335402366452714;1.097087640320701;1.097131574103932;0.6249596261322492;-0.31419298488295544;0.6995308174298912
89.78758;1.19147169139854;0.8330711467457146;0.6992735036806486;0.40411596904076197;0.3392566517374912;1.1998339799408149;10.001169514444449;0.8335434403023175;1.0970889517072566;1.097130936695114;0.6249609067711878;-0.3141929852980707;0.6995308527238202
89.79758;1.191473040325195;0.833072397217939;0.6992727621198942;0.4041154367120726;0.3392555959747599;1.1998336663586362;10.001190532750556;0.833546592364889;1.097090256288281;1.0971303573980289;0.6249622565134756;-0.31419298573288434;0.6995308512081132
89.80758;1.191474371637047;0.8330736802577225;0.699271963999817;0.4041149101866695;0.3392545339252953;1.1998333609279492;10.001211105201223;0.8335496881297799;1.0970915486565753;1.0971298383100507;0.624963672952299;-0.3141929861854581;0.6995308141811316
89.81758;1.191475688109945;0.8330749890466196;0.699271111290812;0.4041143895823224;0.339253466655624;1.1998330627680833;10.001231233353268;0.8335527227904451;1.0970928232637873;1.0971293819624313;0.624965153984166;-0.31419298665369955;0.6995307439367611
89.82758;1.1914769932610374;0.8330763175406185;0.6992702057645551;0.4041138746702793;0.33925239514960986;1.1998327698593154;10.001250925297462;0.833555691746768;1.0970940742531334;1.0971289904065278;0.6249666976980289;-0.31419298713556043;0.6995306430445469
89.83758;1.1914782907109283;0.8330776607805058;0.6992692496023588;0.40411336508506956;0.33925132048681567;1.1998324792936272;10.001270196362784;0.8335585909258584;1.0970952962761418;1.0971286654345827;0.6249683018625521;-0.31419298762915915;0.6995305138793159
89.84758;1.1914795824831168;0.8330790147986419;0.6992682454923459;0.4041128609054606;0.33925024388532404;1.1998321878721958;10.001289064905597;0.833561416993992;1.0970964848591942;1.0971284089984332;0.6249699635922377;-0.3141929881326816;0.6995303586676164
89.85758;1.1914808679622442;0.8330803764050452;0.6992671962714695;0.4041123632624814;0.33924916687191825;1.1998318929087062;10.001307548830967;0.8335641674018879;1.0970976360030287;1.0971282224981602;0.6249716796697137;-0.3141929886442437;0.6995301797174783
89.86758;1.1914821445245924;0.8330817425695622;0.6992661046873715;0.40411187456225395;0.33924809139904294;1.199831593602871;10.001325666833772;0.8335668407320062;1.0970987458005979;1.0971281060665838;0.6249734468435626;-0.31419298916184535;0.6995299792012871
89.87758;1.191483408748054;0.8330831098509778;0.6992649731761885;0.40411139796932405;0.3392470195418279;1.1998312919840917;10.001343435086396;0.83356943690259;1.0970998101867382;1.097128058724952;0.6249752615824135;-0.3141929896833047;0.6995297584613511
89.88758;1.1914846573702795;0.8330844748444596;0.6992638032429596;0.40411093645061313;0.3392459530400834;1.19983099243131;10.001360861349463;0.83357195673029;1.0971008250121213;1.0971280785969366;0.6249771198248435;-0.3141929902062183;0.6995295177144838
89.89758;1.191485887339617;0.8330858349498388;0.699262594916836;0.40411049220556616;0.33924489310499006;1.1998307010294664;10.001377946641194;0.8335744015811927;1.0971017865460544;1.0971281634700372;0.6249790172551235;-0.3141929907281852;0.6995292564774304
89.90758;1.1914870948961236;0.8330871886792031;0.6992613471226914;0.4041100666187134;0.33924384054193474;1.1998304251207679;10.00139468603703;0.8335767736705427;1.0971026917070268;1.0971283120214697;0.6249809498613423;-0.31419299124710093;0.6995289739745618
89.91758;1.1914882749472582;0.8330885360621204;0.6992600586680171;0.4041096604088129;0.3392427960935623;1.1998301721065463;10.001411060454117;0.833579076242729;1.097103538261099;1.0971285242049684;0.6249829140391021;-0.31419299176115506;0.6995286691433441
89.92758;1.1914894211203622;0.8330898788449169;0.6992587290141544;0.40410927389959933;0.3392417606895631;1.19982994784379;10.001427033650227;0.8335813129613455;1.0971043253185657;1.097128800203569;0.6249849062212832;-0.3141929922687277;0.6995283404303191
89.93758;1.1914905260243265;0.8330912195767158;0.6992573584594666;0.4041089073659353;0.3392407353618856;1.1998297557921067;10.001442561782737;0.8335834868854939;1.0971050531595545;1.097129139435956;0.6249869225052535;-0.31419299276837237;0.6995279856879668
89.94758;1.1914915821710412;0.8330925603181908;0.6992559476744397;0.40410856117717603;0.3392397211431013;1.1998295977814268;10.001457602716302;0.8335855996501527;1.0971057220163822;1.0971295404531543;0.6249889585106475;-0.31419299325870553;0.6995276024086792
89.95758;1.1914925834184067;0.8330939023545024;0.6992544969689036;0.4041082355929615;0.33923871910845754;1.1998294760710948;10.001472117518462;0.8335876514310129;1.0971063309969258;1.0971300010453513;0.6249910098494836;-0.314192993738283;0.6995271882136942
89.96758;1.1914935257768016;0.8330952467743589;0.6992530060084193;0.40410793068038475;0.339237730286244;1.1998293950620562;10.001486067896284;0.8335896415632095;1.0971068780158935;1.097130518124284;0.6249930728535145;-0.31419299420566366;0.6995267414066063
89.97758;1.1914944074075902;0.833096594847514;0.6992514741579309;0.4041076466216093;0.33923675555926686;1.1998293612784499;10.00149941389414;0.8335915687842066;1.0971073598998968;1.097131087712868;0.624995144644792;-0.31419299465947353;0.6995262614144411
89.98758;1.1914952282347455;0.8330979478539089;0.699249900867084;0.40410738384052874;0.33923579586683406;1.1998293819568866;10.00151211545487;0.8335934310625386;1.0971077722405473;1.097131705072938;0.6249972228460039;-0.31419299509825893;0.6995257489637142
89.99758;1.1914959890836447;0.8330993066436762;0.6992482856777461;0.40410714268112174;0.33923485242749907;1.19982946359918;10.001524138637276;0.8335952259634403;1.0971081100251348;1.0971323648541704;0.6249993057358888;-0.3141929955202877;0.6995252058614058
90.00758;1.19149669039822;0.8331006712203001;0.6992466281550256;0.4041069232265477;0.33923392665216345;1.199829611187532;10.001535460675399;0.8335969517702373;1.097108369003812;1.0971330615410555;0.6250013924532091;-0.3141929959235719;0.6995246343822654
90.01758;1.1914973316042234;0.8331020406804687;0.6992449280921909;0.4041067254522503;0.3392330199611573;1.1998298281913493;10.00154607090581;0.8335986087423746;1.0971085462048469;1.097133790105968;0.6250034824114911;-0.314192996306111;0.6995240366703951
90.02758;1.1914979122213154;0.8331034133512167;0.6992431857683807;0.40410654916203986;0.3392321336035892;1.199830117501865;10.001555969300956;0.8336001996146235;1.097108639220895;1.0971345465204156;0.6250055743914115;-0.31419299666606854;0.6995234144712066
90.03758;1.1914984332650866;0.8331047867206386;0.6992414022488834;0.40410639378461005;0.33923126844530804;1.1998304825178656;10.001565159633646;0.8336017289852987;1.0971086454906351;1.0971353279609335;0.6250076663975329;-0.314192997001707;0.699522768801641
90.04758;1.191498896600703;0.8331061577244316;0.6992395799096459;0.40410625857907867;0.3392304249713209;1.1998309269511414;10.00157364151797;0.8336032021853652;1.0971085618171905;1.097136132218755;0.6250097562293486;-0.3141929973113087;0.6995220993208596
90.05758;1.1914993034199088;0.8331075235091674;0.6992377225312547;0.40410614301386616;0.3392296034578783;1.1998314538022854;10.001581409659149;0.833604624262971;1.0971083840269633;1.0971369563024445;0.625011842029638;-0.3141929975933684;0.699521404265409
90.06758;1.1914996537785114;0.8331088816559655;0.6992358347929376;0.4041060468256485;0.3392288039399334;1.1998320651397152;10.001588454978169;0.8336059992718903;1.0971081079355283;1.0971377955482604;0.6250139225726581;-0.31419299784692956;0.6995206813362628
90.07758;1.1914999464720994;0.8331102300142526;0.6992339218123479;0.40410596980484226;0.3392280259670135;1.199832762566467;10.001594763447988;0.8336073299112944;1.0971077315085147;1.0971386440732287;0.6250159973223648;-0.31419299807165424;0.6995199283728772
90.08758;1.1915001789682664;0.833111566815027;0.6992319885061485;0.4041059115361496;0.3392272686136352;1.1998335474236577;10.001600315713645;0.83360861768616;1.0971072559957513;1.0971394956955582;0.6250180665443146;-0.3141929982675211;0.6995191434012153
90.09758;1.1915003480284305;0.8331128906014698;0.6992300388056828;0.40410587112704355;0.33922653082741755;1.1998344205528009;10.001605088889166;0.833609863514562;1.097106685385385;1.097140344611696;0.6250201317698381;-0.31419299843451204;0.6995183249122832
90.10758;1.1915004506999927;0.8331141998213386;0.6992280757425579;0.40410584704072733;0.339225811528563;1.199835381652896;10.001609060765658;0.833611067868673;1.0971060255043485;1.0971411862363267;0.625022195880322;-0.3141929985725497;0.6995174723235813
90.11758;1.1915004848939097;0.8331154927277028;0.699226102581434;0.4041058372544151;0.3392251093546809;1.1998364288036714;10.001612212117267;0.8336122300403647;1.097105282988921;1.0971420178434685;0.625024262350119;-0.31419299868159084;0.699516586010551
90.12758;1.1915004489637575;0.8331167677070329;0.6992241239493658;0.40410583955700047;0.3392244226482243;1.1998375588707035;10.001614525822697;0.8336133477339873;1.0971044641543655;1.097142838084218;0.6250263344224296;-0.31419299876173623;0.6995156673141859
90.13758;1.1915003408286644;0.8331180233868191;0.6992221460562492;0.4041058517274712;0.33922374992656035;1.1998387682963074;10.001615989424275;0.833614418023622;1.097103574712792;1.0971436459090003;0.6250284145813185;-0.31419299881333784;0.6995147189320364
90.14758;1.1915001579195266;0.8331192582027294;0.699220176129466;0.40410587163149997;0.33922309038649046;1.1998400539010163;10.001616602363859;0.8336154390580832;1.0971026201597107;1.0971444398757517;0.6250305042368424;-0.3141929988371097;0.6995137448683922
90.15758;1.1914998978834122;0.8331204698629592;0.6992182214875567;0.4041058972881004;0.3392224440145157;1.1998414137623763;10.001616381201817;0.833616410797982;1.0971016058140264;1.0971452180233339;0.6250326037233357;-0.3141929988342052;0.699512749560963
90.16758;1.1914995589353228;0.8331216549349939;0.6992162887251057;0.4041059270825915;0.33922181148029384;1.1998428475087755;10.001615358208605;0.8336173342191061;1.097100536440243;1.0971459783233097;0.6250347125362035;-0.3141929988062324;0.6995117370461945
90.17758;1.1914991399275863;0.8331228085543625;0.6992143836936922;0.4041059601350628;0.3392211941141912;1.199844356021818;10.001613577160409;0.8336182102439804;1.0970994162033143;1.0971467192894202;0.625036829586388;-0.31419299875510437;0.6995107106896621
90.18758;1.1914986405910464;0.8331239244460801;0.699212511881951;0.40410599635780525;0.3392205937800327;1.1998459410456466;10.00161109189856;0.8336190390900365;1.0970982490549923;1.097147440183449;0.6250389533407507;-0.3141929986826798;0.6995096735022136
90.19758;1.1914980612785262;0.8331249951410006;0.6992106781813019;0.4041060361790108;0.33922001255302736;1.199847604320616;10.00160796534186;0.8336198199623314;1.097097039072988;1.0971481408564416;0.6250410819967737;-0.31419299859044897;0.6995086286905073
90.20758;1.1914974021909848;0.833126012632005;0.6992088863529494;0.40410608046959684;0.3392194526410982;1.1998493465071816;10.001604263148371;0.8336205509276237;1.097095791212938;1.097148820837651;0.6250432137021544;-0.3141929984795111;0.6995075796606883
90.21758;1.1914966633588833;0.8331269696215465;0.6992071391197037;0.4041061305643787;0.33921891654172054;1.1998511671125878;10.001600040731702;0.8336212286666252;1.0970945124952216;1.0971494779050515;0.6250453464731338;-0.31419299835088854;0.6995065295767184
90.22758;1.1914958455746074;0.8331278601685186;0.6992054388074361;0.4041061879046068;0.3392184068921828;1.199853065445667;10.00159533132887;0.8336218487556845;1.097093212213285;1.0971501076776569;0.6250474778423158;-0.3141929982060015;0.6995054811096371
90.23758;1.1914949507795272;0.8331286793886639;0.6992037877393859;0.40410625357197555;0.33921792603422596;1.199855041278386;10.00159014791327;0.8336224067363143;1.097091900652072;1.0971507043351538;0.6250496047057682;-0.3141929980468664;0.6995044363515394
90.24758;1.191493981324787;0.8331294232289231;0.6992021881092748;0.40410632821220366;0.3392174757225052;1.1998570944828144;10.001584496444874;0.833622898576809;1.0970905874392722;1.0971512614749475;0.6250517233961277;-0.3141929978758089;0.6995033969636228
90.25758;1.1914929389467348;0.8331300882203357;0.6992006418307115;0.40410641236202555;0.33921705710717887;1.199859224219765;10.001578382390186;0.8336233197026044;1.0970892807239623;1.097151772720895;0.6250538297994719;-0.3141929976950049;0.6995023647205284
90.26758;1.191491823940325;0.8331306709242281;0.6991991506002404;0.4041065068999958;0.3392166708937824;1.1998614282906708;10.001571809842552;0.8336236639358324;1.0970879872792934;1.0971522317972657;0.62505591954947;-0.31419299750619145;0.6995013419102445
90.27758;1.1914906350688381;0.8331311679979513;0.6991977158375904;0.4041066131123799;0.33921631767464205;1.199863702860563;10.00156478626966;0.8336239239317181;1.0970867129415136;1.097152632413356;0.6250579879897937;-0.3141929973105788;0.699500331046551
90.28758;1.191489370432353;0.8331315771116817;0.6991963384577377;0.4041067322439437;0.3392159984139942;1.1998660423683734;10.001557324284304;0.8336240924007148;1.0970854629997895;1.0971529690120452;0.6250600298775216;-0.3141929971089185;0.6994993341157234
90.29758;1.191488028062101;0.833131897768291;0.6991950187897623;0.4041068652545336;0.3392157147388453;1.1998684391144043;10.001549430398013;0.8336241625226574;1.0970842420768663;1.097153238121921;0.6250620393722282;-0.31419299690171554;0.6994983519606193
90.30758;1.1914866054476372;0.83313213138817;0.6991937568285177;0.404107013150429;0.33921546868773367;1.199870883250492;10.001541096915583;0.8336241277484704;1.0970830533866023;1.0971534387892514;0.6250640104143279;-0.3141929966893638;0.6994973841806007
90.31758;1.191485099191647;0.83313228063709;0.6991925528719364;0.4041071772917233;0.33921526211086506;1.199873363847286;10.001532305768713;0.8336239819462885;1.0970818982737929;1.0971535718896217;0.6250659372349617;-0.3141929964719803;0.6994964295885248
90.32758;1.191483505758369;0.8331323486515712;0.6991914080992756;0.4041073591966455;0.33921509616476875;1.199875869843487;10.001523033500337;0.8336237196369882;1.0970807766753896;1.0971536392945773;0.6250678147280052;-0.31419299624911917;0.6994954868856337
90.33758;1.1914818222551573;0.8331323388489343;0.6991903246190808;0.4041075601868936;0.3392149710420233;1.1998783903918904;10.001513254960907;0.8336233359665469;1.0970796881245337;1.097153643572751;0.6250696383487921;-0.3141929960198117;0.6994945549338286
90.34758;1.1914800462667032;0.8331322550318653;0.6991893052989825;0.4041077814023252;0.339214885991485;1.1998809150468435;10.001502948676631;0.83362282692446;1.097078632536683;1.0971535885153858;0.6250714037446277;-0.3141929957830329;0.699493632395653
90.35758;1.1914781753621442;0.8331321016570216;0.699188353552106;0.4041080240647989;0.3392148397769098;1.1998834339437285;10.001492099396867;0.8336221899634723;1.097077610115506;1.0971534796574176;0.6250731067240493;-0.3141929955380897;0.6994927174411718
90.36758;1.1914762073477054;0.8331318842329924;0.6991874727977393;0.40410828958172207;0.3392148312528356;1.1998859389000154;10.001480698412216;0.8336214244218244;1.097076620433349;1.097153323928757;0.6250747434816294;-0.3141929952846715;0.6994918082561092
90.37758;1.1914741412767742;0.8331316090044592;0.699186665771297;0.4041085794566103;0.3392148594370223;1.199888425263456;10.00146874940905;0.8336205313403551;1.097075661524224;1.0971531288726315;0.6250763107067627;-0.3141929950227915;0.6994909035452261
90.38758;1.1914719784763153;0.8331312824803794;0.699185934105332;0.40410889515797044;0.33921492312978335;1.1998908923346705;10.001456275481013;0.8336195130474228;1.0970747298762136;1.0971529016956987;0.6250778057107295;-0.31419299475277884;0.6994900022138133
90.39758;1.191469722947385;0.8331309120730824;0.6991852782044379;0.40410923803481275;0.3392150207240878;1.1998933419069162;10.001443314009917;0.8336183728418047;1.097073821223482;1.097152648324502;0.6250792267224657;-0.3141929944752941;0.6994891030504476
90.40758;1.1914673803202476;0.8331305066411653;0.6991846975470216;0.4041096092909006;0.33921515046693157;1.1998957767322933;10.001429903714842;0.8336171147262593;1.0970729312638914;1.0971523729875947;0.6250805731513465;-0.31419299419123875;0.6994882046565464
90.41758;1.1914649562997366;0.8331300756875555;0.6991841915991746;0.40411000976583167;0.3392153107040195;1.1998981997917573;10.001416079226232;0.8336157433488972;1.0970720563396021;1.097152078198566;0.6250818456166519;-0.31419299390161437;0.6994873052490054
90.42758;1.1914624562484963;0.8331296284995928;0.6991837605326136;0.40411043935345153;0.33921549980949034;1.1999006138756834;10.001401871196702;0.8336142639925525;1.0970711943935663;1.097151765060018;0.6250830457225072;-0.31419299360745157;0.6994864028815987
90.43758;1.1914598850982732;0.833129174224483;0.6991834048619122;0.4041108966551249;0.3392157160909991;1.199903021333503;10.001387300781511;0.8336126822702962;1.0970703453652373;1.0971514335718033;0.6250841756509953;-0.31419299330967193;0.6994854959450878
90.44758;1.1914572472245029;0.8331287220168371;0.6991831244726144;0.4041113794885247;0.33921595769714136;1.199905424448243;10.001372369917442;0.8336110038248364;1.0970695106905204;1.097151082257769;0.6250852378867665;-0.31419299300893594;0.699484583157839
90.45758;1.1914545472168134;0.8331282810240035;0.6991829179563882;0.40411188576254375;0.33921622251646666;1.1999078260966756;10.001357060483523;0.8336092342796427;1.0970686926306334;1.0971507082090375;0.6250862353078079;-0.3141929927056832;0.6994836636230373
90.46758;1.1914517912240106;0.8331278608951788;0.6991827827262725;0.40411241382146623;0.33921650839327844;1.1999102296073272;10.001341344900117;0.833607379231957;1.097067893561164;1.0971503081833989;0.6250871711921102;-0.3141929924002645;0.699482737513365
90.47758;1.19144898773353;0.8331274721754375;0.6991827158156629;0.40411296218692633;0.33921681348860155;1.1999126381105376;10.001325192958582;0.8336054440955712;1.0970671150451659;1.0971498791132603;0.6250880486374242;-0.3141929920930959;0.6994818063010064
90.48758;1.1914461473228874;0.8331271257671024;0.6991827145396924;0.40411352931263844;0.33921713636061307;1.1999150541123416;10.001308574467037;0.8336034337173733;1.0970663569711991;1.097149417994841;0.6250888698360114;-0.31419299178479126;0.6994808720921035
90.49758;1.1914432820074117;0.833126832084481;0.6991827764998911;0.4041141137159462;0.33921747586845136;1.199917478743333;10.001291468199565;0.8336013520105464;1.0970656173968807;1.0971489223146489;0.6250896359308391;-0.31419299147607216;0.6994799373457872
90.50758;1.1914404040317774;0.8331266006650855;0.6991828994964263;0.4041147142346372;0.33921783114093434;1.19991991112452;10.00127386665772;0.8335992021064101;1.0970648929537274;1.0971483902614008;0.6250903474516339;-0.31419299116760835;0.6994790053756316
90.51758;1.1914375238169828;0.8331264399866315;0.6991830820594563;0.4041153299804759;0.33921820152369253;1.199922349036514;10.00125576977722;0.833596987008459;1.0970641790395947;1.0971478201288953;0.6250910047992748;-0.31419299086008484;0.6994780804559483
90.52758;1.1914346487475718;0.8331263567159816;0.6991833240609598;0.4041159599992478;0.33921858637381014;1.1999247899227192;10.001237178558036;0.8335947101069824;1.097063470555607;1.097147209805699;0.6250916083186223;-0.3141929905543046;0.6994771671061025
90.53758;1.191431783667353;0.8331263549451241;0.6991836262535687;0.40411660297531693;0.33921898493429675;1.1999272308547622;10.001218091746482;0.8335923751554656;1.0970627632909438;1.0971465568924486;0.6250921581915916;-0.31419299025107833;0.6994762694644381
90.54758;1.1914289322956984;0.8331264366379845;0.6991839892652756;0.40411725714514485;0.3392193965273804;1.1999296678891462;10.00119850809023;0.833589985872713;1.0970620542976681;1.0971458592208103;0.6250926547045479;-0.31419298995111683;0.6994753912368732
90.55758;1.191426098827932;0.8331266024372666;0.699184413155679;0.40411792049260375;0.3392198208042272;1.1999320958390856;10.001178436926082;0.8335875455437458;1.097061341580837;1.0971451152752243;0.6250930986480796;-0.3141929896551156;0.6994745357872982
90.56758;1.191423288968117;0.8331268516333559;0.6991848968901795;0.4041185911880397;0.3392202577903928;1.1999345090360471;10.001157903053768;0.8335850569972754;1.0970606243344567;1.0971443241703054;0.6250934911994992;-0.3141929893637754;0.6994737062860052
90.57758;1.1914205104808662;0.8331271822290722;0.6991854374503214;0.404119267984074;0.33922070778245467;1.1999369025090154;10.001136938707075;0.8335825230364192;1.0970599027659422;1.0971434852929824;0.6250938333070609;-0.314192989077641;0.6994729061755232
90.58758;1.1914177731562365;0.8331275917563844;0.6991860300134058;0.40411995028999026;0.33922117102088434;1.1999392725408067;10.001115573660956;0.8335799466813323;1.0970591770102571;1.0971425977309095;0.6250941251514555;-0.3141929887970169;0.699472139581047
90.59758;1.1914150874072795;0.8331280779377024;0.6991866693481676;0.40412063799069625;0.3392216471895641;1.1999416169661707;10.001093829925235;0.8335773308799524;1.0970584467465223;1.0971416596794537;0.6250943661961402;-0.3141929885220051;0.6994714112437639
90.60758;1.1914124623240012;0.8331286388629697;0.69918735067724;0.4041213312906904;0.33922213533472034;1.199943935902286;10.001071720940258;0.8335746785503326;1.0970577115114886;1.0971406684768095;0.6250945560128632;-0.31419298825247555;0.699470725988014
90.61758;1.1914099044222128;0.8331292729642128;0.6991880695579108;0.4041220304869335;0.33922263439276223;1.1999462320558116;10.001049255831495;0.8335719932053743;1.0970569702958604;1.0971396215420812;0.6250946954294272;-0.3141929879880833;0.6994700880553706
90.62758;1.1914074172878482;0.833129978701206;0.699188821917932;0.40412273554868156;0.33922314364308104;1.1999485095373108;10.001026446716837;0.8335692794812445;1.097056221172324;1.097138517265949;0.6250947869051573;-0.3141929877285396;0.6994695010582567
90.63758;1.1914050026793594;0.8331307542796192;0.6991896044479631;0.4041234458992642;0.3392236627882954;1.1999507720574365;10.0010033146041;0.8335665434279691;1.0970554617642194;1.0971373550194286;0.6250948336694814;-0.31419298747395125;0.699468968487993
90.64758;1.1914026626521173;0.8331315977355411;0.6991904144920376;0.4041241607116635;0.33922419189529057;1.1999530226997759;10.000979888503696;0.8335637922743951;1.0970546894393747;1.0971361344723716;0.6250948386556588;-0.31419298722484734;0.6994684938705101
90.65758;1.1914004001821759;0.8331325070104112;0.6991912494460728;0.4041248794731754;0.3392247310977851;1.1999552653713859;10.000956197743154;0.8335610338067955;1.0970539007306959;1.0971348551864966;0.6250948042827306;-0.31419298698197257;0.6994680804210985
90.66758;1.1913982175602509;0.8331334799598266;0.6991921066392971;0.4041256022018428;0.33922528010132885;1.1999575054836986;10.000932268523421;0.8335582760970847;1.0970530907355955;1.0971335178074912;0.6250947327137608;-0.31419298674624835;0.6994677305622141
90.67758;1.191396114791786;0.833134514403463;0.6991929837041259;0.40412632901715245;0.33922583799712197;1.1999597488845288;10.000908128608808;0.8335555269679771;1.0970522533274278;1.0971321255135338;0.6250946259188148;-0.31419298651882227;0.6994674455374068
90.68758;1.1913940899209705;0.8331356080051796;0.6991938787833738;0.40412705959227346;0.33922640357247985;1.199962000427475;10.000883808535926;0.8335527931216568;1.0970513824855797;1.097130682998551;0.6250944857491404;-0.314192986300963;0.6994672254376921
90.69758;1.191392140947548;0.8331367581911906;0.6991947906970456;0.4041277930753949;0.3392269757633525;1.1999642637744137;10.000859336679945;0.8335500802475446;1.0970504736737687;1.0971291946831956;0.6250943141429725;-0.3141929860938911;0.6994670697857971
90.70758;1.1913902669928949;0.833137962187847;0.6991957189572932;0.4041285283184986;0.33922755391300075;1.1999665425323502;10.000834739694202;0.8335473937288903;1.0970495237561193;1.097127665002665;0.6250941130037184;-0.31419298589859307;0.6994669782573225
90.71758;1.1913884675191193;0.8331392170330159;0.6991966633749054;0.40412926408423655;0.3392281376982106;1.1999688407267879;10.000810051022254;0.833544738901101;1.0970485295482983;1.0971260995160266;0.625093883751635;-0.3141929857156903;0.6994669509625075
90.72758;1.1913867412778427;0.8331405199136489;0.6991976238934107;0.40412999936938304;0.3392287267845023;1.1999711618151336;10.000785316793023;0.8335421211687688;1.0970474867469748;1.0971245052096579;0.6250936271861948;-0.3141929855455071;0.6994669881177304
