time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
90.73758;1.1913850862161794;0.8331418684758087;0.6991986007659021;0.4041307338441334;0.33922932059696365;1.1999735080392961;10.00076059404741;0.8335395461273185;1.0970463902844685;1.0971228902759174;0.6250933438037681;-0.31419298538823603;0.6994670895338789
90.74758;1.1913834997295112;0.8331432603367059;0.6991995944248824;0.40413146794342764;0.3392299184005903;1.199975880788419;10.000735944394915;0.8335370193709539;1.0970452348797761;1.0971212635082226;0.6250930340591909;-0.31419298524403794;0.6994672544104152
90.75758;1.1913819787289373;0.8331446926198691;0.6992006052052772;0.40413220241919984;0.3392305194016552;1.1999782809175898;10.000711425767978;0.833534545956184;1.0970440147746718;1.0971196337177629;0.6250926985141422;-0.31419298511301624;0.6994674813033867
90.76758;1.191380519463322;0.8331461623185253;0.6992016332231454;0.4041329376724329;0.33923112274078543;1.199980708284446;10.000687088868801;0.833532129697518;1.097042723770552;1.0971180096473159;0.625092337894975;-0.31419298499509685;0.6994677682348528
90.77758;1.1913791173013675;0.8331476667238596;0.6992026782818989;0.40413367332054706;0.3392317275149719;1.199983160731143;10.000662981517662;0.8335297727337061;1.0970413563618446;1.0971163997938675;0.6250919524497227;-0.31419298489002107;0.6994681128486531
90.78758;1.1913777672272219;0.8331492033458494;0.6992037402413275;0.4041344082545288;0.33923233283987986;1.1999856340234636;10.000639151853283;0.8335274758610292;1.0970399088330993;1.0971148119042136;0.6250915410870747;-0.3141929847975539;0.699468512011806
90.79758;1.1913764649911;0.8331507694247254;0.6992048197052845;0.40413514095208486;0.3392329379251019;1.1999881237565357;10.000615641921378;0.8335252394157168;1.097038379382523;1.097113253004922;0.6250911016328631;-0.31419298471774265;0.6994689612815479
90.80758;1.1913752075269834;0.8331523615503817;0.6992059180481929;0.40413586963491893;0.33923354218347607;1.1999906276842145;10.000592476591008;0.8335230635902873;1.0970367680543152;1.0971117304127285;0.6250906315862166;-0.31419298465101847;0.6994694552238501
90.81758;1.1913739923785358;0.8331539759865703;0.6992070370048531;0.40413659222799864;0.33923414532621193;1.1999931465579174;10.000569659330884;0.8335209478473495;1.0970350771448618;1.0971102525125669;0.625090128431394;-0.31419298459812545;0.6994699883493781
90.82758;1.1913728171930773;0.8331556094048755;0.6992081784479517;0.4041373062760129;0.3392347473108303;1.1999956838738313;10.000547177466544;0.8335188903566578;1.0970333113019126;1.097108828160553;0.625089590281471;-0.314192984560096;0.6994705559221754
90.83758;1.1913716796211011;0.8331572594354707;0.6992093442535068;0.404138008850691;0.33923534800833266;1.1999982452578313;10.0005250111311;0.8335168879541975;1.0970314766193385;1.0971074658794395;0.6250890167250028;-0.314192984538241;0.6994711542248067
90.84758;1.191370577070023;0.8331589247289;0.6992105364288049;0.40413869669670544;0.3392359467932563;1.2000008370161133;10.000503139372306;0.8335149367036004;1.0970295794804623;1.0971061738110923;0.6250884087275858;-0.3141929845338835;0.6994717801623845
90.85758;1.1913695064819438;0.8331606045605557;0.6992117575780376;0.4041393667415552;0.3392365426203569;1.200003464233455;10.000481542071979;0.8335130328682145;1.0970276261528127;1.0971049593727642;0.6250877678152916;-0.3141929845479813;0.6994724307657509
90.86758;1.191368464957614;0.8331622983455532;0.6992130109318923;0.4041400164130634;0.3392371346114139;1.2000061295264692;10.000460203766783;0.8335111733318252;1.0970256230062112;1.097103828172377;0.6250870954891047;-0.31419298458098704;0.6994731032609068
90.87758;1.1913674500721478;0.8331640053867871;0.6992142995839352;0.404140643477476;0.33923772246862544;1.2000088327968899;10.00043912138643;0.8335093551423282;1.0970235769618413;1.0971027830172257;0.6250863931324275;-0.3141929846329601;0.699473795338024
90.88758;1.1913664588986173;0.8331657250484684;0.6992156258895437;0.4041412456779962;0.33923830630858615;1.2000115719479434;10.000418309699134;0.8335075751278676;1.097021495999548;1.0971018238806922;0.6250856622125964;-0.31419298470374635;0.6994745049017279
90.89758;1.1913654874699966;0.833167456901178;0.6992169917579617;0.40414182040893204;0.33923888608944014;1.2000143444720837;10.000397798396259;0.8335058302506343;1.0970193889697502;1.0971009490908783;0.6250849046212266;-0.31419298479300545;0.6994752297275224
90.90758;1.191364531212785;0.8331692004739886;0.6992183990396323;0.4041423646968187;0.3392394611570334;1.200017148765856;10.000377621909749;0.833504118359588;1.0970172639306544;1.0971001568078904;0.6250841229474425;-0.3141929849000695;0.6994759676719757
90.91758;1.191363585099339;0.8331709552519112;0.6992198492693356;0.40414287550969;0.33924003031068467;1.2000199837095167;10.000357811891107;0.8335024385049441;1.097015126101365;1.0970994457736885;0.6250833204728778;-0.31419298502395254;0.6994767170067037
90.92758;1.1913626434243858;0.8331727207063349;0.6992213433442397;0.4041433500197959;0.33924059213922236;1.2000228476223591;10.000338397439402;0.8335007905672073;1.0970129775012607;1.0970988150897165;0.6250825008917175;-0.3141929851636191;0.6994774766224462
90.93758;1.1913616998701306;0.8331744958586196;0.6992228815470433;0.4041437857620638;0.33924114526758986;1.2000257382998332;10.000319408655326;0.8334991750174585;1.0970108181526084;1.0970982630547483;0.6250816678166262;-0.31419298531816525;0.6994782462140081
90.94758;1.191360747826351;0.8331762794993549;0.6992244636661683;0.40414418094554455;0.3392416884666901;1.2000286530129107;10.000300882447357;0.8334975929718265;1.0970086473379306;1.0970977863014366;0.6250808242050068;-0.3141929854867151;0.6994790260341399
90.95758;1.191359780482317;0.8331780714262826;0.6992260891587271;0.40414453471133416;0.339242220577137;1.2000315879781955;10.000282867315676;0.833496046059626;1.0970064644822537;1.0970973805764135;0.6250799720360565;-0.31419298566815884;0.6994798164528869
90.96758;1.191358790984778;0.8331798730411537;0.6992277572430448;0.4041448470076041;0.33924274041148217;1.2000345387260039;10.000265419026402;0.8334945365158273;1.0970042696962075;1.0970970418786699;0.6250791123411467;-0.3141929858608312;0.699480617935807
90.97758;1.1913577729079217;0.8331816862324504;0.6992294666332636;0.4041451183927447;0.339243246901659;1.2000375005758976;10.000248587867555;0.8334930674810491;1.0970020636139237;1.097096766170219;0.625078245314207;-0.3141929860624203;0.6994814309528189
90.98758;1.191356720323147;0.8331835117720128;0.6992312151419601;0.40414534997809853;0.33924373919934075;1.2000404677877925;10.000232408233943;0.8334916424821672;1.0969998466759918;1.0970965482715573;0.6250773704673931;-0.31419298627039266;0.699482255644932
90.99758;1.1913556274136234;0.8331853489799443;0.6992329997700552;0.4041455431874175;0.33924421643221997;1.2000434323454185;10.00021690033152;0.8334902641990916;1.096997618851574;1.097096381245341;0.6250764869893293;-0.3141929864825292;0.6994830919305097
91.00758;1.1913544883537601;0.8331871966827722;0.6992348171543248;0.404145699245431;0.3392446774168819;1.2000463837681368;10.000202077329302;0.8334889338985518;1.0969953798963727;1.097096256634645;0.625075593950195;-0.3141929866969963;0.6994839401989414
91.01758;1.1913532974037264;0.8331890544361027;0.6992366637696696;0.4041458186583509;0.33924512065659335;1.200049310354588;10.00018794915911;0.8334876518319334;1.0969931296378752;1.0970961651617321;0.6250746901128745;-0.3141929869120557;0.6994848020343424
91.02758;1.191352048670577;0.8331909229085772;0.6992385358380011;0.4041459009977444;0.33924554468749146;1.2000522008578922;10.000174530975027;0.8334864176494445;1.0969908683476615;1.0970960971956885;0.6250737740100211;-0.31419298712593485;0.6994856799236188
91.03758;1.1913507358932078;0.8331928030166984;0.699240429156408;0.4041459451157963;0.3392459484440291;1.200055045283408;10.000161851088643;0.8334852304620496;1.0969885967444988;1.0970960429773062;0.6250728443529613;-0.3141929873369818;0.6994865758003378
91.04758;1.1913493529496562;0.8331946948927377;0.6992423391217558;0.40414594950577204;0.3392463311067702;1.2000578347081152;10.000149938646079;0.8334840890952822;1.0969863156423851;1.097095992970706;0.6250718999464671;-0.31419298754374314;0.6994874900376576
91.05758;1.191347894691501;0.833196597763089;0.6992442609046571;0.4041459125768253;0.3392466916563756;1.2000605600654821;10.00013880272817;0.8334829926606155;1.0969840260636674;1.0970959383246162;0.6250709392856942;-0.3141929877450176;0.6994884219035143
91.06758;1.1913463574228866;0.8331985104878347;0.6992461893423136;0.40414583310453533;0.3392470289038146;1.2000632107000995;10.000128434807909;0.8334819406800839;1.0969817295642315;1.097095871040206;0.6250699606490662;-0.31419298794001715;0.6994893703615144
91.07758;1.1913447389418526;0.8332004319677733;0.6992481188944643;0.4041457108532408;0.33924734193268125;1.2000657745307495;10.000118831373152;0.8334809327409343;1.096979428492893;1.0970957834328585;0.6250689626442156;-0.31419298812833024;0.6994903339727105
91.08758;1.1913430383216348;0.8332023611519382;0.6992500441129559;0.40414554675266445;0.3392476303038666;1.200068239215473;10.000110006352584;0.8334799682481033;1.0969771265283037;1.0970956673479493;0.6250679444349928;-0.3141929883097979;0.6994913103616816
91.09758;1.1913412555349125;0.8332042968822309;0.69925196002298;0.40414534253623935;0.3392478940658979;1.2000705928493454;10.00010198552848;0.8334790460612105;1.0969748290089176;1.0970955142013223;0.6250669055383024;-0.31419298848447685;0.6994922961951405
91.10758;1.1913393908656285;0.8332062377490198;0.6992538622739601;0.40414510045098656;0.3392481338524658;1.200072824968767;10.0000947940887;0.8334781640838622;1.096972542627394;1.097095316123028;0.6250658460041425;-0.31419298865255346;0.6994932875907877
91.11758;1.1913374442909648;0.8332081822128996;0.699255747638259;0.4041448232248981;0.33924835085966226;1.200074927852819;10.000088444039687;0.8334773193935897;1.0969702750427917;1.0970950667680077;0.625064766795485;-0.3141929888143075;0.6994942802244327
91.12758;1.191335415328082;0.8332101290288842;0.6992576142078006;0.4041445140223895;0.33924854661016646;1.2000768968817377;10.000082925674599;0.8334765085607071;1.0969680346258746;1.0970947609525303;0.6250636695711399;-0.31419298897016434;0.6994952688010413
91.13758;1.1913333035209042;0.8332120771947717;0.6992594606749594;0.4041441762859021;0.3392487227821036;1.200078730615006;10.00007820450438;0.8334757274981466;1.09696582999209;1.0970943947568592;0.6250625564689747;-0.314192989120729;0.699496246696761
91.14758;1.1913311088254082;0.833214025121299;0.6992612858220254;0.4041438134769669;0.33924888115027546;1.2000804313913458;10.000074224805436;0.8334749713261118;1.0969636692510687;1.0970939663092658;0.6250614304938442;-0.31419298926678785;0.6994972068686817
91.15758;1.1913288314562924;0.8332159701466514;0.6992630888352489;0.40414342893506494;0.3392490234306241;1.2000820053638501;10.00007092041916;0.8334742347343124;1.096961559456157;1.0970934756303665;0.6250602958478043;-0.31419298940922985;0.6994981434732144
91.16758;1.191326472289995;0.8332179091257628;0.6992648695494912;0.4041430261464178;0.3392491512093308;1.200083461070254;10.00006822729673;0.8334735127485271;1.0969595067178994;1.0970929237546518;0.625059157562433;-0.31419298954901026;0.6994990525728156
91.17758;1.1913240340896045;0.8332198395710574;0.6992666281649103;0.4041426089536303;0.3392492661040486;1.2000848070247847;10.000066090782727;0.8334728019744903;1.0969575167802312;1.0970923119365508;0.625058020748292;-0.3141929896872204;0.6994999316564228
91.18758;1.1913215216388904;0.8332217604957641;0.6992683648835788;0.404142181096741;0.33924936976344733;1.200086049586027;10.000064465529947;0.8334721013470344;1.0969555954891395;1.0970916411594391;0.6250568902977467;-0.3141929898249885;0.6995007788048282
91.19758;1.1913189402483497;0.8332236722371253;0.6992700796331591;0.40414174567922484;0.3392494635642897;1.2000871926271128;10.000063315370625;0.8334714111900949;1.0969537487209076;1.0970909123264654;0.6250557709715379;-0.31419298996321327;0.699501592014299
91.20758;1.1913162946075997;0.8332255755320807;0.6992717717228032;0.4041413053659357;0.3392495482925781;1.2000882391925838;10.000062612838015;0.8334707316144936;1.096951981939267;1.0970901268972717;0.6250546670861616;-0.3141929901024719;0.699502368932334
91.21758;1.1913135884665838;0.8332274707697495;0.6992734398026215;0.40414086285231915;0.33924962403589687;1.2000891930383046;10.000062325913309;0.8334700620722736;1.0969502997836311;1.0970892873870044;0.6250535816698504;-0.31419299024306196;0.6995031069409073
91.22758;1.1913108241675698;0.8332293577298215;0.6992750823656486;0.4041404208509657;0.3392496904000261;1.200090058587216;10.000062402913848;0.8334694021435973;1.0969487057379361;1.0970883978494437;0.6250525157603652;-0.31419299038495324;0.6995038032899528
91.23758;1.1913080022344928;0.8332312355765324;0.6992766981320955;0.4041399818584642;0.33924974680697545;1.2000908403285557;10.00006277668191;0.8334687521094813;1.0969472017446393;1.0970874643330357;0.6250514687463087;-0.31419299052778693;0.6995044552856335
91.24758;1.1913051218031159;0.8332331027880872;0.6992782861259439;0.40413954819430137;0.3392497925832241;1.200091542577848;10.000063379698904;0.8334681127002509;1.0969457878186657;1.0970864945951295;0.6250504394755998;-0.31419299067101286;0.6995050604775825
91.25758;1.191302182409977;0.8332349572723249;0.6992798459162297;0.4041391221956986;0.3392498270837003;1.2000921693817759;10.000064152440698;0.8334674849654805;1.0969444622703202;1.0970854973059452;0.6250494267513972;-0.3141929908141306;0.6995056166636309
91.26758;1.1912991857666024;0.8332367967183377;0.6992813778501725;0.404138706376808;0.3392498499077389;1.2000927244730097;10.000065044596132;0.8334668704699149;1.0969432227791096;1.0970844814818632;0.6250484289024242;-0.3141929909570155;0.6995061216982972
91.27758;1.1912961352737608;0.8332386185003592;0.6992828830461288;0.40413830350459;0.33924986085148295;1.2000932108886866;10.000066015567349;0.8334662708782401;1.096942067278506;1.0970834558513647;0.625047443682986;-0.314192991100006;0.6995065731800214
91.28758;1.1912930344256454;0.8332404193967058;0.6992843633854469;0.40413791657071124;0.33924985971913474;1.200093630206167;10.000067031479666;0.8334656868770599;1.0969409939701231;1.0970824281261478;0.6250464692912041;-0.31419299124366745;0.699506968406625
91.29758;1.1912898867502344;0.8332421957810379;0.699285821465339;0.4041375487334579;0.3392498463476373;1.2000939823534464;10.000068053402146;0.8334651174832741;1.0969400013669557;1.0970814043928845;0.6250455053261317;-0.31419299138863654;0.6995073047052663
91.30758;1.1912866969055764;0.8332439438428481;0.6992872602970225;0.4041372030765213;0.3392498206957969;1.200094266117585;10.000069024365986;0.8334645604712428;1.0969390888410988;1.0970803887799967;0.6250445525398223;-0.31419299153553876;0.6995075796925654
91.31758;1.1912834708861302;0.8332456592824258;0.6992886828959314;0.4041368820441865;0.3392497828783806;1.200094479465265;10.000069865191323;0.8334640134613989;1.09693825699258;1.0970793838285344;0.6250436120533597;-0.31419299168479636;0.699507791440913
91.32758;1.1912802151294524;0.8332473370077423;0.6992900920382774;0.404136587137397;0.33924973333896724;1.2000946196236266;10.000070479912454;0.8334634748346249;1.0969375077084564;1.097078390632677;0.6250426847609064;-0.3141929918365374;0.6995079385185479
91.33758;1.1912769360226156;0.83324897181629;0.699291490286125;0.4041363192754758;0.3392496729244881;1.2000946837420687;10.00007076538163;0.8334629441995381;1.0969368439516214;1.0970774084304735;0.625041770942045;-0.31419299199074013;0.6995080197491351
91.34758;1.1912736402818302;0.8332505595225493;0.6992928800803843;0.4041360790689282;0.33924960266293414;1.200094669811567;10.00007061840322;0.8334624223449287;1.0969362687212079;1.09707643530458;0.6250408703363491;-0.3141929921474448;0.6995080342735669
91.35758;1.1912703352817366;0.8332520970593031;0.6992942634090495;0.4041358664533162;0.3392495235157716;1.2000945766084086;10.000069942730118;0.8334619108641993;1.0969357838449296;1.0970754694508673;0.6250399827530129;-0.3141929923068653;0.6995079820811434
91.36758;1.19126702909435;0.8332535818648633;0.6992956411858282;0.40413568033880987;0.33924943618340125;1.2000944031974872;10.000068656411159;0.8334614116000505;1.0969353903335413;1.0970745095574417;0.6250391086570551;-0.3141929924692609;0.6995078642237248
91.37758;1.1912637306898908;0.8332550116023214;0.6992970130980178;0.40413551891227895;0.3392493411124913;1.2000941493562127;10.000066691455757;0.8334609259551775;1.096935089411913;1.0970735556447113;0.6250382494086331;-0.31419299263460176;0.6995076826401527
91.38758;1.1912604499833637;0.8332563841745041;0.6992983778373275;0.4041353801768363;0.33924923878051455;1.2000938162403074;10.00006399053767;0.833460454873238;1.0969348820233733;1.0970726109126512;0.6250374073160118;-0.31419299280238716;0.69950744013458
91.39758;1.1912571970395134;0.8332576979863399;0.6992997334571069;0.4041352621947277;0.3392491298479942;1.2000934060858561;10.000060508175416;0.8334599995808264;1.0969347677686385;1.0970716819781072;0.6250365854047333;-0.3141929929718589;0.6995071404206409
91.40758;1.1912539809051352;0.8332589521221666;0.6993010782248666;0.40413516325258536;0.3392490150420059;1.2000929215260017;10.000056210449433;0.833459561787678;1.0969347450254348;1.0970707764024357;0.6250357870039074;-0.31419299314241245;0.6995067881732858
91.41758;1.1912508094817806;0.8332601455786698;0.6993024113365052;0.40413508211056254;0.33924889498454247;1.2000923654305353;10.000051074323592;0.8334591430629934;1.0969348116760778;1.0970699007729894;0.6250350156315234;-0.31419299331386935;0.6995063891452514
91.42758;1.1912476903678602;0.8332612761667912;0.6993037326766837;0.40413501814428876;0.3392487702223166;1.2000917411208012;10.00004508972486;0.8334587444176512;1.0969349657006584;1.0970690613862404;0.6250342748992656;-0.31419299348647495;0.6995059499773982
91.43758;1.1912446312790572;0.8332623405689732;0.6993050424755127;0.4041349712599566;0.3392486415349508;1.2000910524981;10.000038253804869;0.8334583663877215;1.0969352056659993;1.0970682648804786;0.6250335680803656;-0.3141929936607212;0.6995054778858244
91.44758;1.1912416402489892;0.8332633353088357;0.6993063414639088;0.40413494159709124;0.33924851000693274;1.2000903039435387;10.000030558347385;0.8334580090376829;1.0969355305448307;1.0970675173484985;0.6250328978591854;-0.314192993837173;0.699504980398594
91.45758;1.1912387260917952;0.8332642571962745;0.6993076307941216;0.40413492926767414;0.33924837655022594;1.2000895001456648;10.000021986058522;0.8334576719941327;1.0969359386334092;1.0970668236737557;0.6250322663513689;-0.3141929940164119;0.6995044645650674
91.46758;1.191235897755834;0.8332651030257882;0.6993089115372149;0.4041349343192275;0.33924824134973985;1.2000886460277287;10.000012520427452;0.8334573547493693;1.096936426742695;1.0970661875890244;0.6250316750975068;-0.31419299419907637;0.6995039360416626
91.47758;1.1912331624678938;0.8332658694173478;0.6993101843704329;0.4041349567519753;0.3392481037200243;1.2000877469611029;10.0000021628409;0.833457056667944;1.0969369903812942;1.0970656114056003;0.6250311253649812;-0.3141929943858544;0.6995033989507717
91.48758;1.1912305249821777;0.8332665530639858;0.6993114495131448;0.4041349964227031;0.33924796234342464;1.2000868089914263;9.999990943320626;0.8334567768937168;1.0969376245009566;1.097065095620748;0.6250306185924583;-0.314192994577342;0.6995028561476323
91.49758;1.1912279884521653;0.8332671513462542;0.6993127064939635;0.4041350529381415;0.33924781555478045;1.2000858384541686;9.99997891289617;0.8334565148689614;1.096938324243905;1.0970646392248349;0.6250301562110653;-0.31419299477388146;0.6995023095046554
91.50758;1.191225555171264;0.8332676632716041;0.6993139539214482;0.4041351256083682;0.33924766152756025;1.2000848414014424;9.999966127276073;0.8334562710228325;1.0969390853881527;1.097064240161563;0.625029739106955;-0.31419299497536624;0.6995017603013162
91.51758;1.1912232269396812;0.8332680899006292;0.6993151896934283;0.4041352133405834;0.33924749841196794;1.2000838229487267;9.999952639006112;0.8334560471158962;1.0969399046220056;1.097063895510691;0.6250293675962546;-0.3141929951809545;0.6995012095954625
91.52758;1.191221005897455;0.8332684336285032;0.6993164113928589;0.40413531460578556;0.3392473244907391;1.2000827861513046;9.999938498701614;0.833455846446381;1.0969407796888762;1.097063601656633;0.6250290419116173;-0.31419299538904594;0.699500658598423
91.53758;1.1912188951615612;0.8332686968918984;0.6993176165970529;0.40413542772367755;0.33924713839713866;1.2000817316365884;9.999923758671812;0.8334556736461025;1.096941709297009;1.0970633543245387;0.6250287626431484;-0.31419299559774844;0.6995001088979449
91.54758;1.1912168983508544;0.8332688814179025;0.6993188032921362;0.4041355512077607;0.339246939249335;1.2000806585152473;9.999908476204139;0.8334555337801474;1.0969426929321298;1.0970631486554518;0.6250285308351416;-0.31419299580531984;0.6994995622533919
91.55758;1.1912150185472588;0.8332689884811822;0.6993199702001193;0.4041356838633588;0.33924672661393324;1.20007956538525;9.999892713768135;0.8334554316072276;1.0969437305677285;1.0970629794608988;0.6250283476149026;-0.31419299601017975;0.6994990201593809
91.56758;1.1912132576241792;0.8332690194765681;0.6993211166846816;0.40413582471347215;0.33924650040788323;1.2000784508423226;9.999876535938567;0.833455371594148;1.0969448220651354;1.097062841272184;0.6250282136083829;-0.31419299621082314;0.6994984836800847
91.57758;1.191211616408195;0.8332689762746263;0.6993222426122986;0.404135972837433;0.33924626085771137;1.2000773134814704;9.999860008507111;0.8334553581034185;1.0969459663692716;1.0970627281076448;0.625028128803791;-0.31419299640592935;0.6994979534768677
91.58758;1.1912100957135952;0.8332688617703815;0.6993233485434519;0.4041361273292466;0.3392460086146469;1.2000761516721683;9.99984320317561;0.8334553951649621;1.0969471611460502;1.0970626334659592;0.6250280929257569;-0.31419299659447786;0.6994974293277265
91.59758;1.1912086975927156;0.8332686807194885;0.6993244358960389;0.40413628762927917;0.3392457449430739;1.2000749632940388;9.999826202996003;0.8334554857199488;1.0969484032378727;1.097062550870826;0.6250281056793947;-0.3141929967757347;0.6994969096542287
91.60758;1.1912074256359577;0.8332684397136995;0.6993255067279008;0.4041364538546747;0.3392454717888623;1.2000737453025438;9.999809101268953;0.8334556309841086;1.0969496894260968;1.0970624746735813;0.6250281668443984;-0.31419299694918185;0.6994963921293776
91.61758;1.1912062840764763;0.8332681456482652;0.6993265633153416;0.4041366266383698;0.3392451916589918;1.2000724935723561;9.99979199691551;0.8334558306917378;1.0969510165882437;1.0970624006263185;0.6250282766469822;-0.3141929971143784;0.6994958749270944
91.62758;1.1912052768345525;0.8332678043836288;0.6993276077599818;0.40413680683541076;0.33924490737327284;1.2000712032963141;9.999774993562463;0.8334560837521565;1.096952380899854;1.0970623254986134;0.6250284359813383;-0.31419299727075817;0.6994953576180597
91.63758;1.191204407078497;0.833267420968334;0.699328641817157;0.40413699550777904;0.33924462174117825;1.2000698698220391;9.999758197600448;0.8334563887401466;1.0969537773122555;1.0970622460763715;0.6250286460533586;-0.3141929974175182;0.6994948413375166
91.64758;1.1912036772252883;0.8332670001756908;0.699329667250554;0.40413719395920433;0.3392443371037509;1.2000684899567138;9.999741711249163;0.8334567444666708;1.0969552004843095;1.0970621594380099;0.6250289078091035;-0.31419299755364455;0.6994943284053738
91.65758;1.1912030893072043;0.8332665462850731;0.6993306862292343;0.40413740367497164;0.33924405493266085;1.200067062881816;9.99972562769702;0.8334571506642271;1.0969566461820544;1.0970620646644182;0.6250292214562697;-0.31419299767805625;0.6994938219016676
91.66758;1.1912026453835158;0.8332660626667424;0.6993317007711449;0.40413762623046484;0.33924377593367755;1.2000655900080122;9.99971002930766;0.8334576080605487;1.0969581115968383;1.097061963953069;0.6250295862633016;-0.3141929977898547;0.6994933254207973
91.67758;1.1912023481240956;0.8332655514393758;0.6993327117207411;0.40413786326790463;0.3392435005474272;1.2000640746493012;9.999694985354246;0.8334581174311327;1.096959594326775;1.0970618619804207;0.6250300008845184;-0.31419299788849603;0.6994928427460082
91.68758;1.1912022014805792;0.8332650133721268;0.6993337184235066;0.4041381165952003;0.339243229304998;1.200062521559717;9.999680556579271;0.8334586789294639;1.09696109130247;1.0970617643653264;0.625030464001854;-0.3141929979737131;0.6994923774347906
91.69758;1.191202210741572;0.8332644485249343;0.6993347190935977;0.4041383882485539;0.3392429627794394;1.2000609355249108;9.999666808164871;0.8334592928128552;1.0969625986648608;1.0970616764377068;0.6250309744708856;-0.3141929980452414;0.6994919326426452
91.70758;1.1912023816724424;0.833263856936352;0.6993357114483134;0.4041386804754677;0.33924270134839907;1.2000593200086698;9.999653814435867;0.8334599604385056;1.096964112142057;1.0970616024387152;0.6250315307622468;-0.31419299810260654;0.6994915111325374
91.71758;1.191202719264905;0.8332632386001506;0.6993366931342987;0.4041389956579807;0.33924244531389947;1.2000576774566882;9.999641649262696;0.8334606842626501;1.0969656277920514;1.0970615453655117;0.6250321307050237;-0.3141929981451349;0.6994911153079991
91.72758;1.191203227090386;0.8332625930515332;0.6993376615883834;0.40413933619965364;0.33924219527901084;1.200056010901837;9.999630374388621;0.8334614669216414;1.0969671426834127;1.0970615072779077;0.6250327720602302;-0.3141929981719384;0.6994907474455339
91.73758;1.1912039074159777;0.8332619190006191;0.6993386139121893;0.40413970447771735;0.3392419521824113;1.2000543248893074;9.999620032875997;0.8334623101660898;1.0969686547149888;1.0970614890552013;0.6250334531323081;-0.3141929981816886;0.6994904100803256
91.74758;1.191204761520613;0.8332612145343381;0.6993395473785959;0.4041401027448808;0.33924171710263834;1.2000526248293362;9.999610650378761;0.8334632144282047;1.0969701623324577;1.0970614901927571;0.6250341729579765;-0.31419299817257024;0.6994901061999768
91.75758;1.1912057900684823;0.8332604778621983;0.6993404600894843;0.40414053288594115;0.339241491046023;1.2000509164223987;9.999602242750687;0.8334641789590403;1.0969716646090044;1.0970615093983964;0.6250349314746398;-0.31419299814268214;0.6994898393197324
91.76758;1.1912069927307651;0.8332597077274947;0.6993413509758741;0.40414099622940636;0.33924127477084165;1.2000492064927284;9.99959481890657;0.8334652019979472;1.096973161025024;1.097061544928524;0.6250357296562211;-0.3141929980904788;0.699489613703059
91.77758;1.191208366611633;0.8332589033255632;0.6993422193411964;0.4041414936082959;0.3392410689761091;1.2000475039196234;9.999588376147248;0.8334662807471598;1.0969746510121292;1.0970615943466515;0.6250365690511557;-0.3141929980148823;0.6994894345224593
91.78758;1.1912099058181413;0.833258064495359;0.6993430646877716;0.40414202548835443;0.3392408747449365;1.2000458189969243;9.999582899185077;0.8334674113793399;1.0969761336561104;1.097061654603173;0.6250374506125674;-0.3141929979151198;0.6994893077519257
91.79758;1.1912116034635838;0.8332571921130955;0.699343886772023;0.40414259188114987;0.3392406937206526;1.2000441614565815;9.999578366131944;0.8334685896865097;1.09697760755677;1.0970617226851913;0.6250383738126826;-0.3141929977904723;0.6994892399753816
91.80758;1.1912134535555479;0.8332562880441298;0.6993446857195527;0.40414319226147744;0.33924052787833764;1.2000425388324003;9.999574753344065;0.8334698121282333;1.0969790705705553;1.0970617963192837;0.6250393369442458;-0.3141929976402071;0.6994892378834422
91.81758;1.19121545071269;0.8332553548494407;0.6993454622563289;0.4041438257335059;0.3392403791975085;1.2000409566686472;9.999572038562619;0.8334710759538859;1.0969805196233233;1.0970618741789862;0.6250403379498516;-0.314192997463725;0.6994893071262819
91.82758;1.1912175889340813;0.8332543952850148;0.6993462176472552;0.40414449120790763;0.33924024953607296;1.20003941981467;9.99957020433115;0.8334723782886551;1.096981951473155;1.097061955484009;0.6250413748778969;-0.3141929972606474;0.6994894512614803
91.83758;1.1912198613158762;0.8332534115546766;0.6993469535022807;0.404145187445041;0.33924014065841657;1.2000379325729535;9.9995692352944;0.8334737154400134;1.0969833637430502;1.0970620392234796;0.6250424459812747;-0.31419299703080444;0.6994896715983758
91.84758;1.191222260600835;0.833252405094305;0.6993476720515359;0.40414591308380765;0.33924005420376785;1.2000364977251916;9.999569109506178;0.8334750828035831;1.0969847546967506;1.0970621233745257;0.6250435494114774;-0.3141929967742164;0.6994899677817947
91.85758;1.191224779815949;0.8332513769600025;0.6993483763715088;0.4041466667179315;0.3392399915440921;1.2000351166731371;9.9995697960922;0.8334764751590004;1.096986122290838;1.0970622044844127;0.6250446825401754;-0.314192996491067;0.6994903384574506
91.86758;1.191227412861143;0.833250328017363;0.6993490698433167;0.40414744699819644;0.33923995365259274;1.2000337910385588;9.999571263372045;0.8334778872165347;1.0969874636394907;1.0970622780113657;0.6250458417592377;-0.3141929961816908;0.6994907815147359
91.87758;1.1912301543510029;0.8332492587818094;0.6993497553058114;0.40414825257110826;0.3392399411937752;1.2000325234303337;9.999573484369058;0.833479313908262;1.0969887746978213;1.0970623397070192;0.62504702317674;-0.31419299584651;0.6994912941172856
91.88758;1.1912329980905574;0.8332481693639485;0.699350434681276;0.4041490817431386;0.3392399547549647;1.2000313165235912;9.999576433816848;0.8334807503966101;1.096990049801059;1.0970623874220247;0.6250482233980624;-0.31419299548596197;0.6994918730510802
91.89758;1.1912359354143534;0.8332470596616283;0.6993511094022676;0.404149932192835;0.33923999477810635;1.2000301720519657;9.99958008668482;0.8334821922713441;1.0969912816208311;1.0970624216163885;0.6250494396897932;-0.3141929951006306;0.6994925153935662
91.90758;1.1912389552594895;0.8332459295458822;0.6993517812891604;0.4041508010230219;0.33924006121110895;1.2000290905452327;9.999584419151358;0.833483635894043;1.0969924620123996;1.0970624437412742;0.6250506696222609;-0.31419299469149103;0.6994932188729662
91.91758;1.1912420453690602;0.8332447792589486;0.6993524527458822;0.4041516851177761;0.3392401533646427;1.2000280716600606;9.999589404169248;0.8334850784435077;1.0969935832699513;1.0970624545256866;0.6250519107813001;-0.31419299425996594;0.6994939816115839
91.92758;1.1912451925881038;0.8332436101728534;0.6993531260905705;0.4041525816064124;0.3392402701560422;1.2000271147658097;9.99959500586524;0.8334865176655019;1.0969946391539442;1.0970624543136238;0.6250531611941557;-0.31419299380770754;0.699494801697547
91.93758;1.1912483825151867;0.8332424247158251;0.6993538032803774;0.4041534880229631;0.3392404104628048;1.2000262188002364;9.999601181829167;0.8334879519864103;1.0969956252731738;1.0970624444277575;0.6250544201567816;-0.31419299333624123;0.6994956769319054
91.94758;1.1912516002535554;0.8332412250380756;0.6993544864688825;0.4041544020762231;0.33924057322383483;1.2000253813936483;9.999607892783333;0.8334893810188622;1.0969965389012413;1.0970624274850396;0.625055688483466;-0.31419299284668056;0.699496604662594
91.95758;1.1912548322785954;0.8332400121906628;0.6993551781792323;0.40415532155554273;0.339240757373572;1.200024598226626;9.999615111925484;0.8334908054703888;1.0969973788964218;1.0970624063512293;0.6250569680787549;-0.3141929923397228;0.699497581622746
91.96758;1.1912580677235227;0.8332387868630526;0.6993558805221363;0.40415624443146086;0.3392409618853188;1.2000238627007433;9.999622824692489;0.8334922263914721;1.0969981458483848;1.0970623831711828;0.6250582613775516;-0.3141929918160474;0.6994986039927682
91.97758;1.1912612984123068;0.8332375505528038;0.6993565949271253;0.40415716881048397;0.3392411858300861;1.2000231658985587;9.99963102038573;0.8334936445357993;1.096998842251082;1.097062359822644;0.6250595707717644;-0.31419299127691896;0.6994996679056781
91.98758;1.1912645184529396;0.8332363057772463;0.6993573229034544;0.4041580928975056;0.3392414284381736;1.200022497167807;9.999639687392152;0.8334950595867637;1.0969994727099996;1.097062339146275;0.6250608981949469;-0.31419299072447143;0.699500769874007
91.99758;1.1912677236950562;0.8332350551358172;0.6993580663218458;0.40415901501938306;0.33924168922876774;1.20002184499338;9.99964881211967;0.8334964692207067;1.097000043560864;1.0970623250363745;0.6250622452897682;-0.3141929901615304;0.699501906265731
92.00758;1.1912709112339634;0.8332338001588239;0.6993588269342687;0.4041599334770076;0.3392419677790177;1.2000211975821373;9.999658377777354;0.8334978689754441;1.0970005617633194;1.0970623210546862;0.6250636139906497;-0.3141929895912532;0.6995030724293888
92.01758;1.1912740792109373;0.8332325410717698;0.6993596060364967;0.40416084627459603;0.3392422631664989;1.2000205432719844;9.999668368963608;0.8334992531506205;1.0970010345006476;1.0970623294048825;0.6250650069397349;-0.3141929890167349;0.6995042628083453
92.02758;1.1912772265681182;0.8332312775849288;0.6993604042618389;0.4041617510116559;0.3392425738789911;1.2000198708662022;9.999678777495769;0.8335006158963427;1.0970014697793324;1.0970623511011215;0.6250664272298992;-0.3141929884407347;0.6995054718223254
92.03758;1.19128035285395;0.8332300097832759;0.6993612215127074;0.40416264503590504;0.3392428981915727;1.200019169525648;9.999689597201066;0.8335019517827965;1.0970018764678853;1.097062386123756;0.6250678774961169;-0.3141929878656336;0.6995066944724055
92.04758;1.1912834583591363;0.8332287382730458;0.699362057257832;0.4041635256042845;0.3392432345001262;1.2000184290058378;9.999700811015241;0.8335032560181773;1.0970022635420722;1.097062432769414;0.6250693594172783;-0.31419298729344886;0.6995079262010616
92.05758;1.1912865442851548;0.8332274635566381;0.6993629104391104;0.4041643900265869;0.33924358163321877;1.200017641041786;9.999712383375126;0.8335045244287497;1.0970026393494943;1.097062487033481;0.6250708740801255;-0.31419298672588497;0.6995091624301254
92.06758;1.1912896124583094;0.8332261853218816;0.6993637787903876;0.4041652358213806;0.3392439390332189;1.2000168000966063;9.999724265593102;0.8335057531978983;1.0970030107658713;1.0970625432570535;0.6250724222381687;-0.31419298616462255;0.6995103986151409
92.07758;1.1912926644514206;0.8332249021513928;0.6993646587360306;0.4041660608042758;0.3392443065812018;1.2000159025224268;9.999736410837826;0.8335069390461612;1.0970033826361856;1.097062595490156;0.6250740043159134;-0.3141929856117338;0.6995116308152536
92.08758;1.1912957007284537;0.8332236118346381;0.6993655462641263;0.40416686330600277;0.33924468431772337;1.2000149459948146;9.99974878569431;0.8335080797280623;1.097003758176824;1.0970626380135162;0.6250756206759229;-0.3141929850697929;0.6995128561612849
92.09758;1.191298720502331;0.8332223124316802;0.6993664379981916;0.4041676423686921;0.3392450722934018;1.2000139300064776;9.9997613683107;0.8335091735686515;1.0970041397951424;1.0970626649872777;0.6250772717525814;-0.31419298454150063;0.6995140730151203
92.10758;1.1913017220358229;0.8332210032067314;0.6993673315436559;0.4041683975579075;0.3392454704796497;1.2000128564967125;9.999774138185389;0.8335102182520505;1.0970045298591447;1.0970626702854032;0.6250789578870173;-0.31419298402916557;0.6995152808480469
92.11758;1.191304702504195;0.833219684265383;0.6993682248374969;0.40416912837688385;0.339245878717199;1.2000117298378457;9.999787071994623;0.8335112105066205;1.0970049311710395;1.0970626478555856;0.6250806794134793;-0.31419298353454944;0.6995164798436451
92.12758;1.1913076573906876;0.8332183556467733;0.699369115533694;0.40416983369508136;0.3392462967103313;1.2000105559638214;9.999800148666193;0.8335121466978842;1.0970053468420538;1.0970625919555559;0.6250824368811887;-0.3141929830590143;0.6995176705467233
92.13758;1.19131058047478;0.8332170169619025;0.6993700010941533;0.40417051178547114;0.33924672401786987;1.2000093413131272;9.999813352183855;0.8335130233420763;1.0970057796310657;1.0970624969644545;0.6250842309223166;-0.31419298260334666;0.6995188536742023
92.14758;1.1913134648739743;0.8332156672309116;0.6993708789174249;0.40417116080130105;0.33924716000171357;1.200008092245931;9.999826668947907;0.8335138374748091;1.0970062311905187;1.0970623574379674;0.6250860620294986;-0.3141929821672879;0.6995200297591248
92.15758;1.1913163042683734;0.8332143049846539;0.699371746143027;0.4041717791930727;0.3392476036827346;1.2000068146029856;9.9998400888842;0.8335145865539361;1.097006702301896;1.097062168670543;0.6250879305402358;-0.314192981749473;0.6995211986371259
92.16758;1.19131909338082;0.8332129290922815;0.6993725992800915;0.4041723659503136;0.3392480536743485;1.2000055130602907;9.999853611088488;0.833515267752139;1.0970071937104853;1.0970619270039814;0.625089836740856;-0.3141929813478629;0.6995223590168672
92.17758;1.1913218279242446;0.8332115396437132;0.699373433877294;0.4041729205146741;0.3392485084204935;1.2000041909609185;9.999867246462445;0.8335158779859924;1.0970077061089178;1.097061629629295;0.6250917809981738;-0.314192980960256;0.6995235083964061
92.18758;1.1913245048037726;0.8332101382429448;0.6993742445200667;0.40417344240319814;0.33924896655601094;1.2000028509776517;9.999881015211551;0.8335164151689087;1.0970082399176144;1.0970612745842525;0.6250937636452857;-0.31419298058471146;0.6995246433201223
92.19758;1.1913271224051607;0.8332087277760639;0.6993750251254188;0.40417393090391407;0.33924942704235034;1.2000014951403533;9.999894940901841;0.8335168789057793;1.09700879542716;1.0970608610122048;0.6250957847122138;-0.31419298021979436;0.6995257595489888
92.20758;1.1913296803487652;0.8332073115594375;0.6993757694557751;0.4041743850474657;0.33924988900228115;1.2000001242975853;9.999909042336984;0.8335172697641207;1.0970093727937418;1.0970603891970832;0.6250978436774122;-0.3141929798646392;0.6995268522709532
92.21758;1.1913321789505853;0.8332058921225944;0.6993764717781894;0.4041748038859818;0.3392503516143866;1.1999987394784626;9.999923326475775;0.8335175885008819;1.097009972172263;1.0970598604332018;0.6250999389889055;-0.31419297951887626;0.6995279167016873
92.22758;1.191334618497706;0.8332044707376992;0.6993771272777981;0.4041751868780227;0.33925081433569043;1.1999973441055491;9.999937784104862;0.8335178361053582;1.0970105938075025;1.0970592768317957;0.6251020677722215;-0.3141929791823748;0.6995289485017563
92.23758;1.1913369982083373;0.83320304825303;0.6993777320811332;0.4041755340655347;0.3392512770936082;1.1999959437337135;9.999952385129673;0.8335180140289801;1.0970112378494743;1.0970586408452496;0.6251042260042484;-0.3141929788549328;0.6995299433828935
92.24758;1.1913393157013636;0.8332016261073025;0.6993782832949273;0.40417584611392116;0.33925174012165843;1.1999945437608566;9.99996707591942;0.833518123905915;1.0970119042647946;1.0970579542217367;0.6251064085514687;-0.3141929785361955;0.6995308964094153
92.25758;1.191341567549981;0.8332002062993775;0.6993787791439412;0.40417612422046384;0.3392522035793427;1.1999931474668932;9.999981786043536;0.8335181667818732;1.0970125924316352;1.0970572167773864;0.6251086092903942;-0.3141929782259409;0.6995318020954581
92.26758;1.1913437504109545;0.8331987907506295;0.6993792186424611;0.4041763696585394;0.3392526672294475;1.1999917557585547;9.999996439737322;0.8335181426013626;1.0970133007490523;1.0970564264685063;0.625110821855161;-0.3141929779244913;0.6995326554331734
92.27758;1.1913458623388944;0.8331973809464666;0.6993796009130636;0.40417658323853134;0.3392531304365975;1.199990368713812;10.000010962892912;0.8335180507099829;1.0970140271320215;1.0970555808840705;0.6251130404137413;-0.314192977632774;0.6995334525736966
92.28758;1.1913479037766654;0.8331959779639391;0.699379925124947;0.40417676520379264;0.33925359242408365;1.199988986553301;10.000025289364215;0.8335178908907734;1.0970147698344639;1.0970546783686235;0.625115259945648;-0.314192977351993;0.6995341904027733
92.29758;1.1913498773323579;0.8331945829805053;0.6993801909359199;0.40417691557158086;0.3392540523434576;1.1999876085149745;10.00003937005387;0.8335176637217976;1.097015528179232;1.0970537181750604;0.6251174763872828;-0.31419297708333477;0.6995348658595337
92.30758;1.1913517863606082;0.8331931980497749;0.6993803987714214;0.40417703441692737;0.3392545091015955;1.199986232186147;10.000053173814015;0.8335173702380267;1.097016302706135;1.0970527001711419;0.625119686668123;-0.3141929768279724;0.6995354757748534
92.31758;1.1913536330612116;0.8331918262229265;0.6993805500049047;0.40417712185831794;0.33925496135328576;1.1999848547505565;10.000066678295667;0.8335170118240106;1.0970170939900203;1.0970516245974753;0.6251218882613149;-0.3141929765872248;0.6995360168483764
92.32758;1.1913554169299785;0.8331904707747053;0.6993806466893561;0.4041771782098026;0.33925540774342394;1.1999834738599593;10.000079866525807;0.8335165904462464;1.0970179014258477;1.0970504925235287;0.6251240784371783;-0.3141929763625129;0.6995364854505455
92.33758;1.1913571343497247;0.8331891342204896;0.6993806907538364;0.40417720431655624;0.3392558471654281;1.1999820874411513;10.00009273145229;0.833516108635677;1.0970187234855184;1.0970493065100344;0.6251262536208155;-0.3141929761551603;0.6995368776241587
92.34758;1.1913587791664628;0.8331878178859121;0.699380683623554;0.4041772014658924;0.33925627885270965;1.199980694112521;10.000105278724938;0.8335155692318373;1.0970195585089135;1.097048070122807;0.6251284090543849;-0.31419297596633616;0.6995371893746526
92.35758;1.1913603437583415;0.8331865221857635;0.6993806265965785;0.40417717104161804;0.33925670233606225;1.1999792938690386;10.000117524960023;0.833514975364208;1.097020404822108;1.097046786819551;0.6251305388986648;-0.3141929757970492;0.6995374169346307
92.36758;1.1913618202363225;0.8331852470838617;0.6993805212817248;0.4041771144871245;0.33925711754797333;1.1999778876205822;10.000129492178193;0.8335143305734366;1.0970212605597658;1.0970454602976683;0.6251326367439414;-0.31419297564806864;0.6995375568525314
92.37758;1.1913632013637585;0.8331839923800525;0.6993803697231403;0.4041770334599957;0.3392575249244579;1.1999764759769438;10.000141204249791;0.833513638813519;1.0970221237859914;1.0970440961912022;0.6251346962888016;-0.3141929755198477;0.6995376061755424
92.38758;1.1913644812505217;0.8331827574968577;0.6993801745863488;0.40417692986414727;0.33925792507062114;1.1999750585432083;10.000152687507859;0.8335129042922825;1.0970229929299102;1.0970427028902192;0.6251367116814501;-0.31419297541250585;0.6995375631346288
92.39758;1.1913656555291992;0.8331815407136396;0.6993799393142472;0.4041768058408673;0.33925831827109715;1.199973634290826;10.000163969632425;0.8335121308237727;1.0970238670929489;1.0970412908572906;0.6251386773528853;-0.31419297532592766;0.6995374278666521
92.40758;1.1913667211095875;0.8331803389168503;0.6993796677820715;0.40417666383747586;0.33925870443834466;1.1999722024727164;10.000175077831097;0.8335113209189221;1.0970247457458224;1.097039871301315;0.6251405879439065;-0.31419297526005957;0.699537202082885
92.41758;1.191367676468738;0.8331791485248993;0.6993793638489788;0.4041765065622575;0.33925908343794126;1.1999707632943324;10.000186038070728;0.8335104755918024;1.0970256282081419;1.0970384547616494;0.6251424383008364;-0.3141929752153076;0.6995368877822461
92.42758;1.1913685219628785;0.8331779666152342;0.699379031356125;0.40417633667785174;0.3392594552254956;1.1999693178867195;10.000196872120966;0.8335095951667214;1.0970265135360315;1.0970370500825197;0.6251442231732068;-0.31419297519254114;0.6995364863153793
92.43758;1.191369259364391;0.833176791139217;0.6993786744417878;0.4041761565396927;0.339259819612857;1.1999678676201249;10.000207594760795;0.8335086805216817;1.0970274008343879;1.0970356640396273;0.6251459373101859;-0.3141929751926475;0.6995359982877164
92.44758;1.1913698910102217;0.8331756202929145;0.6993782976805957;0.40417596827105573;0.33926017597550256;1.1999664134595083;10.000218213209656;0.8335077338780784;1.0970282898595471;1.097034301424512;0.6251475761879327;-0.3141929752162748;0.6995354238606404
92.45758;1.1913704190761047;0.8331744520179929;0.6993779057282493;0.4041757738534145;0.339260523145684;1.1999649554771437;10.000228724145433;0.8335067585113115;1.0970291816408435;1.0970329652172552;0.6251491364703288;-0.3141929752638749;0.6995347633304423
92.46758;1.1913708455404999;0.8331732843096299;0.6993775027720747;0.4041755749692514;0.3392608595332541;1.1999634927089093;10.000239108430272;0.83350575799649;1.0970300783977187;1.0970316565076552;0.6251506158047584;-0.3141929753356828;0.6995340177814454
92.47758;1.1913711728784784;0.8331721160021459;0.6993770922157194;0.4041753729344481;0.3392611834129623;1.1999620237798638;10.00024932904608;0.8335047357434794;1.0970309825752527;1.0970303744434367;0.625152012452974;-0.3141929754316797;0.6995331893081027
92.48758;1.1913714047140604;0.8331709472626484;0.6993766767731838;0.40417516892160005;0.3392614933324174;1.1999605471946582;10.00025933412614;0.8335036948907354;1.0970318962394705;1.0970291171368651;0.6251533250546908;-0.31419297555167625;0.699532280746653
92.49758;1.1913715454119511;0.8331697792877806;0.6993762587715908;0.40417496413746423;0.3392617884090328;1.199959061327461;10.000269062581081;0.8335026387630596;1.0970328212193574;1.097027883400306;0.6251545525248342;-0.31419297569542076;0.6995312953138746
92.50758;1.1913715988098137;0.8331686136760676;0.6993758402427246;0.4041747596432459;0.3392620682260923;1.1999575651229168;10.000278450354976;0.833501571327766;1.0970337587155823;1.0970266738481576;0.6251556943996254;-0.31419297586273526;0.6995302364103388
92.51758;1.1913715675884085;0.8331674521664668;0.6993754226481362;0.404174556042807;0.339262332624;1.1999560582189155;10.000287438921323;0.8335004970009513;1.0970347085197079;1.0970254905969572;0.6251567514356033;-0.31419297605369284;0.6995291076076809
92.52758;1.1913714534897697;0.8331662965255355;0.699375006493866;0.40417435343994657;0.3392625817760961;1.1999545400956646;10.00029598260724;0.8334994204929759;1.0970356690971326;1.0970243358895626;0.625157725644284;-0.3141929762685605;0.6995279129242141
92.53758;1.1913712576979867;0.833165148791957;0.6993745916797538;0.40417415170859833;0.33926281628292404;1.1999530095365862;10.000304050968523;0.8334983468596615;1.097036637931174;1.0970232107577609;0.6251586194165158;-0.31419297650742095;0.6995266572496238
92.54758;1.1913709810812543;0.8331640120349347;0.6993741785796493;0.4041739508862772;0.33926303701530924;1.1999514646906533;10.000311627388747;0.8334972811573511;1.0970376110582554;1.097022114649523;0.6251594343342589;-0.31419297676995417;0.6995253465211081
92.55758;1.191370624226293;0.8331628901352047;0.6993737686922479;0.4041737513679714;0.339263245028615;1.199949903769933;10.000318701863264;0.8334962278827613;1.0970385831500293;1.0970210455984812;0.6251601709327204;-0.3141929770555847;0.6995239875211875
92.56758;1.1913701876230214;0.8331617864434597;0.699373364546746;0.4041735536617672;0.33926344164757116;1.199948325653732;10.000325266635617;0.833495190691423;1.0970395490209484;1.0970200006666535;0.6251608295729087;-0.314192977363652;0.6995225873593415
92.57758;1.191369671801783;0.8331607035772647;0.6993729691668853;0.4041733580422836;0.33926362829510825;1.1999467293089912;10.000331321636283;0.8334941725041111;1.0970405042152944;1.0970189769123089;0.625161410910663;-0.31419297769350857;0.6995211528359446
92.58758;1.1913690773229944;0.8331596444150987;0.6993725854869205;0.4041731645721026;0.33926380616119434;1.1999451123891531;10.000336876630367;0.8334931760176417;1.0970414440477896;1.0970179722994369;0.6251619155371582;-0.3141929780445524;0.699519690200192
92.59758;1.1913684054314573;0.8331586125748035;0.6993722161217893;0.4041729733167357;0.3392639761443576;1.1999434698196887;10.000341949790679;0.8334922043382228;1.0970423634412054;1.0970169858442633;0.6251623439612708;-0.31419297841616883;0.6995182056422049
