time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
92.60758;1.1913676588610416;0.8331576126156575;0.6993718632884622;0.404172784369931;0.33926413891787827;1.1999417931961265;10.000346570184751;0.833491261136324;1.097043257496977;1.0970160172313819;0.6251626971145626;-0.31419297880776526;0.6995167059100549
92.61758;1.191366841296401;0.8331566501528185;0.699371528773384;0.40417259778167997;0.33926429491327775;1.1999400715821007;10.00035077499004;0.8334903502307327;1.0970441213070228;1.0970150665249443;0.6251629766645271;-0.314192979218834;0.6995151981894476
92.62758;1.191365955916039;0.833155731242262;0.6993712140289873;0.40417241353999084;0.33926444440016645;1.1999382930844484;10.000354599297046;0.8334894751445852;1.0970449499747785;1.0970141342500637;0.6251631849417589;-0.31419297964887455;0.6995136892384061
92.63758;1.1913650047148734;0.8331548617659953;0.6993709203404143;0.40417223149327053;0.339264587688539;1.1999364465228075;10.000358070393535;0.8334886391072088;1.0970457396689597;1.0970132215496058;0.625163324789955;-0.3141929800972863;0.6995121842863321
92.64758;1.1913639890561991;0.8331540474831534;0.6993706490758309;0.40417205122292027;0.3392647250926365;1.1999345228872642;10.000361211904167;0.8334878452814963;1.097046487925457;1.097012329968398;0.6251633995148306;-0.3141929805633374;0.6995106865496641
92.65758;1.1913629107795283;0.8331532940420054;0.6993704016257141;0.4041718721014949;0.3392648564836746;1.1999325159516179;10.000364053250463;0.8334870966301476;1.0970471922415685;1.0970114610177566;0.6251634125595126;-0.3141929810462556;0.699509197948838
92.66758;1.1913617732544561;0.8331526065727289;0.6993701789662504;0.40417169366664374;0.3392649809469754;1.199930422034518;10.000366637385385;0.8334863953280265;1.0970478489200473;1.097010615883643;0.6251633668352299;-0.31419298154539804;0.699507720292357
92.67758;1.1913605817279442;0.8331519892771899;0.699369981391819;0.4041715159325807;0.3392650970216196;1.1999282396248283;10.000369019873911;0.8334857424961274;1.0970484538179939;1.097009795269395;0.6251632642348665;-0.3141929820602189;0.6995062561057935
92.68758;1.1913593425979658;0.8331514451986217;0.6993698083957389;0.40417133929658133;0.33926520319090003;1.1999259692944124;10.000371256058358;0.8334851388774513;1.0970490039736935;1.0970089994502326;0.6251631057452512;-0.3141929825900397;0.6995048087679911
92.69758;1.1913580624109046;0.8331509761672271;0.6993696586123281;0.40417116434309475;0.3392652982000868;1.1999236138191234;10.000373381755685;0.8334845855264355;1.0970494984374417;1.0970082286459197;0.625162891921075;-0.31419298313399696;0.6995033817278251
92.70758;1.1913567474210478;0.8331505828314015;0.6993695299233288;0.4041709916914273;0.3392653812403686;1.199921178363581;10.00037540286044;0.8334840835803138;1.0970499381611662;1.097007483210948;0.625162623029584;-0.31419298369114096;0.699501977577042
92.71758;1.191355403507403;0.8331502644450671;0.6993694197045935;0.404170821820464;0.3392654520056193;1.199918670740047;10.000377305138763;0.8334836339255745;1.097050325479723;1.097006763208203;0.6251622989526096;-0.3141929842604171;0.6995005978106196
92.72758;1.1913540364990207;0.8331500186581703;0.69936932536068;0.4041706550859258;0.3392655106040336;1.1999161011805124;10.000379070700108;0.8334832373151095;1.097050663263925;1.0970060681284703;0.6251619192387373;-0.3141929848405284;0.6994992430443225
92.73758;1.191352652903221;0.8331498418531526;0.6993692449361506;0.4041704918982469;0.3392655574998175;1.1999134812259324;10.00038068122136;0.8334828942492761;1.097050953646913;1.097005397514533;0.6251614832726987;-0.3141929854298276;0.6994979132206449
92.74758;1.191351259897336;0.8331497295007078;0.6993691770455187;0.4041703328337873;0.3392655935168372;1.1999108229513649;10.000382113035391;0.8334826048321317;1.0970511967761556;1.0970047519030233;0.6251609906736332;-0.3141929860263088;0.6994966078736942
92.75758;1.191349864405386;0.8331496758824609;0.6993691200398091;0.4041701785805619;0.33926561978582875;1.1999081390591961;10.000383337581201;0.8334823690557098;1.097051390385669;1.0970041329840974;0.6251604416446314;-0.3141929866276019;0.6994953268526746
92.76758;1.1913484727233217;0.8331496739668015;0.6993690715137948;0.4041700297065115;0.3392656376338956;1.1999054422641153;10.000384324829984;0.8334821865269857;1.097051530551951;1.0970035425037632;0.6251598369488778;-0.3141929872311086;0.6994940710362665
92.77758;1.1913470910708397;0.8331497162350139;0.6993690285795018;0.4041698864868405;0.3392656484399527;1.19990274405805;10.000385045097254;0.8334820555804089;1.0970516131392811;1.0970029808467499;0.6251591778585738;-0.3141929878344332;0.6994928422139384
92.78758;1.19134572605514;0.833149795996926;0.6993689879456882;0.4041697489549087;0.33926565335572056;1.1999000545060776;10.00038547355164;0.8334819733779872;1.097051634588798;1.097002446576536;0.6251584661685694;-0.3141929884355977;0.6994916426121707
92.79758;1.1913443847063832;0.8331499083384601;0.6993689457105917;0.40416961698088355;0.339265652963271;1.19989738241588;10.000385596701195;0.8334819371034645;1.0970515916908832;1.0970019369005661;0.625157704133131;-0.3141929890327193;0.6994904748856144
92.80758;1.1913430743755393;0.8331500498880291;0.6993688977320974;0.4041694902274967;0.33926564722519925;1.1998947349274918;10.000385411782952;0.8334819448178129;1.0970514815053298;1.097001448751866;0.6251568942578483;-0.31419298962371345;0.6994893421774068
92.81758;1.1913418023327027;0.8331502175273092;0.6993688402484243;0.40416936812714455;0.33926563571084145;1.1998921176036876;10.000384914256374;0.8334819954672199;1.0970513017842696;1.0970009804169212;0.6251560389219885;-0.3141929902064001;0.6994882476013932
92.82758;1.191340574573547;0.8331504072722781;0.6993687699904791;0.40416925010258825;0.33926561774986724;1.1998895351321484;10.000384082653703;0.8334820884166382;1.097051051031886;1.0970005325536738;0.6251551402825221;-0.31419299077880275;0.6994871935088136
92.83758;1.1913393942764632;0.8331506140054159;0.6993686840664048;0.40416913599315457;0.3392655925491795;1.1998869912579169;10.000382877510026;0.8334822228686558;1.0970507280102706;1.0970001076194429;0.6251542005650986;-0.31419299133932665;0.6994861811352513
92.84758;1.1913382617129866;0.8331508320129598;0.6993685798605233;0.40416902623914885;0.3392655593203198;1.1998844886292843;10.000381254517558;0.8334823972785417;1.0970503316798872;1.0969997092724246;0.6251532221322803;-0.31419299188670713;0.6994852104953608
92.85758;1.1913371762746596;0.8331510558546509;0.6993684548846825;0.40416892151272604;0.33926551719049886;1.1998820296909762;10.000379175623936;0.833482608879717;1.0970498618794773;1.0969993428791478;0.6251522072463757;-0.3141929924198813;0.6994842803967183
92.86758;1.1913361386892571;0.8331512809001625;0.6993683067198752;0.40416882217483757;0.3392654650033774;1.1998796172598192;10.000376611649749;0.8334828538988576;1.0970493196753823;1.0969990152020515;0.6251511579847174;-0.3141929929378651;0.699483388795235
92.87758;1.1913351516249673;0.8331515037311914;0.6993681329349828;0.40416872806801435;0.3392654012603149;1.1998772542664653;10.000373543781636;0.8334831285252635;1.097048707078243;1.0969987328850501;0.6251500763970845;-0.31419299343965823;0.6994825333703515
92.88758;1.191334218672155;0.8331517229100474;0.6993679311119426;0.40416863882187043;0.3392653241304194;1.1998749434886276;10.000369965189678;0.8334834295950565;1.0970480269428666;1.0969985020980397;0.6251489646892107;-0.3141929939243181;0.6994817122019673
92.89758;1.1913333428033768;0.8331519392371163;0.699367699239058;0.40416855447606653;0.3392652314311836;1.1998726873247192;10.000365876982984;0.8334837544757948;1.097047282822835;1.0969983293552825;0.6251478252735572;-0.3141929943910832;0.6994809243034832
92.90758;1.191332525745786;0.8331521545806556;0.6993674362162495;0.40416847582382653;0.3392651207209603;1.19987048782753;10.000361284536943;0.8334841007907581;1.0970464784909653;1.0969982218222962;0.625146660671774;-0.31419299483949165;0.6994801692946916
92.91758;1.1913317683370706;0.8331523705462692;0.699367142346095;0.40416840419667155;0.3392649896454988;1.1998683470756315;10.00035620315916;0.8334844662715474;1.0970456180153878;1.0969981876372865;0.6251454733940401;-0.3141929952696329;0.6994794466221106
92.92758;1.191331070816198;0.8331525881437538;0.6993668196194223;0.4041683409842583;0.3392648362505574;1.1998662678608223;10.00035066238659;0.8334848485162416;1.0970447061100292;1.0969982366119715;0.6251442659190435;-0.31419299568219583;0.6994787554730015
92.93758;1.1913304327459049;0.8331528080697944;0.6993664715497014;0.4041682872122585;0.3392646589767487;1.1998642545760556;10.000344694890998;0.8334852448610248;1.097043747797898;1.0969983796848632;0.6251430405900195;-0.31419299607814966;0.6994780948471231
92.94758;1.1913298530088985;0.8331530314994946;0.6993661026841532;0.4041682434045729;0.3392644565942669;1.1998623131558819;10.000338324028723;0.8334856525242504;1.0970427478519984;1.0969986270510932;0.6251417991769616;-0.3141929964585482;0.6994774630132476
92.95758;1.1913293301439878;0.833153260958745;0.6993657176944017;0.404168209849845;0.33926422815623547;1.1998604494007767;10.00033156988912;0.8334860689629254;1.0970417105613663;1.0969989869780106;0.6251405425765674;-0.3141929968245753;0.6994768574459547
92.96758;1.191328862499632;0.8331535003037659;0.699365320338209;0.4041681869592744;0.33926397275449094;1.1998586666798376;10.00032446140935;0.8334864922557162;1.097040639690044;1.096999466283902;0.6251392711108515;-0.31419299717747;0.6994762758524549
92.97758;1.1913284480336153;0.8331537539435658;0.6993649133194817;0.4041681752166576;0.3392636893172438;1.1998569649779192;10.00031703653741;0.8334869208848428;1.0970395387580645;1.0970000710901548;0.6251379849452794;-0.31419299751828694;0.699475716919367
92.98758;1.191328084185075;0.8331540259832676;0.699364499128382;0.4041681748502099;0.33926337681685154;1.1998553422454632;10.000309335779768;0.8334873529597188;1.0970384115620686;1.0970008063113514;0.6251366843801154;-0.31419299784773225;0.6994751799762827
92.99758;1.191327767254149;0.8331543193517217;0.6993640805639184;0.40416818575571756;0.3392630346671782;1.1998537963541922;10.00030139807343;0.8334877858330968;1.0970372623332523;1.097001674886089;0.6251353703091932;-0.3141929981662008;0.6994746646626954
93.00758;1.1913274914445642;0.8331546351750196;0.6993636602827712;0.40416820774100515;0.33926266277620754;1.1998523253669497;10.00029326203862;0.8334882164630464;1.0970360952619478;1.0970026783458802;0.6251340444942514;-0.31419299847395704;0.6994741714681906
93.01758;1.1913272492080327;0.833154972783348;0.6993632403752157;0.40416824066720236;0.33926226118229397;1.1998509263757346;10.000284974184089;0.8334886421604571;1.0970349138054474;1.0970038180829456;0.6251327092328336;-0.3141929987712814;0.6994737023541129
93.02758;1.1913270327045928;0.8331553301205608;0.6993628225089311;0.40416828431825513;0.3392618298469684;1.1998495951725188;10.000276599048943;0.8334890611663627;1.0970337206215524;1.0970050957000816;0.625131366850603;-0.31419299905851394;0.6994732604026218
93.03758;1.1913268344433794;0.8331557043679203;0.6993624078255968;0.40416833834630467;0.33926136892030473;1.1998483275389262;10.000268222667998;0.8334894725401232;1.097032518237433;1.0970065124100459;0.6251300194376873;-0.3141929993361348;0.6994728487588857
93.04758;1.1913266467332244;0.8331560925503845;0.6993619964754866;0.40416840238950424;0.33926087879925;1.1998471206743326;10.000259947220567;0.8334898757882344;1.0970313098878106;1.0970080687631005;0.6251286688768793;-0.31419299960487834;0.6994724697998702
93.05758;1.1913264613097727;0.8331564918313131;0.6993615875104859;0.40416847603801404;0.3392603596249317;1.19984597394457;10.000251881752106;0.8334902709132321;1.0970301001392542;1.09700976503614;0.6251273171200936;-0.31419299986562343;0.6994721249373548
93.06758;1.1913262700037242;0.8331568996249311;0.6993611794436772;0.40416855863529205;0.33925981111543446;1.199844889238214;10.000244134087408;0.8334906584943391;1.097028894676927;1.0970116013449278;0.6251259662240044;-0.3141930001190335;0.6994718150239523
93.07758;1.191326066234915;0.8331573134503911;0.6993607713042945;0.40416864927959806;0.33925923312595235;1.1998438706029089;10.000236803257431;0.8334910396701748;1.0970276991774799;1.0970135771683442;0.62512461777657;-0.31419300036524583;0.6994715410015266
93.08758;1.1913258462136733;0.8331577304747757;0.6993603634266097;0.40416874710797224;0.33925862609159757;1.1998429228545484;10.000229969763826;0.8334914162712381;1.0970265182897574;1.0970156910619522;0.6251232723226261;-0.3141930006037411;0.6994713040372699
93.09758;1.1913256088211095;0.8331581473435407;0.6993599571772865;0.40416885153431936;0.339257990912395;1.1998420496684148;10.00022368923218;0.8334917908262593;1.097025355592442;1.0970179406064882;0.6251219296449865;-0.3141930008332777;0.699471104876593
93.10758;1.1913253548371951;0.8331585604683437;0.6993595540349626;0.4041689623081935;0.3392573287164179;1.199841252084489;10.000217995357222;0.8334921667427176;1.0970242141925723;1.0970203220402255;0.6251205895988947;-0.3141930010519996;0.6994709432686452
93.11758;1.1913250860302178;0.8331589661237896;0.6993591554221742;0.4041690795217221;0.33925664071325096;1.1998405284432845;10.000212907121025;0.8334925487024777;1.0970230971380028;1.0970228297298867;0.625119252298631;-0.31419300125787536;0.6994708182288618
93.12758;1.1913248038416804;0.83315936026142;0.6993587635628556;0.4041692035543385;0.3392559280606789;1.1998398752912585;10.00020843279986;0.8334929421828132;1.0970220081810504;1.097025455724227;0.6251179176317151;-0.3141930014491049;0.6994707287199122
93.13758;1.191324508516017;0.8331597385984667;0.6993583820381822;0.4041693349146882;0.339255191801202;1.1998392877080455;10.000204570817047;0.8334933520845323;1.0970209530033272;1.0970281893439449;0.6251165849444501;-0.3141930016241513;0.699470673840537
93.14758;1.1913241989957535;0.8331600971361756;0.6993580153958159;0.4041694739833091;0.33925443281141826;1.1998387597194;10.000201311243325;0.8334937816243018;1.097019939002327;1.0970310172055247;0.6251152528679866;-0.31419300178165094;0.6994706522836315
93.15758;1.1913238727294415;0.8331604328872503;0.6993576682900454;0.4041696207644272;0.33925365169528743;1.1998382859391503;10.000198636355387;0.8334942318795382;1.097018973452614;1.0970339245007599;0.6251139191835443;-0.3141930019204367;0.6994706619589623
93.16758;1.191323525396785;0.8331607444893041;0.6993573446916265;0.40416977484507816;0.33925284877143486;1.1998378630096387;10.000196519801602;0.8334947016112035;1.0970180623001213;1.097036897127535;0.6251125809207152;-0.3141930020395738;0.699470700435548
93.17758;1.191323151196992;0.833161032428641;0.6993570474134465;0.40416993549224633;0.33925202430307244;1.1998374896880262;10.000194929423419;0.8334951872453024;1.0970172105775686;1.0970399228067904;0.6251112345565567;-0.3141930021383372;0.6994707655001043
93.18758;1.1913227436078633;0.8331612988899394;0.6993567779654656;0.4041701018025481;0.339251178863256;1.1998371659745393;10.000193832231695;0.8334956834612223;1.0970164229960533;1.0970429908184318;0.6251098763511461;-0.3141930022162046;0.6994708553454531
93.19758;1.1913222960889769;0.8331615470611834;0.6993565368712835;0.40417027287758917;0.3392503135514164;1.199836891578155;10.00019319588513;0.8334961844212114;1.0970157037923207;1.0970460919675633;0.6251085029003975;-0.31419300227288743;0.6994709686309878
93.20758;1.1913218026359114;0.8331617797463917;0.6993563242302586;0.40417044781449635;0.3392494299220376;1.1998366647264462;10.000192987503299;0.8334966849152934;1.0970150571059447;1.0970492189723453;0.6251071114900482;-0.3141930023083002;0.6994711044326994
93.21758;1.1913212580941108;0.8331619982118137;0.6993561401695979;0.40417062554858246;0.33924852974591657;1.199836482915514;10.000193172446451;0.8334971810707417;1.0970144878589172;1.0970523662696772;0.6251056999530444;-0.3141930023224407;0.6994712623636286
93.22758;1.1913206583095115;0.8331622021705788;0.6993559850451979;0.4041708047556325;0.339247614792065;1.1998363446730802;10.000193711557499;0.8334976706328445;1.0970140017811045;1.0970555295023372;0.625104266308214;-0.31419300231531366;0.6994714427375728
93.23758;1.1913200005007196;0.8331623901032054;0.6993558589381613;0.40417098395582673;0.3392466866732815;1.1998362495860377;10.00019455561074;0.8334981527550529;1.0970136051176358;1.0970587050659237;0.6251028084500877;-0.3141930022869323;0.6994716461333682
93.24758;1.191319283388898;0.8331625590296291;0.6993557607655757;0.4041711617915953;0.3392457467814144;1.1998361968141888;10.000195638917022;0.833498627544334;1.097013304396448;1.0970618895203161;0.6251013239331951;-0.314193002237316;0.6994718731507077
93.25758;1.1913185066373146;0.8331627044989489;0.6993556881161005;0.4041713370297089;0.3392447963263533;1.199836184405715;10.000196876129383;0.8334990956469659;1.0970131054662497;1.097065078922797;0.6250998101625165;-0.3141930021664967;0.6994721248223406
93.26758;1.1913176704370425;0.8331628211349813;0.699355637784944;0.4041715082023597;0.33924383629756777;1.199836209618027;10.000198166755695;0.8334995577657743;1.097013012344867;1.0970682679915642;0.6250982650621211;-0.3141930020745381;0.6994724025744228
93.27758;1.1913167755903178;0.8331629029909468;0.6993556063276911;0.40417167331109627;0.3392428673318886;1.1998362691347804;10.0001994069364;0.8335000144058702;1.0970130269086529;1.097071449348893;0.6250966873603524;-0.31419300196147637;0.6994727080392821
93.28758;1.191315823397404;0.8331629442292635;0.6993555905526246;0.40417182970708393;0.3392418897394461;1.1998363589981176;10.000200501854938;0.8335004662905469;1.097013149226127;1.0970746135722018;0.6250950760768437;-0.31419300182708626;0.699473043422359
93.29758;1.1913148155066893;0.8331629403922615;0.6993555878793231;0.40417197405875327;0.33924090383041816;1.199836474947067;10.000201371568508;0.8335009145447728;1.0970133782534786;1.0970777495874589;0.6250934299425963;-0.3141930016707475;0.6994734112337703
93.30758;1.1913137540497098;0.8331628886252059;0.6993555960601987;0.4041721023579974;0.3392399102975039;1.1998366135395677;10.000201949632281;0.8335013601843416;1.0970137127194621;1.0970808446192963;0.6250917472996251;-0.31419300149177515;0.6994738130878977
93.31758;1.1913126417107962;0.8331627866196055;0.6993556123388526;0.40417221008053844;0.339238910099987;1.199836773103652;10.00020218173441;0.8335018039348471;1.0970141515316127;1.097083884420197;0.6250900265726252;-0.31419300128992306;0.6994742490196723
93.32758;1.1913114817759833;0.8331626321098442;0.6993556331655152;0.40417229266337923;0.339237903853533;1.1998369538485107;10.000202027377783;0.8335022463820975;1.0970146934732952;1.0970868545739327;0.6250882671002509;-0.31419300106551606;0.69947471776203
93.33758;1.1913102778814915;0.8331624235974358;0.6993556548305347;0.4041723461691138;0.3392368914523662;1.1998371576596811;10.000201460147107;0.8335026879576326;1.0970153367198423;1.0970897423524855;0.6250864694296385;-0.3141930008192048;0.6994752173852796
93.34758;1.1913090331247669;0.8331621611485402;0.6993556739882184;0.404172367854984;0.33923587230487773;1.1998373874237354;10.000200463731314;0.8335031290448364;1.0970160785679794;1.0970925378204737;0.6250846346435842;-0.31419300055176586;0.6994757461316331
93.35758;1.1913077491295503;0.8331618464326483;0.6993556876402927;0.40417235629584586;0.3392348458362578;1.1998376459105342;10.00019902449914;0.8335035701745888;1.097016915457802;1.097095233494755;0.6250827636788364;-0.31419300026411195;0.6994763033547251
93.36758;1.19130642554509;0.8331614824240807;0.6993556930670424;0.40417231102300105;0.3392338117047037;1.1998379350678365;10.000197127030173;0.8335040120195101;1.0970178435919382;1.0970978236403517;0.6250808572831467;-0.3141929999572577;0.6994768899840625
93.37758;1.1913050601721797;0.8331610728611656;0.6993556879024739;0.40417223216095516;0.3392327696125482;1.1998382557742422;10.000194758520276;0.8335044551059503;1.0970188598023098;1.0971003043418293;0.6250789161262458;-0.3141929996321469;0.6994775081805209
93.38758;1.191303649472098;0.8331606211613414;0.6993556702486693;0.4041721202438918;0.3392317191924287;1.1998386078594008;10.000191916071696;0.8335048994126101;1.0970199614146239;1.0971026735441662;0.6250769409824299;-0.31419299928956523;0.6994781605294211
93.39758;1.1913021886905182;0.8331601296848958;0.6993556385840574;0.40417197601923427;0.3392306602880667;1.1998389901424031;10.000188605637577;0.8335053441283015;1.097021145171652;1.097104930162968;0.6250749332115813;-0.3141929989301741;0.6994788492655221
93.40758;1.1913006717133245;0.8331596002102936;0.6993555914270204;0.40417180035564343;0.339229593293904;1.1998394000629689;10.000184831253309;0.833505787570226;1.0970224066647134;1.0971070728822232;0.6250728949456806;-0.3141929985544448;0.6994795759736284
93.41758;1.1912990917587436;0.8331590346841852;0.6993555271892055;0.4041715944600262;0.33922851906329465;1.1998398333555307;10.000180587499983;0.8335062270704431;1.097023740606053;1.0971090997181192;0.6250708287557734;-0.3141929981625771;0.6994803418273141
93.42758;1.1912974430362513;0.8331584353285169;0.6993554442145523;0.4041713601098988;0.339227438444363;1.199840284104652;10.000175863713615;0.8335066589198769;1.0970251410981102;1.0971110088789522;0.6250687375740869;-0.31419299775463944;0.6994811479521313
93.43758;1.191295722217989;0.8331578047455863;0.6993553408236413;0.4041710993655959;0.33922635213747365;1.1998407450595538;10.00017065225338;0.8335070788374143;1.097026601437867;1.0971128000688102;0.6250666248847173;-0.3141929973308255;0.6994819958492794
93.44758;1.1912939291979139;0.8331571462977458;0.6993552155963898;0.404170813928292;0.33922526115274;1.199841208267389;10.000164956165351;0.8335074829179823;1.097028113796911;1.0971144748426018;0.6250644943491227;-0.31419299689157054;0.699482887784904
93.45758;1.1912920669672993;0.8331564641643607;0.6993550676940549;0.4041705049850738;0.33922416711515785;1.1998416656802757;10.000158797230055;0.8335078682357339;1.0970296698048803;1.09711603638444;0.6250623490978714;-0.31419299643748005;0.6994838266175614
93.46758;1.1912901406035212;0.8331557632152583;0.6993548967921338;0.40417017378135855;0.3392230718518734;1.1998421097075056;10.000152217819236;0.8335082324554339;1.0970312616561835;1.0971174898144151;0.6250601915299454;-0.31419299596928874;0.6994848152520353
93.47758;1.191288156292452;0.8331550489021364;0.6993547026307915;0.4041698221983694;0.33922197679027305;1.1998425340836585;10.000145273525858;0.8335085731444024;1.0970328817643842;1.0971188424099323;0.6250580233333795;-0.31419299548794116;0.6994858563761687
93.48758;1.1912861207802412;0.8331543266937582;0.6993544847276286;0.4041694528171219;0.33922088284802654;1.1998429348916875;10.000138025372454;0.8335088880279656;1.0970345217845556;1.0971201027443795;0.6250558454185907;-0.3141929949945666;0.6994869524292544
93.49758;1.191284041296274;0.833153601271323;0.6993542428307047;0.40416906874146;0.3392197906163487;1.1998433109398523;10.000130536230202;0.8335091756095067;1.09703617346907;1.0971212793120277;0.6250536582316686;-0.31419299449036275;0.6994881054654558
93.50758;1.1912819260175274;0.8331528763301019;0.6993539774893561;0.4041686733500461;0.33921870034296414;1.1998436626390419;10.00012286762358;0.8335094347427686;1.097037830287445;1.0971223797443204;0.6250514622414574;-0.3141929939766476;0.6994893170310372
93.51758;1.1912797841107183;0.8331521546262229;0.6993536897904279;0.40416826976650694;0.3392176118485019;1.1998439904200386;10.000115077084494;0.8335096636067042;1.0970394875455862;1.0971234107276149;0.6250492581552751;-0.31419299345501633;0.6994905882866036
93.52758;1.1912776247246488;0.8331514376561726;0.6993533805789416;0.4041678603587095;0.33921652465661134;1.1998442946453958;10.00010721773235;0.8335098595225227;1.0970411413005001;1.097124377879997;0.6250470470197022;-0.31419299292730174;0.699491920256083
93.53758;1.1912754558114111;0.833150725913877;0.6993530500011194;0.4041674469781074;0.33921543819534705;1.1998445767315258;10.000099337485736;0.8335100194866747;1.0970427873007604;1.097125285382813;0.6250448302766773;-0.31419299239526544;0.6994933138343058
93.54758;1.1912732838382034;0.8331500199423669;0.6993526975049296;0.404167031712637;0.33921435191428856;1.1998448398253658;10.000091477859547;0.8335101404777647;1.0970444210267851;1.0971261359452569;0.6250426098568834;-0.3141929918603373;0.6994947694196711
93.55758;1.1912711146041788;0.833149320875345;0.6993523219074282;0.404166617194973;0.3392132653529583;1.1998450886917507;10.000083674604523;0.833510219636737;1.097046039072936;1.097126930882595;0.6250403882854842;-0.3141929913236516;0.6994962866777183
93.56758;1.1912689546300237;0.8331486301258462;0.699351921480761;0.4041662062400413;0.33921217814058013;1.1998453293225853;10.00007595937849;0.8335102543702;1.0970476399512676;1.097127669841128;0.6250381685122575;-0.31419299078620283;0.6994978646383194
93.57758;1.1912668118676664;0.8331479487957497;0.6993514943672032;0.40416580120282825;0.3392110899257142;1.1998455682795006;10.000068361454302;0.8335102422448984;1.0970492231055047;1.097128351055805;0.6250359536934552;-0.3141929902489251;0.6994995016024805
93.58758;1.1912646946399812;0.8331472773668577;0.6993510393267072;0.4041654034492829;0.33921000035552856;1.1998458121833209;10.000060906094557;0.8335101812171548;1.0970507875233644;1.0971289722978612;0.6250337471300467;-0.31419298971265186;0.6995011950164884
93.59758;1.1912626097811956;0.8331466161894461;0.6993505563262407;0.40416501317859693;0.33920890912435725;1.1998460671734865;10.000053607537229;0.8335100702565992;1.0970523311014053;1.0971295314393499;0.6250315520042866;-0.31419298917809074;0.6995029418125216
93.60758;1.1912605619263845;0.8331459665121516;0.6993500465368518;0.40416462965922373;0.3392078161449695;1.1998463375047612;10.00004646530936;0.8335099097417954;1.0970538514128252;1.0971300266231157;0.625029370990859;-0.3141929886460261;0.6995047389317072
93.61758;1.1912585541156155;0.8331453309810385;0.699349511657616;0.4041642518902078;0.33920672185632156;1.199846625105771;10.000039466489492;0.8335097014625922;1.0970553475657236;1.097130456152331;0.6250272061637193;-0.3141929881175722;0.6995065834640849
93.62758;1.19125658898745;0.8331447133613195;0.6993489528849595;0.4041638791078261;0.33920562725829057;1.1998469315007074;10.00003258545349;0.8335094485405311;1.09705682065648;1.097130818183615;0.6250250590280239;-0.3141929875941724;0.6995084721216471
93.63758;1.1912546698467201;0.833144118357487;0.6993483704328114;0.4041635106172652;0.33920453350387453;1.1998472595356673;10.000025784532856;0.8335091551424312;1.0970582723144777;1.0971311109994517;0.6250229305504414;-0.3141929870774097;0.6995104006255444
93.64758;1.1912528006167846;0.8331435514161851;0.699347763878634;0.4041631455214389;0.3392034414986354;1.199847613551502;10.000019022406438;0.8335088257327165;1.0970597037943317;1.0971313333377037;0.6250208217032028;-0.31419298656872185;0.6995123639570928
93.65758;1.191250985068531;0.8331430176575587;0.69934713259655;0.4041627828041046;0.33920235182008146;1.1998479995414273;10.000012262030133;0.8335084644827734;1.09706111644773;1.0971314841009365;0.625018734444093;-0.31419298606907065;0.6995143571978072
93.66758;1.1912492264258079;0.8331425205633727;0.6993464760663574;0.4041624214837845;0.33920126485905006;1.1998484251325503;10.000005471844743;0.8335080753914612;1.0970625122835562;1.0971315626325502;0.6250166722766566;-0.3141929855788347;0.6995163759002345
93.67758;1.1912475271304737;0.8331420616757048;0.6993457940902258;0.40416206055645876;0.3392001808935733;1.199848897993333;9.999998627320382;0.8335076626740536;1.0970638938727684;1.0971315700167437;0.625014640138331;-0.31419298509806304;0.6995184157302068
93.68758;1.1912458881867631;0.8331416412994753;0.6993450866307159;0.4041616988100325;0.3391990999422072;1.199849423565395;9.999991714764139;0.8335072308067293;1.0970652641640595;1.0971315098084229;0.6250126440497779;-0.3141929846267705;0.6995204719994054
93.69758;1.1912443089394562;0.8331412593190394;0.6993443534004146;0.40416133492768264;0.3391980217075094;1.1998500043705933;9.999984729704165;0.833506784114205;1.0970666263245543;1.0971313871676835;0.6250106908922117;-0.31419298416493485;0.6995225397185305
93.70758;1.1912427884784562;0.8331409157095984;0.699343593715777;0.40416096789637035;0.339196945901414;1.1998506414172283;9.999977671999147;0.8335063260848363;1.0970679831421957;1.097131207458197;0.6250087883077687;-0.31419298371242;0.6995246141076321
93.71758;1.1912413270245206;0.8331406110648966;0.6993428067856499;0.4041605971973552;0.3391958726142337;1.1998513359068141;9.999970543443789;0.8335058587115987;1.0970693366598259;1.097130975254268;0.6250069443388674;-0.31419298326915573;0.6995266909882187
93.72758;1.191239925243665;0.833140347016254;0.699341991937965;0.4041602227509524;0.33919480224041254;1.1998520896793998;9.999963344331443;0.833505382286781;1.0970706882860637;1.0971306933878853;0.6250051664812243;-0.31419298283525793;0.6995287666669322
93.73758;1.1912385833286168;0.8331401260868349;0.6993411485119129;0.40415984496735124;0.3391937350424862;1.199852904479217;9.999956074100876;0.8335048959738943;1.0970720387478003;1.0971303624558888;0.6250034606320549;-0.3141929824107194;0.6995308373072491
93.74758;1.191237301446634;0.8331399513042977;0.6993402758667739;0.4041594648942759;0.33919267084840526;1.1998537808808905;9.999948742715587;0.833504399143557;1.097073388111467;1.0971299813395379;0.6250018308573023;-0.3141929819950277;0.6995328981344783
93.75758;1.1912360798473334;0.8331398259392422;0.6993393737837126;0.404159084307428;0.3391916091399803;1.1998547182079442;9.999941376565856;0.8335038926638256;1.0970747359211253;1.0971295478150467;0.6250002800597396;-0.3141929815871806;0.6995349428973642
93.76758;1.1912349180715112;0.8331397533059114;0.699338442748179;0.40415870563992096;0.33919054930478315;1.1998557156985152;9.999934007208491;0.8335033788928421;1.097076081297485;1.0971290592990326;0.6249988107235649;-0.3141929811858092;0.6995369641152882
93.77758;1.1912338147622659;0.833139736581548;0.6993374836847454;0.4041583317207558;0.3391894908234564;1.1998567737244927;9.999926660558431;0.8335028602511382;1.0970774233909633;1.0971285146582346;0.6249974250290595;-0.31419298078907576;0.699538954203386
93.78758;1.1912327684324766;0.8331397785221276;0.699336497757041;0.4041579652928594;0.3391884334350724;1.199857894300592;9.999919361745537;0.8335023376105104;1.0970787617363105;1.0971279155872171;0.6249961245877279;-0.314192980394704;0.6995409063623639
93.79758;1.1912317782697965;0.8331398812363867;0.6993354865478841;0.40415760851311905;0.3391873772269341;1.199859080646837;9.999912144201101;0.8335018096437985;1.0970800960970535;1.097127265329177;0.6249949104738113;-0.31419298000032714;0.6995428146302914
93.80758;1.1912308446473798;0.8331400464621258;0.6993344520361233;0.40415726289651843;0.3391863225178894;1.1998603362476636;9.999905047078709;0.833501273021428;1.0970814265740194;1.0971265663280512;0.6249937832939051;-0.3141929796038919;0.6995446737274367
93.81758;1.1912299695915574;0.833140276020443;0.6993333965440581;0.4041569294564475;0.33918526967789614;1.1998616639428108;9.999898106164052;0.8335007229746195;1.097082753661393;1.0971258202007534;0.6249927428702333;-0.31419297920385497;0.6995464790132712
93.82758;1.191229156777071;0.8331405718048311;0.6993323231743093;0.40415660852785085;0.33918421911819874;1.1998630651199147;9.999891351498789;0.833500154297625;1.0970840774606798;1.0971250293905364;0.624991788122017;-0.31419297879911917;0.6995482266128668
93.83758;1.1912284105585622;0.833140935553927;0.6993312360509745;0.40415629966935224;0.33918317139069104;1.1998645397075671;9.999884810607917;0.8334995622750248;1.0970853970717453;1.097124197646942;0.6249909174259386;-0.31419297838903926;0.6995499137063372
93.84758;1.1912277347883913;0.8331413687339495;0.6993301395547823;0.40415600211168823;0.33918212725651425;1.1998660869484883;9.999878510665248;0.8334989428265998;1.0970867107334872;1.0971233291388438;0.6249901290107365;-0.3141929779735166;0.6995515384655155
93.85758;1.191227132485181;0.8331418722978906;0.6993290372533186;0.4041557152087922;0.3391810877952799;1.1998677057358842;9.999872479697178;0.8334982922370102;1.0970880159246594;1.0971224275612192;0.6249894213940294;-0.31419297755277037;0.6995530993824731
93.86758;1.1912266059575203;0.8331424463698007;0.6993279316357579;0.4041554382658516;0.33918005442840904;1.1998693942613896;9.999866747843441;0.8334976071057005;1.0970893094238579;1.0971214960823201;0.624988793778811;-0.31419297712694005;0.6995545945326836
93.87758;1.1912261565470563;0.8331430905118392;0.6993268244749213;0.4041551701598501;0.33917902861914195;1.1998711496378753;9.999861346404021;0.8334968845004455;1.0970905877393564;1.0971205378863138;0.6249882457894511;-0.3141929766959606;0.6995560213788902
93.88758;1.1912257846662042;0.8331438047622685;0.699325717253081;0.4041549093210122;0.33917801149057714;1.1998729678890645;9.999856303001332;0.8334961218278699;1.0970918477677367;1.0971195560056108;0.6249877767633316;-0.314192976259684;0.6995573771287121
93.89758;1.1912254905569666;0.8331445901881063;0.6993246115944373;0.4041546539470592;0.33917700369811654;1.1998748440301554;9.99985163582728;0.8334953165596786;1.0970930873709996;1.0971185524287472;0.6249873853994254;-0.3141929758179604;0.6995586589892244
93.90758;1.1912252748236114;0.8331454482929638;0.6993235095301493;0.40415440221074317;0.3391760054793159;1.1998767721666201;9.999847351991791;0.8334944663272356;1.09709430548782;1.0971175282056238;0.6249870698167739;-0.31419297537052926;0.6995598639230406
93.91758;1.1912251383854946;0.8331463805303739;0.6993224134963343;0.4041541524276806;0.3391750166332897;1.1998787464338425;9.999843450826738;0.833493569177;1.0970955018350235;1.0971164847757942;0.624986827897651;-0.31419297491692977;0.6995609885395405
93.92758;1.191225082059662;0.833147388381123;0.6993213260484842;0.4041539031739615;0.3391740364624637;1.1998807627494967;9.999839926818053;0.8334926237292808;1.0970966768761843;1.097115424831149;0.6249866579284558;-0.31419297445657274;0.6995620294167911
93.93758;1.191225106084527;0.8331484731351373;0.6993202492012244;0.40415365330408665;0.33917306400827607;1.1998828199714753;9.999836768589478;0.8334916289642402;1.0970978320099622;1.0971143518544524;0.6249865591644864;-0.3141929739888334;0.6995629832563816
93.94758;1.1912252100366658;0.8331496351164046;0.6993191836381626;0.40415340196940175;0.33917209849163843;1.1998849194330565;9.999833958612294;0.8334905834278988;1.0970989693569275;1.0971132692350687;0.6249865318017273;-0.31419297351317527;0.6995638468886352
93.95758;1.1912253927127032;0.8331508725810218;0.6993181282561893;0.404153148898469;0.3391711394486905;1.1998870631408882;9.999831478020186;0.8334894845249433;1.097100091352922;1.0971121801383166;0.6249865765099168;-0.3141929730293301;0.699564617752689
93.96758;1.191225651742863;0.8331521809739753;0.6993170807938464;0.4041528948375495;0.33917018660653375;1.1998892520722393;9.999829313457518;0.8334883287062262;1.0971012008001957;1.097111087992049;0.6249866940956087;-0.3141929725374013;0.6995652948148179
93.97758;1.191225984048199;0.8331535535655255;0.6993160394775932;0.4041526416583342;0.3391692398219134;1.1998914859159227;9.999827457320498;0.8334871123061566;1.0971023013201577;1.097109996597284;0.6249868851326672;-0.31419297203792373;0.6995658789113415
93.98758;1.1912263868693809;0.8331549830062527;0.6993150040862999;0.40415239196510866;0.3391682990092384;1.1998937640255352;9.999825902399838;0.8334858318787113;1.097103397345448;1.0971089093833961;0.6249871496452174;-0.3141929715318592;0.6995663719441999
93.99758;1.1912268574305187;0.8331564619736487;0.6993139757554678;0.40415214866520577;0.33916736411319237;1.1998960858652719;9.999824645469655;0.8334844840093177;1.0971044935222014;1.097107828507308;0.6249874873359156;-0.31419297102033933;0.699566776127052
94.00758;1.1912273919716412;0.8331579826762706;0.6993129563419132;0.40415191483762875;0.3391664353980711;1.1998984502645775;9.999823696831882;0.8334830656269041;1.0971055943880994;1.0971067551417193;0.6249878977341019;-0.31419297050429973;0.6995670939396366
94.01758;1.1912279860159447;0.8331595368464841;0.6993119476514972;0.4041516936564619;0.3391655138114708;1.1999008553437358;9.999823076659746;0.8334815746695838;1.097106704322655;1.0971056909147212;0.6249883798991878;-0.3141929699844317;0.6995673278309158
94.02758;1.1912286350881627;0.8331611165936607;0.6993109506654901;0.404151488234355;0.33916460096446427;1.1999032997385168;9.999822798142588;0.8334800103967973;1.097107827031005;1.0971046385423557;0.6249889325100455;-0.3141929694616029;0.6995674799213168
94.03758;1.1912293349564071;0.8331627149929226;0.6993099654040693;0.4041513014993163;0.3391636989889471;1.1999057830868798;9.999822852660175;0.8334783733198019;1.0971089645846621;1.0971036007867445;0.6249895543303208;-0.3141929689372078;0.6995675525707166
94.04758;1.1912300813704921;0.8331643262261395;0.6993089913454931;0.40415113606895114;0.3391628105959363;1.1999083053632449;9.999823206160885;0.833476665075203;1.0971101169783601;1.097102579365605;0.6249902440914756;-0.314192968412864;0.6995675490280037
94.05758;1.191230869501561;0.8331659458327192;0.6993080276913958;0.40415099402493626;0.3391619389452557;1.1999108662703801;9.999823805306523;0.8334748882703042;1.097111282884832;1.0971015747759676;0.624990999991814;-0.31419296788986234;0.6995674734617197
94.06758;1.1912316942301446;0.8331675707078752;0.6993070733758914;0.4041508766191456;0.33916108716577026;1.1999134650371863;9.999824587571867;0.8334730460991677;1.097112460918177;1.0971005864429488;0.6249918197457244;-0.31419296736902713;0.6995673309450062
94.07758;1.1912325511714943;0.8331691983108662;0.6993061271311045;0.4041507841585497;0.33916025794959903;1.1999161005164158;9.99982549431935;0.8334711421424702;1.097113650266811;1.0970996128688029;0.6249927008205103;-0.314192966850795;0.6995671273740253
94.08758;1.1912334367117323;0.8331708256792584;0.6993051875170092;0.4041507162939417;0.33915945348726406;1.1999187713985828;9.999826483628283;0.8334691807046439;1.0971148505360873;1.0970986517729473;0.6249936401926275;-0.31419296633523597;0.6995668687936936
94.09758;1.1912343472822688;0.8331724490087404;0.6993042527220843;0.4041506724616867;0.33915867556564266;1.199921476469234;9.99982753331336;0.8334671670147651;1.0971160615056648;1.097097700497257;0.6249946343524925;-0.3141929658222036;0.6995665608262707
94.10758;1.1912352793534413;0.8331740637192235;0.6993033205580572;0.40415065207627365;0.33915792548483564;1.1999242145579074;9.999828635205915;0.8334651069134135;1.0971172829342664;1.0970967566453498;0.6249956798837769;-0.3141929653115321;0.6995662087651652
94.11758;1.191236229716689;0.8331756647469792;0.6993023890311512;0.40415065464125427;0.3391572039471179;1.1999269838227211;9.999829789759769;0.8334630066043757;1.097118514304764;1.0970958182075323;0.6249967737639853;-0.3141929648031013;0.6995658177172859
94.12758;1.191237195334552;0.8331772470545438;0.6993014569714631;0.40415068004181987;0.33915651132155245;1.199929781276874;9.999831000488301;0.8334608726365091;1.0971197553318475;1.097094882945991;0.6249979133770233;-0.31419296429689986;0.6995653929357567
94.13758;1.191238173382477;0.8331788061643834;0.6993005241885141;0.4041507286058402;0.3391558480514382;1.199932603398689;9.999832267431819;0.8334587116012435;1.0971210066438624;1.0970939478393742;0.6249990966388735;-0.3141929637930511;0.6995649404054589
94.14758;1.191239161342169;0.8331803383248448;0.699299591507609;0.4041508005904007;0.33915521479017174;1.199935447450192;9.999833583831538;0.8334565295769973;1.0971222690375297;1.0970930093907578;0.6250003218413511;-0.31419296329171753;0.6995644665819936
94.15758;1.1912401563706045;0.8331818403023556;0.6992986610092093;0.4041508956410446;0.33915461235094346;1.1999383124874448;9.999834935850977;0.8334543320230761;1.0971235421414334;1.0970920643647777;0.6250015870043839;-0.3141929627931096;0.6995639775515067
94.16758;1.1912411545111103;0.8331833089744277;0.6992977361211585;0.40415101293602657;0.3391540417273121;1.1999411989115434;9.999836303110232;0.8334521242436345;1.0971248240334592;1.0970911102176266;0.625002889284654;-0.31419296229764165;0.6995634786644945
94.17758;1.1912421506699813;0.8331847408924158;0.6992968211796007;0.4041511518061115;0.33915350402764977;1.1999441071765025;9.999837655952621;0.8334499118429213;1.0971261117397586;1.0970901453480275;0.6250042249735779;-0.31419296180594947;0.6995629744941396
94.18758;1.1912431394392813;0.8331861323781289;0.6992959204840342;0.40415131211405314;0.33915300004771143;1.199947037320522;9.999838949849897;0.8334477006680904;1.0971274018764017;1.097089168817845;0.6250055898924869;-0.3141929613187186;0.6995624689572698
94.19758;1.191244116498476;0.8331874800453272;0.6992950375725225;0.4041514942506508;0.3391525298299151;1.199949988959141;9.999840126517652;0.8334454962320558;1.0971286909402334;1.0970881791581522;0.6250069797738179;-0.31419296083658255;0.6995619656501971
94.20758;1.1912450795592116;0.8331887808485282;0.6992941752360017;0.4041516988523619;0.3391520926516713;1.199952960702228;9.999841124066252;0.8334433034312119;1.09712997543535;1.0970871734513663;0.6250083906765588;-0.31419296036023087;0.6995614680345549
94.21758;1.1912460278152892;0.8331900318090435;0.6992933355981122;0.40415192639559755;0.33915168731351664;1.1999559494060483;9.999841885410586;0.8334411267179539;1.0971312523474215;1.097086147727246;0.6250098193043535;-0.3141929598905759;0.6995609792760668
94.22758;1.191246960890352;0.8331912301152433;0.6992925199587798;0.40415217706093925;0.3391513123802381;1.1999589504480173;9.999842356897473;0.8334389697365101;1.0971325197788433;1.0970850979884337;0.6250112630433181;-0.3141929594286925;0.699560502068328
94.23758;1.1912478787199783;0.8331923734157116;0.6992917290952808;0.4041524507345041;0.33915096633090486;1.1999619591726853;9.999842484653321;0.8334368350346973;1.0971337769712457;1.097084021091664;0.625012720047095;-0.3141929589755503;0.6995600388454106
94.24758;1.191248782069582;0.8331934599131314;0.6992909640612884;0.40415274681159413;0.33915064781038934;1.19996497151359;9.999842218704213;0.8334347253103269;1.0971350236971187;1.0970829157549136;0.6250141892377421;-0.3141929585319294;0.6995595921990801
94.25758;1.191249672906479;0.833194488306772;0.6992902267137264;0.40415306412182284;0.3391503558324754;1.1999679829617125;9.999841519001365;0.8334326450165365;1.0971362597201597;1.0970817831918966;0.6250156699938536;-0.3141929580985694;0.6995591651503135
94.26758;1.1912505545507923;0.8331954576143686;0.6992895195537676;0.4041534011490779;0.33915008972175786;1.1999709881825709;9.999840356357149;0.8334306002213591;1.097137484544234;1.097080626302301;0.6250171620234803;-0.31419295767619665;0.699558761351734
94.27758;1.1912514318139993;0.8331963668808372;0.6992888451631604;0.4041537561756695;0.3391498490016071;1.199973982030522;9.999838712859908;0.8334285972905884;1.097138697414514;1.0970794483728856;0.6250186654675345;-0.31419295726546786;0.6995583850387661
94.28758;1.1912523110199893;0.8331972152019278;0.6992882058108468;0.40415412733374184;0.33914963342705645;1.1999769603251267;9.99983658079137;0.8334266422137265;1.0971398974848834;1.097078252629392;0.6250201807530299;-0.31419295686712745;0.699558040442579
94.29758;1.1912531993693474;0.8331980022030292;0.6992876033076456;0.4041545127241225;0.33914944308220624;1.1999799200296548;9.999833957231328;0.8334247405991979;1.0971410838794133;1.0970770421511546;0.625021708312502;-0.3141929564822496;0.6995577311649207
94.30758;1.1912541035727164;0.8331987281918314;0.6992870386863198;0.40415491055961994;0.33914927830074193;1.1999828586982524;9.999830843203156;0.8334228973569332;1.0971422555210024;1.0970758196168093;0.6250232485673197;-0.31419295611220355;0.6995574600382364
94.31758;1.1912550286939072;0.8331993939418519;0.6992865119592582;0.4041553194471007;0.3391491393006557;1.1999857730758643;9.999827250164444;0.8334211162521253;1.0971434109841083;1.0970745872007899;0.6250248019811779;-0.31419295575833833;0.6995572291784239
94.32758;1.1912559782794612;0.8332000009962216;0.6992860226144547;0.4041557385486608;0.339149025844959;1.1999886583323425;9.99982320392302;0.8334194002775159;1.0971445488040845;1.0970733469943472;0.6250263689922838;-0.3141929554217016;0.6995570400986585
94.33758;1.1912569554789803;0.833200551987989;0.6992855704999754;0.40415616727657677;0.3391489373307463;1.199991508606176;9.999818739261569;0.8334177525119307;1.0971456676592615;1.0970721016994494;0.625027950126854;-0.3141929551028881;0.6995568942013087
94.34758;1.1912579630666462;0.8332010500307304;0.6992851562028798;0.40415660497780215;0.3391488732241598;1.1999943183608932;9.999813890074135;0.8334161760961221;1.097146765948578;1.0970708546660812;0.6250295460655417;-0.31419295480188875;0.6995567931076695
94.35758;1.1912590017222344;0.8332014978344036;0.6992847807318454;0.40415705100025673;0.3391488333595159;1.1999970839967944;9.999808686688823;0.8334146735101869;1.0971478415749047;1.0970696094220136;0.6250311572559595;-0.3141929545180617;0.6995567381993513
94.36758;1.1912600690961772;0.833201897376001;0.699284444994622;0.40415750486664354;0.33914881789629203;1.1999998039807471;9.999803161454514;0.8334132466117783;1.097148891776282;1.0970683695198256;0.6250327835568833;-0.31419295425030996;0.6995567299588781
94.37758;1.1912611608033663;0.8332022500794874;0.6992841495090653;0.40415796614380706;0.3391488271533233;1.2000024772559499;9.999797350412592;0.8334118972590348;1.0971499126667121;1.0970671381985548;0.6250344243809763;-0.3141929539971484;0.699556767849592
94.38758;1.1912622714782175;0.8332025572309525;0.699283894150274;0.4041584340479562;0.3391488614200105;1.2000051025408427;9.99979128681777;0.8334106271306243;1.0971508993783705;1.0970659181415359;0.6250360789088957;-0.31419295375664624;0.6995568508690759
94.39758;1.1912633947679985;0.833202820274734;0.6992836778750453;0.40415890729026527;0.3391489207645643;1.2000076790568002;9.99978499295296;0.8334094370535736;1.0971518468781243;1.0970647124802828;0.625037746039707;-0.3141929535265541;0.6995569780453208
94.40758;1.191264523162983;0.8332030408815501;0.6992834988830458;0.4041593843004064;0.3391490050306048;1.2000102068119227;9.999778475318925;0.8334083269798542;1.097152750956073;1.0970635258627792;0.6250394244240264;-0.31419295330458263;0.699557148100084
94.41758;1.1912656487931748;0.8332032208285255;0.6992833548041324;0.4041598635492963;0.3391491139789578;1.2000126860608824;9.999771730404904;0.8334072960917456;1.0971536091439695;1.097062364171583;0.6250411125816066;-0.3141929530887211;0.6995573590546977
94.42758;1.1912667647170427;0.8332033615985865;0.6992832423915646;0.4041603437780282;0.33914924729577145;1.200015116390174;9.9997647605587;0.8334063424374759;1.0971544208479809;1.0970612336731291;0.6250428088672506;-0.3141929528775074;0.6995576084747014
94.43758;1.1912678655070676;0.8332034641475624;0.6992831575951227;0.40416082409592324;0.33914940450309516;1.2000174957409826;9.99975758013427;0.8334054629780785;1.0971551865755678;1.0970601404209361;0.6250445114670564;-0.3141929526700373;0.6995578934507296
94.44758;1.1912689472030655;0.8332035294916327;0.6992830963060149;0.4041613042064957;0.33914958513717636;1.20001982034502;9.999750202077832;0.8334046544343408;1.0971559071244865;1.097059089922224;0.6250462185391236;-0.3141929524658888;0.6995582099746452
94.45758;1.191270007107202;0.8332035597201942;0.699283054682092;0.4041617846090561;0.33914978908944815;1.2000220856669457;9.999742627283421;0.8334039140508944;1.0971565831246437;1.0970580869438036;0.6250479283995258;-0.31419295226521465;0.6995585528284112
94.46758;1.191271043764626;0.8332035581637673;0.6992830291202258;0.40416226615427686;0.3391500164979451;1.2000242870609488;9.999734855692488;0.8334032397485732;1.0971572149274955;1.0970571351847016;0.6250496396214588;-0.3141929520687267;0.699558916569641
