time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
94.47758;1.1912720573903306;0.8332035285451891;0.6992830168693083;0.40416274932129903;0.3391502673216761;1.2000264193531798;9.999726897946728;0.8334026298897034;1.0971578027919855;1.0970562368158705;0.6250513509739128;-0.31419295187739843;0.699559296791735
94.48758;1.1912730494912391;0.8332034743136449;0.699283016858287;0.40416323404675447;0.33915054120069243;1.2000284759676398;9.999718766861596;0.8334020831509589;1.097158347019902;1.0970553920481088;0.6250530610126009;-0.31419295169220235;0.6995596905929924
94.49758;1.1912740209634747;0.8332033983535307;0.6992830296799528;0.40416371999187867;0.33915083746898034;1.200030449243399;9.999710468082496;0.8334015989253989;1.0971588479529117;1.0970545988839402;0.6250547673831272;-0.31419295151411714;0.6995600961805288
94.50758;1.1912749706316017;0.8332033024943056;0.6992830568452773;0.40416420678790793;0.3391511551763775;1.2000323323592497;9.99970200397027;0.8334011777066967;1.0971593059925435;1.097053853413091;0.6250564666924922;-0.31419295134425806;0.6995605123173837
94.51758;1.1912758955453568;0.8332031873488709;0.6992831001701009;0.404164694204156;0.33915149339892997;1.2000341206485388;9.999693374048444;0.8334008205855336;1.09715972171118;1.0970531505130738;0.6250581551157814;-0.3141929511839447;0.6995609380684195
94.52758;1.1912767923117937;0.8332030529033807;0.6992831615207562;0.4041651823506426;0.3391518515311336;1.2000358109880902;9.999684565919983;0.8334005282437564;1.097160096083851;1.0970524845012624;0.6250598288482339;-0.31419295103468176;0.6995613729198883
94.53758;1.1912776579522286;0.8332028992467031;0.6992832424557693;0.40416567193176856;0.3391522291474713;1.2000374008794097;9.999675554542751;0.8334003001651472;1.097160430695956;1.0970518494086468;0.6250614843054182;-0.3141929508980854;0.6995618168072938
94.54758;1.191278489199458;0.8332027274487314;0.6992833439621223;0.4041661643719632;0.33915262586724193;1.2000388882409423;9.999666315009879;0.8334001343496187;1.0971607275984545;1.0970512385524838;0.6250631183027514;-0.31419295077585047;0.6995622693693918
94.55758;1.1912792817478672;0.8332025404406982;0.6992834665856051;0.40416666156168074;0.33915304156786125;1.2000402714369438;9.999656829858587;0.8334000278956785;1.0971609887503955;1.0970506442329042;0.625064727950094;-0.3141929506698016;0.6995627290399704
94.56758;1.1912800310362952;0.8332023426766887;0.699283610170052;0.4041671653386897;0.33915347643173266;1.2000415495875534;9.999647082278466;0.8333999781908799;1.0971612163001978;1.0970500583366554;0.6250663105774383;-0.3141929505819681;0.6995631930974046
94.57758;1.191280733190983;0.8332021390058234;0.6992837732478356;0.4041676769968193;0.3391539306166835;1.2000427234598896;9.999637049010714;0.8333999837296666;1.097161413794419;1.097049473216249;0.6250678638848002;-0.31419295051464213;0.6995636582826595
94.58758;1.19128138508795;0.8332019343011424;0.69928395337573;0.4041681968022843;0.3391544039787753;1.2000437962021924;9.999626702135368;0.833400044101176;1.0971615859514803;1.097048882178381;0.6250693860384429;-0.3141929504703437;0.6995641213009915
94.59758;1.1912819837301276;0.8332017333857078;0.6992841481181642;0.4041687237913959;0.33915489597104564;1.200044772960032;9.999616011577674;0.8334001597188884;1.0971617366221993;1.097048279811543;0.6250708756614405;-0.3141929504515804;0.6995645795545998
94.60758;1.1912825253864625;0.8332015407134444;0.6992843554029642;0.40416925623561933;0.3391554055044571;1.2000456597875426;9.99960494504195;0.8334003318937646;1.0971618677504293;1.097047662398288;0.6250723316370069;-0.31419295046051277;0.6995650321177127
94.61758;1.1912830054429713;0.8332013603137255;0.69928457331882;0.40416979230030947;0.33915593091552665;1.2000464627435343;9.999593474103065;0.8334005626350514;1.0971619806446125;1.0970470281662867;0.6250737528588293;-0.31419295049871526;0.6995654798720907
94.62758;1.1912834188921884;0.8332011958113789;0.6992847999948139;0.4041703302933908;0.3391564702726847;1.200047187177003;9.999581583467629;0.8334008537336732;1.0971620776527498;1.0970463772565722;0.6250751382669727;-0.3141929505670868;0.6995659243152184
94.63758;1.1912837607393474;0.833201050337175;0.6992850337521784;0.40417086861417206;0.3391570218320195;1.2000478374340409;9.999569273773837;0.8334012057039406;1.0971621622062466;1.097045711357978;0.6250764871460096;-0.3141929506659123;0.6995663665223707
94.64758;1.1912840263684374;0.8332009266329748;0.6992852733872841;0.4041714056661117;0.3391575843958172;1.200048417328186;9.99955655909676;0.8334016170866609;1.097162237830731;1.0970450329699293;0.625077799219679;-0.3141929507950006;0.6995668076882552
94.65758;1.1912842115257138;0.8332008271479129;0.699285518264125;0.4041719397691252;0.33915815748810996;1.2000489305653188;9.999543461006747;0.8334020843610476;1.0971623078031283;1.0970443445122795;0.6250790741546401;-0.3141929509537025;0.6995672501460831
94.66758;1.191284311645232;0.8332007537768612;0.6992857681151519;0.40417246918866717;0.3391587411854488;1.200049380397619;9.999530004512183;0.8334026024549575;1.0971623751397237;1.0970436471528136;0.625080310953918;-0.31419295114073487;0.6995676972947458
94.67758;1.1912843218616425;0.8332007076852344;0.6992860228126864;0.4041729924409552;0.33915933551895183;1.2000497692117873;9.99951622463854;0.8334031658318277;1.0971624422431743;1.0970429397918808;0.6250815078905894;-0.3141929513542269;0.6995681529175903
94.68758;1.1912842381969828;0.8332006897276797;0.6992862823706842;0.4041735086361286;0.3391599399334695;1.200050098861616;9.999502173931164;0.8334037696923687;1.0971625109475418;1.0970422191473712;0.6250826629346844;-0.3141929515921859;0.6995686207242768
94.69758;1.1912840580775768;0.8332007010570505;0.6992865469758172;0.4041740174143021;0.33916055342337303;1.2000503713688246;9.999487917815573;0.8334044100761415;1.0971625828293088;1.0970414805914706;0.6250837744206127;-0.3141929518528779;0.6995691040526488
94.70758;1.1912837796550235;0.8332007431352673;0.6992868168358752;0.40417451856306336;0.33916117503366444;1.200050589421636;9.99947352705709;0.8334050830064855;1.0971626589398502;1.0970407188403763;0.6250848415641125;-0.3141929521348969;0.6995696057824808
94.71758;1.191283401842432;0.8332008170019852;0.69928709215599;0.4041750118585224;0.33916180397759604;1.2000507565963818;9.999459078173508;0.8334057843639814;1.0971627392952443;1.0970399280132224;0.6250858644983075;-0.3141929524370667;0.6995701284165402
94.72758;1.1912829259868856;0.8332009226038745;0.6992873730092851;0.4041754972211779;0.3391624394789793;1.2000508773160314;9.99944465518083;0.8334065106552652;1.0971628227260148;1.09703910154997;0.6250868441901333;-0.3141929527582472;0.6995706739850056
94.73758;1.1912823575606217;0.833201058694491;0.6992876587346404;0.4041759748069024;0.33916308084447827;1.2000509570502962;9.99943034218423;0.8334072592814953;1.097162906854073;1.0970382330355608;0.6250877825336578;-0.31419295309729345;0.6995712439500221
94.74758;1.1912817061357774;0.8332012232691722;0.6992879475889633;0.4041764449086259;0.3391637276455943;1.200051003100149;9.999416209518937;0.8334080282781041;1.0971629877397693;1.0970373173336467;0.62508868232673;-0.31419295345307635;0.699571839489371
94.75758;1.191280984169038;0.8332014145097298;0.6992882371981222;0.404176907766569;0.3391643797266573;1.2000510244872284;9.99940230590153;0.8334088161284122;1.0971630596352855;1.097036351133445;0.6250895470235421;-0.31419295382419254;0.699572461866623
94.76758;1.1912802062030725;0.8332016312435327;0.6992885253972143;0.4041773633628668;0.339165037037909;1.2000510297910227;9.999388661663959;0.833409621133105;1.0971631155499455;1.097035333227309;0.6250903803883122;-0.31419295420876764;0.6995731122258884
94.77758;1.19127938853905;0.8332018719871512;0.6992888105656203;0.4041778114602534;0.3391656994811197;1.2000510246943452;9.999375298754599;0.8334104405073209;1.0971631480095023;1.0970342644200444;0.6250911860699021;-0.3141929546048806;0.6995737910766318
94.78758;1.1912785479392425;0.8332021338402696;0.6992890909896633;0.40417825199959484;0.3391663671006396;1.200051011439233;9.999362239225022;0.8334112702569338;1.0971631493795322;1.0970331469601942;0.625091967252835;-0.3141929550111627;0.6995744983768237
94.79758;1.1912776996860774;0.8332024128148248;0.6992893641003255;0.4041786853418287;0.33916704047222584;1.200050990264157;9.999349507155717;0.8334121057941383;1.0971631124221974;1.0970319837637459;0.6250927267694054;-0.31419295542684567;0.6995752339773055
94.80758;1.1912768569209007;0.8332027048442513;0.6992896264826878;0.40417911187924593;0.33916772073818435;1.2000509612502392;9.999337128904381;0.833412942468697;1.0971630312984326;1.097030777540611;0.6250934676174804;-0.3141929558512238;0.6995759977349457
94.81758;1.1912760307992456;0.8332030058904463;0.6992898742318763;0.4041795313407953;0.33916840929972963;1.2000509251303109;9.999325131753677;0.8334137757711849;1.0971629021700182;1.0970295304085558;0.6250941930074457;-0.31419295628317506;0.6995767893707904
94.82758;1.191275230094725;0.8332033113736736;0.6992901028989282;0.4041799423940175;0.3391691075432952;1.2000508834118568;9.999313538273332;0.833414601692179;1.0971627228111551;1.0970282442116008;0.625094905737685;-0.31419295672122916;0.6995776082546352
94.83758;1.1912744609151502;0.8332036164107965;0.69929030720244;0.40418034275259757;0.3391698166211637;1.2000508383566326;9.999302367620421;0.8334154173767121;1.0971624916567342;1.0970269209724057;0.6250956079565549;-0.314192957163931;0.6995784533555189
94.84758;1.1912737273997;0.833203916965596;0.6992904811409437;0.40418072964473667;0.33917053724561;1.2000507925022659;9.999291646063423;0.8334162213074704;1.0971622069474298;1.0970255633580563;0.6250963015187085;-0.3141929576100585;0.6995793233606978
94.85758;1.1912730330577124;0.8332042104060363;0.6992906187534167;0.4041811002811964;0.3391712697451168;1.2000507485837402;9.999281411744814;0.833417012758172;1.0971618663399356;1.0970241748231768;0.6250969879403414;-0.31419295805852143;0.6995802166934502
94.86758;1.1912723815343722;0.8332044952174752;0.6992907149472831;0.4041814520686129;0.3391720144591235;1.2000507098517652;9.999271710973629;0.833417791333494;1.0971614676816746;1.097022759052275;0.6250976679719158;-0.3141929585080729;0.6995811317188316
94.87758;1.1912717762442242;0.8332047709139478;0.6992907656201778;0.4041817827146871;0.3391727721832695;1.20005067915276;9.999262592236414;0.8334185568534287;1.097161010390614;1.0970213196768328;0.6250983418663332;-0.31419295895718924;0.6995820670134333
94.88758;1.1912712201568478;0.8332050381440654;0.6992907673766829;0.404182090442254;0.3391735443300355;1.2000506578458816;9.999254098695015;0.8334193093099608;1.0971604953966825;1.0970198606585249;0.6250990101806738;-0.3141929594042681;0.699583021228202
94.89758;1.1912707164558762;0.8332052985387829;0.6992907173964299;0.4041823741508458;0.33917433263631586;1.200050646726629;9.999246263838504;0.8334200490773599;1.0971599238064496;1.0970183863736582;0.6250996739596307;-0.3141929598479149;0.6995839929226656
94.90758;1.191270268979344;0.8332055545655931;0.6992906132658782;0.4041826332929588;0.33917513872944705;1.2000506476659616;9.999239112313518;0.833420776988005;1.0971592965874748;1.0970169011091946;0.625100334280986;-0.3141929602871331;0.6995849805916612
94.91758;1.1912698816906793;0.8332058097742608;0.699290452580151;0.40418286769079015;0.33917596411412126;1.2000506635450834;9.999232658338563;0.8334214937678057;1.0971586155854325;1.0970154084062373;0.6251009918095545;-0.3141929607214523;0.6995859827306228
94.92758;1.1912695576343513;0.8332060690287425;0.6992902326398119;0.4041830775418277;0.33917681048931503;1.2000506968780098;9.999226901320492;0.8334221996947904;1.0971578841075533;1.097013910722009;0.6251016465158408;-0.31419296115091544;0.6995869980854934
94.93758;1.1912692982567636;0.8332063378617746;0.6992899505965503;0.4041832635043197;0.33917767973140295;1.200050749081499;9.999221825949048;0.83342289517855;1.097157106518204;1.0970124096944895;0.6251022976206388;-0.3141929615758793;0.6995880259558327
94.94758;1.1912691035523155;0.833206621453154;0.6992896039765633;0.4041834267410345;0.33917857344923197;1.2000508208365455;9.999217406291113;0.8334235815205149;1.097156287947625;1.0970109069419824;0.6251029437362093;-0.3141929619969016;0.699589066201192
94.95758;1.191268973223403;0.8332069242447918;0.6992891913057716;0.40418356889098883;0.3391794927835137;1.2000509122466843;9.9992136106364;0.8334242609088857;1.0971554346820331;1.0970094048412913;0.6251035829265827;-0.31419296241488337;0.6995901190364292
94.96758;1.1912689084296744;0.8332072497291365;0.6992887123329812;0.40418369193441744;0.33918043858807323;1.2000510225008632;9.999210407026386;0.8334249357204474;1.0971545540201308;1.097007906648865;0.625104212800476;-0.3141929628312697;0.6995911849241396
94.97758;1.191268912398573;0.8332076002635633;0.6992881675917508;0.4041837978284929;0.339181411396985;1.2000511499717175;9.99920776478945;0.8334256079046695;1.0971536526941243;1.0970064163161535;0.6251048308169501;-0.3141929632480072;0.6995922644567034
94.98758;1.1912689889476524;0.8332079775819583;0.6992875578849691;0.4041838879747351;0.3391824112246687;1.2000512922615143;9.99920564920005;0.8334262785798094;1.09715273555814;1.0970049386692844;0.6251054344881906;-0.3141929636671611;0.6995933579039482
94.99758;1.1912691404386613;0.8332083836276395;0.699286884018145;0.40418396298640613;0.33918343770513815;1.20005144635975;9.999204017383079;0.8334269475870992;1.0971518061065315;1.0970034795876358;0.6251060214863595;-0.314192964090468;0.6995944648140433
95.00758;1.1912693674075479;0.8332088208047519;0.6992861464846252;0.40418402297168593;0.339184490445369;1.200051610228432;9.99920282169464;0.8334276135775018;1.0971508677722113;1.097002045353985;0.6251065898154938;-0.3141929645192574;0.6995955841469162
95.01758;1.1912696700281635;0.8332092912635134;0.6992853451755061;0.40418406793358147;0.3391855691831056;1.2000517841972576;9.999202013599609;0.8334282750069356;1.0971499246034757;1.097000641397795;0.6251071379132095;-0.31419296495470794;0.6995967145698684
95.02758;1.1912700494690325;0.8332097956680694;0.6992844794354542;0.40418409793677407;0.3391866737016544;1.2000519699618326;9.999201539393464;0.8334289312525465;1.097148981257822;1.0969992716512205;0.625107664758696;-0.314192965398038;0.699597854734797
95.03758;1.1912705079348072;0.8332103324934064;0.699283548452543;0.4041841132765212;0.3391878036957893;1.2000521684992311;9.999201331127145;0.8334295830859855;1.097148042621817;1.096997938768616;0.6251081698163193;-0.314192965850648;0.6995990036444796
95.04758;1.1912710482779398;0.8332108982684366;0.6992825515576379;0.4041841147000537;0.3391889586319438;1.200052379554271;9.999201303949024;0.8334302323010063;1.0971471130223094;1.0969966440782921;0.6251086524794256;-0.3141929663143674;0.6996001606877795
95.05758;1.1912716742174965;0.8332114882998869;0.699281488052276;0.40418410310447356;0.3391901376247532;1.200052602854082;9.9992013676801;0.8334308806056961;1.0971461954352864;1.0969953870511988;0.6251091114428043;-0.31419296679145;0.6996013252767429
95.06758;1.1912723904014018;0.8332120972074469;0.6992803569213719;0.4041840789033812;0.3391913394704395;1.2000528388762752;9.999201445500745;0.8334315286587423;1.0971452912842863;1.0969941652777546;0.6251095446069502;-0.3141929672842458;0.6996024966233559
95.07758;1.191273201476242;0.8332127187708578;0.6992791569651271;0.40418404190755264;0.3391925627796154;1.200053088497809;9.999201480135751;0.83343217621612;1.097144400581883;1.0969929751595353;0.6251099494608635;-0.314192967794998;0.6996036737430774
95.08758;1.1912741112696519;0.8332133455082588;0.6992778870755065;0.40418399160295115;0.33919380611802924;1.200053352674492;9.999201426634194;0.8334328227311611;1.0971435221827144;1.096991812696509;0.6251103235441686;-0.3141929683259161;0.6996048555894302
95.09758;1.1912751228552199;0.8332139691846722;0.6992765463137712;0.4041839272995147;0.33919506810144284;1.2000536323390665;9.999201250280983;0.8334334671821779;1.0971426543971652;1.0969906738942832;0.6251106646583563;-0.31419296887938136;0.699606041380927
95.10758;1.1912762384269608;0.8332145821775769;0.6992751341674542;0.40418384811029634;0.33919634737892895;1.2000539281317748;9.99920093082223;0.8334341076944438;1.0971417956837834;1.096989554971911;0.6251109708981368;-0.3141929694579657;0.6996072306992588
95.11758;1.1912774590269415;0.8332151783443885;0.6992736511549736;0.4041837529681155;0.33919764262963614;1.2000542404928078;9.999200463894724;0.8334347421165347;1.097140944667611;1.0969884526972224;0.6251112407042144;-0.31419297006405894;0.6996084230785303
95.12758;1.191278785179739;0.8332157530649886;0.699272099347659;0.40418364092583225;0.33919895256035815;1.2000545707497048;9.999199860188629;0.8334353690705055;1.097140099697404;1.0969873645351642;0.6251114729326738;-0.3141929706994944;0.699609617507067
95.13758;1.191280217526667;0.8332163031123796;0.699270482459471;0.40418351156320337;0.3392002757541947;1.2000549221713372;9.999199143928442;0.8334359884396508;1.0971392588265445;1.0969862885247252;0.6251116671001162;-0.31419297136547647;0.6996108120837934
95.14758;1.1912817565261509;0.8332168267372669;0.6992688051760116;0.4041833651178769;0.339201610502289;1.2000552993125504;9.99919835097438;0.8334366013661286;1.0971384202417211;1.0969852234390123;0.6251118234243496;-0.3141929720625516;0.6996120037811508
95.15758;1.1912834021624492;0.8332173237074793;0.699267071951376;0.40418320237808747;0.33920295478582085;1.2000557063029396;9.999197525366194;0.8334372099724877;1.097137582695232;1.096984169631107;0.6251119420098691;-0.31419297279049246;0.6996131885362776
95.16758;1.191285153760489;0.8332177947681458;0.6992652863735308;0.40418302452509647;0.3392043063381714;1.200056146053957;9.99919671370073;0.8334378166246237;1.0971367456977872;1.0969831300620783;0.6251120218248744;-0.31419297354836956;0.6996143617846129
95.17758;1.1912870092710555;0.833218240847003;0.6992634511346466;0.4041828330136566;0.33920566275090086;1.2000566202862533;9.99919595912657;0.8334384233091754;1.097135909710246;1.0969821103576634;0.6251120602563183;-0.314192974334866;0.6996155188997383
95.18758;1.1912889652468381;0.8332186625406064;0.6992615678378417;0.40418262949874434;0.3392070216258456;1.2000571292121225;9.999195294522243;0.833439031413147;1.0971350768346548;1.0969811176171023;0.6251120532251424;-0.31419297514856076;0.6996166550831098
95.19758;1.191291017806361;0.8332190596260366;0.6992596372741929;0.4041824158643067;0.33920838066568126;1.200057671387156;9.999194741226475;0.8334396412685697;1.0971342513925535;1.0969801588899846;0.6251119959749185;-0.314192975988159;0.6996177650450863
95.20758;1.191293162572924;0.8332194307876047;0.6992576604238097;0.40418219433732006;0.3392097376414851;1.2000582444124541;9.999194319093803;0.8334402519468044;1.097133439508921;1.096979240211369;0.6251118840629698;-0.31419297685273545;0.6996188430832728
95.21758;1.1912953935671997;0.8332197743280928;0.6992556387753076;0.4041819672992422;0.3392110901976395;1.2000588456281087;9.999194051723272;0.8334408619952836;1.0971326481859849;1.096978366448594;0.6251117135788844;-0.31419297774179183;0.6996198835159675
95.22758;1.191297702984769;0.8332200895161602;0.6992535738649308;0.40418173672022095;0.3392124356374331;1.2000594724988494;9.999193956214093;0.8334414701261442;1.0971318843500681;1.0969775416482468;0.6251114809793293;-0.3141929786550439;0.6996208808220558
95.23758;1.191300082351997;0.8332203772571859;0.6992514670723802;0.4041815037824629;0.3392137709751946;1.2000601230108563;9.999194034443146;0.8334420751454923;1.0971311534559216;1.096976769213533;0.6251111833601843;-0.3141929795921776;0.6996218296822387
95.24758;1.1913025238253774;0.833220639423793;0.6992493196820264;0.40418126904140733;0.33921509315591636;1.2000607957565101;9.999194275231323;0.8334426758017157;1.097130458269461;1.096976052030086;0.625110818705455;-0.31419298055277695;0.6996227254566011
95.25758;1.1913050199461928;0.8332208775369492;0.699247133038254;0.4041810326973182;0.3392163991625159;1.2000614898211952;9.999194658708848;0.8334432709040942;1.0971297992253057;1.0969753930521238;0.6251103856332578;-0.3141929815362044;0.6996235643969438
95.26758;1.1913075621028568;0.8332210923083094;0.6992449088796453;0.40418079440944543;0.33921768601488067;1.2000622040212714;9.999195159820847;0.833443859211321;1.0971291757923443;1.096974795048196;0.6251098830890958;-0.31419298254128863;0.6996243433737247
95.27758;1.1913101403110502;0.833221284305269;0.6992426500032367;0.40418055312332574;0.3392189507222835;1.2000629350428516;9.999195754431708;0.8334444388010956;1.0971285872649608;1.0969742590821996;0.625109310238075;-0.31419298356623554;0.6996250598434716
95.28758;1.1913127449760117;0.8332214542543761;0.6992403608535248;0.4041803075519394;0.33922019016352273;1.2000636763352075;9.999196428337056;0.8334450065333935;1.0971280323605366;1.096973784668645;0.6251086662887017;-0.3141929846089697;0.6996257117720731
95.29758;1.1913153682861952;0.833221602381622;0.6992380468791222;0.4041800567465894;0.3392214010832803;1.2000644192410446;9.999197181704742;0.8334455582773966;1.0971275081887737;1.096973372189278;0.6251079503308348;-0.31419298566750076;0.6996262972690453
95.30758;1.1913180039664149;0.8332217279426374;0.6992357131263541;0.4041798001879047;0.33922258035160213;1.2000651552727806;9.999198020879962;0.8334460897566673;1.097127010241817;1.096973023916939;0.6251071615428709;-0.3141929867399825;0.6996268144983879
95.31758;1.1913206460768124;0.8332218295821876;0.6992333638854079;0.40417953765170417;0.33922372522812666;1.2000658776166806;9.999198947017895;0.8334465975170936;1.0971265339835137;1.096972742430548;0.6251062997314879;-0.31419298782465344;0.6996272618229479
95.32758;1.191323287641606;0.8332219055997244;0.6992310034505081;0.40417926914606994;0.3392248333927808;1.2000665810315672;9.999199958133305;0.8334470793392259;1.0971260764124893;1.096972529265385;0.6251053657557415;-0.3141929889198326;0.6996276378259213
95.33758;1.1913259199864763;0.8332219536497899;0.6992286367074665;0.404178994875155;0.3392259029282739;1.2000672608051999;9.999201059145294;0.8334475337143323;1.097125635850108;1.096972385383031;0.6251043615027884;-0.31419299002381623;0.6996279410348345
95.34758;1.1913285333629446;0.8332219706743216;0.6992262690505948;0.4041787150347289;0.3392269325127666;1.2000679118006619;9.99920226356329;0.8334479590867823;1.0971252104515363;1.0969723119114865;0.6251032895637695;-0.31419299113485727;0.6996281697098427
95.35758;1.1913311179941386;0.8332219532970869;0.6992239058283336;0.40417842964021145;0.3392279215496886;1.2000685280129304;9.999203585351172;0.8334483539015515;1.0971247976844958;1.0969723100753215;0.6251021530362474;-0.31419299225141895;0.6996283223504333
95.36758;1.1913336642926606;0.8332218980272557;0.699221551685984;0.4041781386717057;0.3392288698386693;1.2000691026815136;9.999205030450721;0.8334487171953477;1.097124395345715;1.096972381098342;0.6251009556485776;-0.31419299337233425;0.6996283982623258
95.37758;1.1913361622859564;0.8332218011263255;0.6992192104069007;0.40417784222280756;0.33922977709813246;1.2000696288965125;9.999206595999349;0.8334490485776993;1.0971240020757034;1.0969725262848595;0.6250997015873915;-0.3141929944966206;0.699628397627811
95.38758;1.1913386011678229;0.8332216584935432;0.6992168853681248;0.4041775404158528;0.33923064292797;1.2000701002538599;9.999208276131727;0.833449347956837;1.0971236162796925;1.096972746678771;0.625098394632254;-0.3141929956232564;0.6996283216934066
95.39758;1.191340969541584;0.8332214657259491;0.6992145800553227;0.4041772333474777;0.3392314670787589;1.2000705113782737;9.999210066769379;0.8334496159563605;1.0971232353305476;1.096973042620755;0.6250970376889087;-0.31419299675129536;0.6996281730911934
95.40758;1.1913432562850519;0.8332212186662019;0.6992122983322278;0.40417692128076355;0.33923224946120123;1.2000708584101198;9.999211964315625;0.8334498540401043;1.097122856361486;1.096973413977508;0.6250956333979042;-0.3141929978801137;0.6996279559966018
95.41758;1.1913454515589414;0.8332209141813477;0.6992100442428412;0.4041766048835024;0.33923298997252294;1.200071138848291;9.999213959770724;0.8334500632885531;1.0971224773105956;1.096973860779873;0.6250941849101578;-0.3141929990093795;0.6996276759215011
95.42758;1.1913475476410087;0.8332205501154609;0.6992078213529519;0.4041762851236475;0.3392336885939139;1.2000713505568494;9.99921603688728;0.8334502432803723;1.0971220972502504;1.0969743834466932;0.6250926960928558;-0.3141930001388807;0.6996273391218596
95.43758;1.1913495392642426;0.8332201245734752;0.6992056324859302;0.40417596289003865;0.33923434565981947;1.200071490777218;9.99921817974551;0.8334503928371509;1.097121716068414;1.0969749824468122;0.625091171260414;-0.3141930012684248;0.6996269521446412
95.44758;1.1913514224808992;0.8332196355879073;0.6992034801721445;0.4041756388111061;0.3392349619971455;1.200071555926965;9.999220384293922;0.8334505115831665;1.097121333377461;1.0969756577005452;0.6250896147170437;-0.31419300239765385;0.6996265213855744
95.45758;1.1913531925846075;0.8332190815117703;0.6992013672254828;0.40417531341988544;0.33923553896225084;1.2000715420340788;9.999222663779008;0.8334506004923266;1.0971209477566222;1.0969764081470033;0.6250880304472934;-0.3141930035258268;0.6996260525489257
95.46758;1.1913548433971002;0.8332184615683451;0.6991992970717773;0.4041749873902475;0.33923607834117503;1.2000714448987024;9.999225042251185;0.8334506616784524;1.0971205574709335;1.0969772319793356;0.6250864222603582;-0.3141930046519454;0.6996255504991431
95.47758;1.1913563679005585;0.8332177757005362;0.6991972736273052;0.4041746614940045;0.3392365820450788;1.2000712605268402;9.999227541330136;0.833450698559655;1.0971201610810477;1.0969781270832073;0.6250847941949876;-0.3141930057750618;0.6996250192277375
95.48758;1.191357758656254;0.8332170239823105;0.6991953009293586;0.4041743362241583;0.33923705191633524;1.2000709863513777;9.999230171752146;0.8334507164036465;1.0971197563681014;1.0969790907273174;0.6250831506379096;-0.31419300689424284;0.6996244618729354
95.49758;1.1913590082689847;0.8332162063432651;0.6991933829399283;0.40417401160410527;0.33923748996547587;1.2000706211663437;9.999232934496728;0.8334507220598614;1.097119339038187;1.0969801191624864;0.625081496071015;-0.31419300800836525;0.6996238811857034
95.50758;1.1913601100931202;0.8332153225269974;0.6991915232763555;0.40417368755403366;0.33923789877002963;1.200070163461053;9.999235825290253;0.8334507226611862;1.0971189030146347;1.0969812082180828;0.6250798347616201;-0.31419300911621334;0.6996232801164691
95.51758;1.1913610585260996;0.8332143720531726;0.6991897248428074;0.40417336429331663;0.33923828147080665;1.2000696105281363;9.999238838602786;0.8334507248627334;1.0971184415223494;1.0969823543236246;0.6250781706614642;-0.314193010216646;0.6996226621124108
95.52758;1.1913618492170162;0.8332133541733622;0.6991879899397643;0.404173042185118;0.3392386414071878;1.2000689592325744;9.999241975385283;0.8334507348920209;1.0971179477204402;1.0969835551973903;0.625076507471113;-0.3141930113085623;0.6996220308397424
95.53758;1.1913624794424462;0.8332122680785047;0.6991863204646869;0.4041727212871152;0.3392389818578177;1.2000682078935727;9.99924524791014;0.8334507582336104;1.0971174152690362;1.096984810048782;0.6250748484087022;-0.3141930123909246;0.6996213893481289
95.54758;1.1913629485097839;0.8332111136149172;0.6991847176557944;0.4041724012587014;0.33923930587981005;1.2000673575145917;9.9992486712619;0.8334507995463087;1.0971168389499542;1.0969861189622279;0.6250731958618521;-0.31419301346277606;0.6996207393882592
95.55758;1.191363258294588;0.8332098918353109;0.6991831820902046;0.40417208169593594;0.33923961601010627;1.2000664109712762;9.99925225088092;0.833450863567824;1.0971162145857714;1.0969874820525576;0.6250715516636184;-0.31419301452299203;0.6996200813098243
95.56758;1.1913634131264006;0.8332086042296671;0.699181714094375;0.40417176236050906;0.3392399139549254;1.2000653719453862;9.999255977537356;0.8334509557810473;1.0971155381197006;1.096988899396462;0.6250699175924677;-0.3141930155700344;0.6996194142808912
95.57758;1.1913634185348287;0.8332072511742005;0.6991803138158732;0.4041714431957092;0.33924020061917315;1.2000642449821441;9.99925982888476;0.8334510821707058;1.0971148046821482;1.09699037107708;0.6250682952354099;-0.3141930166020294;0.6996187367370271
95.58758;1.191363280025364;0.8332058318031929;0.699178981113506;0.4041711244850179;0.33924047644405986;1.2000630354472819;9.999263775762692;0.8334512487029151;1.0971140086863576;1.0969918966937569;0.6250666854686169;-0.31419301761699736;0.6996180472226643
95.59758;1.191363002998106;0.8332043452175875;0.6991777157264331;0.40417080700501806;0.3392407416484316;1.2000617487650949;9.999267788170014;0.8334514610312022;1.0971131449815343;1.0969934750867556;0.625065088326979;-0.3141930186129677;0.6996173451906221
95.60758;1.1913625934252996;0.833202790553096;0.6991765174520819;0.404170491972243;0.3392409963422854;1.2000603896503497;9.999271836182833;0.8334517245474204;1.0971122099492348;1.0969951044301651;0.6250635033758889;-0.31419301958799023;0.6996166311980702
95.61758;1.1913620581428674;0.8332011660146669;0.6991753862429346;0.40417018089048823;0.3392412406801769;1.2000589617842057;9.999275890493157;0.8334520446287568;1.09711120164768;1.0969967822761495;0.6250619301805522;-0.31419302054018466;0.6996159068762402
95.62758;1.191361404789785;0.8331994690723866;0.6991743224027755;0.40416987526447284;0.3392414749508784;1.2000574676459168;9.999279926665087;0.8334524266703067;1.0971101190388228;1.0969985058963245;0.6250603686747466;-0.3141930214679065;0.6996151751212195
95.63758;1.191360642078485;0.8331976977277665;0.6991733265533134;0.40416957628751093;0.33924169950977384;1.200055908381798;9.999283931504944;0.8334528754944427;1.0971089612724931;1.097000272788975;0.6250588192209472;-0.31419302236993935;0.6996144400492154
95.64758;1.191359780035744;0.8331958515090817;0.6991723991235419;0.40416928477995706;0.33924191465892806;1.2000542841633821;9.999287905463966;0.8334533944030494;1.097107728118438;1.0970020804598801;0.6250572821217394;-0.31419302324556275;0.6996137062672253
95.65758;1.1913588293840844;0.8331939317734869;0.6991715398115873;0.4041690014231715;0.33924212066347864;1.200052595282519;9.9992918560691;0.8334539846621706;1.0971064206469068;1.097003925809352;0.6250557568355793;-0.3141930240944722;0.6996129777488801
95.66758;1.1913577998944596;0.8331919410792268;0.6991707474594004;0.40416872699643774;0.3392423179773817;1.2000508436050428;9.999295791193417;0.8334546458664396;1.097105040388929;1.0970058048681177;0.6250542415441829;-0.31419302491661777;0.6996122570555705
95.67758;1.1913566990255866;0.8331898822282349;0.6991700202795053;0.40416846240327986;0.3392425074214918;1.2000490338865963;9.999299719777028;0.8334553766661686;1.0971035879063955;1.097007712691494;0.6250527334748444;-0.31419302571205765;0.6996115455137997
95.68758;1.1913555321123128;0.8331877579959677;0.6991693562413194;0.40416820860942054;0.33924269007829916;1.2000471742173464;9.999303651475957;0.8334561748160557;1.0971020626182182;1.0970096438786203;0.6250512295804274;-0.3141930264809476;0.6996108438215125
95.69758;1.191354303107734;0.8331855710994368;0.6991687534244301;0.4041679665397027;0.33924286719842445;1.2000452747708181;9.99930759110211;0.833457036811337;1.0971004634850576;1.0970115942503205;0.6250497270989737;-0.31419302722359344;0.6996101520928132
95.70758;1.1913530145521447;0.833183323960471;0.6991682101763411;0.40416773692796043;0.339243040269026;1.2000433456463095;9.999311535378373;0.8334579585632071;1.0970987895405324;1.0970135621161197;0.6250482239335672;-0.31419302794029214;0.6996094696884285
95.71758;1.191351666991634;0.8331810185055418;0.6991677250293512;0.4041675203181764;0.33924321075352526;1.2000413955156524;9.99931547415358;0.8334589369539677;1.0970970401685458;1.0970155473530085;0.6250467186558428;-0.3141930286309821;0.6996087953599701
95.72758;1.1913502587517175;0.8331786558262507;0.6991672961523004;0.4041673171602906;0.3392433794626112;1.2000394317289411;9.999319392217318;0.8334599705003369;1.0970952154962572;1.0970175494129932;0.625045210446125;-0.3141930292950437;0.6996081272282277
95.73758;1.191348786598213;0.8331762362590083;0.6991669204318279;0.4041671276383126;0.33924354628485165;1.2000374614142315;9.999323271939863;0.8334610586804088;1.0970933171382382;1.09701956658841;0.6250436994489303;-0.3141930299314273;0.6996074627327947
95.74758;1.1913472470677606;0.8331737605092296;0.699166592963372;0.40416695141754755;0.3392437105006098;1.200035492479283;9.999327096657046;0.8334622012122317;1.0970913489144338;1.0970215963687961;0.625042186800352;-0.3141930305390547;0.6996067990804963
95.75758;1.1913456380679792;0.8331712307928985;0.6991663073078143;0.4041667877031729;0.3392438711442478;1.2000335337136903;9.999330851800032;0.8334633982160504;1.0970893168965827;1.0970236354090683;0.6250406739084796;-0.3141930311172685;0.6996061336432682
95.76758;1.1913439601324907;0.8331686508927464;0.6991660562580015;0.40416663538436737;0.33924402720612373;1.200031593844785;9.999334524169093;0.8334646505552578;1.097087228942168;1.0970256791470423;0.625039162084235;-0.31419303166603507;0.6996054638384527
95.77758;1.1913422166274619;0.8331660253940361;0.6991658327491268;0.40416649307879177;0.3392441778912885;1.2000296797872247;9.999338099868256;0.8334659593881478;1.0970850944415065;1.0970277214743644;0.6250376530312577;-0.3141930321859118;0.6996047869722444
95.78758;1.1913404131970413;0.8331633590113575;0.6991656304455299;0.4041663593069131;0.33924432286778644;1.200027795254294;9.999341561494443;0.8334673251605484;1.0970829239461544;1.0970297547928038;0.6250361492398262;-0.3141930326778564;0.6996041002420664
95.79758;1.1913385570743753;0.8331606561393654;0.6991654439572802;0.404166232733902;0.33924446237251704;1.2000259408603968;9.999344890269269;0.8334687465547412;1.097080728300087;1.0970317710830917;0.6250346538023501;-0.3141930331428464;0.6996034006065498
95.80758;1.1913366560771288;0.8331579201781992;0.6991652689287216;0.40416611211767084;0.3392445972718889;1.200024115105327;9.999348071398623;0.833470220163809;1.0970785181698235;1.097033763158235;0.6250331701795102;-0.3141930335815844;0.6996026849185919
95.81758;1.19133471748038;0.8331551531078956;0.6991651018053591;0.4041659961012113;0.3392447290048155;1.2000223152933824;9.999351095313738;0.8334717415651816;1.0970763043199598;1.0970357248397138;0.625031702031969;-0.31419303399452864;0.6996019505845291
95.82758;1.1913327478962337;0.8331523558736612;0.6991649392485195;0.40416588336738984;0.33924485923702385;1.200020538307494;9.999353957301958;0.8334733066935243;1.0970740976897704;1.0970376498978565;0.6250302528171271;-0.31419303438206386;0.6996011957432332
95.83758;1.1913307543989469;0.8331495290255883;0.6991647780103067;0.4041657731496728;0.33924498948530024;1.2000187811450405;9.999356655631395;0.8334749121133068;1.0970719085296106;1.097039530750118;0.6250288254553957;-0.3141930347446498;0.6996004188464333
95.84758;1.1913287458691737;0.8331466730251111;0.699164615591772;0.4041656655001192;0.33924512110124677;1.200017041160336;9.999359185588327;0.8334765545311135;1.0970697451688836;1.0970413588108399;0.625027422548166;-0.3141930350828674;0.6995996187536371
95.85758;1.1913267334248483;0.8331437882605184;0.6991644506295905;0.4041655610935563;0.3392452553461569;1.200015316337619;9.999361532318305;0.8334782305039258;1.097067613727196;1.097043125845145;0.6250260466913835;-0.3141930353973157;0.6995987950440838
95.86758;1.1913247297433793;0.8331408751176695;0.6991642826283974;0.40416546098866934;0.3392453932163568;1.2000136059023305;9.99936366288352;0.8334799364238212;1.0970655190136993;1.09704482404011;0.6250247003282791;-0.314193035688533;0.6995979477863392
95.87758;1.191322748354971;0.8331379342818879;0.6991641119622909;0.4041653665085719;0.33924553540657937;1.200011910983809;9.999365525011193;0.8334816682725333;1.097063465372904;1.097046445625926;0.625023385617336;-0.31419303595703835;0.6995970772023883
95.88758;1.1913208034360365;0.8331349669053097;0.6991639400928055;0.404165278962477;0.3392456825635062;1.200010234420074;9.999367059575059;0.8334834214771264;1.0970614567246808;1.0970479835583564;0.6250221046729917;-0.3141930362034291;0.6995961837585655
95.89758;1.1913189092327419;0.8331319745850012;0.6991637692523999;0.4041651992180425;0.33924583546360293;1.2000085794625415;9.999368213943583;0.8334851916093452;1.09705949660798;1.097049432327165;0.6250208597292155;-0.31419303642858165;0.6995952686002745
95.90758;1.1913170786362732;0.8331289600011703;0.6991636019551656;0.4041651276845342;0.3392459951079928;1.200006948886178;9.999368945027484;0.8334869751839862;1.0970575887329101;1.0970507878567277;0.625019652811457;-0.31419303663375586;0.6995943335707995
95.91758;1.19131532144462;0.8331259282605373;0.6991634408626546;0.404165064743173;0.33924616272311864;1.2000053460339568;9.999369219567278;0.8334887693652271;1.097055737396093;1.0970520466056264;0.6250184852246559;-0.314193036820374;0.6995933805067422
95.92758;1.1913136433252638;0.8331228870662315;0.6991632887627338;0.4041650107910444;0.3392463394666103;1.2000037765686589;9.999369018868354;0.8334905713706187;1.0970539473149947;1.0970532046008628;0.6250173575322331;-0.31419303698982975;0.6995924106852603
95.93758;1.191312046755971;0.8331198449541241;0.6991631484080111;0.4041649657567873;0.3392465261077899;1.2000022487368682;9.999368341890865;0.833492378956252;1.097052223319626;1.0970542574217343;0.6250162701756545;-0.31419303714358193;0.6995914248760736
95.94758;1.191310533598136;0.8331168096980114;0.6991630223460154;0.4041649288731347;0.339246723012389;1.2000007725077158;9.99936720028098;0.833494190940896;1.0970505708546623;1.09705520099888;0.6250152243218777;-0.31419303728336356;0.6995904237739408
95.95758;1.1913091067891304;0.8331137881229578;0.699162913020362;0.4041648991868065;0.3392469302099715;1.1999993587809106;9.999365612026843;0.8334960065271176;1.0970489969041897;1.0970560321570741;0.6250142221210568;-0.3141930374112466;0.6995894086576588
95.96758;1.1913077704676989;0.8331107860894271;0.6991628228391479;0.4041648763581393;0.3392471473901323;1.199998018745819;9.999363606557194;0.8334978246878274;1.0970475096178642;1.0970567485355927;0.62501326608403;-0.3141930375294191;0.6995883815976188
95.97758;1.1913065302143728;0.8331078079754861;0.6991627537298699;0.40416486079098907;0.3392473739836484;1.199996763548516;9.999361238991234;0.8334996442953904;1.0970461164527159;1.0970573483014725;0.6250123583230506;-0.3141930376399903;0.6995873447158358
95.98758;1.19130539321795;0.8331048565073272;0.6991627066802768;0.40416485290544296;0.3392476091541693;1.1999956039545192;9.999358592434893;0.8335014641397641;1.09704482233931;1.0970578300467433;0.6250115000947167;-0.31419303774507673;0.6995862993362928
95.99758;1.1913043674322668;0.8331019333093709;0.69916268174016;0.4041648525539494;0.33924785164257815;1.1999945493607185;9.999355761850646;0.8335032829516166;1.097043629345488;1.0970581927123984;0.6250106918525693;-0.3141930378468775;0.6995852459371644
96.00758;1.1913034604016062;0.8330990399451661;0.699162678360295;0.4041648592474585;0.3392480997898526;1.1999936069502595;9.999352836803872;0.8335050998397028;1.0970425378630129;1.0970584355931374;0.6250099337885758;-0.31419303794752784;0.6995841849013075
96.01758;1.1913026778380698;0.8330961791043934;0.6991626960864205;0.40416487238365495;0.3392483516955763;1.1999927818736957;9.999349893932267;0.8335069146576753;1.0970415478976934;1.0970585585902461;0.6250092259232053;-0.3141930380488704;0.6995831173835753
96.02758;1.1913020219860548;0.8330933547970704;0.6991627350784475;0.4041648908614444;0.3392486053852212;1.1999920777552904;9.999346999529532;0.8335087280129948;1.097040659872096;1.0970585616345574;0.6250085675739496;-0.31419303815240274;0.6995820453358945
96.03758;1.1913014910709918;0.833090571103031;0.6991627956997196;0.40416491289097883;0.33924885904153973;1.199991496786776;9.999344216222287;0.8335105410881593;1.09703987532131;1.0970584430986978;0.6250079573593622;-0.31419303825952255;0.6995809706455239
96.04758;1.1913010804495712;0.8330878308306651;0.6991628778892816;0.40416493650202834;0.3392491111951132;1.1999910401029998;9.999341604070093;0.8335123551649632;1.0970391972599536;1.097058199624404;0.6250073939844885;-0.3141930383717112;0.6995798943844017
96.05758;1.1913007844344305;0.8330851352864892;0.6991629813189195;0.4041649602117578;0.3392493607377352;1.199990709053227;9.999339220172208;0.8335141711131078;1.097038629862734;1.0970578282403998;0.6250068766743464;-0.31419303849038643;0.6995788166002055
96.06758;1.1913005973000323;0.8330824849174414;0.6991631057589704;0.40416498330652695;0.339249606786203;1.1999905062297018;9.999337122431427;0.833515989418194;1.0970381776419316;1.0970573284474303;0.6250064048283739;-0.31419303861681636;0.6995777361994256
96.07758;1.191300513312515;0.8330798798973506;0.6991632509509225;0.404165005596;0.33924984863294977;1.1999904351200008;9.999335368558159;0.8335178102513071;1.0970378445915963;1.0970567026370572;0.6250059776805902;-0.31419303875227517;0.6995766511190791
96.08758;1.191300526583063;0.833077320094732;0.6991634163724252;0.4041650270269718;0.33925008584100075;1.1999904988426136;9.999334007685649;0.8335196328853576;1.097037633661684;1.097055955112789;0.6250055942757456;-0.3141930388980908;0.6995755592759599
96.09758;1.191300631272294;0.8330748050219179;0.6991636011662832;0.4041650476639929;0.339250318187068;1.199990698940072;9.999333074996812;0.8335214551106154;1.0970375465261917;1.0970550905316954;0.6250052535055195;-0.3141930390554888;0.6995744594277238
96.10758;1.1913008223834107;0.8330723347800042;0.6991638040262722;0.4041650680034448;0.3392505454696566;1.1999910349208232;9.999332594544937;0.8335232732022476;1.0970375837874569;1.0970541129834532;0.6250049542178784;-0.31419303922540665;0.6995733511586528
96.11758;1.1913010963983661;0.8330699111543234;0.6991640230737723;0.40416508919307276;0.33925076749052663;1.199991504693611;9.999332586340321;0.8335250820491524;1.0970377459174532;1.0970530261552751;0.6250046953679457;-0.3141930394083208;0.6995722345676746
96.12758;1.1913014507534647;0.8330675370987622;0.6991642559173707;0.4041651128462246;0.33925098400186093;1.1999921053877565;9.999333071315215;0.833526875757142;1.0970380343967938;1.0970518337235802;0.6250044762532508;-0.3141930396040943;0.6995711099891242
96.13758;1.1913018826786386;0.8330652151744004;0.6991645000032761;0.40416514073594934;0.33925119424553546;1.1999928337275358;9.999334072324833;0.8335286486919501;1.0970384518584444;1.097050539518361;0.6250042968533829;-0.31419303981198515;0.699569977691285
96.14758;1.1913023886745122;0.8330629469092502;0.6991647533903147;0.404165174806843;0.3392513966195672;1.1999936855243367;9.999335614735395;0.8335303957620557;1.0970390008429078;1.0970491473929818;0.6250041578028238;-0.31419304003094567;0.6995688379991962
96.15758;1.1913029648556064;0.8330607333654293;0.6991650156569424;0.4041652172629987;0.3392515891039313;1.1999946551036786;9.999337726844832;0.8335321120665645;1.0970396827038171;1.0970476610705158;0.6250040598911808;-0.3141930402599264;0.6995676917996396
96.16758;1.191303607347574;0.8330585758664237;0.6991652880260225;0.4041652704610056;0.33925176985821726;1.1999957356461093;9.999340437328202;0.8335337928441678;1.0970404976558432;1.0970460846463712;0.6250040036382751;-0.31419304049785374;0.6995665405253186
96.17758;1.1913043122743594;0.833056476455096;0.6991655727275243;0.4041653368074355;0.33925193732820974;1.1999969199480938;9.999343769402003;0.8335354338051191;1.0970414444844208;1.0970444235082193;0.6250039891694045;-0.3141930407434595;0.6995653854744271
96.18758;1.191305075372329;0.8330544380945928;0.6991658727816643;0.4041654186829228;0.33925209007280394;1.1999982008252073;9.999347732745358;0.8335370316093621;1.097042519705434;1.0970426848878168;0.6250040163657576;-0.3141930409951274;0.6995642272891439
96.19758;1.1913058916233268;0.8330524642603181;0.6991661922470906;0.40416551836731907;0.3392522266206087;1.1999995713219784;9.999352318226713;0.833538583990487;1.0970437174794172;1.0970408774641554;0.6250040852825525;-0.3141930412507466;0.6995630658595772
96.20758;1.1913067557569812;0.8330505580982314;0.6991665360428089;0.40416563809568706;0.339252345581281;1.2000010248101676;9.99935750043618;0.8335400893646853;1.0970450303152006;1.097039010317294;0.6250041962959247;-0.314193041507775;0.6995619005119856
96.21758;1.1913076632315691;0.8330487221798917;0.6991669092889373;0.40416578009386583;0.3392524460237434;1.200002554820304;9.999363242007151;0.8335415465530722;1.0970464501326445;1.0970370923807096;0.6250043495841792;-0.3141930417635828;0.699560730514042
96.22758;1.1913086102497286;0.8330469590280454;0.6991673165764826;0.4041659463015162;0.3392525276736004;1.2000041546582543;9.999369498086907;0.8335429548678054;1.097047968808938;1.0970351326328776;0.6250045447033965;-0.31419304201574183;0.6995595554721193
96.23758;1.191309592824484;0.8330452715558415;0.6991677615135616;0.4041661378625302;0.33925259068809704;1.2000058170714676;9.999376228598814;0.8335443141765624;1.0970495780626743;1.0970331403069398;0.6250047811490446;-0.31419304226212647;0.6995583751760098
96.24758;1.1913106062543382;0.8330436631113448;0.6991682468914433;0.4041663548718018;0.33925263526129695;1.2000075345985812;9.99938341112216;0.8335456246521785;1.0970512696969617;1.0970311246626818;0.6250050593848905;-0.3141930425010495;0.6995571892045163
96.25758;1.191311645640435;0.8330421373436694;0.6991687752758988;0.40416659664116833;0.3392526614377744;1.2000093001075798;9.999391040294386;0.8335468865420993;1.0970530357603956;1.0970290945710737;0.6250053809989985;-0.31419304273135945;0.6995559967028868
96.26758;1.1913127068731866;0.8330406977128811;0.6991693493302243;0.40416686205920604;0.33925266920702574;1.2000111060039544;9.999399114324405;0.8335481004983034;1.0970548679135947;1.0970270583153303;0.6250057479232781;-0.3141930429522816;0.699554796270798
96.27758;1.191313787456676;0.8330393465833267;0.6991699716388;0.404167149588143;0.33925265861426807;1.2000129426520991;9.99940761969036;0.8335492678524828;1.097056756551201;1.0970250235407213;0.6250061617566189;-0.3141930431631071;0.6995535859094406
96.28758;1.1913148866491776;0.8330380848055923;0.6991706442763631;0.40416745710779367;0.3392526298275381;1.200014798015058;9.999416523327724;0.833550390171364;1.0970586903629187;1.0970229971452476;0.6250066234337903;-0.31419304336291387;0.6995523633792391
96.29758;1.1913160047023166;0.8330369121748649;0.6991713684732266;0.40416778211811905;0.3392525831865771;1.2000166588773173;9.999425774266921;0.833551468891841;1.0970606564510188;1.0970209854318664;0.6250071329760399;-0.3141930435504303;0.6995511268487478
96.30758;1.191317141998936;0.8330358278797534;0.6991721447108735;0.4041681223381268;0.3392525192321521;1.200018512717554;9.999435311505799;0.8335525056472931;1.0970626407185118;1.0970189950303377;0.6250076893200802;-0.31419304372419776;0.6995498750127784
96.31758;1.1913182989932503;0.8330348305264093;0.6991729730515817;0.40416847605151107;0.3392524387168967;1.200020349099977;9.999445072414439;0.8335535028054899;1.0970646287677301;1.0970170336912326;0.6250082902473865;-0.3141930438829974;0.699548606530293
96.32758;1.1913194767426452;0.8330339180201253;0.6991738531641898;0.40416884189027086;0.33925234238298363;1.2000221594630462;9.99945499688448;0.8335544635275519;1.0970666072318416;1.0970151098735896;0.6250089326470591;-0.31419304402621495;0.699547319385466
96.33758;1.191320677060441;0.8330330878700404;0.6991747840259553;0.4041692186319987;0.3392522306398944;1.2000239357291091;9.999465026654928;0.8335553911164091;1.097068564674148;1.0970132320253945;0.6250096131283274;-0.3141930441538271;0.6995460106808827
96.34758;1.1913219019808998;0.833032337974407;0.6991757637919789;0.4041696053397019;0.33925210358789454;1.2000256692721545;9.999475102760675;0.8335562880470871;1.0970704915653262;1.0970114082058766;0.6250103285298638;-0.31419304426601463;0.6995446771292465
