time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
96.35758;1.1913231528000425;0.8330316667583075;0.699176789981189;0.40417000152739;0.339251961334937;1.2000273508202;9.999485165625275;0.8335571553137548;1.0970723789499401;1.097009645526097;0.6250110762721691;-0.3141930443628219;0.699543315857118
96.36758;1.1913244292637464;0.8330310726767958;0.6991778597419243;0.4041704069981381;0.33925180408734174;1.2000289712212053;9.999495159849864;0.8335579924047387;1.0970742165472755;1.0970079497584089;0.6250118546090159;-0.3141930444442475;0.6995419246945253
96.37758;1.1913257301615345;0.8330305541277976;0.6991789701872406;0.4041708213713556;0.3392516318795065;1.2000305226094;9.999505040330911;0.8335587974853741;1.0970759924712568;1.0970063257098943;0.6250126623176008;-0.3141930445104761;0.6995405020261906
96.38758;1.1913270552150936;0.8330301093111839;0.6991801188626219;0.40417124382896774;0.3392514444413699;1.2000319991627382;9.99951477487449;0.8335595675836516;1.0970776947727354;1.097004777748902;0.6250134979136165;-0.3141930445618247;0.69953904684706
96.39758;1.1913284063607965;0.8330297357346945;0.6991813039624925;0.4041716733853768;0.3392512413883882;1.2000333973114419;9.999524343305996;0.8335602990327736;1.0970793127473315;1.0970033095864762;0.625014359247737;-0.31419304459858316;0.6995375588246151
96.40758;1.1913297872714252;0.8330294303570474;0.6991825239218034;0.40417210914452867;0.33925102245112826;1.200034715119094;9.999533735145494;0.8335609875569312;1.0970808370877012;1.0970019238911777;0.6250152435006522;-0.31419304462098;0.6995360381445274
96.41758;1.1913312020569937;0.8330291903168108;0.6991837770119667;0.4041725501230015;0.33925078757828564;1.2000359507155804;9.999542945277081;0.8335616276579496;1.0970822596979157;1.0970006228677105;0.6250161469605204;-0.3141930446292155;0.6995344854600232
96.42758;1.1913326548263912;0.833029013133037;0.6991850614357873;0.40417299506107407;0.33925053687107765;1.2000371016125053;9.999551969621187;0.8335622122941623;1.097083574073581;1.0969994088057997;0.6250170648438881;-0.31419304462356284;0.6995329017798783
96.43758;1.1913341497065413;0.8330288960785791;0.6991863753047404;0.40417344250147075;0.3392502704409589;1.2000381659262642;9.999560804357154;0.8335627334868675;1.0970847760626694;1.0969982833313305;0.625017991592533;-0.31419304460445147;0.6995312881423854
96.44758;1.1913356901509131;0.8330288356397332;0.6991877165437891;0.4041738907862191;0.3392499884182985;1.2000391435114202;9.99956944635072;0.8335631834580344;1.0970858638024454;1.0969972467274216;0.6250189213701174;-0.3141930445723448;0.6995296455560871
96.45758;1.1913372783676055;0.8330288279400723;0.6991890831802765;0.40417433787539403;0.33924969114730624;1.2000400355070908;9.999577893234356;0.8335635553542955;1.0970868364949982;1.0969962984757184;0.6250198484869071;-0.3141930445275479;0.6995279754036359
96.46758;1.191338915529507;0.8330288696164162;0.69919047352113;0.4041747812555606;0.3392493792446316;1.2000408431552887;9.999586145225642;0.8335638430364327;1.0970876933730247;1.0969954379463724;0.625020767707671;-0.3141930444702973;0.6995262798096805
96.47758;1.1913406018982005;0.8330289581306369;0.6991918858580266;0.40417521798730693;0.3392490533843219;1.200041567047165;9.999594205786382;0.8335640407435178;1.0970884336409557;1.0969946646786077;0.6250216743483756;-0.3141930444010099;0.6995245615974357
96.48758;1.191342336289306;0.8330290912503836;0.6991933179230944;0.40417564489324553;0.33924871412071517;1.2000422070816261;9.99960208039496;0.8335641434863685;1.0970890565737597;1.0969939788258738;0.6250225642160699;-0.314193044320249;0.6995228240798662
96.49758;1.1913441152321826;0.8330292659990689;0.6991947666380208;0.40417605896428593;0.3392483619800412;1.2000427629317696;9.99960978000565;0.8335641476471298;1.0970895613495772;1.0969933815720017;0.6250234336310481;-0.31419304422851124;0.6995210707906845
96.50758;1.1913459332175917;0.8330294781096175;0.6991962287589005;0.4041764576835134;0.33924799782632825;1.2000432347548917;9.999617326700493;0.8335640506457372;1.0970899474217097;1.096992874952778;0.6250242794009122;-0.3141930441263073;0.6995193050054666
96.51758;1.1913477844774845;0.8330297227954951;0.699197701988629;0.4041768388166387;0.33924762316205176;1.2000436238621086;9.999624749429605;0.8335638498523471;1.0970902157485645;1.0969924613475894;0.6250250985189383;-0.31419304401446596;0.699517529658474
96.52758;1.1913496642046242;0.833029995913483;0.6991991853866971;0.4041771999522248;0.3392472398661883;1.2000439329387658;9.999632071004255;0.8335635423208992;1.0970903697508454;1.0969921431843952;0.6250258880559655;-0.3141930438940901;0.6995157481487907
96.53758;1.1913515683652107;0.8330302943274466;0.699200678648842;0.40417753848407617;0.3392468496255881;1.2000441654340077;9.99963929856299;0.8335631255976713;1.097090414857705;1.0969919229644782;0.6250266454094325;-0.3141930437662236;0.6995139648360296
96.54758;1.1913534933587595;0.8330306154444777;0.6992021810871972;0.40417785190477507;0.33924645366829814;1.2000443245953634;9.9996464213426;0.8335625981250532;1.0970903569338009;1.0969918035504722;0.6250273682202129;-0.3141930436318348;0.6995121844194737
96.55758;1.1913554356645017;0.8330309564651998;0.6992036913462677;0.4041781379388266;0.33924605273958625;1.2000444130264496;9.9996534136551;0.8335619589939381;1.0970902010179129;1.0969917887082505;0.6250280538751974;-0.3141930434921304;0.6995104113649133
96.56758;1.1913573911518058;0.8330313139965427;0.6992052076466391;0.4041783946798655;0.339245647136563;1.2000444323245556;9.99966023971775;0.8335612083918339;1.0970899510406156;1.096991883416847;0.6250286992098983;-0.31419304334882986;0.6995086499534701
96.57758;1.1913593547502133;0.8330316841785909;0.6992067278611359;0.404178620749751;0.33924523695430175;1.2000443826166187;9.999666858981433;0.8335603489387394;1.0970896096235867;1.0969920931433412;0.625029300522626;-0.3141930432042008;0.699506904340441
96.58758;1.1913613211999694;0.8330320631530469;0.699208249607487;0.4041788152082433;0.3392448223124358;1.2000442628683428;9.999673233938399;0.8335593861882402;1.0970891778309164;1.0969924223004675;0.6250298535665514;-0.31419304306075274;0.6995051785706229
96.59758;1.1913632864820036;0.8330324476491887;0.6992097706086172;0.40417897738190645;0.3392444033482774;1.2000440710657736;9.999679334003204;0.8335583272341254;1.097088655858562;1.0969928733624812;0.6250303535975409;-0.3141930429207925;0.6995034769932067
96.60758;1.1913652485061506;0.8330328349518178;0.6992112890660136;0.40417910681552516;0.33924398039928644;1.2000438032601564;9.999685131298598;0.8335571789188593;1.0970880440105126;1.0969934473940486;0.6250307958205352;-0.3141930427861326;0.6995018047852181
96.61758;1.1913672066847416;0.8330332221971615;0.6992128038505454;0.4041792033788149;0.33924355431160974;1.2000434532302147;9.999690600364042;0.833555947584065;1.0970873429558599;1.096994145184566;0.6250311761138704;-0.31419304265803477;0.6995001677417866
96.62758;1.1913691619810147;0.8330336061812803;0.6992143142867805;0.40417926749802824;0.3392431263806098;1.2000430140906293;9.999695725840741;0.8335546399783956;1.0970865539529613;1.0969949681041262;0.6250314916168126;-0.31419304253732344;0.6994985715460497
96.63758;1.1913711177362338;0.8330339840439724;0.6992158196984911;0.40417930022961635;0.3392426979984261;1.2000424800966556;9.999700507658465;0.8335532635334334;1.0970856788659515;1.0969959181015376;0.6250317407272995;-0.3141930424244849;0.6994970212397426
96.64758;1.191373079337825;0.8330343538006213;0.6992173194075078;0.40417930313868106;0.339242270262361;1.2000418469286387;9.999704959637892;0.8335518255310154;1.0970847194795097;1.0969969967619158;0.6250319223962805;-0.31419304231967893;0.6994955208935929
96.65758;1.191375052516363;0.8330347141838255;0.6992188130559265;0.4041792780950024;0.3392418437712803;1.2000411113932992;9.999709104351263;0.8335503323868106;1.097083677451616;1.0969982043171425;0.6250320354215231;-0.3141930422226553;0.6994940735439905
96.66758;1.191377042433376;0.8330350642122352;0.6992203006978921;0.4041792268236772;0.33924141877504915;1.2000402716300453;9.99971297074779;0.8335487897973216;1.0970825552242613;1.0969995394082055;0.6250320783181222;-0.314193042132691;0.6994926815906894
96.67758;1.1913790543330607;0.8330354029338618;0.6992217827962982;0.40417915055051784;0.3392409954973937;1.200039327393391;9.999716596207637;0.8335472032873829;1.0970813562607413;1.097000999774286;0.6250320496957796;-0.3141930420488035;0.6994913472195057
96.68758;1.1913810940252503;0.833035729761839;0.6992232601661553;0.40417905021435935;0.33924057432626126;1.200038280232239;9.999720023245207;0.8335455786962772;1.0970800841363677;1.0970025832884278;0.6250319491093314;-0.31419304196997483;0.6994900724322829
96.69758;1.1913831671549768;0.833036045171492;0.6992247339888914;0.40417892689614693;0.3392401557051346;1.2000371336281832;9.999723290923736;0.8335439220725777;1.0970787415873076;1.0970042880286037;0.625031777981109;-0.3141930418950699;0.6994888589424924
96.70758;1.1913852782621306;0.8330363506365661;0.6992262062417928;0.40417878206250113;0.33923973989547;1.2000358926114751;9.999726432190673;0.8335422386486874;1.097077330262769;1.097006111265743;0.6250315396916666;-0.31419304182282004;0.6994877080785599
96.71758;1.1913874303693355;0.8330366478387047;0.6992276797579888;0.40417861751685513;0.33923932696681003;1.2000345633280045;9.999729477827156;0.833540531869018;1.0970758510417118;1.0970080489467564;0.6250312386566848;-0.3141930417519907;0.6994866205603325
96.72758;1.1913896248942817;0.8330369384978883;0.6992291574831606;0.404178435031073;0.33923891702722925;1.20003315349803;9.999732459404772;0.8335388034430644;1.0970743046789304;1.097010096226482;0.6250308791669696;-0.314193041681474;0.6994855964940173
96.73758;1.1913918616414587;0.8330372250579976;0.6992306420014553;0.40417823604966163;0.33923851044599496;1.2000316733250542;9.9997354100898;0.8335370539761783;1.0970726927395198;1.0970122477129867;0.625030464628101;-0.31419304161043227;0.6994846356926794
96.74758;1.1913941387469213;0.8330375110690706;0.6992321354643755;0.40417802178164364;0.339238107936197;1.2000301356481615;9.999738369066208;0.8335352833300518;1.0970710180502845;1.0970144972238118;0.6250299970198687;-0.3141930415385328;0.6994837378292811
96.75758;1.1913964525611749;0.8330378007320381;0.6992336393567149;0.4041777934505375;0.3392377105031867;1.2000285543931615;9.999741384820823;0.8335334907303583;1.0970692838480418;1.0970168383232326;0.6250294765697464;-0.3141930414659844;0.6994829024791505
96.76758;1.191398797780201;0.8330380982560296;0.6992351545283411;0.4041775524832183;0.3392373193875004;1.200026942333958;9.999744507781973;0.8335316753780455;1.0970674926899129;1.0970192651260322;0.6250289022412883;-0.31419304139333637;0.6994821292811312
96.77758;1.1914011681023313;0.8330384075090621;0.6992366815566823;0.40417730045928146;0.3392369359911055;1.2000253103645981;9.999747780669551;0.8335298374449109;1.0970656466350335;1.0970217721162576;0.6250282726455646;-0.3141930413212445;0.6994814180782354
96.78758;1.191403556722715;0.8330387320653077;0.69923822069394;0.4041770387361082;0.33923656163479254;1.200023668228575;9.999751234567308;0.8335279783324344;1.097063747954531;1.097024353288544;0.6250275863607638;-0.31419304125040937;0.6994807690846941
96.79758;1.1914059560643906;0.8330390757472779;0.699239771279461;0.4041767682116968;0.3392361973347273;1.2000220254567822;9.999754887723174;0.8335261000575885;1.0970617990727012;1.0970270014329435;0.625026841919623;-0.31419304118154456;0.6994801828512994
96.80758;1.1914083571676815;0.8330394433294054;0.6992413313062861;0.40417648950523594;0.33923584379462673;1.200020391877009;9.99975874806243;0.8335242044581613;1.0970598024187292;1.097029708344304;0.625026038073764;-0.31419304111511753;0.6994796596083621
96.81758;1.191410749446148;0.8330398406965113;0.6992428978063677;0.4041762032123866;0.33923550142452835;1.2000187772141004;9.999762815227504;0.8335222926188959;1.0970577609648293;1.0970324656674453;0.6250251740028916;-0.3141930410512236;0.6994791984140326
96.82758;1.1914131217628265;0.8330402742544907;0.6992444677373376;0.40417591007797454;0.3392351702440432;1.200017190244778;9.999767078357797;0.8335203648611476;1.0970556788128505;1.0970352649583666;0.6250242492746722;-0.3141930409898736;0.6994787968944766
96.83758;1.1914154646638735;0.8330407502661628;0.6992460380959163;0.4041756110926122;0.3392348497376204;1.200015638792086;9.999771517074512;0.8335184212405302;1.0970535610075458;1.0970380972081293;0.6250232637265702;-0.3141930409312621;0.6994784515991733
96.84758;1.1914177720772148;0.8330412743967384;0.6992476049931732;0.40417530740239105;0.33923453879825477;1.2000141305142038;9.999776105739246;0.8335164619480478;1.0970514128467028;1.0970409533660168;0.6250222170007202;-0.31419304087575106;0.6994781583397931
96.85758;1.1914200414284901;0.8330418511597038;0.699249163291613;0.40417500025287223;0.3392342357524387;1.2000126731025889;9.999780818408833;0.8335144874373829;1.097049239563229;1.0970438255188948;0.6250211080875285;-0.31419304082374205;0.6994779122104962
96.86758;1.1914222722235923;0.8330424837009032;0.6992507075368245;0.4041746911149992;0.3392339383145796;1.200011273835774;9.99978563414722;0.8335124986111749;1.097047046040714;1.097046707294885;0.6250199359206533;-0.3141930407755908;0.6994777077307941
96.87758;1.191424464402375;0.833043174315542;0.6992522326635391;0.4041743816153988;0.3392336436986321;1.200009939270197;9.999790534668588;0.8335104968747793;1.0970448363813208;1.097049593756902;0.6250187004912078;-0.3141930407316922;0.6994775392971836
96.88758;1.1914266178225381;0.8330439250652297;0.6992537339744407;0.4041740731748594;0.33923334918025627;1.2000086747836918;9.999795497554658;0.8335084837097388;1.0970426145318828;1.0970524813269227;0.625017403017616;-0.31419304069269527;0.6994774015240256
96.89758;1.1914287321807844;0.8330447379973571;0.6992552075827468;0.4041737667270422;0.3392330527170569;1.2000074842868795;9.999800496383093;0.8335064602918986;1.0970403856317033;1.0970553671301584;0.625016045292948;-0.31419304065959586;0.6994772893805549
96.90758;1.1914308069394006;0.8330456151400537;0.6992566508867306;0.4041734627151179;0.3392327531706119;1.2000063707717334;9.999805506680616;0.8335044274196609;1.097038156239739;1.0970582485025007;0.6250146290780481;-0.3141930406337202;0.6994771983144864
96.91758;1.1914328414610713;0.8330465584044845;0.6992580619544708;0.4041731612042694;0.3392324502163156;1.2000053368484467;9.999810512842272;0.8335023853584788;1.097035932962632;1.0970611234934735;0.6250131556251955;-0.31419304061666964;0.6994771242351102
96.92758;1.191434834406889;0.8330475691156958;0.6992594385858354;0.40417286192791624;0.3392321441900529;1.2000043843688095;9.999815511730645;0.8335003338429536;1.0970337205053096;1.0970639909223567;0.6250116254083123;-0.31419304061000164;0.6994770631000452
96.93758;1.1914367830981902;0.8330486471398918;0.6992607780464726;0.40417256438331534;0.33923183606189256;1.2000035135751554;9.999820507430634;0.8334982722912971;1.0970315211649033;1.0970668495272096;0.6250100383433743;-0.31419304061479825;0.6994770104024179
96.94758;1.1914386843129172;0.8330497904291644;0.6992620773336993;0.40417226794450156;0.33923152741302226;1.2000027229530272;9.99982549733153;0.8334961996398024;1.0970293366840695;1.0970696974898815;0.6250083943941372;-0.31419304063144216;0.6994769611630596
96.95758;1.1914405352207647;0.833050995438014;0.6992633335686648;0.4041719718849355;0.3392312202324141;1.2000020098253295;9.999830462293396;0.8334941141173922;1.0970271702875865;1.0970725328276836;0.6250066942184223;-0.3141930406595708;0.6994769104747556
96.96758;1.1914423333971536;0.8330522576005137;0.6992645440939291;0.404171675596876;0.3392309167548727;1.2000013708787678;9.999835370722932;0.8334920135795924;1.0970250270116357;1.097075354115948;0.6250049394182905;-0.31419304069828796;0.6994768541369092
96.97758;1.1914440767922705;0.8330535715548278;0.6992657062461651;0.40417137889811156;0.3392306192462916;1.2000008027900584;9.99984018744833;0.8334898961140036;1.0970229130466826;1.0970781611034268;0.6250031323200685;-0.31419304074653953;0.699476788652467
96.98758;1.1914457640701601;0.8330549318482703;0.6992668173319163;0.4041710819809527;0.33923032952088494;1.2000003025190096;9.999844879633697;0.8334877605536679;1.0970208349789157;1.0970809551720295;0.6250012756718286;-0.3141930408031741;0.6994767105140184
96.99758;1.1914473951633688;0.833056333867926;0.6992678749393979;0.4041707851630035;0.339230048707383;1.199999866535677;9.99984942002209;0.8334856066244133;1.097018798726839;1.0970837390211543;0.6249993723726213;-0.314193040866846;0.6994766160544318
97.00758;1.1914489715528094;0.8330577739543501;0.699268877462764;0.4041704887414918;0.33922977753978073;1.1999994899522508;9.999853785681903;0.8334834346799957;1.0970168083163268;1.0970865153214835;0.6249974254512183;-0.3141930409362237;0.6994765025654819
97.01758;1.1914504957522352;0.8330592488325868;0.699269824815924;0.4041701929786264;0.33922951664769935;1.1999991665041647;9.999857956626355;0.8334812456782228;1.0970148655021463;1.0970892856118148;0.624995438603375;-0.31419304101020146;0.6994763694737186
97.02758;1.1914519706188451;0.8330607553320566;0.6992707189481701;0.4041698981493978;0.33922926649247187;1.1999988892492404;9.999861919722221;0.8334790413252541;1.0970129705418605;1.0970920502831514;0.6249934165528686;-0.3141930410878498;0.6994762183071479
97.03758;1.1914533992854903;0.833062290497048;0.6992715637358592;0.4041696045753103;0.33922902710535197;1.1999986515010856;9.999865672041812;0.8334768234566396;1.0970111231512296;1.0970948089482546;0.6249913645346595;-0.31419304116831254;0.6994760517590117
97.04758;1.191454785554213;0.8330638514581301;0.6992723643486946;0.4041693127453206;0.33922879797101546;1.199998447632225;9.999869218771007;0.8334745931309153;1.0970093229766402;1.0970975604977875;0.6249892875375376;-0.314193041250621;0.6994758728804649
97.05758;1.191456134529874;0.8330654350755;0.6992731264925548;0.40416902344729944;0.3392285782842634;1.1999982738145833;9.99987256905005;0.8334723508137527;1.0970075698236297;1.0971003031041073;0.6249871900463062;-0.31419304133352277;0.6994756848449609
97.06758;1.1914574530020445;0.8330670379104991;0.6992738556801146;0.4041687377291057;0.33922836739417644;1.1999981284481436;9.999875730097907;0.8334700971777869;1.0970058637693436;1.0971030347296538;0.6249850762651531;-0.314193041415599;0.699475491040116
97.07758;1.1914587484572943;0.8330686564830221;0.6992745567907899;0.4041684568545015;0.33922816501177916;1.1999980122096927;9.99987870205673;0.8334678330707874;1.0970042052308278;1.097105754058828;0.6249829505642341;-0.31419304149541555;0.6994752950997682
97.08758;1.1914600271939289;0.8330702870857342;0.6992752344310563;0.40416818214983036;0.339227971076457;1.1999979279278519;9.999881482018198;0.8334655587620926;1.097002595334993;1.097108461210007;0.6249808179361462;-0.31419304157142935;0.6994751005284366
97.09758;1.1914612934115305;0.8330719251324258;0.6992758935630173;0.40416791458295914;0.3392277855987783;1.1999978797239923;9.999884070232518;0.8334632733143275;1.0970010363491407;1.0971111576431023;0.6249786842898527;-0.31419304164195205;0.6994749100216716
97.10758;1.191462549385294;0.8330735649096828;0.6992765394594966;0.4041676545984736;0.3392276086507451;1.1999978719123126;9.999886465279856;0.8334609745724496;1.0969995316835441;1.0971138451873985;0.6249765565324652;-0.3141930417054543;0.6994747250687928
97.11758;1.191463795823691;0.8330751998037098;0.6992771773593254;0.40416740246075633;0.33922744031880286;1.1999979088818378;9.999888657002712;0.8334586599565917;1.0969980858125288;1.0971165248650547;0.6249744423787122;-0.31419304176088914;0.6994745458788674
97.12758;1.191465032687029;0.8330768225382703;0.6992778124670791;0.40416715852956825;0.3392272805060231;1.199997995401413;9.999890629705632;0.8334563273032236;1.0969967039905713;1.0971191958607365;0.6249723498153598;-0.3141930418075684;0.6994743714148158
97.13758;1.1914662599610844;0.8330784256349149;0.6992784500028664;0.4041669231942761;0.3392271287130026;1.1999981361314653;9.99989237200135;0.8334539748688841;1.0969953911238053;1.097121854911033;0.6249702861507357;-0.3141930418447463;0.6994741998330054
97.14758;1.1914674771253442;0.8330800021244777;0.6992790947273658;0.4041666968490596;0.3392269840433389;1.1999983345330434;9.999893885470179;0.8334516009164737;1.0969941510609014;1.0971244971266523;0.6249682569879051;-0.31419304187144953;0.6994740294248706
97.15758;1.1914686825520444;0.8330815460139783;0.6992797501288384;0.4041664799719412;0.33922684549423204;1.1999985922037055;9.999895189208749;0.8334492037172047;1.0969929872399125;1.0971271176655433;0.6249662661569361;-0.31419304188658126;0.6994738594419434
97.16758;1.1914698744619394;0.8330830522665552;0.6992804183322024;0.4041662730128995;0.33922671230077317;1.1999989085458433;9.999896319428208;0.8334467818647102;1.0969919030863906;1.0971297128448854;0.624964316600895;-0.3141930418890372;0.6994736901769469
97.17758;1.1914710522982292;0.8330845165598116;0.6992811010809925;0.4041660761321207;0.3392265841324598;1.199999280852637;9.999897318776261;0.8334443345400765;1.0969909017167663;1.0971322807948265;0.6249624108423276;-0.31419304187789365;0.699473522386697
97.18758;1.1914722167938643;0.8330859350265339;0.6992818006303042;0.4041658890381443;0.3392264610842875;1.1999997057155338;9.99989821569926;0.8334418617753873;1.0969899861798664;1.0971348212106313;0.6249605505902671;-0.314193041852593;0.6994733565604514
97.19758;1.191473368696386;0.8330873037395384;0.6992825195792947;0.40416571108460564;0.33922634350863573;1.2000001803156641;9.999899010252282;0.8334393646392941;1.096989160146215;1.0971373338105113;0.6249587363213593;-0.31419304181283614;0.6994731925276522
97.20758;1.191474507476173;0.8330886182312524;0.6992832602805494;0.4041655416080193;0.3392262318053084;1.2000007021140708;9.999899676805391;0.8334368453480938;1.0969884280524898;1.097139817037146;0.624956967401402;-0.3141930417583731;0.6994730297158152
97.21758;1.1914756314168473;0.8330898735973141;0.6992840247035965;0.404165380272075;0.3392261262284118;1.2000012686115045;9.999900174277279;0.8334343072526743;1.0969877944561048;1.0971422681268832;0.6249552425267946;-0.3141930416890841;0.6994728679306044
97.22758;1.191476739150365;0.8330910649701;0.6992848143619667;0.40416522731011767;0.33922602670017926;1.2000018778563033;9.99990045591537;0.8334317541966343;1.0969872630288144;1.0971446838752372;0.6249535600833387;-0.31419304160521366;0.6994727081523734
97.23758;1.1914778308489264;0.8330921879467142;0.6992856300954506;0.404165083720914;0.3392259327214735;1.200002528256372;9.999900477004006;0.8334291893300438;1.0969868358241184;1.0971470609457343;0.6249519182695069;-0.3141930415073995;0.6994725528076087
97.24758;1.1914789077095274;0.8330932388168102;0.6992864722362129;0.40416495111680395;0.33922584350558166;1.2000032177379232;9.999900190454484;0.8334266144903659;1.0969865135407189;1.0971493956366907;0.6249503151304376;-0.31419304139652576;0.6994724054039991
97.25758;1.191479970965656;0.8330942148145771;0.6992873410184683;0.4041648310526265;0.3392257582535318;1.2000039430336376;9.999899533351105;0.8334240307914872;1.0969862965923345;1.097151683919356;0.6249487486837239;-0.3141930412735466;0.6994722701223869
97.26758;1.1914810216406084;0.8330951145287158;0.6992882369044218;0.40416472460292757;0.33922567639631646;1.2000046992657525;9.999898429278574;0.833421439515845;1.0969861855220573;1.0971539218805528;0.6249472169265189;-0.3141930411393998;0.6994721516913246
97.27758;1.191482060433975;0.8330959376501029;0.6992891608232078;0.40416463265653035;0.3392255976258708;1.200005480370231;9.999896807121486;0.833418842259594;1.0969861801150114;1.0971561057533725;0.6249457174731512;-0.31419304099515544;0.6994720550498286
97.28758;1.1914830874696711;0.8330966840088394;0.6992901141098734;0.40416455614841;0.33922552165854475;1.2000062801373292;9.999894613000109;0.83341624050531;1.0969862784663724;1.0971582312911312;0.6249442471284067;-0.314193040842186;0.6994719847709342
97.29758;1.1914841022558824;0.8330973532992434;0.6992910979025826;0.4041644958484278;0.33922544802162247;1.2000070928930184;9.999891809474423;0.8334136352198899;1.096986477042393;1.097160293420741;0.6249428017867337;-0.3141930406820466;0.6994719445757106
97.30758;1.1914851039300172;0.8330979452786197;0.6992921122994902;0.4041644523064509;0.33922537611617004;1.2000079139653592;9.999888369976292;0.8334110268187385;1.0969867713186836;1.0971622868661073;0.6249413765801942;-0.3141930405161706;0.6994719371235649
97.31758;1.191486091722598;0.8330984597155016;0.6992931560178389;0.4041644260826092;0.3392253053942956;1.2000087399076471;9.99988427567499;0.8334084156063042;1.0969871562282394;1.097164207568936;0.6249399661242576;-0.3141930403455742;0.6994719646210007
97.32758;1.1914870654912348;0.8330988967722449;0.6992942266006692;0.4041644178356328;0.33922523532472415;1.2000095678011529;9.999879522027616;0.8334058023734762;1.096987626234115;1.0971660538027794;0.6249385647734439;-0.3141930401707308;0.6994720297509635
97.33758;1.1914880261491074;0.8330992572887624;0.6992953207135034;0.40416442815815784;0.33922516505491374;1.2000103940510782;9.99987413272993;0.833403189066923;1.096988175639839;1.0971678258237403;0.6249371667226578;-0.3141930399917692;0.6994721354801797
97.34758;1.1914889756738505;0.8330995423304455;0.6992964345865547;0.40416445728405026;0.33922509306258136;1.200011213375895;9.999868165098313;0.8334005793821339;1.0969887993734688;1.0971695243453292;0.6249357661059768;-0.3141930398087421;0.699472284211518
97.35758;1.1914899165030306;0.8330997527841939;0.6992975645444072;0.40416450486103644;0.33922501720304754;1.2000120184768166;9.999861698656284;0.8333979781184894;1.0969894933220992;1.0971711487188702;0.6249343574103863;-0.31419303962161094;0.699472477912318
97.36758;1.191490850667867;0.8330998893043089;0.6992987073667909;0.4041645700973665;0.33922493521178093;1.200012801037655;9.999854817374981;0.8333953895177352;1.09699025348622;1.0971726960671297;0.6249329359289191;-0.31419303943005766;0.6994727188333475
97.37758;1.1914917796456626;0.833099952874942;0.6992998606644563;0.4041646522351487;0.33922484523249363;1.2000135530824123;9.999847597791714;0.8333928168871142;1.0969910746940819;1.0971741622742737;0.6249314978261911;-0.3141930392333658;0.6994730094530317
97.38758;1.1914927053927429;0.8330999457226567;0.6993010229620003;0.40416475075267444;0.3392247459293354;1.2000142669165017;9.999840107125232;0.8333902640041132;1.096991950266821;1.0971755430759143;0.6249300400701805;-0.314193039030462;0.6994733517826812
97.39758;1.1914936310758475;0.8330998712501316;0.6993021929168374;0.40416486512202443;0.339224636356852;1.2000149343230986;9.99983240784453;0.8333877361068862;1.0969928728074803;1.0971768335103818;0.6249285606328955;-0.31419303882013705;0.6994737468424075
97.40758;1.1914945606046996;0.8330997331441073;0.6993033685051528;0.4041649946889507;0.3392245158758598;1.20001554699758;9.999824561377773;0.833385239358853;1.0969938355169848;1.0971780275193312;0.6249270589594539;-0.3141930386012553;0.6994741946618365
97.41758;1.1914954982975712;0.8330995346857878;0.699304547093105;0.40416513862751513;0.3392243839528098;1.2000160983863721;9.999816628258866;0.8333827801751735;1.09699483330228;1.0971791193673737;0.6249255364848614;-0.31419303837274615;0.6994746946068807
97.42758;1.191496448756333;0.833099278531687;0.699305725792032;0.4041652956213673;0.3392242398819265;1.2000165853578104;9.999808667060737;0.8333803653694724;1.0969958627158054;1.0971801056345298;0.6249239967298112;-0.31419303813356236;0.6994752455326775
97.43758;1.191497416029312;0.8330989671139929;0.699306901521265;0.40416546380652246;0.3392240827300972;1.2000170082977144;9.999800734622863;0.8333780023923433;1.0969969209988446;1.0971809863921733;0.6249224445389515;-0.31419303788277747;0.6994758457281458
97.44758;1.1914984029429425;0.833098603154857;0.6993080711886499;0.4041656411406289;0.33922391147917896;1.200017369735035;9.999792886954829;0.8333756986111701;1.0969980051468415;1.0971817651295863;0.6249208850899829;-0.3141930376196629;0.699476492968712
97.45758;1.1914994112058803;0.833098189955557;0.6993092320903446;0.4041658255617114;0.33922372507965914;1.2000176725966876;9.999785177961622;0.8333734597566709;1.096999111206853;1.0971824477465337;0.6249193236750337;-0.3141930373436569;0.6994771847874498
97.46758;1.191500441837741;0.833097731852574;0.6993103819751405;0.40416601479169206;0.33922352237674946;1.2000179189384705;9.999777656912974;0.8333712891722935;1.0970002341934137;1.097183041583972;0.6249177656972499;-0.31419303705427304;0.6994779188722521
97.47758;1.1915014958606467;0.8330972344983371;0.6993115188349861;0.40416620616649257;0.3392233021567569;1.2000181098503808;9.999770363430295;0.8333691885045803;1.0970013689945755;1.097183554761377;0.6249162159760128;-0.31419303675116655;0.6994786933965983
97.48758;1.191502574408298;0.8330967047083266;0.6993126410608876;0.4041663967910797;0.33922306333647406;1.2000182460989124;9.999763316555434;0.8333671586051321;1.097002511187569;1.0971839954956002;0.6249146780156112;-0.31419303643429003;0.6994795070207378
97.49758;1.1915036778694725;0.8330961500237324;0.6993137477439089;0.40416658394227273;0.3392228051408565;1.200018328157529;9.99975650876342;0.8333651998431234;1.0970036565837675;1.0971843712784628;0.6249131542058207;-0.3141930361037152;0.69948035834326
97.50758;1.1915048057695914;0.8330955780765575;0.6993148382049517;0.4041667654127134;0.33922252718255624;1.2000183562569244;9.99974991388794;0.8333633121210869;1.0970048006242956;1.097184688281409;0.6249116467886591;-0.31419303575937946;0.6994812449791674
97.51758;1.1915059577345752;0.8330949963361649;0.6993159112475515;0.404166939700818;0.33922222942074354;1.2000183312297776;9.99974350048121;0.8333614952032342;1.0970059384113877;1.0971849512146246;0.6249101585817253;-0.31419303540113136;0.6994821630531269
97.52758;1.1915071340621533;0.8330944123042389;0.6993169654230932;0.40416710608349454;0.33922191200376883;1.2000182552150254;9.999737244397034;0.8333597492927632;1.097007064027511;1.0971851631231737;0.6249086929432974;-0.3141930350287622;0.6994831076200817
97.53758;1.1915083356828085;0.8330938333705601;0.6993179997089147;0.404167264420315;0.3392215750085654;1.2000181317338734;9.999731136540875;0.8333580749036819;1.0970081694708258;1.0971853255406177;0.6249072535498507;-0.3141930346419905;0.6994840735457549
97.54758;1.1915095639991269;0.8330932660045881;0.6993190137026514;0.40416741461118577;0.3392212182594777;1.2000179649573657;9.999725181027975;0.8333564720015412;1.0970092448130186;1.0971854395851453;0.6249058443297622;-0.31419303424061995;0.6994850563974804
97.55758;1.1915108209933714;0.8330927148416021;0.6993200078261709;0.4041675562361318;0.3392208413499916;1.2000177589881413;9.999719389987993;0.8333549394256752;1.0970102793426275;1.0971855069372054;0.6249044693023742;-0.3141930338246433;0.6994860529447635
97.56758;1.1915121096740409;0.8330921827272249;0.6993209834669523;0.4041676888766843;0.33922044375633603;1.200017518457662;9.999713784416674;0.8333534748052165;1.097011263061339;1.097185529950114;0.624903132470287;-0.3141930333940733;0.6994870606843382
97.57758;1.1915134338431013;0.8330916720594905;0.6993219425085657;0.4041678127280252;0.3392200249801864;1.2000172493653103;9.9997084009377;0.8333520749318368;1.09701218787334;1.0971855113787066;0.6249018377652982;-0.31419303294879763;0.6994880770800737
97.58758;1.1915147969923705;0.833091186156267;0.6993228865719584;0.40416792893494896;0.33921958463647733;1.20001695877298;9.999703294598161;0.8333507366864651;1.0970130474010242;1.0971854539400943;0.6249005884893287;-0.3141930324886407;0.6994890995813084
97.59758;1.1915162018141663;0.8330907295790116;0.699323816554067;0.40416803953865144;0.33921912243834135;1.20001665383631;9.99969853175351;0.8333494579152226;1.0970138361085284;1.0971853593724294;0.6248993866053733;-0.31419303201336746;0.6994901259630987
97.60758;1.191517650895935;0.8330903078891311;0.6993247327418847;0.40416814714450067;0.3392186382444421;1.200016341129438;9.99969417814934;0.8333482378155891;1.0970145490600107;1.0971852276650658;0.6248982326167055;-0.3141930315226355;0.699491154249733
97.61758;1.1915191473812878;0.833089927068369;0.6993256353896599;0.4041682545986287;0.3392181321868151;1.2000160264100053;9.999690288144844;0.8333470767512422;1.0970151817633174;1.0971850574668502;0.6248971258617884;-0.31419303101602974;0.6994921825320569
97.62758;1.1915206946620707;0.8330895924272933;0.6993265253090775;0.4041683647679859;0.33921760471713897;1.2000157147311066;9.999686901617476;0.8333459755798656;1.0970157296959857;1.097184846737531;0.6248960652583015;-0.31419303049313146;0.6994932093056738
97.63758;1.1915222956719234;0.8330893078991671;0.6993274041717434;0.4041684801615213;0.339217056573549;1.2000154109001102;9.999684052565684;0.833344935410124;1.0970161886466654;1.0971845923903514;0.6248950501226671;-0.31419302995383164;0.699494234140688
97.64758;1.1915239526042884;0.8330890763570474;0.6993282745874384;0.4041686026997737;0.33921648872080884;1.2000151195353024;9.999681781163003;0.833343957981632;1.0970165558076226;1.0971842895091484;0.6248940800833573;-0.3141930293988459;0.6994952579709195
97.65758;1.19152566700123;0.8330889003145143;0.6993291400403053;0.4041687341360878;0.3392159022422587;1.200014844934052;9.999680139356176;0.83334304548501;1.097016830003918;1.0971839316584502;0.6248931548274305;-0.31419302882977646;0.6994962827600703
97.66758;1.19152743973496;0.8330887824343994;0.6993300044658585;0.40416887660363165;0.3392152982861748;1.2000145919365839;9.999679188378433;0.8333421995293566;1.0970170111312645;1.0971835128559324;0.624892274505173;-0.31419302824858464;0.6994973106898823
97.67758;1.191529270995711;0.8330887258026042;0.699330871528454;0.4041690327630519;0.339214678176039;1.2000143669910421;9.99967899119989;0.8333414201875694;1.0970171000797224;1.0971830296458067;0.6248914397908424;-0.31419302765710894;0.6994983433889184
97.68758;1.1915311603610692;0.8330887337871629;0.699331744215248;0.4041692057525168;0.33921404360037377;1.2000141778899325;9.999679604731641;0.8333407060251828;1.0970170986022465;1.0971824813520084;0.6248906512368068;-0.3141930270569612;0.6994993818357153
97.69758;1.1915331062463457;0.8330888093154487;0.6993326248964522;0.4041693989662434;0.3392133967326416;1.2000140323563009;9.99968107426703;0.833340054931777;1.0970170086790372;1.0971818687123185;0.624889908794602;-0.3141930264495995;0.6995004265724628
97.70758;1.1915351052917122;0.8330889541449197;0.6993335154412125;0.40416961556976216;0.3392127401754177;1.200013936717089;9.999683431219752;0.8333394646664676;1.09701683261831;1.097181192511359;0.6248892121729905;-0.3141930258363275;0.699501477409747
97.71758;1.1915371525863196;0.833089168745744;0.6993344172030976;0.4041698579937899;0.3392120767969824;1.2000138956114832;9.999686692692505;0.8333389330839236;1.0970165735514918;1.097180453251416;0.6248885618647959;-0.3141930252180844;0.6995025328809272
97.72758;1.1915392417610922;0.8330894525549899;0.6993353310192676;0.4041701276722478;0.3392114095482479;1.2000139125856544;9.999690858789467;0.8333384585672173;1.097016235021537;1.0971796514405756;0.6248879596761833;-0.3141930245952186;0.6995035902666604
97.73758;1.1915413646720994;0.8330898042859327;0.6993362574860891;0.40417042500322575;0.33921074112908367;1.200013990554612;9.999695912463869;0.833338040195654;1.097015820215678;1.097178787747984;0.6248874081075613;-0.314193023967564;0.6995046460847274
97.74758;1.191543511578637;0.8330902223795967;0.6993371975883328;0.40417074946688375;0.3392100735603757;1.200014131781644;9.99970182713741;0.8333376773468747;1.0970153318887332;1.097177863375068;0.6248869092264836;-0.314193023334677;0.6995056966585349
97.75758;1.1915456715531012;0.8330907054425538;0.6993381533864785;0.4041710999605208;0.3392094080428586;1.2000143380662232;9.999708572221587;0.8333373693258073;1.0970147731339366;1.097176880669117;0.6248864639141436;-0.3141930226959456;0.6995067387175348
97.76758;1.1915478326594917;0.8330912522689075;0.6993391279721809;0.40417147534673004;0.3392087452382166;1.20001461115252;9.999716108812486;0.8333371153853073;1.0970141478620676;1.097175843141607;0.6248860720137397;-0.31419302205061683;0.6995077695005009
97.77758;1.1915499820781505;0.8330918617425074;0.699340124354333;0.4041718748936173;0.3392080856759897;1.2000149527146533;9.999724387156562;0.8333369149094013;1.097013459970072;1.097174754896015;0.6248857330678417;-0.31419302139787403;0.699508786207232
97.78758;1.1915521058586631;0.8330925332522123;0.6993411443954057;0.4041722981408985;0.33920742993858966;1.2000153640827622;9.999733355385322;0.8333367674286204;1.0970127122330822;1.097173620021867;0.6248854468448467;-0.31419302073697697;0.6995097854587669
97.79758;1.1915541885201293;0.8330932669269692;0.6993421886640984;0.40417274430959677;0.33920677859470116;1.20001584634201;9.99974297093931;0.8333366722256789;1.0970119061644938;1.0971724422205575;0.6248852133084034;-0.31419302006749816;0.6995107631902722
97.80758;1.1915562137321156;0.8330940628123455;0.6993432567610256;0.4041732119503119;0.3392061322290496;1.2000164011809293;9.999753205370308;0.8333366280977942;1.09701104282307;1.0971712244481906;0.6248850322692693;-0.31419301938945193;0.6995117150224571
97.81758;1.191558166183714;0.8330949199605614;0.6993443476037623;0.4041736992684163;0.339205491653722;1.2000170320239425;9.999764042898123;0.8333366340270891;1.0970101239178087;1.0971699686954846;0.6248849033347206;-0.3141930187030054;0.699512636886388
97.82758;1.1915600333152447;0.8330958364096033;0.699345459467126;0.40417420477324034;0.3392048578313575;1.2000177439868582;9.999775475301083;0.8333366899344945;1.0970091522194971;1.0971686765847406;0.6248848263333757;-0.31419301800812527;0.6995135254455589
97.83758;1.191561805623724;0.8330968098369131;0.6993465898623731;0.4041747274185859;0.3392042315281459;1.200018542296213;9.99978749290995;0.8333367964874815;1.0970081309431654;1.0971673498947951;0.6248848016312052;-0.3141930173046705;0.6995143780255548
97.84758;1.1915634754067703;0.8330978384377848;0.6993477356113272;0.40417526610583104;0.33920361325660414;1.2000194306826693;9.999800078126645;0.8333369542824807;1.097007062978612;1.0971659897539627;0.6248848299631965;-0.3141930165928551;0.6995151924398245
97.85758;1.1915650355513467;0.8330989212014535;0.6993488931107551;0.40417581936763985;0.33920300345673493;1.2000204107551382;9.99981321164906;0.8333371633707757;1.0970059502701812;1.0971645955632547;0.6248849121576969;-0.31419301587369547;0.6995159671529767
97.86758;1.191566479867174;0.8331000573236204;0.6993500586553444;0.40417638558544533;0.339202402480895;1.200021481897391;9.999826881978885;0.8333374235604121;1.0970047930748996;1.0971631653367577;0.6248850492724689;-0.31419301514901954;0.6995167015704923
97.87758;1.1915678038551651;0.8331012456168111;0.6993512290560722;0.40417696321695384;0.3392018104509124;1.2000226414002901;9.999841082099428;0.8333377348053478;1.0970035901273614;1.097161697179445;0.6248852428557518;-0.31419301442102576;0.6995173961687398
97.88758;1.1915690045264489;0.8331024843672477;0.6993524023050117;0.40417755082786383;0.3392012273677991;1.200023885388519;9.999855799368783;0.8333380970815857;1.097002339803209;1.0971601900237273;0.6248854946795726;-0.31419301369181246;0.6995180524247432
97.89758;1.1915700801752391;0.8331037715333058;0.6993535775956217;0.4041781472208916;0.3392006533596712;1.2000252099582738;9.999871010185599;0.8333385097692954;1.0970010405055661;1.097158643121189;0.6248858062343137;-0.31419301296316365;0.6995186727306434
97.90758;1.1915710304104978;0.8331051055721105;0.6993547548041285;0.40417875150506843;0.3392000886668464;1.200026610718039;9.999886681660955;0.833338970857176;1.0969996903330999;1.0971570558626822;0.6248861785251275;-0.31419301223658885;0.6995192604017039
97.91758;1.1915718554379104;0.8331064865279987;0.6993559341653072;0.4041793627372747;0.339199533480435;1.2000280812040984;9.999902780841147;0.8333394766266599;1.0969982875223856;1.0971554284585532;0.6248866119698523;-0.3141930115133726;0.6995198194394191
97.92758;1.1915725552411773;0.8331079159840231;0.6993571163405681;0.40417997948244905;0.33919898784277375;1.200029612752638;9.99991928382662;0.833340022076822;1.096996831765264;1.097153762538521;0.6248871064110776;-0.31419301079449824;0.6995203541515602
97.93758;1.1915731295857217;0.8331093961522628;0.6993583022636379;0.40418059998113376;0.3391984516177237;1.200031195929599;9.999936175933007;0.8333406017135191;1.096995325278833;1.0971520609158882;0.6248876614008775;-0.31419301008069717;0.699520869397747
97.94758;1.1915735783350596;0.8331109294932221;0.69935949246706;0.4041812228361964;0.339197924662369;1.2000328216350389;9.999953445324799;0.8333412104275324;1.0969937728033292;1.0971503267028115;0.6248882763687166;-0.3141930093726524;0.6995213709935052
97.95758;1.19157390201166;0.8331125186743921;0.6993606864519983;0.404181847393675;0.3391974071394491;1.20003448176933;9.999971074177388;0.8333418442351359;1.0969921812976409;1.097148563256302;0.6248889505050588;-0.3141930086709802;0.6995218650519952
97.96758;1.191574102358789;0.8331141666417999;0.699361882658541;0.40418247354020936;0.3391968997696314;1.2000361696326256;9.999989032630735;0.8333425001385958;1.0969905599634684;1.0971467751939845;0.6248896824551363;-0.31419300797602717;0.6995223569360565
97.97758;1.1915741821308132;0.8331158768610415;0.6993630789396142;0.40418310145874503;0.33919640385286143;1.200037879460203;10.00000728367325;0.8333431751218722;1.0969889196553966;1.0971449688939499;0.6248904699517559;-0.31419300728785565;0.6995228512396434
97.98758;1.191574144422125;0.833117652760069;0.6993642730033313;0.4041837315916229;0.33919592087793415;1.200039605846449;10.000025793602077;0.8333438654090373;1.0969872718554219;1.097143151975337;0.6248913095813717;-0.31419300660641364;0.6995233523691722
97.99758;1.191573991783559;0.8331194964347282;0.6993654626027686;0.40418436454395296;0.3391954519997605;1.200041344008976;10.000044533458482;0.8333445660569374;1.0969856281637085;1.0971413323819206;0.6248921966174622;-0.31419300593158267;0.6995238644975145
98.00758;1.191573725363105;0.8331214081109856;0.699366645462218;0.40418500079961645;0.33919499790823937;1.2000430902889776;10.000063475679145;0.8333452706871373;1.0969839996843798;1.0971395174019023;0.6248931251448293;-0.31419300526301785;0.6995243910015522
98.01758;1.1915733448590526;0.8331233865340206;0.6993678189093145;0.40418564045984884;0.3391945590410194;1.2000448422333128;10.00008259710581;0.8333459721380636;1.0969823961104315;1.0971377127400332;0.6248940886714961;-0.31419300460015925;0.6995249341138734
98.02758;1.1915728490346045;0.8331254292652716;0.699368979731208;0.40418628332420903;0.33919413575277324;1.2000465983683484;10.000101880100278;0.8333466636779776;1.0969808253201068;1.0971359225257118;0.6248950808130032;-0.3141930039426051;0.6995254948082713
98.03758;1.1915722366766808;0.8331275328874285;0.6993701246023775;0.40418692924150834;0.33919372843051;1.200048357855618;10.000121309305223;0.8333473396974576;1.0969792937273184;1.0971341502004324;0.6248960957840213;-0.31419300329033656;0.6995260728822681
98.04758;1.1915715080608464;0.8331296934060326;0.6993712505150108;0.40418757825052626;0.33919333767217597;1.2000501204276224;10.000140877494342;0.8333479958458058;1.0969778073768641;1.097132398281533;0.6248971283994158;-0.3141930026435785;0.699526667421115
98.05758;1.1915706655937433;0.8331319063905002;0.6993723546351924;0.40418823029265083;0.3391929643005561;1.2000518864130298;10.000160594760407;0.8333486286060905;1.0969763730014221;1.0971306672611552;0.6248981736545594;-0.3141930020027762;0.6995272773221078
98.06758;1.1915697129914793;0.8331341670958481;0.6993734337402496;0.40418888479442355;0.3391926090464353;1.2000536559049382;10.000180482953395;0.8333492343782263;1.096974997596636;1.0971289558503317;0.6248992268431952;-0.3141930013687783;0.6995279014171494
98.07758;1.191568653957164;0.8331364710679086;0.699374483829657;0.4041895406498619;0.3391922721871699;1.200055427721907;10.000200563821252;0.8333498089431962;1.0969736870248243;1.097127262362807;0.6249002841592249;-0.31419300074291223;0.6995285383489853
98.08758;1.191567491537836;0.8331388143935567;0.6993755002676622;0.40419019677457324;0.33919195344407715;1.2000571995683171;10.000220859712611;0.8333503477353273;1.096972445681128;1.0971255855496638;0.6249013428571307;-0.3141930001268794;0.6995291867236424
98.09758;1.191566228636838;0.833141193100342;0.6993764782033328;0.40419085262388893;0.33919165213391395;1.2000589689498924;10.000241398407939;0.8333508463965815;1.0969712770579887;1.0971239245861242;0.6249024009166414;-0.31419299952249263;0.6995298457695284
98.10758;1.1915648690619813;0.8331436026818835;0.6993774125530609;0.40419150802049103;0.3391913675299992;1.2000607342158784;10.000262209951313;0.8333513011874583;1.096970183731291;1.0971222793508024;0.6249034566217865;-0.3141929989313792;0.6995305158695837
98.11758;1.1915634178431893;0.8331460381063395;0.699378297612746;0.40419216255553364;0.3391910994360598;1.2000624955922037;10.000283322263437;0.8333517091706265;1.096969167323256;1.0971206510756752;0.6249045084873951;-0.3141929983549064;0.6995311982997577
98.12758;1.1915618803138954;0.8331484937462835;0.6993791274447837;0.4041928152076809;0.3391908487597112;1.2000642550836995;10.000304755489767;0.8333520682590924;1.0969682291825054;1.0971190419619503;0.624905555463641;-0.3141929977942929;0.6995318947025365
98.13758;1.1915602614163305;0.8331509631607137;0.6993798969077973;0.40419346428056513;0.33919061752394736;1.200066015152324;10.000326512860083;0.8333523774542443;1.09696737081301;1.0971174539527437;0.6249065968361435;-0.3141929972506114;0.6995326069172234
98.14758;1.1915585661123516;0.8331534391251851;0.6993806020343512;0.40419410747505247;0.33919040814652346;1.200067777905899;10.000348580081104;0.8333526371826232;1.096966593640065;1.097115888055687;0.6249076320900002;-0.31419299672470496;0.6995333369289579
98.15758;1.191556799411302;0.8331559141718496;0.6993812399504958;0.40419474213174467;0.33919022264883714;1.2000695455794834;10.00037093929688;0.8333528493700405;1.0969658989652609;1.0971143442361417;0.6249086612290767;-0.3141929962172476;0.699534086571022
98.16758;1.1915549656370557;0.8331583810236621;0.6993818089857395;0.40419536575718823;0.33919006220870684;1.2000713213970418;10.000393582794556;0.833353017222927;1.096965288278293;1.0971128216226844;0.6249096850183553;-0.3141929957288658;0.6995348571196488
98.17758;1.1915530685213966;0.8331608323106392;0.699382308681132;0.4041959764679464;0.33918992706745155;1.2000731096068789;10.00041650888721;0.8333531445363206;1.0969647631180144;1.0971113191305157;0.624910704743372;-0.3141929952601953;0.6995356491707962
98.18758;1.1915511126409162;0.8331632602169466;0.6993827397330098;0.40419657281623134;0.33918981707708673;1.2000749145275398;10.000439708066196;0.833353234932868;1.0969643244720995;1.0971098360820462;0.6249117220126097;-0.31419299481188806;0.6995364627473266
98.19758;1.1915491048674727;0.8331656565948179;0.6993831040257708;0.4041971533407395;0.3391897326016851;1.2000767395010425;10.000463158497514;0.8333532919675888;1.0969639723350806;1.097108372452226;0.6249127389314754;-0.31419299438470033;0.6995372974505778
98.20758;1.1915470541175344;0.8331680132391904;0.699383404425567;0.4041977164633959;0.33918967481355955;1.2000785863339734;10.000486834832143;0.8333533196499286;1.0969637052662213;1.0971069289182829;0.6249137580007158;-0.3141929939797016;0.6995381527201802
98.21758;1.1915449694147264;0.8331703220590647;0.6993836443703282;0.40419826065954245;0.33918964539176005;1.2000804552010509;10.000510722927173;0.8333533223881198;1.096963520027104;1.0971055074571436;0.6249147814591773;-0.3141929935982642;0.6995390281833938
