time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
98.22758;1.1915428585946846;0.8331725753405553;0.6993838277319625;0.40419878456057806;0.3391896463521831;1.2000823451884213;10.000534824826735;0.8333533043328638;1.0969634117428828;1.0971041125663268;0.6249158110720665;-0.3141929932418266;0.6995399240542852
98.23758;1.1915407286188873;0.8331747663899445;0.6993839590898255;0.4041992867760755;0.33918967995497973;1.2000842551674713;10.000559145552598;0.8333532687604537;1.096963374075996;1.0971027513910374;0.6249168485191203;-0.3141929929119008;0.6995408412099063
98.24758;1.1915385858966414;0.8331768898983996;0.6993840439191453;0.4041997656353745;0.3391897483747278;1.200086183952386;10.000583674307691;0.8333532180696634;1.0969633993143502;1.0971014318382382;0.6249178952220595;-0.31419299261014516;0.6995417804854602
98.25758;1.1915364366559287;0.8331789411709409;0.6993840880522011;0.4042002192061488;0.3391898533908101;1.2000881300886495;10.000608378447055;0.8333531540120136;1.096963479239154;1.0971001606279331;0.6249189517520466;-0.3141929923380765;0.6995427420327952
98.26758;1.1915342877136825;0.8331809151259616;0.6993840968378229;0.4042006454634144;0.3391899962887739;1.200090092176312;10.000633211819276;0.8333530775437031;1.0969636061617771;1.0970989427379927;0.6249200177899619;-0.3141929920967482;0.6995437256746376
98.27758;1.1915321465622641;0.8331828064667333;0.6993840749938033;0.4042010424707451;0.3391901778465245;1.200092069126276;10.00065812381326;0.8333529888027033;1.096963772848837;1.0970977812733915;0.6249210925078384;-0.31419299188681094;0.6995447314469461
98.28758;1.1915300213297835;0.8331846106243426;0.6993840267550752;0.4042014085631343;0.33919039840643095;1.2000940599833247;10.000683062086008;0.8333528876132278;1.0969639717686466;1.0970966776860622;0.624922175147689;-0.3141929917088305;0.6995457595894683
98.29758;1.1915279207752314;0.8331863242712165;0.6993839557852765;0.4042017422517369;0.3391906579705259;1.200096063454751;10.000707974405582;0.8333527737400657;1.0969641944850468;1.0970956328967012;0.6249232656236766;-0.3141929915634994;0.6995468103637114
98.30758;1.1915258535446316;0.8331879452175901;0.699383865287825;0.40420204200801213;0.33919095618030004;1.2000980772652794;10.000732814475047;0.8333526467508106;1.096964431618005;1.0970946480742836;0.6249243644374636;-0.31419299145150115;0.6995478836246264
98.31758;1.1915238277121294;0.8331894721885255;0.699383758181773;0.40420230634139376;0.33919129225419414;1.2001000983067476;10.00075754348029;0.8333525063661388;1.0969646735035763;1.0970937246449624;0.6249254720946917;-0.3141929913731016;0.6995489782463621
98.32758;1.191521851274119;0.8331909047590379;0.6993836369857609;0.4042025338490259;0.33919166494104164;1.200102123634878;10.00078212198531;0.8333523531885374;1.0969649111048965;1.097092864664145;0.6249265886323333;-0.31419299132777356;0.6995500922347382
98.33758;1.1915199324679697;0.8331922431908568;0.6993835035408464;0.40420272299644056;0.3391920725328683;1.2001041510518355;10.000806503834658;0.8333521888320591;1.0969651367660644;1.0970920713205838;0.6249277132140496;-0.314192991314149;0.6995512230280019
98.34758;1.1915180788954711;0.8331934879532368;0.6993833590186241;0.4042028719487366;0.3391925129575314;1.2001061789326524;10.000830637551468;0.8333520155118026;1.0969653443398473;1.097091348804815;0.6249288442168002;-0.31419299133028755;0.6995523672665662
98.35758;1.1915162962691834;0.8331946398570952;0.6993832045784949;0.4042029785437349;0.33919298394272285;1.200108205745373;10.000854469853957;0.8333518361006808;1.096965528825211;1.0970907019047462;0.6249299799329873;-0.3141929913740722;0.6995535209899001
98.36758;1.1915145883682123;0.8331957010741761;0.6993830419763016;0.40420304024534226;0.3391934833746583;1.2001102296492807;10.000877948330256;0.8333516543221655;1.096965685954777;1.0970901356458547;0.6249311189948792;-0.31419299144354834;0.6995546806482372
98.37758;1.191512957675391;0.8331966753257377;0.6993828733070782;0.40420305407725804;0.33919400968182284;1.2001122483972535;10.00090102145841;0.8333514740583913;1.096965811315793;1.0970896549888876;0.6249322603965832;-0.3141929915369538;0.6995558438758939
98.38758;1.1915114055221583;0.8331975668857766;0.6993827003264383;0.4042030168578513;0.3391945618788662;1.2001142592399339;10.000923640215541;0.8333512987757183;1.096965899866383;1.0970892647010866;0.6249334035445526;-0.3141929916525363;0.6995570095866653
98.39758;1.1915099321495926;0.8331983800362397;0.6993825240497346;0.40420292579645467;0.33919513937270995;1.2001162585313623;10.000945765611151;0.8333511320919408;1.0969659470367077;1.0970889692287498;0.6249345481590362;-0.3141929917886179;0.6995581779351178
98.40758;1.1915085363788296;0.833199119249827;0.6993823446763667;0.40420277897925055;0.3391957417745098;1.200118241588811;10.000967373455405;0.8333509784464177;1.0969659497875923;1.0970887725233367;0.6249356941456079;-0.3141929919439305;0.6995593502058753
98.41758;1.191507214599468;0.833199788966966;0.6993821617738544;0.4042025756369502;0.3391963686399513;1.200120203346807;10.000988448065367;0.8333508429611224;1.0969659062168329;1.0970886781608498;0.6249368417389553;-0.31419299211771906;0.6995605284032647
98.42758;1.1915059606037777;0.8332003931418202;0.6993819748429475;0.404202316230528;0.3391970191211211;1.2001221392538963;10.001008968465147;0.8333507305552358;1.0969658150864159;1.0970886896405578;0.6249379917325669;-0.3141929923094389;0.699561714796247
98.43758;1.1915047665735916;0.8332009357162136;0.6993817838662151;0.40420200200862344;0.3391976917906423;1.200124045377097;10.001028897813065;0.8333506449398033;1.0969656762359539;1.0970888101713796;0.6249391457815604;-0.31419299251850585;0.6995629114265209
98.44758;1.1915036243426762;0.8332014215937548;0.699381589020008;0.40420163434095946;0.33919838474728786;1.2001259177362802;10.001048184024983;0.8333505883881438;1.0969654908491904;1.0970890417896675;0.6249403066046944;-0.3141929927443903;0.699564119634104
98.45758;1.191502526499676;0.8332018567318483;0.699381390091209;0.40420121458457603;0.33919909586661123;1.200127752291142;10.001066769189395;0.8333505622442424;1.0969652608474831;1.0970893847256675;0.624941477663223;-0.3141929929867939;0.6995653399392417
98.46758;1.1915014663655799;0.8332022470270402;0.699381186730087;0.40420074437825965;0.3391998230267593;1.2001295457419021;10.001084601356132;0.8333505675374588;1.0969649881420869;1.0970898375234626;0.6249426624855103;-0.3141929932457026;0.6995665720954666
98.47758;1.1915004370303686;0.8332025969981054;0.6993809788686464;0.40420022575583175;0.33920056413037397;1.2001312953768166;10.001101643152866;0.8333506051162635;1.0969646744458452;1.097090397102657;0.624943864135233;-0.31419299352141233;0.699567815087262
98.48758;1.1914994311463698;0.8332029097171617;0.6993807664038537;0.40419966079400993;0.3392013170036612;1.2001329979647233;10.001117873259462;0.8333506751846577;1.0969643215236693;1.0970910582244298;0.6249450850915077;-0.3141929938145152;0.6995690673299604
98.49758;1.19149844155416;0.8332031877640921;0.699380548786665;0.40419905111245674;0.3392020793844455;1.2001346493280696;10.00113328500453;0.8333507771467051;1.0969639319466469;1.0970918132158585;0.624946327336562;-0.31419299412573654;0.699570326973832
98.50758;1.1914974614315756;0.8332034335192143;0.6993803252411958;0.40419839774764804;0.3392028489759434;1.2001362450120174;10.001147889754671;0.8333509100107767;1.096963510155437;1.0970926529994531;0.6249475922067569;-0.3141929944557398;0.6995715917551313
98.51758;1.1914964837076178;0.8332036487122297;0.6993800954095897;0.4041977014263928;0.33920362356383116;1.2001377814195213;10.001161718371586;0.8333510727248638;1.096963062910188;1.0970935685002383;0.6249488800263693;-0.31419299480499635;0.6995728586441663
98.52758;1.1914955004764007;0.8332038346025;0.6993798597565825;0.4041969630101132;0.33920440121485623;1.2001392563176043;10.001174811377448;0.8333512643388516;1.0969625987242364;1.0970945507680838;0.6249501899470272;-0.3141929951736752;0.6995741239972794
98.53758;1.191494503265561;0.8332039926263856;0.6993796193876661;0.4041961838228859;0.3392051804097885;1.2001406686209934;10.001187204887398;0.8333514839796016;1.096962126503761;1.0970955904111934;0.6249515202825413;-0.31419299556161717;0.6995753840512247
98.54758;1.1914934838693647;0.8332041243827364;0.699379375648948;0.40419536562809183;0.33920596001548886;1.2001420185291078;10.001198922571861;0.8333517307498618;1.09696165413268;1.097096677493413;0.6249528691814912;-0.3141929959683586;0.6995766351484558
98.55758;1.1914924343984086;0.8332042315397055;0.6993791298673105;0.4041945103682001;0.339206739210833;1.2001433078100276;10.00120998107273;0.8333520038115504;1.0969611876812773;1.0970978017291022;0.6249542349401369;-0.31419299639307313;0.699577873513329
98.56758;1.1914913470146433;0.8332043163823221;0.6993788831246605;0.40419361977926066;0.3392075174406725;1.2001445393487051;10.00122040343475;0.8333523023665576;1.0969607310541143;1.0970989527924297;0.6249556155492243;-0.31419299683454704;0.699579095027279
98.57758;1.1914902147938606;0.8332043819820523;0.6993786364217822;0.4041926950552438;0.3392082942898174;1.2001457159422995;10.00123022332535;0.8333526252733368;1.0969602863841073;1.0971001207765676;0.6249570081552056;-0.3141929972912224;0.6995802952707222
98.58758;1.1914890329189094;0.8332044315897618;0.6993783915529588;0.40419173692048666;0.3392090693249817;1.2001468393835184;10.001239479908525;0.8333529708732622;1.0969598552436475;1.097101296603133;0.624958409349046;-0.3141929977612736;0.6995814694889653
98.59758;1.1914877983833292;0.8332044679993822;0.6993781516238784;0.4041907459884613;0.3392098420554853;1.2001479110805724;10.00124820762207;0.8333533376202853;1.0969594389016053;1.0971024720721916;0.6249598159644125;-0.3141929982428887;0.6995826125779442
98.60758;1.1914865087973716;0.8332044929889387;0.6993779205852796;0.40418972296018835;0.33921061200729713;1.200148933405858;10.00125642348316;0.8333537249616435;1.0969590373295566;1.0971036394477607;0.62496122532619;-0.31419299873459655;0.6995837192471279
98.61758;1.191485162452181;0.8332045069570042;0.6993777028645377;0.40418866863840397;0.33921137879537555;1.2001499100177677;10.001264130465747;0.8333541336393349;1.0969586493620467;1.0971047910680944;0.6249626349791989;-0.31419299923524807;0.6995847840417574
98.62758;1.1914837592353855;0.8332045092068824;0.6993775034374616;0.40418758398368465;0.33921214211067985;1.2001508451675504;10.001271337839302;0.8333545651687512;1.096958274275718;1.097105919557376;0.6249640427350943;-0.31419299974380727;0.6995858012973241
98.63758;1.1914823002797896;0.8332044986477334;0.6993773274773069;0.40418647018532183;0.33921290180038866;1.2001517429447488;10.001278072426528;0.833355020678811;1.0969579127539224;1.0971070185021519;0.6249654468233734;-0.314193000259212;0.6995867651483588
98.64758;1.1914807866495156;0.8332044743082785;0.6993771796907255;0.404185328709923;0.3392136580245236;1.2001526069571158;10.00128437345767;0.8333555000752391;1.09695756687252;1.0971080828359312;0.6249668454433346;-0.31419300078021695;0.6995876695984321
98.65758;1.1914792189992158;0.8332044352177134;0.6993770639042602;0.40418416149592473;0.33921441106502;1.2001534404315304;10.0012902850263;0.8333560023782287;1.0969572395986606;1.097109108261792;0.6249682363743798;-0.31419300130537214;0.6995885088097948
98.66758;1.1914775980792018;0.8332043797516541;0.6993769826613052;0.40418297122817276;0.3392151609063835;1.2001542465676633;10.001295851318417;0.8333565266186554;1.0969569339806784;1.0971100901266948;0.6249696172083955;-0.3141930018332877;0.6995892774408157
98.67758;1.1914759246895725;0.8332043054575554;0.6993769368641644;0.404181761343573;0.33921590716072336;1.200155028557369;10.001301109555369;0.8333570721956091;1.096956652445757;1.0971110227398289;0.6249709855000367;-0.3141930023627896;0.699589970919341
98.68758;1.191474199160756;0.8332042097100902;0.6993769258313298;0.40418053553233213;0.33921664931465867;1.2001557886461585;10.001306079897446;0.8333576385971431;1.096956396131282;1.0971118993402293;0.6249723388312766;-0.31419300289273794;0.6995905856443144
98.69758;1.1914724212804617;0.8332040901536538;0.6993769476956664;0.4041792970087369;0.3392173868846847;1.200156527345719;10.001310760946883;0.8333582252437148;1.0969561641825611;1.0971127124572742;0.6249736753138888;-0.31419300342185463;0.6995911189674441
98.70758;1.1914705910118673;0.8332039445382592;0.6993770000640767;0.4041780482410214;0.3392181194415999;1.2001572437214707;10.001315141177155;0.8333588317869799;1.0969559539712963;1.0971134545809682;0.6249749939451001;-0.3141930039487507;0.6995915692487878
98.71758;1.1914687094365337;0.8332037705193321;0.6993770806499604;0.4041767912963331;0.3392188466962534;1.200157935746596;10.00131922066176;0.8333594581760723;1.096955762275859;1.0971141192072682;0.624976294072094;-0.3141930044720435;0.6995919358669493
98.72758;1.191466778953798;0.8332035656434487;0.6993771871205825;0.4041755282238656;0.33921956857874463;1.2001586003234377;10.00132302303311;0.8333601044906144;1.0969555855533997;1.0971147018620095;0.6249775744478846;-0.31419300499046693;0.6995922186371921
98.73758;1.1914648025540335;0.8332033273950193;0.6993773163335723;0.4041742610815926;0.3392202851059199;1.2001592333604936;10.001326590234171;0.8333607713630687;1.0969554191558344;1.0971152004845632;0.624978832935919;-0.3141930055029144;0.6995924173715043
98.74758;1.1914627829627034;0.8332030532724027;0.6993774641994313;0.404172991827265;0.3392209961817671;1.2001598298559886;10.001329971676318;0.8333614604160836;1.0969552574399086;1.0971156152797479;0.6249800671508493;-0.31419300600850086;0.6995925324932182
98.75758;1.1914607219578959;0.8332027407766194;0.6993776262430513;0.4041717224849816;0.33922170147239933;1.2001603838269672;10.001333217954294;0.8333621737970361;1.0969550948855693;1.0971159480897794;0.6249812752712657;-0.3141930065066659;0.6995925658878097
98.76758;1.1914586199444928;0.8332023874730211;0.6993777979503774;0.4041704554555196;0.33922240014216737;1.2001608881836823;10.00133637719721;0.8333629133670452;1.096954926965888;1.0971162012452025;0.624982456331453;-0.3141930069971418;0.6995925207791449
98.77758;1.1914564764927906;0.8332019916086854;0.6993779748805034;0.4041691933424068;0.33922309058981726;1.2001613350227947;10.001339491476442;0.8333636802525507;1.0969547502805495;1.0971163767445093;0.6249836100985371;-0.3141930074797853;0.699592400802931
98.78758;1.1914542913908683;0.8332015526066029;0.6993781527994147;0.4041679383452869;0.3392237704989229;1.200161716393291;10.001342596226435;0.833364474851828;1.0969545620148045;1.097116476577777;0.6249847366342006;-0.3141930079543408;0.6995922091494847
98.79758;1.1914520653879033;0.8332010705846851;0.6993783275282991;0.4041666920407986;0.3392244371308877;1.2001620249033536;10.001345721630805;0.8333652973944508;1.0969543592681095;1.0971165037325392;0.6249858355979261;-0.3141930084201355;0.6995919484247862
98.80758;1.1914498004209837;0.8332005456120752;0.6993784945604815;0.4041654556907993;0.33922508772288923;1.2001622537593446;10.001348892468224;0.8333661487369526;1.0969541389363133;1.0971164626752048;0.6249869057533753;-0.31419300887581575;0.699591621211747
98.81758;1.1914474986543115;0.8331999773750998;0.6993786489787157;0.4041642304760746;0.33922571984274813;1.2001623965927806;10.001352127489076;0.8333670306387504;1.0969538982973828;1.0971163587856745;0.6249879451723909;-0.31419300931932903;0.6995912304164442
98.82758;1.1914451613418577;0.8331993652865077;0.6993787856021206;0.4041630174701462;0.3392263316570956;1.200162447725948;10.001355437096658;0.833367945456429;1.0969536358798329;1.097116197608743;0.6249889522272466;-0.3141930097482334;0.6995907788462261
98.83758;1.1914427894261828;0.8331987090270174;0.6993788989432718;0.4041618175451614;0.3392269221955822;1.2001624024904112;10.00135881577557;0.8333688957573854;1.096953351813864;1.0971159849322576;0.6249899266670257;-0.314193010160012;0.6995902686679237
98.84758;1.1914403846379515;0.8331980090546968;0.6993789829147679;0.4041606312770884;0.33922749144145486;1.2001622568082109;10.00136223632801;0.8333698839044301;1.096953047515955;1.0971157271082401;0.6249908699906028;-0.3141930105521286;0.6995897014695106
98.85758;1.1914379491781977;0.8331972664854946;0.6993790306718176;0.4041594589771311;0.3392280400497405;1.2001620071281145;10.001365655256025;0.8333709115903328;1.0969527255059188;1.0971154306446744;0.6249917849229001;-0.3141930109221415;0.6995890786320088
98.86758;1.1914354848733069;0.8331964822646082;0.6993790349988485;0.4041583009795283;0.3392285688577439;1.2001616516084588;10.001369024206983;0.8333719798919641;1.0969523895296551;1.0971151012909193;0.624992674318343;-0.31419301126804605;0.6995884016063942
98.87758;1.1914329931635366;0.8331956564788562;0.6993789887942283;0.40415715807958763;0.33922907852101497;1.2001611906526393;10.00137229967278;0.8333730898486521;1.096952044435153;1.0971147432224493;0.6249935405444776;-0.3141930115884333;0.6995876723291997
98.88758;1.1914304755584963;0.8331947886241589;0.6993788852452644;0.404156031869951;0.3392295693908669;1.2001606259083246;10.001375448585387;0.8333742426750695;1.0969516956230592;1.0971143588562164;0.6249943857526885;-0.3141930118822444;0.6995868933615468
98.89758;1.1914279336989917;0.8331938784675655;0.6993787179651682;0.40415492469746084;0.33923004156486297;1.200159959287115;10.001378446969017;0.8333754393646359;1.096951348065749;1.0971139495550855;0.6249952118908995;-0.3141930121485344;0.6995860672768627
98.90758;1.1914253696380872;0.8331929267359525;0.6993784810627773;0.4041538393541045;0.3392304950843306;1.2001591925691801;10.001381277604201;0.833376680407338;1.0969510051211944;1.0971135166367199;0.6249960200566881;-0.314193012386625;0.6995851963166055
98.91758;1.191422786553777;0.8331919348696707;0.6993781691179694;0.40415277887238693;0.33923093018893963;1.2001583273435168;10.001383933832278;0.8333779662979945;1.0969506680764178;1.0971130618707574;0.6249968103110223;-0.31419301259635823;0.6995842828298746
98.92758;1.1914201881659954;0.8331909041588991;0.6993777773459666;0.4041517464130842;0.3392313474689952;1.200157365508878;10.001386420503328;0.8333792980964947;1.0969503368361426;1.0971125873942602;0.6249975822620644;-0.3141930127780547;0.6995833294390676
98.93758;1.19141757769244;0.8331898357286168;0.6993773020716207;0.4041507451607921;0.33923174788926846;1.2001563101831485;10.001388746283833;0.8333806768290031;1.0969500108650145;1.0971120955592417;0.6249983356080109;-0.3141930129323542;0.6995823386631377
98.94758;1.1914149585290144;0.8331887311849575;0.6993767413855014;0.4041497783048754;0.33923213269921243;1.2001551662129195;10.001390916442306;0.8333821024098941;1.0969496896432367;1.0971115891886698;0.6249990701899126;-0.31419301306026176;0.6995813128154676
98.95758;1.1914123350385974;0.8331875928175931;0.6993760954530023;0.4041488490687272;0.3392325031440485;1.200153939913933;10.001392932030553;0.8333835731134918;1.0969493724518753;1.0971110718225867;0.6249997855841455;-0.31419301316324105;0.6995802542661598
98.96758;1.1914097119739528;0.8331864235714155;0.6993753661314246;0.4041479606651928;0.33923286007447606;1.2001526384326293;10.001394790081505;0.8333850854581033;1.0969490577414294;1.0971105470168903;0.6250004806255333;-0.3141930132431245;0.6995791657291917
98.97758;1.1914070936763825;0.8331852269885041;0.6993745563219782;0.40414711605149667;0.3392332038070195;1.2001512688769844;10.001396480120468;0.8333866345265047;1.096948742975148;1.0971100171966224;0.6250011535059065;-0.314193013301969;0.6995780508035049
98.98758;1.1914044836973443;0.8331840069657304;0.6993736696134164;0.40414631755641717;0.339233534374812;1.2001498376465172;10.001397980270704;0.833388214566653;1.0969484252254154;1.0971094833004216;0.6250018024907333;-0.31419301334196836;0.6995769144820101
98.99758;1.1914018848138348;0.8331827676013246;0.6993727104507389;0.40414556672236124;0.33923385191407157;1.2001483506578574;10.001399255397486;0.8333898192934615;1.0969481020782184;1.097108945122009;0.6250024263763571;-0.3141930133654046;0.6995757627401461
99.00758;1.1913992991935591;0.8331815130806777;0.6993716842636346;0.40414486452001563;0.3392341568086957;1.200146814053064;10.001400259288436;0.8333914419265567;1.0969477722170868;1.0971084015918038;0.625003024299404;-0.31419301337465605;0.6995746015954707
99.01758;1.1913967284212925;0.8331802475465665;0.6993705968789362;0.40414421162088054;0.33923444958872295;1.2001452348104236;10.001400942033804;0.8333930751096766;1.0969474350480681;1.0971078508906513;0.6250035955595059;-0.31419301337208716;0.6995734365389557
99.02758;1.191394173614584;0.8331789750734314;0.6993694538829262;0.40414360850549097;0.33923473094274903;1.200143621066393;10.001401253726733;0.8333947108745784;1.0969470902151375;1.0971072907487518;0.625004139592051;-0.31419301335978145;0.6995722720546456
99.03758;1.1913916357141445;0.8331776993252239;0.699368260402871;0.40414305563579656;0.33923500188157657;1.200141981265238;10.001401139312446;0.8333963411442673;1.096946737832333;1.0971067189689356;0.6250046557859118;-0.3141930133394372;0.6995711112374373
99.04758;1.1913891155699106;0.8331764231627;0.699367020912822;0.4041425535941446;0.33923526376130236;1.2001403221527143;10.00140053471751;0.8333979584278027;1.0969463781223785;1.0971061337551211;0.62500514336588;-0.3141930133125006;0.6995699563198211
99.05758;1.191386614011869;0.8331751489359629;0.6993657394673152;0.4041421028680936;0.3392355181258129;1.2001386478072562;10.00139937027641;0.8333995560743803;1.096946010461484;1.097105533584024;0.6250056013235612;-0.31419301328030147;0.6995688095436968
99.06758;1.1913841325762344;0.8331738791020756;0.6993644204844033;0.4041417035954624;0.33923576649990134;1.2001369607847558;10.00139757497726;0.8334011286003019;1.0969456333654253;1.0971049170262737;0.6250060282728128;-0.31419301324405513;0.6995676729026215
99.07758;1.1913816743000931;0.8331726167470781;0.6993630689764269;0.40414135559991976;0.3392360103000571;1.2001352636436171;10.001395079345862;0.8334026725039563;1.0969452447800683;1.0971042833138391;0.6250064226855944;-0.3141930132046888;0.6995665470033814
99.08758;1.1913792434531398;0.8331713659354751;0.6993616900552869;0.4041410585791675;0.33923625101646226;1.20013355954007;10.00139182202469;0.8334041868599504;1.0969448422017034;1.097103633349142;0.6250067834898215;-0.3141930131625241;0.699565430634121
99.09758;1.1913768445147057;0.8331701315365978;0.6993602886531086;0.40414081235691585;0.3392364903049759;1.2001318520509492;10.001387759745832;0.8334056731745135;1.096944423628908;1.0971029698185828;0.625007110263428;-0.31419301311701414;0.6995643215319057
99.10758;1.1913744812249698;0.8331689186690306;0.69935886936254;0.40414061707592047;0.33923672974595004;1.2001301443765469;10.00138287151689;0.8334071345326098;1.0969439882056626;1.0971022966984023;0.6250074028337287;-0.3141930130668238;0.6995632172828475
99.11758;1.1913721561102542;0.8331677323712816;0.6993574358370754;0.4041404730576631;0.3392369707563282;1.2001284387477154;10.001377149796996;0.8334085738919426;1.0969435351856458;1.0971016194842866;0.625007660759328;-0.3141930130102607;0.6995621152639654
99.12758;1.1913698709504976;0.8331665773155292;0.699355990219227;0.4041403803902349;0.33923721477150753;1.2001267370000064;10.001370587615906;0.8334099925518288;1.0969430629558103;1.0971009456261287;0.6250078830219993;-0.31419301294568924;0.6995610121899031
99.13758;1.1913676278687775;0.8331654570773245;0.6993545330942412;0.4041403386892334;0.33923746337184296;1.2001250415392557;10.00136317551338;0.8334113903995758;1.0969425693632802;1.097100284303479;0.6250080680757656;-0.31419301287174395;0.6995599046990554
99.14758;1.191365429714507;0.8331643735438454;0.6993530638419929;0.40414034721681563;0.3392377183120134;1.2001233551855586;10.001354902404412;0.8334127668542978;1.0969420522135305;1.0970996461969775;0.6250082142753292;-0.31419301278745576;0.6995587905540852
99.15758;1.1913632793957487;0.8331633268518907;0.6993515811915278;0.40414040512676064;0.3392379814464245;1.2001216801773678;10.001345750356977;0.833414120601646;1.0969415094011323;1.0970990432224064;0.6250083202950064;-0.3141930126922088;0.6995576687038899
99.16758;1.191361179396996;0.8331623153344837;0.6993500837385263;0.4041405115744419;0.3392382545227027;1.2001200182520666;10.00133569304071;0.8334154489598088;1.0969409389730327;1.0970984873833771;0.6250083851624143;-0.31419301258558563;0.6995565381861363
99.17758;1.1913591323598387;0.8331613356987934;0.6993485704005392;0.4041406655304155;0.3392385388820005;1.2001183719176118;10.001324703429425;0.8334167482912581;1.096940339276774;1.097097989438462;0.6250084080933072;-0.3141930124674738;0.6995553975680653
99.18758;1.1913571418507893;0.8331603837905089;0.6993470408682193;0.40414086547577516;0.33923883524726545;1.2001167449129153;10.001312757660637;0.8334180147388642;1.0969397092643467;1.0970975585164784;0.6250083884363892;-0.314193012338416;0.6995542454064227
99.19758;1.1913552120174136;0.8331594553910735;0.6993454957259947;0.4041411093717581;0.33923914384377574;1.2001151412566329;10.001299833145191;0.8334192442042238;1.096939048353618;1.0970972023415353;0.625008325915009;-0.31419301219970475;0.6995530804340964
99.20758;1.1913533465193462;0.8331585468325149;0.6993439363648902;0.4041413948584569;0.33923946464287413;1.2001135640507001;10.001285914923637;0.8334204323311045;1.0969383559898698;1.0970969273099065;0.6250082211540805;-0.3141930120530498;0.6995519011796659
99.21758;1.1913515480593044;0.8331576554629214;0.699342365074766;0.40414171942053223;0.3392397973817222;1.2001120152440856;10.001271006071809;0.8334215754392252;1.096937632196021;1.0970967384419728;0.6250080759561477;-0.31419301190010185;0.6995507062705154
99.22758;1.1913498184368985;0.8331567796545296;0.6993407850440858;0.4041420805719144;0.33924014139500847;1.200110496435638;10.001255126776863;0.8334226714294808;1.0969368785861386;1.0970966395488955;0.6250078929816912;-0.3141930117419539;0.6995494953871386
99.23758;1.191348158449762;0.8331559187749483;0.6993392000683258;0.4041424761117932;0.33924049551445595;1.2001090098211833;10.001238309863368;0.8334237195592258;1.0969360982458929;1.0970966333439982;0.6250076753750842;-0.3141930115788713;0.6995482693311639
99.24758;1.191346567894852;0.8331550733313756;0.6993376141844642;0.4041429042740763;0.33924085829685235;1.2001075589865702;10.001220601744109;0.8334247197109161;1.0969352947026345;1.0970967210206048;0.6250074266309733;-0.3141930114105722;0.6995470291183543
99.25758;1.1913450458231782;0.8331542444142184;0.6993360314130064;0.40414336358861824;0.3392412283923038;1.2001061491104221;10.001202058554117;0.8334256722745785;1.0969344710683309;1.097096901800548;0.6250071502147211;-0.31419301123667914;0.6995457754494965
99.26758;1.1913435904325211;0.8331534329265512;0.6993344557332336;0.40414385256732865;0.33924160463377134;1.2001047859499228;10.001182735455235;0.8334265785285343;1.0969336298371375;1.097097173269638;0.6250068490683456;-0.3141930110569003;0.6995445090867789
99.27758;1.19134219812098;0.8331526395767218;0.6993328914561581;0.4041443697027061;0.33924198598121863;1.200103474424899;10.001162680365832;0.8334274406352234;1.0969327737310237;1.097097531921519;0.6250065255007393;-0.3141930108710719;0.6995432317018606
99.28758;1.1913408629839133;0.8331518650436278;0.6993313437340629;0.40414491383813905;0.3392423716402738;1.2001022177927065;10.00114193841486;0.8334282611401266;1.0969319070995571;1.0970979728840786;0.6250061813561708;-0.3141930106792163;0.6995419465934108
99.29758;1.1913395782744902;0.8331511102733207;0.6993298184047347;0.4041454842990799;0.33924276134182363;1.2001010174214795;10.001120558794508;0.833429042544661;1.0969310362219238;1.0970984896182092;0.6250058183710314;-0.3141930104815815;0.6995406587333691
99.30758;1.1913383385177698;0.8331503770583767;0.6993283212427968;0.40414608053130013;0.33924315557103235;1.2000998730090366;10.001098592125246;0.8334297874254362;1.0969301683394808;1.0970990745541611;0.6250054384529898;-0.31419301027865054;0.6995393739981483
99.31758;1.1913371404815618;0.8331496679309262;0.6993268576222549;0.4041467016001172;0.33924355543247436;1.200098783107585;10.001076084833597;0.833430498740266;1.0969293107728098;1.0970997200291315;0.6250050435775663;-0.3141930100711165;0.6995380982062004
99.32758;1.191335983151057;0.833148985132795;0.6993254325778162;0.4041473459215646;0.3392439621395779;1.20009774560486;10.001053079269877;0.8334311793320938;1.0969284707263762;1.0971004192452052;0.6250046357341975;-0.31419300985979975;0.6995368365430562
99.33758;1.1913348669967392;0.8331483296069769;0.6993240503998824;0.4041480113919304;0.3392443767365854;1.200096758055051;10.001029613871266;0.8334318309556211;1.0969276552896583;1.09710116732532;0.6250042170746237;-0.31419300964558045;0.6995355930528798
99.34758;1.1913337930392673;0.8331477010086126;0.6993227140307646;0.40414869576617185;0.33924480029691373;1.200095818256592;10.001005725294386;0.8334324542115845;1.096926871086883;1.09710196176133;0.625003789781718;-0.3141930094294421;0.6995343701689888
99.35758;1.191332762762668;0.8331470985259359;0.6993214251723844;0.40414939683391643;0.3392452339783539;1.2000949247454071;10.000981456823869;0.8334330494698906;1.0969261238048305;1.097102802124843;0.6250033556625989;-0.3141930092124866;0.6995331689078955
99.36758;1.1913317783215354;0.8331465212332779;0.6993201847941602;0.40415011233337034;0.33924567891947355;1.200094076074407;10.000956861158889;0.8334336176712364;1.0969254178605887;1.097103689293399;0.6250029159111528;-0.3141930089957904;0.6995319895829006
99.37758;1.1913308420780453;0.8331459678529138;0.6993189934118267;0.4041508400582895;0.3392461365095381;1.2000932694297837;10.00093199283932;0.8334341604828044;1.0969247561030757;1.0971046241089377;0.6250024711532517;-0.31419300878023004;0.6995308324432189
99.38758;1.1913299562257704;0.8331454368471428;0.6993178512397894;0.40415157811835617;0.3392466085821305;1.2000925002773841;10.000906902719267;0.8334346803641305;1.0969241398403942;1.0971056064133398;0.6250020214947365;-0.31419300856642607;0.6995296979472606
99.39758;1.1913291227922063;0.8331449266016078;0.6993167581761376;0.404152324953084;0.3392470970204609;1.2000917631615724;10.000881638585607;0.8334351808156913;1.0969235699078028;1.097106635066335;0.6250015663417237;-0.3141930083548071;0.699528586427382
99.40758;1.1913283433386943;0.8331444350714099;0.6993157137103019;0.40415307918511134;0.3392476031665866;1.2000910530218396;10.000856242296237;0.8334356662167529;1.0969230483739287;1.0971077079136586;0.6250011041871701;-0.31419300814572315;0.6995274974311595
99.41758;1.1913276187927944;0.8331439596803425;0.6993147170353817;0.40415383940821675;0.3392481274159433;1.2000903663934122;10.000830740704826;0.8334361413253639;1.0969225788359556;1.097108821800342;0.6250006326702511;-0.31419300793948296;0.6995264294916751
99.42758;1.1913269497804706;0.8331434979554944;0.6993137669221613;0.40415460389024677;0.3392486692472148;1.2000897010710065;10.00080514100939;0.8334366110089205;1.0969221650612773;1.0971099737306786;0.6250001485880583;-0.3141930077362386;0.6995253806487884
99.43758;1.1913263365287288;0.8331430480005946;0.6993128613967874;0.40415537049476563;0.3392492276573277;1.2000890543383849;10.000779435394834;0.8334370799742944;1.0969218102365403;1.097111162412175;0.624999647582353;-0.31419300753579504;0.6995243495667461
99.44758;1.1913257783018842;0.8331426083816824;0.699311998103338;0.40415613686784346;0.3392498013670287;1.2000884221678578;10.000753607159458;0.8334375525205842;1.0969215172048652;1.0971123883395408;0.6249991243004895;-0.31419300733757133;0.6995233366081278
99.45758;1.191325273648013;0.833142177572489;0.6993111748303773;0.4041569005075246;0.33925038867450324;1.200087800142122;10.000727632707388;0.8334380328226776;1.0969212882901245;1.0971136519038118;0.624998573374114;-0.3141930071408696;0.6995223441655091
99.46758;1.191324821283712;0.8331417534121783;0.6993103892937068;0.4041576586836909;0.33925098746807386;1.2000871843779406;10.000701481472792;0.8334385253311296;1.0969211248684494;1.0971149512271177;0.62499799017151;-0.314193006945212;0.6995213763141225
99.47758;1.191324420104669;0.8331413335590756;0.699309638880303;0.40415840850751195;0.33925159541987154;1.2000865714686828;10.000675121455556;0.8334390347200505;1.096921027601117;1.0971162817023001;0.6249973708722644;-0.3141930067504009;0.6995204378602662
99.48758;1.1913240685900484;0.8331409166852602;0.6993089208799275;0.4041591470718229;0.33925221009700796;1.2000859582430639;10.000648534554228;0.8334395655099975;1.0969209972587344;1.097117636720114;0.6249967124184944;-0.3141930065564134;0.6995195328293269
99.49758;1.19132376497817;0.8331405029396205;0.699308232846772;0.4041598714138019;0.3392528290955579;1.2000853419792485;10.000621728292058;0.8334401214663227;1.0969210354577057;1.09711900859922;0.6249960124870828;-0.31419300636326347;0.6995186633385799
99.50758;1.191323507745382;0.8331400932533585;0.6993075729101745;0.4041605785985646;0.3392534503042402;1.2000847205790817;10.000594729534901;0.8334407049208851;1.0969211445435827;1.0971203900797213;0.6249952693080463;-0.31419300617064067;0.6995178296835549
99.51758;1.1913232952943367;0.8331396881603602;0.6993069397975248;0.4041612661561736;0.3392540720329805;1.200084092707449;10.000567568073398;0.8334413166169699;1.0969213266325357;1.097121775806024;0.6249944814688503;-0.31419300597750816;0.6995170312666398
99.52758;1.1913231256888126;0.8331392868189335;0.6993063322750132;0.40416193230987396;0.33925469298840205;1.200083458216148;10.000540265947071;0.8334419562803548;1.096921582950774;1.0971231626578788;0.62499364794834;-0.3141930057821179;0.6995162673902094
99.53758;1.191322997334131;0.833138886678891;0.6993057483975431;0.40416257573293707;0.33925531234349526;1.2000828180825691;10.000512838289593;0.8334426229062054;1.0969219140750954;1.097124549248468;0.6249927685196609;-0.314193005582433;0.6995155374349525
99.54758;1.191322909291333;0.8331384837831844;0.6993051852173174;0.4041631954168757;0.3392559296781056;1.200082174007747;10.000485303284918;0.8334433143216673;1.0969223201573894;1.0971259356304819;0.6249918441279013;-0.3141930053766038;0.6995148408790419
99.55758;1.1913228602551826;0.8331380733438871;0.69930463906938;0.4041637907198753;0.3392565446368171;1.200081528701038;10.000457694413374;0.8334440270837257;1.0969228003332874;1.0971273229839684;0.6249908764235775;-0.3141930051632084;0.6995141777993574
99.56758;1.1913228477374012;0.8331376505558928;0.6993041065287328;0.4041643610171718;0.33925715666153144;1.200080886118099;10.000430065710997;0.8334447571276045;1.0969233521587531;1.0971287124667952;0.6249898669554822;-0.31419300494125024;0.6995135493602673
99.57758;1.191322868719107;0.8331372115708039;0.699303585587538;0.40416490514279957;0.3392577650160508;1.2000802509278954;10.000402487845625;0.8334455004954276;1.0969239722859532;1.0971301043216373;0.624988817316528;-0.31419300471008493;0.6995129572759512
99.58758;1.1913229202282862;0.8331367541129071;0.699303075778229;0.40416542127224814;0.3392583689980019;1.2000796281335249;10.000375044411872;0.8334462536010141;1.096924657922608;1.0971314984839768;0.6249877296830539;-0.314193004469354;0.6995124028567211
99.59758;1.1913229987135399;0.8331362774760752;0.6993025773142422;0.4041659071830648;0.33925896810625894;1.200079022961746;10.000347832569;0.8334470131231816;1.0969254072581178;1.0971328955966408;0.6249866065824132;-0.31419300421888974;0.6995118867743529
99.60758;1.1913230999341584;0.8331357819736029;0.6993020905367008;0.4041663605535401;0.33925956202357055;1.2000784403194522;10.000320960888992;0.833447776076688;1.096926218305036;1.097134297031224;0.6249854504683062;-0.31419300395861616;0.6995114090891867
99.61758;1.191323220435462;0.8331352683004993;0.6993016158028695;0.4041667792886156;0.3392601505018955;1.2000778843787134;10.000294540886033;0.8334485402341132;1.0969270879611952;1.0971357044898462;0.6249842639512992;-0.3141930036885455;0.699510968939862
99.62758;1.1913233591563608;0.8331347370800231;0.6993011532796353;0.4041671616993277;0.3392607332256211;1.2000773588629072;10.00026867553552;0.8334493045100574;1.0969280122195233;1.0971371205499716;0.624983050200498;-0.3141930034088323;0.6995105644538743
99.63758;1.1913235172077463;0.8331341883587193;0.6993007028596043;0.40416750631816006;0.3392613096258124;1.2000768674446893;10.000243450431892;0.8334500688866753;1.0969289861963651;1.0971385492913348;0.6249818126873801;-0.3141930031197539;0.6995101930022929
99.64758;1.1913236959607716;0.8331336214187951;0.6993002642783595;0.40416781174611194;0.3392618786906563;1.2000764135899848;10.00021893249677;0.833450833851425;1.0969300035131229;1.0971399954739924;0.6249805545402081;-0.3141930028216908;0.6995098510833533
99.65758;1.191323895527377;0.8331330352660375;0.6992998370106155;0.40416807674850036;0.33926243899021147;1.2000759999158772;10.000195173663608;0.8334515995833235;1.0969310561646024;1.0971414631828056;0.624979278449376;-0.31419300251531085;0.6995095341193478
99.66758;1.191324114276068;0.833132429337744;0.6992994200221712;0.4041683003192722;0.33926298909725044;1.2000756278170113;10.000172213103601;0.8334523651744473;1.0969321355071375;1.097142955081315;0.6249779872091689;-0.31419300220178153;0.6995092369598701
99.67758;1.1913243487224814;0.833131803583623;0.6992990116664771;0.40416848171813136;0.3392635280619222;1.200075297982701;10.000150077011337;0.833453128470067;1.096933233582943;1.097144472118254;0.6249766842118597;-0.314193001882716;0.6995089548131078
99.68758;1.191324594264913;0.833131157632105;0.6992986096140086;0.40416862047842717;0.33926405541989796;1.200075011236484;10.000128775785472;0.8334538866210975;1.09693434372722;1.0971460134567996;0.624975373480079;-0.31419300156003005;0.6995086839570372
99.69758;1.1913248468249786;0.833130490225243;0.6992982106330348;0.4041687162923835;0.3392645708632336;1.2000747685165372;10.000108300780589;0.8334546365983825;1.096935460832582;1.0971475767864978;0.6249740594082709;-0.314193001235902;0.6995084218567904
99.70758;1.1913251034647507;0.8331297999532962;0.6992978106126154;0.404168768899134;0.3392650740497696;1.200074570389013;10.000088628900144;0.8334553755439557;1.096936581677272;1.0971491592354206;0.6249727465991308;-0.31419300091262226;0.6995081666965617
99.71758;1.191325361201461;0.8331290865495906;0.6992974053180203;0.4041687782053065;0.33926556470253677;1.2000744168294466;10.000069731986576;0.8334561012281418;1.0969377043749522;1.0971507578392155;0.6249714397868431;-0.3141930005922451;0.699507916855823
99.72758;1.1913256160634556;0.8331283514446521;0.6992969912414231;0.4041687447542199;0.3392660427856124;1.2000743067418331;10.000051578490337;0.8334568121809176;1.0969388273372351;1.09715236857403;0.6249701435897852;-0.31419300027639735;0.6995076707455741
99.73758;1.1913258634606132;0.8331275972895326;0.69929656596144;0.40416867012060653;0.3392665084724128;1.2000742375950555;10.000034134242256;0.8334575073456962;1.096939949251826;1.0971539856280832;0.6249688621813878;-0.3141929999664715;0.69950742700538
99.74758;1.1913260989082455;0.8331268271244455;0.6992961283744018;0.40416855682811104;0.3392669619540287;1.200074205678613;10.000017373984592;0.8334581856175667;1.0969410692226866;1.0971556022495483;0.6249675992192426;-0.3141929996639411;0.6995071847561949
99.75758;1.1913263187217782;0.8331260437390262;0.6992956786690849;0.4041684081241604;0.33926740348226503;1.2000742064521717;10.000001289701716;0.8334588453772837;1.0969421857809434;1.0971572121152646;0.6249663580878023;-0.3141929993705126;0.6995069435908077
99.76758;1.191326520211899;0.8331252490960583;0.6992952177905741;0.4041682278542755;0.3392678336159152;1.2000742350491105;9.999985886607973;0.8334594843672204;1.0969432959889174;1.0971588106647423;0.6249651421721992;-0.31419299908803927;0.6995067034389723
99.77758;1.1913267011263367;0.8331244437893983;0.6992947468130373;0.4041680201814379;0.3392682531200644;1.2000742868066412;9.999971176599768;0.8334601001883943;1.0969443956485347;1.0971603957018687;0.6249639549867911;-0.314192998818351;0.6995064646365564
99.78758;1.1913268598152003;0.8331236273561679;0.6992942666737259;0.40416778917515306;0.3392686626067533;1.2000743572346306;9.999957169528093;0.8334606909008209;1.0969454798582101;1.0971619663183076;0.6249628002398152;-0.31419299856319516;0.6995062282343292
99.79758;1.191326996383444;0.833122799839668;0.6992937784797023;0.40416753857383114;0.3392690623557854;1.2000744416319575;9.99994386346918;0.8334612553007124;1.0969465435147696;1.0971635219476394;0.6249616818456666;-0.3141929983241541;0.6995059960567309
99.80758;1.19132711290274;0.8331219631469579;0.6992932840121776;0.40416727173023503;0.3392694522090685;1.2000745349680886;9.999931241912172;0.8334617928068919;1.0969475817394323;1.0971650630976564;0.6249606037799333;-0.3141929981024866;0.6995057704009893
99.81758;1.1913272119903666;0.8331211206933106;0.6992927856766314;0.40416699156606695;0.3392698315660406;1.2000746320916995;9.999919278175783;0.8334623027642116;1.0969485898929314;1.097166591998467;0.6249595698836433;-0.31419299789907157;0.6995055539399478
99.82758;1.1913272956676444;0.8331202760811712;0.699292285958653;0.4041667005124102;0.3392701995506783;1.2000747281070505;9.999907945909477;0.8334627836406232;1.096949563201733;1.0971681116844347;0.6249585836840488;-0.3141929977144654;0.6995053493579455
99.83758;1.191327366073627;0.8331194325949104;0.6992917871835153;0.4041664004197756;0.33927055514785626;1.2000748190217876;9.999897226646603;0.8334632332839546;1.0969504966484862;1.0971696239915874;0.6249576482483014;-0.31419299754903157;0.6995051584257868
99.84758;1.1913274268673093;0.8331185938560535;0.6992912919513676;0.40416609246824853;0.3392708974624431;1.2000749020849675;9.999887103176649;0.8334636498661915;1.0969513861026978;1.0971711277916196;0.6249567661497342;-0.31419299740307366;0.6995049816274478
99.85758;1.1913274835176966;0.8331177643807998;0.6992908037310059;0.4041657774048669;0.3392712260905787;1.2000749756386402;9.999877547476965;0.8334640318935074;1.0969522301240118;1.097172618885299;0.6249559392730148;-0.31419299727674416;0.6995048182976479
99.86758;1.1913275418168248;0.8331169490581771;0.6992903267834029;0.4041654561369029;0.3392715411751612;1.2000750395173376;9.999868518512676;0.8334643778574603;1.0969530299025056;1.0971740911784238;0.6249551683870026;-0.3141929971696762;0.6995046665818917
99.87758;1.1913276055136564;0.8331161523255866;0.6992898654224684;0.4041651300732729;0.3392718431590974;1.2000750954900772;9.999859972698859;0.8334646870170226;1.0969537870024793;1.097175537502847;0.6249544530760897;-0.31419299708068676;0.6995045237082799
99.88758;1.1913276753224233;0.833115378164151;0.6992894233427306;0.4041648010107546;0.3392721325706107;1.20007514634197;9.999851872230796;0.8334649602208067;1.096954502063818;1.0971769498069754;0.6249537921992928;-0.3141929970079068;0.6995043868123239
99.89758;1.1913277501445416;0.8331146303781115;0.6992890033003961;0.4041644711511449;0.3392724098811246;1.2000751940802656;9.999844179583917;0.8334651994496499;1.0969551759036122;1.0971783193388531;0.6249531841965185;-0.3141929969493597;0.699504253735648
99.90758;1.1913278291853187;0.8331139122544577;0.6992886071368036;0.40416414331805667;0.33927267534163597;1.200075238726182;9.99983685343907;0.8334654070545656;1.0969558107101591;1.0971796374681166;0.6249526270460316;-0.31419299690348473;0.6995041232689178
99.91758;1.1913279129355892;0.8331132260975161;0.6992882360071487;0.4041638207396843;0.3392729289577416;1.200075278602372;9.999829855904606;0.8334655857696577;1.0969564095362776;1.0971808973962194;0.6249521182564248;-0.31419299686900404;0.6995039948828989
99.92758;1.1913280016047862;0.8331125734314718;0.6992878902038532;0.4041635064826637;0.33927317059138973;1.2000753116253022;9.999823158259003;0.8334657389213574;1.0969569747447516;1.0971820952317757;0.6249516548869303;-0.31419299684447016;0.6995038683113057
99.93758;1.191328092815325;0.8331119553377669;0.6992875686234984;0.4041632031525909;0.33927339983789456;1.2000753362396757;9.999816741172388;0.8334658699487608;1.0969575067154311;1.0971832295787924;0.6249512335088371;-0.31419299682822466;0.6995037431452041
99.94758;1.191328182167282;0.8331113723719864;0.6992872687746231;0.4041629128949759;0.3392736158934198;1.2000753518987803;9.999810595831299;0.8334659817323118;1.0969580039352225;1.0971843010283095;0.6249508501354143;-0.31419299681861895;0.6995036188021874
99.95758;1.191328266105428;0.8331108245394898;0.6992869876443351;0.40416263738330666;0.33927381797217787;1.2000753595464613;9.999804725802512;0.833466076563067;1.096958464481741;1.0971853113779162;0.6249505002533833;-0.31419299681405416;0.6995034951292263
99.96758;1.1913283433462718;0.8331103113010074;0.6992867228658279;0.4041623776558547;0.33927400600366503;1.2000753616540505;9.999799145637136;0.833466156514472;1.0969588874835818;1.0971862618761052;0.6249501792039266;-0.31419299681294743;0.6995033729550411
99.97758;1.1913284141106653;0.8331098315798264;0.6992864732946026;0.404162134043969;0.3392741807658376;1.200075361554579;9.999793873666388;0.8334662240545567;1.096959273752183;1.0971871524579424;0.6249498829066344;-0.31419299681384294;0.6995032539179202
99.98758;1.1913284788715615;0.8331093842620265;0.699286238829114;0.4041619064390254;0.33927434334321965;1.200075362069987;9.99978892049637;0.8334662824703584;1.0969596257667602;1.097187983039982;0.6249496084827693;-0.3141929968155797;0.69950313980205
99.99758;1.191328537907392;0.8331089684789592;0.6992860198536496;0.40416169449983996;0.33927449463239084;1.2000753640891206;9.999784283733565;0.8334663349556504;1.0969599472260452;1.0971887549912536;0.6249493541543162;-0.3141929968173793;0.6995030319410938
100.0;1.1913285917499015;0.8331085829756435;0.6992858164158884;0.4041614975961694;0.3392746352782139;1.2000753668664064;9.9997799557744;0.833466383324458;1.0969602423595195;1.0971894712499595;0.6249491185354129;-0.3141929968188993;0.6995029310156091
