time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
0.0;1.0447452346357697;0.8781796543277567;0.8407942167486443;0.002188581461869958;0.002023114348334879;1.0453473733751317;9.998519309540667;0.8334122772724921;0.015560542567707853;0.01556366066816885;0.7975765783413264;-0.014894994504599603;0.7976785971020146
0.0;1.0447449778972335;0.8781948879014483;0.8408092023707412;0.0021877852418942328;0.0020222059674909615;1.0453474270792453;9.998531743949705;0.8334114788960596;0.015560539976511174;0.015563663285483692;0.7975758332399302;-0.014894994281858588;0.7976784462787742
1e-06;1.044745248879706;0.8782590464877115;0.8408706141129801;0.002184285504662344;0.0020186933615758;1.0453464837860538;9.998545155198952;0.8334106195008771;0.015560537115915932;0.015563666093063915;0.7975731061348057;-0.014894994042895857;0.7976763587446104
2e-06;1.0447458567562575;0.8783401011441997;0.8409479550300547;0.002180302459615984;0.002014698346431697;1.045346542737945;9.998559605898164;0.8334096959879245;0.015560533908450405;0.015563669076988834;0.7975693958196626;-0.014894993788044195;0.797673333870473
4e-06;1.0447452987881933;0.8784984295089621;0.8411002317247174;0.002169867622031541;0.0020045077533583913;1.0453446034422638;9.998575137402726;0.8334087062081198;0.015560530269222248;0.015563672206931148;0.7975617002322603;-0.014893993518149263;0.797666351022604
8e-06;1.044743649321912;0.8788144350755828;0.8414043477705906;0.002151460206204079;0.0019866623874300634;1.0453426655818363;9.998591770497702;0.8334076490755076;0.015560526114388126;0.015563675446612763;0.7975460177427547;-0.014892993234302612;0.7976514261081223
1.6e-05;1.0447394794931997;0.8794400917215878;0.842006923821217;0.0021105654812218996;0.0019472681391825431;1.045337728259484;9.998609516184603;0.8334065247436865;0.015560521364960306;0.015563678755777766;0.797514347388388;-0.014891992937812109;0.7976205582510117
3.2e-05;1.0447313229216413;0.8806691041589956;0.8431902836296558;0.0020309484994322034;0.0018707828967207132;1.0453277895319257;9.998628379281474;0.8334053354221671;0.015560515945592062;0.01556368207629611;0.7974516878152789;-0.014887992630100285;0.7975586949698289
6.4e-05;1.0447153048934377;0.8830421776785562;0.8454751555424361;0.0018771121115372475;0.0017232294823176606;1.0453078468899715;9.998648351063062;0.8334040856962326;0.015560509795222858;0.015563685327486228;0.7973240371027468;-0.014881992312379997;0.7974318643339657
0.000128;1.0446829167461826;0.8874665302615379;0.8497369776100966;0.0015863505517665607;0.001444587011556751;1.045271898113135;9.998669405115505;0.833402781716669;0.015560502880526534;0.015563688423965346;0.7970693935262978;-0.014869991985606021;0.7971780067035235
0.000256;1.0446248713759978;0.8951804760692835;0.8571691708172705;0.0010740118452054522;0.0009538017580100662;1.0452069414206198;9.998691504174536;0.8334014300457552;0.015560495180518845;0.015563691283953473;0.7965637558053738;-0.014845991650823065;0.7966730353291368
0.000384;1.044577075670583;0.9015537390978958;0.8633102775677591;0.0006452327628245335;0.0005429014351494433;1.0451519750524798;9.998714601026661;0.8334000365983463;0.015560486659250148;0.015563693814652939;0.7960601229945015;-0.014822991309386763;0.7961701502902738
0.000512;1.0445355248066106;0.9067953019924943;0.8683633341602797;0.00028698002013830275;0.0001994354516256867;1.0451049971018613;9.998738628890749;0.8333986061388645;0.015560477265308719;0.015563695911380543;0.7955604948426739;-0.014801990962742151;0.7956713697607445
0.00064;1.0445013016677849;0.9110951838703508;0.8725091325071793;-1.1105305806226836e-05;-8.649528239360727e-05;1.0450660056905094;9.998763499966055;0.8333971424548683;0.015560466957221618;0.015563697476689191;0.7950638723528918;-0.01478199061216462;0.7951756752994444
0.000768;1.0444730788364769;0.914609760165111;0.8758983185272633;-0.00026066636561946385;-0.0003260216868251758;1.0450329991501373;9.998789104604041;0.8333956485458752;0.015560455722323636;0.015563698430434156;0.7945702574990199;-0.014761990258962238;0.7946830493018125
0.000896;1.0444492813220996;0.9174724739472822;0.8786598534474815;-0.0004691365890428653;-0.000526249951439221;1.0450049759083377;9.998815300961809;0.8333941267491479;0.015560443570782853;0.015563698714530767;0.7940796522163186;-0.014743989904839624;0.7941935302188822
0.001024;1.0444291648282489;0.9197929258722651;0.880899217976721;-0.0006441236443103896;-0.0006944579954358518;1.0449819341787083;9.998841918878547;0.8333925787678443;0.015560430516318847;0.015563698301204701;0.7935930581681473;-0.014724989551679375;0.7937080637432185
0.001152;1.044412701455053;0.9216634639784744;0.882704795805315;-0.0007914933430296976;-0.0008362580651492793;1.044961871989926;9.998868783799146;0.8333910058877553;0.015560416556128085;0.015563697187885762;0.7931084776277879;-0.014707989200843968;0.7932247086182623
0.001408;1.044385945449853;0.9244146967454215;0.8853624204145796;-0.001023584864893115;-0.0010592216842295837;1.044930787757071;9.99889573421889;0.8333894101223274;0.015560401657093114;0.015563695380186036;0.7921499140697396;-0.014674988852828624;0.7922672170270519
0.001664;1.0443676016299384;0.9261041023901954;0.8869962842259764;-0.0011875800122014694;-0.001217009466883753;1.0449086806916863;9.998922622108356;0.8333877953562386;0.015560385755620345;0.015563692884235598;0.7912023717256687;-0.014642988507278123;0.7913208249895627
0.00192;1.0443553167230384;0.9270404359415434;0.8879039301529924;-0.0013031856634395547;-0.0013284811060336973;1.0448925503794437;9.998949311114496;0.8333861668630075;0.015560368769909577;0.015563689711377301;0.7902668548971383;-0.014612988162991015;0.7903865539331093
0.002176;1.0443466500347818;0.9274483051750888;0.8883024576796638;-0.0013868047123997583;-0.0014093349951182165;1.044880396052738;9.998975685554052;0.8333845298063292;0.015560350613122654;0.015563685885591516;0.7893443677184729;-0.01458398781818932;0.7894653865970863
0.002432;1.0443405556563259;0.9274916398034541;0.8883497057615022;-0.0014477017832969666;-0.0014684327757132267;1.0448722164702728;9.999001663677928;0.8333828888084278;0.015560331198897038;0.015563681446621585;0.7884329138198909;-0.014555987471016335;0.7885553227129842
0.002688;1.0443364783050149;0.9272805204758356;0.8881515455280956;-0.001493446614173634;-0.0015130121068307838;1.044865010492087;9.999027203111227;0.8333812487976208;0.015560310444668768;0.015563676437786597;0.787533495249623;-0.014529987119724209;0.7876573781835712
0.002944;1.04433434739248;0.926895407025211;0.8877850792684919;-0.0015275069656162834;-0.0015463838339682156;1.0448597777299278;9.999052295087147;0.8333796155105518;0.015560288277872479;0.015563670876912723;0.7866451116506239;-0.014503986762563766;0.7867705130328823
0.003456;1.0443301121965833;0.9258251183780549;0.8867642535257415;-0.001578493602011452;-0.001595943696259492;1.0448515188595027;9.999076947260944;0.8333779949848695;0.015560264640614581;0.015563664746183054;0.7849017610010175;-0.014455986397654682;0.7850284656403392
0.003968;1.0443275069281674;0.9244750926359019;0.8854741265182859;-0.001613018512523369;-0.0016297122819038145;1.044846235587116;9.999101168175066;0.833376392811797;0.015560239488965922;0.015563658028849403;0.7832034409874736;-0.014411986022885383;0.7833315586025221
0.00448;1.044326189394012;0.9229695781774622;0.884033968468309;-0.001636463210877246;-0.0016528414846527194;1.044841930387751;9.999124969773911;0.8333748136241024;0.015560212795937353;0.01556365074997298;0.7815471493832639;-0.014370985635999367;0.7816767693797356
0.004992;1.044326779538574;0.9213814411530211;0.8825130343270358;-0.0016546654359593297;-0.001670919225057789;1.04483760603677;9.999148376200173;0.8333732604469797;0.015560184569229174;0.015563642974823558;0.7799328841877364;-0.01433298523484577;0.7800640934737617
0.005504;1.0443270112059182;0.9197466959023768;0.880947727925107;-0.001667734448947248;-0.0016840506645618215;1.0448342647051547;9.99917141916195;0.8333717344678319;0.015560154864104335;0.015563634779541258;0.7783606446022873;-0.014298984817312496;0.778493546240776
0.006016;1.0443268868077211;0.9180854474225417;0.8793572934396843;-0.00167824053104866;-0.0016946926276050795;1.044831907122781;9.999194121410742;0.8333702362560913;0.015560123770138032;0.015563626229929926;0.7768274315222224;-0.01426798438094353;0.7769621084049608
0.00704;1.044327961983837;0.9147343049498001;0.8761475768678985;-0.0016927805488214094;-0.001709154024500999;1.0448275326331644;9.999216482262186;0.8333687675199564;0.015560091393164653;0.015563617390189069;0.7738742467562885;-0.014212983923051132;0.7740105296231914
0.008064;1.0443290971861596;0.9113730551198221;0.872928072377642;-0.0016962548502483684;-0.0017129701492937994;1.0448241396913551;9.99923847720281;0.8333673317134556;0.015560057853223352;0.015563608347084331;0.7710690921640825;-0.014168983441443097;0.7712071878087918
0.009088;1.044331589640034;0.9080372544919003;0.8697317441168655;-0.0016919912903830196;-0.0017093184187252969;1.0448227260149876;9.999260069907248;0.8333659332079113;0.015560023288118289;0.015563599218423568;0.7684039697493391;-0.01413498293494097;0.7685440653994827
0.010112;1.0443349425059136;0.9047522208035735;0.8665832571081377;-0.001676543132029069;-0.0016948928652609071;1.0448222886119816;9.999281222294293;0.8333645759265899;0.015559987850208342;0.015563590149146834;0.7658728830076993;-0.01410798240342784;0.7660151077703474
0.01216;1.0443422244834033;0.89842916046933;0.8605223173271069;-0.0016278581152878399;-0.0016485693642727818;1.0448238241638093;9.999301889401853;0.8333632623734278;0.01555995169617086;0.015563581304245412;0.7611748381117738;-0.014075981847619882;0.7613194847503809
0.014208;1.0443523896424418;0.8924829251456008;0.8548198519675767;-0.0015515813105299319;-0.0015757563265597664;1.0448293296857127;9.999322006302787;0.8333619934870671;0.01555991497863905;0.01556357284739128;0.7569328429259441;-0.014064981268569431;0.757080230103051
0.016256;1.044363750206544;0.8869595642017282;0.8495213650385115;-0.0014549532508743473;-0.0014833941214085276;1.0448368032622393;9.999341492465884;0.8333607695133513;0.01555987784363933;0.015563564922790908;0.7531059049620941;-0.014069980667145857;0.7532562535111783
0.018304;1.0443774043901568;0.8818766745997841;0.8446428245926983;-0.0013421053828240842;-0.001375444780316093;1.0448472444535497;9.999360271107774;0.833359591306374;0.015559840429012144;0.015563557666007298;0.7496520304984475;-0.014084980044048328;0.7498054428022745
0.020352;1.044392364858106;0.8772290611122752;0.8401800683222899;-0.0012175070947711157;-0.0012561980788820435;1.044859654000588;9.999378278410003;0.8333584606695097;0.015559802864627914;0.015563551223244263;0.746536224459086;-0.014106979400383302;0.7466927391040467
0.024448;1.044421651502791;0.8691193193561159;0.8323908622444705;-0.0009576286490589643;-0.0010073709339686737;1.0448860331043028;9.999395466217571;0.8333573795525685;0.01555976527197067;0.015563545753712637;0.7411504900965138;-0.014152978737963487;0.741310931338614
0.028544;1.0444506852687934;0.8624407416503963;0.8259725220159558;-0.0006927766864454871;-0.0007537644680371647;1.0449143827542042;9.999411804719049;0.8333563494235705;0.015559727762744524;0.015563541414878675;0.7367588289935063;-0.01419297805887941;0.7369228657209395
0.03264;1.0444776195822574;0.8569797395167549;0.8207218854616842;-0.0004428789635553655;-0.0005144664649335103;1.044941703557169;9.999427270595273;0.8333553712611181;0.01555969044529027;0.01556353833511096;0.7331842416864099;-0.01422097736501208;0.7333514430185177
0.036736;1.0445031055044713;0.852532849961939;0.8164435257130939;-0.0002206689384045314;-0.00030167353213841403;1.0449659959064865;9.999441829175069;0.8333544453387536;0.015559653424404513;0.015563536587618854;0.7302777284219869;-0.014231976657933186;0.7304475804666587
0.040832;1.0445239031818963;0.8489151244570871;0.8129628071067798;-3.145805571939495e-05;-0.00012047805099277473;1.0449872599330308;9.999455430551937;0.833353570737044;0.015559616785928453;0.01556353618337643;0.7279152896612323;-0.014227975938953391;0.7280873301709311
0.044928;1.0445412904666902;0.845975738429168;0.8101342464036206;0.00012366481435132504;2.806917500688561e-05;1.045003495667418;9.999468013934427;0.8333527452176043;0.01555958059649898;0.015563537078385451;0.7259939259030677;-0.014211975209106695;0.7261677640992068
0.049024;1.0445546912189243;0.8435857198594187;0.8078347526068275;0.0002451811819820732;0.00014442063219249234;1.0450157036445287;9.999479516509126;0.8333519654349495;0.015559544921161064;0.015563539180934729;0.724431637161333;-0.014187974469041402;0.7246069730889139
0.05312;1.0445651138049021;0.8416419963888234;0.8059648203341835;0.00033763867934050434;0.00023292325211122234;1.0450248850499975;9.99948988779941;0.8333512273210495;0.015559509837957246;0.015563542360954807;0.7231604231133889;-0.014160973719054558;0.7233370669040278
0.057216;1.0445733983765655;0.840061234936446;0.8044439901639491;0.00040383240089013507;0.00029624866585054743;1.045031041365646;9.999499093618887;0.8333505268171152;0.01555947545465099;0.015563546467966191;0.7221272834839916;-0.014131972959274704;0.7223050758404944
0.061312;1.0445789641951804;0.8387752551571648;0.8032074129953621;0.0004520922442313244;0.0003423711183894688;1.0450351742085504;9.99950710501751;0.8333498602611678;0.015559441912517074;0.015563551352323688;0.7212882177527642;-0.014105972189592704;0.7214671094314928
0.069504;1.0445853680373902;0.8368248807626416;0.8013340455521991;0.0005097739446601968;0.00039748055698127444;1.045039285199803;9.999513889643067;0.8333492235697695;0.015559409356443744;0.015563556875915888;0.7200152244321686;-0.014061971409559166;0.7201948828226232
0.077696;1.044588854351358;0.8355323312615454;0.8000926260409834;0.0005369358975136964;0.0004233443891954041;1.0450393759052445;9.999519413817065;0.8333486114856923;0.015559377909875289;0.015563562905968518;0.7191723008629946;-0.014031970618764796;0.7193528616440321
0.085888;1.044591249156969;0.8346871606067037;0.7992802611787653;0.0005495551866663998;0.0004352630635103263;1.045038448129651;9.999523649760132;0.8333480180041013;0.015559347688744552;0.015563569303740383;0.7186234442371144;-0.014013969817339074;0.7188050357273171
0.09408;1.044592683481706;0.834140439332916;0.7987542605801233;0.0005548221495537154;0.0004401241485129774;1.0450375040951085;9.999526583632827;0.8333474371060825;0.015559318821346658;0.015563575912143952;0.7182686521691231;-0.01400496900592734;0.7184513668726865
0.102272;1.044594220172593;0.8337890757639839;0.798415109286242;0.0005593917771581687;0.0004442992991902777;1.0450365463811873;9.999528219941766;0.8333468634288398;0.015559291448814648;0.015563582538590632;0.7180419214326539;-0.013999968185309325;0.7182257702379561
0.110464;1.0445951191967495;0.8335642783217629;0.7981975112767564;0.0005633722969717664;0.0004478907979306024;1.0450355776510964;9.999528580623673;0.8333462926160308;0.015559265725891608;0.015563588962684458;0.7178972473270262;-0.013996967356165721;0.7180822145454622
0.120464;1.0445965419414023;0.833394044522925;0.7980316449539037;0.0005666886774241737;0.00045082306627432873;1.0450346000558028;9.999527703146574;0.8333457207038941;0.015559241823932497;0.015563594982116154;0.7177876250925487;-0.013993966518951195;0.7179736677591476
0.130464;1.0445977685707262;0.8332991314422729;0.7979379324156645;0.0005679377281215913;0.00045175081208379296;1.0450336150386894;9.999525635854353;0.8333451435950161;0.015559219916222621;0.015563600435767209;0.7177270514480125;-0.013989965673762376;0.717914105010667
0.140464;1.0445984301774587;0.8332462450503533;0.7978847811279404;0.0005678782975604462;0.0004513988772826113;1.0450326236749787;9.999522429792513;0.8333445580023016;0.015559200156304966;0.015563605178093357;0.7176945247182824;-0.013984964820457094;0.7178825272892726
0.150464;1.044599246116282;0.8332158849163706;0.7978529747632098;0.0005668591282736846;0.00045009779649536293;1.0450306266931528;9.99951813754382;0.8333439625590155;0.015559182679326555;0.01556360906780847;0.7176770437226886;-0.013980963958968896;0.7178659740038156
0.160464;1.044600216869059;0.8331999591849272;0.7978347704516681;0.000564132816766173;0.00044712771971476203;1.045028624464227;9.999512820704949;0.8333433570458932;0.015559167618839506;0.015563611992896362;0.7176686066465781;-0.013975963089452332;0.7178584076597814
0.170464;1.0446012516009315;0.8331911387546272;0.7978232273442751;0.0005617322862840418;0.0004444296030582603;1.0450276174591888;9.99950655124947;0.8333427406098648;0.01555915510820462;0.015563613879804927;0.7176652107345544;-0.013971962212247781;0.7178558704795216
0.180464;1.0446013567083219;0.8331863165116781;0.7978161384771718;0.0005595188658053746;0.00044186509678515655;1.0450256066340478;9.999499403474035;0.83334211105874;0.01555914526146517;0.01556361466822627;0.7176638524418645;-0.013967961327772047;0.7178553471167963
0.190464;1.0446023420815886;0.8331846223211092;0.7978113001777839;0.0005555473261509938;0.0004375637166695073;1.0450245937993652;9.999491455547341;0.8333414655064655;0.015559138157150557;0.015563614294198995;0.7176645276142375;-0.013963960436405043;0.7178568414194595
0.200464;1.044602402592857;0.8331833481673404;0.7978075110314657;0.000552603646095905;0.00043418562711751516;1.0450225821706356;9.999482803111405;0.8333408014688585;0.015559133848692246;0.015563612699292347;0.7176662315761431;-0.013959959538611491;0.7178593575798704
0.210464;1.0446034389923344;0.8331838997758884;0.7978046772549874;0.0005509057187528014;0.0004319300988747125;1.0450205764655625;9.999473560734671;0.8333401175291691;0.015559132384134235;0.01556360983922457;0.7176689590787844;-0.013956958635230136;0.7178629197375407
0.220464;1.0446034602994998;0.8331837427998979;0.7978019024671139;0.0005481819534685632;0.0004286182167663616;1.045019582529856;9.999463847866117;0.8333394131438604;0.015559133804326056;0.015563605684777935;0.7176717042861553;-0.013952957727451797;0.7178664944349349
0.230464;1.0446034621223033;0.8331847165182489;0.797800193611014;0.0005456216817077805;0.0004253870584024954;1.0450176069487453;9.999453775795024;0.8333386882068352;0.015559138126953238;0.01556360022711995;0.7176744606293542;-0.013948956816515062;0.7178701046417766
0.240464;1.0446044395178529;0.83318530053789;0.7977973399021436;0.0005429368385784739;0.00042196293389615714;1.0450156564959006;9.999443438824997;0.8333379435621232;0.015559145329986016;0.015563593486587363;0.717677220644601;-0.013944955903677052;0.7178737501775869
0.250464;1.0446043998251229;0.8331862140594559;0.7977955574903508;0.0005404842267186495;0.0004186941505178562;1.0450147374316017;9.999432908799374;0.8333371819845289;0.015559155331650825;0.01556358550193159;0.7176799764523741;-0.013940954990449337;0.7178774276866638
0.260464;1.0446053329652538;0.8331878861047521;0.7977937457717026;0.0005380075435373955;0.0004153416732718701;1.0450128549942306;9.999422235627028;0.83333640832748;0.015559167980634746;0.015563576297452267;0.7176837204441406;-0.013937954078452195;0.7178821522844673
0.270464;1.0446052455548334;0.8331887235326211;0.7977919110505208;0.0005356484964932285;0.0004120495888913537;1.0450120132048193;9.999411453750609;0.8333356291823946;0.015559183082413879;0.015563565871430792;0.7176864453803264;-0.013933953168970347;0.7178858837006069
0.280464;1.0446061272043696;0.8331902033506635;0.7977899564806018;0.000534413970708697;0.00040978530077024337;1.0450102150220772;9.999400590901905;0.8333348523812149;0.015559200444588873;0.015563554213585145;0.7176901441515541;-0.013929952262936607;0.7178906429557282
0.290464;1.0446059848514226;0.8331909464406905;0.7977880901031797;0.0005321368594264651;0.000406476481920887;1.0450084623685865;9.999389672605488;0.8333340862409234;0.015559219898579443;0.015563541313731694;0.7176928097894858;-0.013925951361141033;0.7178944350957762
0.300464;1.0446068086728082;0.8331924315148697;0.7977862111939108;0.0005298261448564802;0.0004030875213237637;1.0450077556705721;9.99937872101552;0.8333333392832089;0.015559241296158838;0.015563527157226975;0.7176954358660803;-0.013922950464128713;0.7178982851221094
0.310464;1.0446066055129684;0.8331930681998929;0.797784319513182;0.0005276259796673052;0.0003997574195520178;1.045006093750008;9.999367754540195;0.8333326206474729;0.015559264500896204;0.015563511723714611;0.7176990169263225;-0.013918949572170337;0.7179031602569099
0.320464;1.0446073645061726;0.8331944442480999;0.7977824140790569;0.0005253879488633724;0.0003963439071405104;1.0450054746045851;9.9993567940864;0.8333319403318005;0.015559289379016588;0.015563494982468482;0.7177015484064143;-0.013914948685572298;0.7179070861041829
0.330464;1.0446070913011674;0.8331949707588308;0.7977804935904388;0.0005232543532167898;0.00039298593151148854;1.0450038962371235;9.999345868334643;0.8333313087045354;0.015559315787951038;0.015563476886309685;0.7177050259482681;-0.013910947804801605;0.7179120668325092
0.340464;1.044607774644357;0.833196129804911;0.7977784554446208;0.0005222314659633529;0.00039064781575222693;1.045002356658001;9.999335006519551;0.8333307357823122;0.015559343563543531;0.015563457386937334;0.7177074446803319;-0.013907946930178352;0.7179161248926311
0.350464;1.0446074205363143;0.8331965473092383;0.7977765048253698;0.0005201506321613176;0.0003872571492284485;1.0450018534597052;9.999324228534077;0.8333302307628694;0.015559372511003578;0.01556343646268581;0.7177097990251925;-0.013903946061668625;0.717920221826834
0.360464;1.0446081098898858;0.833197778858359;0.7977745396767186;0.0005188137521340203;0.000384540834093463;1.0450003839348465;9.999313544910017;0.8333298013885604;0.015559402409934591;0.015563414122963486;0.7177130833434402;-0.01390094519905922;0.7179253956792324
0.370464;1.04460766379316;0.8331980908063529;0.7977725609010339;0.0005167767019965879;0.0003811196569165289;1.0449999454523158;9.999302959473848;0.833329453454613;0.015559433034585735;0.015563390384269182;0.7177152928580233;-0.013896944342076388;0.7179296099961094
0.380464;1.044608162208579;0.8331990382687442;0.7977704650298179;0.0005158426824237568;0.000378720582370852;1.0449985351590019;9.999292467318162;0.8333291915396677;0.015559464164337539;0.015563365249281915;0.717718423786338;-0.013892943490289139;0.7179348896703188
0.390464;1.044607610151589;0.8331992466121645;0.7977684557418607;0.0005138448295028177;0.000375272109676383;1.0449971494211237;9.999282054403235;0.8333290200031248;0.015559495576960744;0.01556333870515043;0.7177204729215972;-0.013889942643063277;0.717939261307372
0.400464;1.0446079961373058;0.8332001976893;0.7977664300527221;0.0005117911406609372;0.0003717404022982936;1.044996783710242;9.999271704681185;0.8333289426965003;0.015559527062631265;0.015563310729235356;0.7177224372121745;-0.013885941799572246;0.7179436895700374
0.410464;1.0446073258498332;0.8332003031409692;0.7977643877219383;0.0005098256610115803;0.00036826769826149916;1.0449954328179833;9.999261401209482;0.8333289622337495;0.015559558461377061;0.015563281301151461;0.717725313291687;-0.01388294095897486;0.7179492118594338
0.420464;1.0446075878824916;0.8332010454749922;0.7977622272969205;0.0005089570359575842;0.00036582462496230375;1.0449950912698467;9.999251114298831;0.8333290801077092;0.015559589666646827;0.015563250418042062;0.7177270973878545;-0.013878940120851902;0.7179537849194826
0.430464;1.0446067882984003;0.8332010510203803;0.7977601549226324;0.000507019566135781;0.0003623471023870035;1.044993753609941;9.999240799458004;0.8333292972361017;0.015559620583965351;0.015563218103096204;0.7177297858598917;-0.013875939285419565;0.7179594382337683
0.440464;1.044606917465969;0.8332016959383299;0.7977579679587692;0.0005061786756840417;0.000359915789255396;1.0449924144350682;9.999230409570885;0.8333296140421478;0.0155596511029481;0.015563184410114788;0.717731375897491;-0.013871938453257467;0.7179641207674349
0.450464;1.0446059842810422;0.83320160637493;0.7977558719162026;0.0005042679859275231;0.00035646619131905283;1.0449920685683192;9.999219901139911;0.8333300302563154;0.015559681106840216;0.015563149417618034;0.7177328659292598;-0.013868937624902091;0.7179688558656404
0.460464;1.0446059817576159;0.833202264503128;0.7977537633097158;0.0005022944253773915;0.00035297140090149716;1.044990711596517;9.999209239029913;0.8333305449360163;0.01555971049668952;0.015563113216551636;0.7177352556292019;-0.01386493680074278;0.7179745894651787
0.470464;1.0446049204067294;0.8332019746354912;0.7977515369212757;0.0005015549559839895;0.00035068534525194774;1.0449903405836163;9.999198407313509;0.8333311562261716;0.015559739216448112;0.015563075913318458;0.7177365459404584;-0.013861935981118586;0.7179793470733383
0.480464;1.044604793425525;0.833202538776006;0.7977493948168782;0.0004995869654343602;0.0003472595181795222;1.0449889541349509;9.999187410292777;0.8333318607693587;0.015559767264466551;0.01556303763660562;0.7177387393123251;-0.013857935166261387;0.7179850789531653
0.490464;1.0446036099332885;0.8332021546328164;0.7977471299965947;0.0004988414079473162;0.0003450502456330604;1.0449885517735398;9.999176259145726;0.833332653555302;0.015559794680435434;0.015562998528082036;0.7177398395269756;-0.013854934356314432;0.7179898161351507
0.500464;1.0446033610505268;0.8332026256783421;0.7977449445613845;0.0004968540923656772;0.0003417062885972281;1.0449871335899095;9.999164959282565;0.8333335284776803;0.015559821517922777;0.015562958729222628;0.7177408510319145;-0.013850933551681977;0.7179945147595812
0.510464;1.0446030504107895;0.8332029457577108;0.7977426305975291;0.0004960015939769432;0.00033951323435966584;1.0449866998279957;9.999153508693785;0.8333344793206927;0.01555984782280042;0.015562918377765873;0.7177427780756386;-0.013847932753320785;0.7180002115647898
0.520464;1.0446016821197854;0.8332025366158758;0.7977403897505385;0.0004940376235330952;0.00033633244122472077;1.0449852497836982;9.999141904622975;0.8333355004064983;0.015559873640520208;0.015562877608109597;0.7177436235896688;-0.013843931962732276;0.7180048692834048
0.530464;1.0446012484611598;0.8332028824159053;0.7977381178682809;0.0004919637757299764;0.0003331360485933924;1.0449837810515008;9.9991301483684;0.8333365864877427;0.015559899043698765;0.015562836548741465;0.7177453886582613;-0.013840931181725497;0.7180105273071289
0.540464;1.0445997595801149;0.8332022903382224;0.797735711931545;0.0004910740111087825;0.00033117973225408947;1.0449832900327614;9.999118241069734;0.8333377328104185;0.015559924138275972;0.015562795318938354;0.7177460736548888;-0.013837930412093961;0.7180151663254091
0.550464;1.044599208642466;0.8332024592526128;0.7977332751580007;0.0004900603568128419;0.00032922525146604107;1.0449817728747324;9.999106176384759;0.8333389356824751;0.015559949039663717;0.015562754028532801;0.7177466800978964;-0.013833929655589825;0.7180197648715458
0.560464;1.0445976047337517;0.8332019115973376;0.7977309117805719;0.00048790800814172466;0.000326314792801918;1.0449812257717355;9.999093942487285;0.8333401926125783;0.015559973850133073;0.015562712769796646;0.717748211181198;-0.013830928914148822;0.7180253587598586
0.570464;1.0445970305969687;0.833202099712862;0.7977284194336859;0.0004875723730879409;0.0003252886729726657;1.0449796450380295;9.999081531101963;0.8333415017592681;0.0155599986420608;0.01556267159680765;0.7177486709402082;-0.013827928189893453;0.7180299266626957
0.580464;1.04459530890027;0.833201506453392;0.7977260069527892;0.00048529594959113327;0.00032256222801069055;1.0449790276927589;9.99906894281382;0.8333428612376595;0.015560023434899673;0.0155626305269535;0.7177490636003824;-0.013823927485040235;0.7180344462447171
0.590464;1.0445945213231957;0.8332015818017855;0.7977234737296127;0.0004840354660077544;0.00032097652706409484;1.044977371954584;9.999056189854484;0.8333442685147537;0.01556004819537308;0.015562589581120025;0.7177503933015059;-0.013820926801860641;0.7180399519793688
0.600464;1.0445926739638898;0.8332009519004355;0.797721029339059;0.00048162330581487584;0.0003184672402189487;1.0449766770001012;9.999043298159705;0.8333457199426162;0.015560072873161407;0.015562548818598714;0.7177506637591584;-0.013817926142489532;0.7180444208637146
0.610464;1.0445917559644018;0.8332009921811265;0.7977184730622323;0.00048022260949896674;0.00031711216014072174;1.0449749428056194;9.999030303224531;0.8333472107699368;0.01556009742274203;0.015562508331043208;0.7177518783167799;-0.013813925508917115;0.7180498296614048
0.620464;1.0445897749195532;0.8332002212874128;0.7977159087010429;0.00047882206302808953;0.00031594812940849166;1.0449741704713256;9.999017241146364;0.8333487353565143;0.015560121794460651;0.015562468217210777;0.7177520400502342;-0.013810924903404303;0.7180542145793105
0.630464;1.0445887229136321;0.8332003352362968;0.7977134386063282;0.00047611931222490034;0.0003137277239396313;1.0449723618349145;9.99900414121779;0.8333502870090373;0.015560145930373049;0.015562428574767364;0.7177521513414008;-0.01380792432877897;0.7180585549952291
0.640464;1.044587604838078;0.8332003269701124;0.7977108576913223;0.0004744988935049987;0.00031273148419541733;1.044971518200432;9.998991022770316;0.8333518581853285;0.015560169779863521;0.015562389509122662;0.7177532139300298;-0.013804923788281062;0.7180638501097037
0.650464;1.0445854250100621;0.8331995104978042;0.7977082681148251;0.00047287968312862723;0.0003119198962606272;1.044969639539878;9.998977900257218;0.8333534414712461;0.015560193312070925;0.015562351136545301;0.7177532300179622;-0.013801923285113996;0.7180680986187389
0.660464;1.044584175185402;0.833199582938884;0.7977057727827186;0.0004699629868703427;0.0003100438136403911;1.0449677243786748;9.998964797358775;0.8333550304905676;0.015560216502150124;0.015562313574854606;0.7177532034432517;-0.013797922821890183;0.7180722781276784
0.670464;1.04458186518178;0.8331987438161695;0.7977031686358446;0.00046821007770996936;0.0003094567054118614;1.0449667696433478;9.998951760407714;0.8333566209117946;0.015560239318502823;0.015562276934039214;0.7177541399356727;-0.013794922400213003;0.7180774230587665
0.680464;1.0445804889805448;0.8331986908097679;0.7977005607424955;0.00046632389858954895;0.0003089115182951793;1.0449647707505434;9.998938858782514;0.8333582113451344;0.015560261741525215;0.015562241316605033;0.7177540462609876;-0.013791922020673038;0.7180815101224859
0.690464;1.044578058212738;0.8331979437334265;0.7976980541112598;0.00046330028045638385;0.00030743990432325697;1.044963722309748;9.998926173494246;0.8333598029269761;0.015560283780264795;0.015562206830781605;0.7177549293280877;-0.013788921683299975;0.7180865341960407
0.700464;1.044576567664012;0.8331978774223494;0.7976954469021476;0.000461310915309976;0.00030710721699835444;1.044961618839679;9.998913789115988;0.8333613984588348;0.015560305461000335;0.015562173606494333;0.7177547961432665;-0.013785921388152806;0.7180904910150092
0.710464;1.044575025245287;0.8331978030195324;0.7976928447293039;0.0004592806231406601;0.0003068661377414773;1.0449604551701892;9.998901794216787;0.833363001906023;0.0155603268130915;0.015562141788585018;0.7177546537696424;-0.013782921135626902;0.7180943770895843
0.720464;1.0445724398750549;0.8331969245052323;0.7976902513582058;0.00045728998604306056;0.00030677242822801703;1.0449582267495179;9.998890286224869;0.833364617506649;0.015560347868315453;0.015562111512243088;0.717755508781017;-0.013778920926397861;0.718099171936112
0.730464;1.0445708084513263;0.8331968288522266;0.7976876701253981;0.0004551993104514883;0.00030667014543399573;1.044956929938741;9.998879376721582;0.8333662491439484;0.015560368661771783;0.015562082897201096;0.7177553666859907;-0.013775920761215973;0.7181029142706473
0.740464;1.0445681445847232;0.8331960319487629;0.797685205426822;0.00045200361859624625;0.000305580700225915;1.0449545621974297;9.998869188176952;0.8333679006046756;0.015560389224670578;0.015562056065134585;0.7177552317725338;-0.013772920640719144;0.7181065846834592
0.750464;1.0445664441556066;0.8331959051723666;0.7976826543543649;0.0004498711914057399;0.00030556711602123187;1.044953122077162;9.998859839784213;0.8333695760459369;0.01556040957897632;0.015562031150593946;0.7177561080217294;-0.013769920565147474;0.7181111833994013
0.760464;1.0445637195436006;0.8331949626509509;0.7976801212601256;0.0004477945275466321;0.00030565639754972135;1.04495060936591;9.998851432095517;0.8333712803808221;0.015560429745809732;0.015562008283634306;0.7177560005824459;-0.013766920534088664;0.7181147113646078
0.770464;1.0445619661339183;0.8331947891354624;0.797677608807022;0.0004456284783008295;0.0003056994748535828;1.0449490253270663;9.99884403944033;0.8333730195302032;0.015560449754513546;0.015561987554800321;0.7177559160707371;-0.013763920546616612;0.7181181684490229
0.780464;1.044560192387684;0.833194587529853;0.797675119901069;0.0004434460114737372;0.00030575632116489114;1.0449463724650507;9.998837713744601;0.833374800217654;0.015560469636008073;0.015561969002184001;0.7177568613406385;-0.01376092060156039;0.7181225541557145
0.790464;1.044557406718947;0.8331935619050598;0.7976726579698076;0.0004413189373503113;0.0003058864936229671;1.0449446540945495;9.998832498386006;0.8333766292570398;0.015560489411305639;0.015561952633408564;0.7177568418519583;-0.01375792069749929;0.7181258679673039
0.800464;1.0445556965307397;0.8331934797059062;0.7976703288751641;0.00043873728442363425;0.00030559430556440404;1.0449418741246248;9.998828436353019;0.8333785130010883;0.015560509086071877;0.015561938452893142;0.7177568610299742;-0.013754920832603037;0.7181291074298624
0.810464;1.0445528902416914;0.8331923915575487;0.7976679330649037;0.0004365663515327009;0.00030570534607613864;1.0449400368612396;9.998825561034842;0.8333804567681848;0.01556052864929958;0.015561926475493934;0.7177579211804045;-0.013751921004542941;0.7181332683347823
0.820464;1.044551076671471;0.8331920659122388;0.7976655787148104;0.0004342945820167911;0.0003057261404855768;1.0449371469781108;9.998823881772966;0.8333824634034808;0.015560548086300788;0.015561916721807734;0.7177580248419153;-0.013748921210684712;0.7181363459348612
0.830464;1.0445482703808728;0.8331909147687182;0.7976632742306894;0.00043206275583585044;0.00030578883835626655;1.0449352098148432;9.998823371222839;0.8333845323107221;0.015560567404908257;0.01556190919836463;0.7177581752383285;-0.013745921448597058;0.7181393350357907
0.840464;1.0445464686916386;0.8331905275521847;0.7976610293295937;0.0004297179488979543;0.0003057434166619963;1.044932231328964;9.998823955194174;0.8333866602765806;0.015560586641344335;0.015561903879762085;0.7177593755177478;-0.013742921716325686;0.7181432308869466
0.850464;1.044544680617509;0.8331901106248156;0.7976588533047884;0.0004273255627412103;0.0003056518655211103;1.0449302175176118;9.998825515014273;0.8333888430329784;0.015560605835878417;0.01556190069402136;0.7177596277096344;-0.013739922012122319;0.7181460292790813
0.860464;1.0445419140487369;0.8331888702179174;0.7976567549756621;0.00042495092293002104;0.0003055778563209431;1.0449271739445374;9.998827901178258;0.8333910769183371;0.015560625011347008;0.015561899515559996;0.7177599323719956;-0.013736922334176185;0.718148724696571
0.870464;1.0445401633573212;0.8331883950939488;0.7976547439971263;0.0004224405333309585;0.00030537562306237934;1.0449251052260473;9.99883094736717;0.8333933603169705;0.015560644171512024;0.015561900183486644;0.7177612883612104;-0.013733922680530213;0.7181523098140454
0.880464;1.0445374390953068;0.8331870961780251;0.797652832144891;0.0004199335591687125;0.00030518200457212803;1.044923014438325;9.998834483684078;0.8333956935894937;0.015560663310527115;0.015561902531556598;0.7177616922244325;-0.013730923048911024;0.7181547759663324
0.890464;1.04453573356219;0.8331865617023331;0.7976510341588732;0.00041727722017583305;0.0003048526574258965;1.0449199032608554;9.99883835090112;0.8333980778721161;0.015560682428182262;0.015561906405355617;0.717762137892283;-0.0137279234366852;0.7181571141640147
0.900464;1.0445340508097074;0.8331859978500609;0.7976493661085781;0.00041453880921242607;0.00030445306055828993;1.0449177727451635;9.99884240762026;0.8334005146104297;0.01556070154088499;0.01556191166637473;0.717763617364335;-0.013725923840892006;0.718160337653839
0.910464;1.0445313945876542;0.8331846116554176;0.7976478427345866;0.0004117862037738478;0.0003040477227531405;1.044914623974485;9.998846527523478;0.8334030055709796;0.015560720674467711;0.015561918189813298;0.7177641221687213;-0.013722924258097102;0.7181624066626421
0.920464;1.0445297559088198;0.8331839931215894;0.7976464757574048;0.00040886790551095304;0.0003034908384372265;1.0449124586131322;9.998850598715636;0.83340555220693;0.015560739845061556;0.015561925860863529;0.7177646445023095;-0.013719924684499778;0.7181643401291559
0.930464;1.0445271432127718;0.83318255420415;0.797645273820789;0.0004059245904313821;0.000302919592880794;1.0449092794543593;9.99885452389816;0.8334081552654464;0.015560759049888838;0.015561934579510637;0.7177661773455822;-0.013716925116411153;0.7181671377009233
0.940464;1.0445255486438747;0.8331818830800855;0.7976442434901687;0.00040280482090682465;0.0003021907726067102;1.0449070907226268;9.998858213562379;0.8334108148960233;0.015560778277587775;0.015561944274191776;0.7177667135295863;-0.01371392555063577;0.7181687982000529
0.950464;1.04452397734367;0.8331811845024688;0.797643389494963;0.0003995775938913687;0.00030137250669459356;1.044903897983846;9.998861580404814;0.8334135302463724;0.015560797527097402;0.015561954905691866;0.7177672444699452;-0.013710925984549292;0.7181703183922091
0.960464;1.0445214343448446;0.833179556643732;0.7976426133076571;0.0003974695013642953;0.00030164031326849214;1.044901707678265;9.998864542108494;0.8334162993895909;0.01556081681697604;0.015561966454547875;0.7177687601875458;-0.013708926416051804;0.7181727145794775
0.970464;1.0445199118616828;0.8331788016122518;0.7976421235632123;0.00039402366561487644;0.00030064062540601216;1.044898526282611;9.998867027429695;0.8334191202288187;0.015560836178052755;0.015561978903982848;0.7177692507390847;-0.013705926843614265;0.7181739496505232
0.980464;1.0445184144970354;0.8331780175966012;0.7976418221323471;0.00039047201966391687;0.00029954937875791774;1.0448963594816076;9.998868974632652;0.8334219911002914;0.015560855643217034;0.015561992228637626;0.7177697075205145;-0.013702927266397411;0.7181750472346752
0.990464;1.0445159460901945;0.8331764089272504;0.7976417134175615;0.0003868928294104956;0.0002984338520328886;1.0448932118481493;9.998870325601906;0.8334249106752462;0.015560875250696415;0.015562006391257651;0.7177711238216404;-0.01369992768428635;0.7181770136375425
1.000464;1.0445144972138674;0.8331755624897637;0.7976418021450803;0.00038314637486807176;0.00029714885277433965;1.0448910867545838;9.998871024975049;0.8334278776030519;0.0155608950547067;0.01556202134102994;0.7177714945879118;-0.013696928097725955;0.7181778545299552
1.010464;1.0445120754222594;0.8331738882521966;0.7976420928704543;0.0003793863067564649;0.00029583161941305625;1.0448889862854474;9.99887101826687;0.8334308900966626;0.015560915126206285;0.01556203700998714;0.7177718155189168;-0.013694928507506216;0.7181785915369627
1.020464;1.044510671288276;0.8331729741749431;0.7976425896216922;0.0003754739491903646;0.000294340986470909;1.0448859114912312;9.998870251828883;0.8334339455312361;0.015560935544458879;0.01556205330984106;0.7177730821558957;-0.013691928914756972;0.7181801876280224
1.030464;1.0445092879981464;0.8331719190028399;0.7976431926661283;0.00037264538957219786;0.0002938553799938945;1.0448838628769672;9.998868679589393;0.8334370399507769;0.015560956387712672;0.015562070131923256;0.717773289683551;-0.013688929320993621;0.718180663883418
1.040464;1.0445069285187152;0.8331701425324526;0.7976441072759801;0.0003686695546402139;0.00029223355212704035;1.0448808409459112;9.998866263927049;0.8334401679371544;0.015560977715548534;0.015562087355378115;0.7177734338848731;-0.0136869297279933;0.7181810408920515
1.050464;1.0445055826697016;0.8331691271199091;0.7976452296103879;0.0003645625704892533;0.0002904398250879911;1.044878846914783;9.998862969931565;0.8334433232204826;0.015560999549498224;0.015562104863264528;0.717773512307123;-0.013683930137687463;0.7181812813584156
1.060464;1.0445043446824431;0.8331681521703671;0.7976465554848234;0.00036119869757775367;0.00028930109729267343;1.0448758831756428;9.99885876570468;0.8334464998495151;0.015561021876617526;0.015562122555710732;0.717774524356542;-0.013680930552110147;0.7181824052072229
1.070464;1.044502032541393;0.8331661703232518;0.7976479764001327;0.0003582248332624271;0.00028846841861556984;1.044873953075301;9.998853630038644;0.8334496935040331;0.015561044670294125;0.015562140347623703;0.7177744706159586;-0.013678930973203416;0.7181824348744024
1.080464;1.0445007284874908;0.8331650567770726;0.7976496865469452;0.0003539844525088774;0.0002863445918871886;1.044871060432689;9.998847559119946;0.8334529017025769;0.015561067906260613;0.01556215815468449;0.7177743521333312;-0.013675931402692638;0.7181823370611317
1.090464;1.0444984408115692;0.8331631157716006;0.7976515708818418;0.0003497859186018999;0.00028417343400113557;1.0448692092937897;9.998840566462915;0.8334561225423399;0.015561091566678655;0.015562175884479413;0.7177751699834116;-0.013672931842271663;0.7181831366294045
1.100464;1.0444971623130923;0.8331619367217965;0.7976536170105822;0.00034548844698498627;0.00028181182615337057;1.044867403860091;9.998832679676307;0.8334593538694809;0.01556111562871135;0.015562193430417398;0.7177749250393707;-0.013670932293622217;0.7181828593005964
1.110464;1.0444959001161702;0.8331606209231265;0.7976557123737937;0.0003423242088331456;0.0002804344209279245;1.0448646484877444;9.998823937853397;0.8334625934790233;0.01556114004464446;0.015562210657761762;0.7177746177536237;-0.0136679327579964;0.718182472934044
1.120464;1.0444936623542551;0.8331585919669867;0.7976580538826016;0.00033805611873244303;0.00027789660438949393;1.0448629479774387;9.998814386291684;0.833465838856934;0.015561164735391616;0.015562227394856245;0.7177752484179838;-0.013664933236124582;0.7181830021604466
1.130464;1.044492444397881;0.8331573365950947;0.7976605328793415;0.00033369298695552714;0.000275161685754483;1.0448603078822065;9.99880406647872;0.8334690868542793;0.015561189606775773;0.015562243446042845;0.7177748181270586;-0.01366293372874654;0.7181824713947387
1.140464;1.0444912534034465;0.8331559585866711;0.797663040843296;0.00033046292519018315;0.00027340399081891603;1.0448587341301485;9.99879301010415;0.8334723341333673;0.015561214567617254;0.015562258615337924;0.717774329569745;-0.013659934236811203;0.718181845250045
1.150464;1.0444890955586907;0.8331538820709432;0.7976657766755604;0.00032612743503829695;0.0002704792320407968;1.0448562324113442;9.998781247445656;0.8334755773965131;0.015561239530905898;0.015562272714227596;0.7177737873905828;-0.013657934761059512;0.718181161212992
1.160464;1.0444879644817413;0.8331525932588246;0.7976686336952836;0.0003216952395915081;0.00026735254859031716;1.0448548079831583;9.998768817755199;0.8334788130594315;0.015561264413906064;0.015562285549665168;0.7177741985313719;-0.013654935301883638;0.7181813773406294
1.170464;1.0444868680886361;0.8331511950669944;0.7976715066319072;0.00031839446445482893;0.0002652010585971777;1.0448534651889292;9.99875577003134;0.8334820368175456;0.015561289149276302;0.015562296921365834;0.7177735719345927;-0.01365293585979635;0.7181805269042565
1.180464;1.0444848165205936;0.8331491105995391;0.7976745982197164;0.00031398673763309245;0.00026188264640147516;1.044851206596821;9.998742168986213;0.8334852435094926;0.015561313691344317;0.015562306644562918;0.7177729172062778;-0.01364993643580192;0.7181795668937448
1.190464;1.0444838087452977;0.8331477181927268;0.7976777026015834;0.00031063694522434317;0.0002594697401911571;1.044850032874901;9.998728103748963;0.8334884275802867;0.015561338008335266;0.015562314574753332;0.7177732433306734;-0.013647937031125244;0.7181795308712445
1.200464;1.0444828562206807;0.8331464410035159;0.7976810238598007;0.0003061069348666318;0.0002558199880023168;1.044847943438;9.998713675073382;0.8334915833478513;0.01556136206664469;0.015562320616018683;0.7177725581369437;-0.013644937646781647;0.7181783762801396
1.210464;1.0444809686084768;0.8331443822089694;0.7976844600186086;0.00030162475489434816;0.00025210873629391973;1.0448469369626414;9.998698970330228;0.8334947043509519;0.0155613858147223;0.015562324718535097;0.7177718680278463;-0.013642938283606337;0.7181771356804281
1.220464;1.0444801406183475;0.8331430288594155;0.797687910016572;0.0002981986163446377;0.0002492990809690131;1.0448460115545852;9.998684055338382;0.8334977825405734;0.015561409178889811;0.015562326862588176;0.7177711775813265;-0.013639938942467998;0.7181757677348367
1.230464;1.0444793775566446;0.8331418060682865;0.7976915799554603;0.00029358953227997603;0.00024524581617774903;1.0448441647911617;9.998668978838925;0.8335008084761948;0.015561432073270355;0.01556232703346144;0.7177714891106808;-0.013637939624201182;0.7181753107213893
1.240464;1.0444776828026527;0.8331397109224423;0.7976952663340926;0.00029018075747365115;0.00024222962527725172;1.044843393866896;9.998653769938693;0.8335037727942323;0.01556145440415392;0.01556232521023531;0.7177708024853106;-0.01363494032931662;0.7181737305753644
1.250464;1.0444770458415495;0.8331385502847635;0.7976991742500704;0.0002855136344154475;0.00023789607203785975;1.044841696097516;9.998638431820675;0.8335066680295634;0.01556147605709854;0.015562321369010647;0.7177701153494045;-0.013632941057819514;0.7181720698807773
1.260464;1.0444764689344812;0.8331373198540405;0.7977030980333425;0.0002819722518348009;0.00023453020432232267;1.0448410694830983;9.998622940932934;0.8335094896339049;0.015561496887564136;0.01556231548914112;0.7177704234781411;-0.01362994180926587;0.7181712956486809
1.270464;1.0444749552269406;0.8331354421625595;0.797707240107136;0.00027731925189363935;0.00022999431577930062;1.044840512747065;9.998607249683166;0.8335122358928713;0.015561516744198452;0.015562307559894855;0.7177697213148725;-0.013627942582979682;0.7181694515765125
1.280464;1.0444744960327859;0.8331342944585804;0.7977113929973395;0.00027372061039496155;0.00022636633989841427;1.04483902491793;9.998591295094789;0.8335149071529087;0.01556153551440175;0.015562297575652122;0.717769002807236;-0.013625943378164772;0.7181675228080003
1.290464;1.0444740958824756;0.8331332975806213;0.7977157580310972;0.00026893983991903254;0.00022150899726906432;1.0448386049025191;9.998575014767988;0.8335175048153686;0.015561553154441299;0.015562285523176705;0.7177682620893872;-0.013622944193708275;0.7181654937221279
1.300464;1.0444727596428982;0.8331314434597571;0.7977201263682272;0.0002653632128653911;0.00021770943353078547;1.0448372511192905;9.998558361646364;0.8335200302262387;0.015561569690387316;0.015562271390143545;0.7177684939723646;-0.013620945027944068;0.7181644066489608
1.310464;1.0444724798407565;0.8331305332259991;0.7977246975910987;0.00026053550249466133;0.00021261796813692768;1.0448369611208972;9.998541311429683;0.8335224838344475;0.015561585194627789;0.015562255196820633;0.717767694502475;-0.013617945878647201;0.7181622299435216
1.320464;1.044472261653549;0.8331295564731223;0.7977292612017277;0.0002568436737164928;0.0002085224594346879;1.0448367314704257;9.998523858260949;0.8335248653376585;0.01556159974197838;0.01556223701452176;0.7177668609737373;-0.01361594674318634;0.7181600071407477
1.330464;1.0444711091567631;0.8331279294350382;0.7977340154855703;0.0002520517371540213;0.00020328733368942133;1.044835558057204;9.998506004665822;0.8335271748007019;0.01556161337056474;0.015562216951612732;0.7177659910919667;-0.013613947618641228;0.7181577246283233
1.340464;1.0444710120145406;0.8331270229479621;0.7977387488234843;0.0002483254276760448;0.00019899355064732113;1.0448354364094656;9.998487761876966;0.8335294139079553;0.015561626083183431;0.015562195128288835;0.717766082199603;-0.013610948501869153;0.7181563683828773
