time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
1.350464;1.0444710633882592;0.833126218038094;0.7977435558173173;0.0002453768654731322;0.00019537440755036564;1.0448353614405739;9.998469156334224;0.8335315862980714;0.015561637872587119;0.01556217166243517;0.7177651313133511;-0.013608949389753872;0.7181539815630851
1.360464;1.0444700794077066;0.8331246755890881;0.7977485313976921;0.00024053517947395723;0.00018988017440973702;1.044834327052012;9.998450226956512;0.8335336966021674;0.015561648718600567;0.01556214666455011;0.7177641356183337;-0.013606950279493669;0.7181515505538424
1.370464;1.0444701393923916;0.8331238385240392;0.7977534621389509;0.0002367606202567175;0.0001853492055470523;1.0448343263761106;9.998431012172052;0.8335357490624574;0.015561658568615957;0.01556212023504738;0.7177640924960184;-0.013603951168569937;0.7181500628062543
1.380464;1.044470243269639;0.8331231215392035;0.7977585429842502;0.0002318182662156985;0.0001796442454576438;1.0448333525127664;9.998411540176765;0.8335377470395511;0.01556166735290863;0.015562092469937049;0.7177629994289176;-0.013601952054613904;0.7181475633565817
1.390464;1.0444693913630911;0.8331215123182864;0.7977635585476835;0.00022809722624482522;0.00017505355468488745;1.044833398955117;9.998391838899693;0.8335396935994832;0.015561675023616292;0.015562063477699232;0.7177618546462066;-0.013599952935385637;0.7181450396461101
1.400464;1.0444695716447177;0.8331207028148071;0.7977685998146883;0.00022430104567282971;0.00017033608092818718;1.044833459211461;9.9983719508752;0.8335415919176807;0.015561681576777934;0.015562033392144271;0.717760657625586;-0.01359795380869512;0.7181424978050368
1.410464;1.0444697847260809;0.8331200028550192;0.7977737574558338;0.00021935332653433788;0.00016446416312907098;1.044832526461971;9.998351927993284;0.8335434448231958;0.015561687050308302;0.015562002368567371;0.7177604088356025;-0.013594954672309909;0.7181409229990051
1.420464;1.0444690309507385;0.8331184024377202;0.797778815997111;0.0002156444514673837;0.0001597321820364239;1.0448325941169614;9.998331821182878;0.8335452539661033;0.015561691505613737;0.015561970570082987;0.7177591095167436;-0.013592955524005957;0.7181383553951186
1.430464;1.0444692982425412;0.8331175957182421;0.7977838690081402;0.00021187778133258776;0.00015490652510546463;1.0448326563508106;9.998311678537457;0.8335470191245788;0.015561695007596922;0.015561938157223213;0.7177577617519693;-0.013590956361769192;0.7181357769463783
1.440464;1.044469588146672;0.8331167870396581;0.7977889096215823;0.0002081311595285371;0.0001500721981627145;1.0448317079257692;9.99829154061213;0.8335487382599723;0.015561697625385985;0.015561905283300483;0.7177563686341921;-0.013588957184119827;0.7181331880918318
1.450464;1.0444689028423733;0.8331152872068794;0.7977940346127232;0.0002033263605829925;0.00014420757682331276;1.0448317440645543;9.998271435126007;0.8335504083105291;0.015561699459718666;0.015561872090247767;0.7177559340985726;-0.013585957990383497;0.7181315673918381
1.460464;1.0444692319619042;0.8331144688507407;0.7977990350579027;0.00019963204348483947;0.00013939716552178362;1.0448307605629314;9.998251376880278;0.8335520261001301;0.015561700666366259;0.015561838699176489;0.7177544621992094;-0.013583958780586736;0.7181289463858779
1.470464;1.0444695780064124;0.8331136421136363;0.7978040107139823;0.00019596919877813026;0.00013461431906212565;1.0448307536281123;9.99823136774167;0.8335535893601268;0.01556170143985584;0.015561805191751224;0.7177529569588293;-0.013581959554943396;0.71812629559768
1.480464;1.0444699392897498;0.8331129112528749;0.7978090627402118;0.00019118416814689783;0.00012875920544056123;1.0448307196413333;9.998211395763851;0.8335550974709577;0.015561701975660959;0.015561771600860775;0.7177514227790105;-0.013579960313493438;0.7181236031816561
1.490464;1.0444693181846985;0.8331112650462981;0.797813984747336;0.00018766256587266964;0.00012411870588615228;1.044829655426802;9.998191437362422;0.8335565509613446;0.015561702455842477;0.015561737938718914;0.7177508640091194;-0.013577961056267412;0.718121858372074
1.500464;1.0444697037283037;0.8331103956959678;0.7978188753913239;0.0001841041266783942;0.00011944625315759437;1.0448295587247816;9.998171466582862;0.83355795039145;0.015561703056884816;0.015561704245911084;0.7177492841049835;-0.013575961783582478;0.7181190537758877
1.510464;1.0444700971283973;0.833109506330222;0.7978237292855977;0.00018058509641800268;0.00011480985282996374;1.044829428109371;9.998151464714256;0.8335592962144417;0.01556170395013816;0.015561670617067635;0.7177476853638787;-0.013572962496140156;0.7181161643314766
1.520464;1.0444694997886943;0.8331078012655322;0.7978285400678299;0.00017718237044106873;0.00011027662506660301;1.0448282628464467;9.998131416152393;0.8335605896286856;0.015561705291957747;0.015561637194302372;0.717746069318964;-0.013570963194939799;0.7181132214255237
1.530464;1.0444699011372927;0.8331069758497585;0.797833403038936;0.00017259781566008304;0.00010459745271723008;1.0448280631913838;9.998111298948478;0.8335618330360383;0.015561707212521205;0.015561604148333477;0.7177454374783884;-0.013568963881104323;0.7181111987285705
1.540464;1.0444703036470293;0.8331060230032116;0.7978381059653663;0.00016921995124882918;0.00010005505857647766;1.044827830316411;9.99809108932507;0.8335630293492818;0.015561709804768065;0.01556157165179559;0.7177437917940823;-0.013566964555823386;0.7181080899000026
1.550464;1.0444707051954005;0.8331050514298598;0.7978427435916196;0.00016589646599008578;9.554337884976633e-05;1.0448265659974274;9.998070774989499;0.8335641805257694;0.015561713124313026;0.015561539844867559;0.7177421348230854;-0.013564965220297535;0.7181048893970419
1.560464;1.0444701077483571;0.8331032689804752;0.7978473090808617;0.00016270259367661953;9.113287839307741e-05;1.0448262728654072;9.998050361827646;0.8335652861219857;0.015561717207269657;0.015561508812032561;0.7177404695852989;-0.013562965875523877;0.7181015928650594
1.570464;1.0444705006570332;0.8331022666351204;0.7978517967852877;0.00015949275117206157;8.668291394149691e-05;1.0448259546247436;9.99802987520427;0.8335663428128873;0.015561722085436346;0.01556147858192529;0.7177387993262527;-0.013560966522289115;0.7180981962568538
1.580464;1.0444708860028122;0.8331012526478904;0.7978562017401751;0.00015634086140358348;8.226498394744427e-05;1.0448246154720546;9.998009359579534;0.8335673453251242;0.015561727780311297;0.015561449140183767;0.7177381278047885;-0.01355896716142912;0.7180956948502877
1.590464;1.0444702659341727;0.8330995424234745;0.7978606219530958;0.0001521654378004346;7.684588112379693e-05;1.0448242593812964;9.997988868191332;0.8335682882766514;0.015561734295254702;0.015561420441470018;0.7177364592784345;-0.013556967793826124;0.7180920831396034
1.600464;1.0444706300892053;0.8330985139209091;0.797864849514509;0.00014913202221383446;7.250061687757588e-05;1.044823890214376;9.997968448322068;0.8335691681197881;0.015561741629057347;0.015561392418409469;0.7177347975030522;-0.013554968420022472;0.7180883535759577
1.610464;1.0444709806682104;0.8330974827954811;0.7978689845323791;0.00014615890027877467;6.819404387798126e-05;1.0448225122344483;9.99794814461472;0.8335699841897014;0.01556174979730662;0.015561364991173856;0.7177331453226393;-0.013552969039930201;0.7180844980685795
1.620464;1.0444713153026919;0.8330964515154569;0.7978730249235236;0.0001432462023858159;6.392475592550768e-05;1.0448221303163714;9.997928017343597;0.8335707380530812;0.015561758836631738;0.015561338069477544;0.7177325057143585;-0.01355096965298953;0.7180815088276792
1.630464;1.04447063611035;0.8330946274957816;0.7978769671220896;0.00014046743923330725;5.976111698977649e-05;1.0448217501638875;9.99790814534266;0.8335714322210631;0.015561768791047856;0.015561311541171945;0.7177308826647839;-0.013547970258368744;0.7180773613183573
1.640464;1.044470932754664;0.8330936010478759;0.7978808050980799;0.00013767666498633915;5.556217527752411e-05;1.0448203785103833;9.99788860748552;0.833572069774712;0.015561779700766774;0.015561285267511066;0.7177292810115641;-0.013545970854841483;0.7180730893499396
1.650464;1.0444712078302756;0.8330925799397798;0.7978845307223443;0.00013494815941311327;5.140085671957109e-05;1.0448200226449873;9.997869466507467;0.8335726541051727;0.015561791607874681;0.015561259101751978;0.7177277059598163;-0.013543971440829755;0.7180686725571861
1.660464;1.044470464737206;0.8330907720548695;0.7978881352753506;0.00013235630259543103;4.73531048855162e-05;1.044819689545213;9.997850766793073;0.8335731879409249;0.015561804558773987;0.015561232918179957;0.7177271621490416;-0.013542972014884377;0.7180651301761137
1.670464;1.0444706951798162;0.8330897681917611;0.7978916111083076;0.000129755007978682;4.328651992600062e-05;1.044818385639085;9.997832539917843;0.8335736725646425;0.01556181858277568;0.015561206631562886;0.7177256527197046;-0.013540972576161402;0.7180604276791326
1.680464;1.04447099585747;0.8330888498455781;0.7978949523620158;0.00012801053757416388;4.004185397106059e-05;1.0448181173098616;9.997814808094807;0.8335741071769807;0.015561833680784447;0.015561180200794758;0.7177241796291504;-0.013538973124340443;0.718055590096903
1.690464;1.0444711824599506;0.833087873546223;0.7978981551661103;0.00012553066376000575;3.610845642422715e-05;1.0448178914603463;9.997797584466355;0.8335744881388372;0.015561849843492216;0.015561153625283276;0.7177227442649884;-0.013536973658910776;0.7180506287029613
1.700464;1.0444703513710178;0.8330861219094994;0.7979012158099705;0.00012317876098601966;3.23272411675899e-05;1.0448167156679784;9.997780879138745;0.833574809463574;0.015561867059040089;0.015561126939225749;0.7177213474698071;-0.013534974178758737;0.7180455595700413
1.710464;1.0444704947105987;0.8330851868424244;0.7979041315939427;0.00012080494222822173;2.856766429584275e-05;1.0448165975550603;9.997764707392756;0.8335750645291945;0.015561885300910376;0.015561100195331851;0.7177209898573117;-0.013532974682441037;0.7180414011261245
1.720464;1.0444706175314002;0.8330842763270572;0.7979069012420897;0.00011848087636042771;2.4910613939697038e-05;1.0448165436993586;9.997749088287092;0.8335752468959622;0.015561904525586732;0.015561073444891054;0.7177196721133265;-0.01353097516831721;0.7180361721855035
1.730464;1.0444707203759935;0.8330833921675442;0.7979095251328393;0.00011620656176830605;2.136661427680249e-05;1.044815559277819;9.997734033169744;0.8335753501953829;0.015561924684534248;0.015561046731733252;0.7177183948039355;-0.013528975634531277;0.7180308892477962
1.740464;1.0444698077103076;0.8330817423852609;0.7979120057373953;0.00011405653982579327;1.8016080820996724e-05;1.044815648669177;9.997719538509001;0.8335753684731927;0.015561945729924816;0.015561020093028509;0.7177171585851618;-0.013526976079151144;0.7180255662230509
1.750464;1.044469871189915;0.8330809189242727;0.7979143485351639;0.00011188607386994028;1.4728052196553944e-05;1.0448158160300602;9.99770559181878;0.833575296359244;0.01556196760818626;0.015560993561098673;0.7177169647536423;-0.013524976500187942;0.7180212135549563
1.760464;1.0444699157211508;0.8330801316346566;0.7979165612794406;0.00010977077389725517;1.158238416766972e-05;1.0448160650019291;9.99769217234004;0.8335751290563261;0.015561990268994559;0.01556096717570948;0.717715815203921;-0.01352297689558662;0.7180158398083543
1.770464;1.0444699428115642;0.8330793851863703;0.7979186512283023;0.0001077127702836803;8.588274886675994e-06;1.0448153977580095;9.997679242633804;0.8335748633247826;0.015562013693900539;0.015560941000144499;0.717714712087418;-0.01352097726331367;0.7180104521384841
1.780464;1.0444689590356844;0.8330778901037009;0.7979206227713123;0.00010578686636618979;5.824175680966813e-06;1.044815814595762;9.997666757853619;0.8335744979465283;0.015562037904763976;0.015560915125726231;0.7177136578151999;-0.013519977601377789;0.7180050756799794
1.790464;1.0444689588775367;0.8330772398873146;0.7979224776694884;0.00010384715180614641;3.1550526392086483e-06;1.0448163146236547;9.99765468930656;0.8335740323658637;0.015562062939641597;0.015560889654816074;0.7177126551303046;-0.013517977907903912;0.7179996771489432
1.800464;1.0444689501044835;0.8330766450027174;0.7979242167215416;0.00010196730946109287;6.539434226140345e-07;1.0448158967684522;9.997643033777308;0.8335734657110458;0.015562088822267606;0.015560864668120884;0.7177127070588764;-0.013515978181393173;0.7179952782130433
1.810464;1.0444689365927997;0.8330761098775945;0.7979258414689969;0.00010014787913770869;-1.6778545439120567e-06;1.0448165602320398;9.997631809029372;0.8335727975303362;0.015562115542992156;0.015560840212458326;0.7177118166762285;-0.013513978421015127;0.7179898813040517
1.820464;1.0444679264181753;0.8330748441651705;0.7979273550777379;9.846350591119417e-05;-3.7679309416787574e-06;1.0448173043569249;9.997621048730897;0.8335720286438174;0.01556214305553612;0.0155608163238492;0.7177109864036971;-0.013511978626659904;0.7179844867656645
1.830464;1.0444679146277769;0.833074333194359;0.7979286602136586;9.79253383209562e-05;-4.647625469051616e-06;1.0448171285366423;9.997610799141224;0.8335711610220793;0.015562171288557495;0.015560793049357492;0.7177102175928056;-0.013509978798660723;0.7179790936448702
1.840464;1.0444679093065847;0.833073999754491;0.7979299678131625;9.629850396963522e-05;-6.456744502873367e-06;1.044818032314988;9.997601119432202;0.8335701972789783;0.01556220015707558;0.015560770454784802;0.7177095112181379;-0.013508978937571883;0.7179737193457248
1.850464;1.0444679151131666;0.8330737401535108;0.797931182082334;9.474147526758345e-05;-8.087001765099793e-06;1.0448190151181544;9.997592075534286;0.8335691401875494;0.015562229559465957;0.015560748635708544;0.7177098685763684;-0.013506979044212365;0.7179693256231348
1.860464;1.0444669414196437;0.8330727630310307;0.797932309125618;9.332968883774913e-05;-9.467012074823793e-06;1.0448200757962156;9.997583720804865;0.8335679921913833;0.015562259369618314;0.015560727714492023;0.7177092909507268;-0.013504979119782469;0.7179639337962875
1.870464;1.0444669847958319;0.8330726596914864;0.7979333545168223;9.191747758709827e-05;-1.0737399492935705e-05;1.0448202127414787;9.99757608633073;0.8335667555769174;0.015562289440446686;0.015560707812596577;0.7177087788385009;-0.01350297916601547;0.7179585485889194
1.880464;1.0444670541667276;0.833072638716702;0.7979343229609135;9.057809440093683e-05;-1.1828255598746796e-05;1.044821424158378;9.997569188995248;0.8335654333772592;0.01556231962220144;0.015560689031840462;0.7177083316255296;-0.013500979185279474;0.7179531763642861
1.890464;1.044467153085436;0.8330725965723998;0.7979351155554801;9.046573175734154e-05;-1.1633822965864714e-05;1.0448227075441812;9.997563039090256;0.8335640293591714;0.015562349790853093;0.015560671453211996;0.7177079480335382;-0.013499979180528057;0.7179478424612905
1.900464;1.044466287512289;0.8330719557338571;0.7979359388448795;8.934018813487536e-05;-1.2297555345187714e-05;1.0448230591693004;9.997557640990955;0.8335625470331572;0.015562379869134267;0.015560655127037505;0.7177086266162722;-0.01349797915523363;0.7179435146364427
1.910464;1.0444664488460673;0.8330721999216916;0.7979366907705377;8.820772353263623e-05;-1.2854764585393554e-05;1.0448244749312277;9.997552991281959;0.8335609895927639;0.015562409813902174;0.015560640061241098;0.7177083655051331;-0.013495979113269468;0.7179382161139708
1.920464;1.0444666402168916;0.8330725359925915;0.7979373701728778;8.713984606560638e-05;-1.3235240582139544e-05;1.0448259516238427;9.99754907994869;0.8335593602858107;0.015562439570710627;0.015560626232113243;0.7177081620560328;-0.013494979058639693;0.7179329685661726
1.930464;1.0444668603433367;0.833072964491547;0.7979379749313512;8.613549524253134e-05;-1.3438582564298853e-05;1.0448274868766287;9.997545892171212;0.8335576614967773;0.01556246904264924;0.015560613601982883;0.717708013328505;-0.0134929789953191;0.7179277364766653
1.940464;1.0444661123290049;0.833072583901585;0.7979383997062948;8.642214223663798e-05;-1.2288493693632533e-05;1.0448280784131982;9.997543404753689;0.8335558935593971;0.015562498107891235;0.01556060211942035;0.7177079168970231;-0.01349097892743034;0.7179225394218025
1.950464;1.0444663864910644;0.8330731954468368;0.7979388449262643;8.553896736200581e-05;-1.2140170228470521e-05;1.044829723981513;9.997541584126093;0.8335540551594893;0.015562526649686053;0.015560591715147985;0.7177088708914671;-0.013488978859514089;0.7179183777534988
1.960464;1.0444666855233904;0.8330738960008001;0.7979392028270972;8.471062878589506e-05;-1.1819555835940232e-05;1.044831421585985;9.997540390689847;0.83355214477692;0.015562554556263337;0.015560582308749368;0.7177088733465559;-0.013487978796509117;0.7179132732572382
1.970464;1.0444670070859572;0.8330746828800153;0.7979394679388216;8.393249565929487e-05;-1.1330130755704773e-05;1.0448321692822902;9.997539785101383;0.8335501616155951;0.015562581710037344;0.015560573817728268;0.7177089215995316;-0.013485978743294809;0.7179081944327507
1.980464;1.0444663520583222;0.8330746514919795;0.7979395332006494;8.442922766300428e-05;-9.499279032234157e-06;1.0448339649439136;9.99753973291346;0.8335481061084146;0.015562607991064077;0.015560566161926017;0.7177090121538338;-0.013483978704169378;0.71790316931882
1.990464;1.044466707565571;0.8330756002496292;0.7979395990150419;8.373889126494769e-05;-8.684775633816384e-06;1.0448358063786802;9.997540203230912;0.8335459807489521;0.015562633289306713;0.01556055926090431;0.7177091409106139;-0.013482978682872558;0.7178982268811334
2.000464;1.0444670728685848;0.8330766236263715;0.797939558920891;8.308671308357903e-05;-7.713985638314688e-06;1.0448376913059465;9.997541163379745;0.8335437907267147;0.015562657519728337;0.015560553024395329;0.7177103033809787;-0.013480978682902765;0.7178943383558
2.010464;1.0444674429441574;0.8330776103577519;0.7979393071588968;8.362510658735434e-05;-5.483975804118604e-06;1.0448386171411244;9.997542579292906;0.8335415434452003;0.015562680625880957;0.015560547348926578;0.7177104953503434;-0.01347897870746124;0.717889529064258
2.020464;1.0444678129273182;0.8330787696550708;0.7979390456625322;8.304033185133195e-05;-4.210159676569317e-06;1.0448405809592443;9.99754442067473;0.8335392472676544;0.01556270256294867;0.015560542131783707;0.7177107140417777;-0.013477978759238908;0.7178848196853119
2.030464;1.0444671824369538;0.8330791953736791;0.7979386688194701;8.255954454629507e-05;-2.718254983236333e-06;1.0448425794862393;9.99754666213601;0.8335369107216629;0.015562723281477918;0.015560537285814975;0.7177109584328351;-0.013475978840410893;0.7178801708783046
2.040464;1.0444675387705058;0.8330803641854164;0.7979380695182479;8.319078322852886e-05;-4.6231444136436475e-08;1.0448446088615222;9.997549281286297;0.8335345427142483;0.0155627427249969;0.01556053273202128;0.7177112285081882;-0.013474978952577998;0.7178756174019544
2.050464;1.0444678821173237;0.8330816908271241;0.7979374464268023;8.2696302819266e-05;1.6573891028618112e-06;1.044845664327129;9.997552261752904;0.8335321528247819;0.015562760834835635;0.015560528381480579;0.7177125246241616;-0.013472979096625379;0.7178721210054146
2.060464;1.0444682083182506;0.8330830643283735;0.7979366906470313;8.223202040856809e-05;3.4911060095557692e-06;1.044847740302962;9.99755559872805;0.8335297503609616;0.015562777553877428;0.015560524137025149;0.7177128477694867;-0.013470979272767244;0.7178677038778944
2.070464;1.044467517607918;0.8330835800490503;0.7979356933928291;8.30274859561141e-05;6.623479521092029e-06;1.0448498310098375;9.997559297043038;0.8335273429444722;0.015562792824641588;0.015560519913132311;0.7177132000931381;-0.013469979480743218;0.7178633900274556
2.080464;1.0444677973910395;0.8330850377118556;0.7979346544493664;8.262571836320309e-05;8.692759861218735e-06;1.0448519312121631;9.997563368321476;0.8335249366059071;0.015562806595867982;0.015560515643320706;0.7177135840830425;-0.013467979720076064;0.7178591467290261
2.090464;1.044468047285081;0.833086534429159;0.7979334688575319;8.22566294368589e-05;1.086689764848051e-05;1.0448530363613486;9.997567832774168;0.8335225370880767;0.015562818848494003;0.015560511269520565;0.7177140008703033;-0.013466979990284025;0.7178550138677747
2.100464;1.0444683545369151;0.8330880356037357;0.7979320327822949;8.38705647924085e-05;1.5003878783588484e-05;1.0448551420049557;9.997572712127912;0.8335201504812778;0.015562829615429307;0.015560506735692111;0.7177144498294589;-0.013464980290959733;0.7178509538577029
2.110464;1.0444685307037487;0.8330896065830042;0.7979305493801967;8.356774314658018e-05;1.7361797946454465e-05;1.044857243356558;9.997578018354071;0.833517782639713;0.015562838971991788;0.015560501995768628;0.7177159292693314;-0.013463980621843247;0.7178480017484551
2.120464;1.0444676689189107;0.8330903096367687;0.7979288117653669;8.452674159494871e-05;2.0977561315254012e-05;1.044859335625998;9.997583751826634;0.8335154383972093;0.01556284701289871;0.015560497026157522;0.7177164366341909;-0.013461980982784113;0.7178441164410065
2.130464;1.0444677578574753;0.8330919425405489;0.7979270224698777;8.428900733328924e-05;2.349169942226173e-05;1.0448604147611802;9.997589901720353;0.8335131215854021;0.015562853836141375;0.015560491824673653;0.7177169685424095;-0.013460981373492113;0.7178403305145967
2.140464;1.0444677985353878;0.8330935980804746;0.7979250766117686;8.408258119439637e-05;2.6074266522661886e-05;1.0448624779116742;9.997596447645654;0.8335108354851408;0.015562859536123505;0.015560486395234944;0.7177175214022552;-0.013458981793309625;0.7178366011325835
2.150464;1.0444677874371209;0.8330951623804757;0.7979228680799804;8.5062296191749e-05;2.9824372992707376e-05;1.0448645233159264;9.997603365280344;0.8335085832988168;0.015562864198338317;0.015560480744880882;0.7177180919854136;-0.01345798224109493;0.7178329608621739
2.160464;1.0444677213673308;0.833096841652412;0.7979205971811144;8.491713631449973e-05;3.2523400729674114e-05;1.0448665499917715;9.997610629599642;0.8335063691275537;0.015562867882351592;0.015560474901330596;0.7177186779021191;-0.013455982715287262;0.7178293699744882
2.170464;1.0444666019495938;0.8330976200224232;0.7979180565324512;8.603273612594716e-05;3.645212999269498e-05;1.0448675573831354;9.99761821616176;0.8335041986424723;0.015562870606492736;0.015560468924422848;0.7177202779817387;-0.01345498321422167;0.7178268669019867
2.180464;1.0444664187213064;0.8330992923470683;0.7979154514430271;8.595248880024741e-05;3.925821598932033e-05;1.0448695450192655;9.997626099985874;0.833502078369382;0.01556287236477149;0.015560462896898126;0.7177208916532365;-0.013452983736429206;0.7178234168142497
2.190464;1.0444661747524326;0.833100843642991;0.79791258118941;8.706174922693544e-05;4.322739591431644e-05;1.0448715126315784;9.997634253807274;0.8335000145041395;0.015562873157940818;0.015560456907998108;0.7177215182149345;-0.01345198428069271;0.717820058003642
2.200464;1.0444658695636773;0.8331024818778759;0.7979096568779629;8.704958585649546e-05;4.61494423964639e-05;1.044873460516494;9.99764265610791;0.8334980122913471;0.015562873001715211;0.015560451043630096;0.7177221572086571;-0.013449984845827469;0.7178167519449778
2.210464;1.0444645072471976;0.8331031945774141;0.7979064811817056;8.830070812783483e-05;5.030993196890939e-05;1.0448743894640915;9.997651304671049;0.8334960756851757;0.015562871921543084;0.015560445390334856;0.7177228085310101;-0.013448985430438105;0.7178135335348598
2.220464;1.0444640790758246;0.8331047809432423;0.7979032654311139;8.835744248471706e-05;5.3357278207217135e-05;1.044876300447979;9.997660221190584;0.8334942068137455;0.015562869951356932;0.01556044005639297;0.7177234716153722;-0.01344698603303683;0.7178103617699475
2.230464;1.044463589103308;0.8331062302628273;0.7978998107520187;8.960408876566721e-05;5.7573943704106124e-05;1.044878194760062;9.997669445536886;0.8334924057417392;0.015562867133996065;0.015560435187722396;0.7177251452222597;-0.013445986652305628;0.7178082704406604
2.240464;1.0444630374983337;0.8331077538582415;0.7978963283333518;8.972802676396097e-05;6.074281843147027e-05;1.0448800745357039;9.997679028957853;0.8334906710694397;0.01556286352414666;0.015560430945366582;0.7177258278906383;-0.013443987286986684;0.717805220954444
2.250464;1.0444624246165717;0.8331091354132824;0.7978926220841147;9.103791376761553e-05;6.506932170684835e-05;1.04488094277038;9.997689033900697;0.8334890005869082;0.015562859191678513;0.01556042746239013;0.7177265173065934;-0.013442987935508853;0.7178022524708727
2.260464;1.0444617503219145;0.8331105857609286;0.7978889069871011;9.121966791055933e-05;6.833143814216176e-05;1.0448828022763537;9.997699538110716;0.8334873913741623;0.01556285422421577;0.015560424828219848;0.7177272089272114;-0.013441988595725162;0.717799350279185
2.270464;1.0444600179254004;0.83311109337406;0.7978849886073391;9.265430479578574e-05;7.28025981376813e-05;1.0448846544992945;9.997710637229398;0.8334858400596055;0.015562848733102139;0.015560423096714059;0.7177278960149358;-0.01343998926495224;0.7177964988603969
2.280464;1.044459217607813;0.8331124572710468;0.7978810802515128;9.287953738662573e-05;7.61204575221669e-05;1.044886499266696;9.997722443512671;0.8334843435097;0.015562842850480969;0.015560422282986711;0.717728571147318;-0.013438989940323368;0.7177937362497758
2.290464;1.0444583525733397;0.8331136666448534;0.7978769836270404;9.427521000303716e-05;8.055942261318598e-05;1.0448873351129204;9.997735075287478;0.8334828993620285;0.015562836710995002;0.015560422350202642;0.7177302277697685;-0.013436990619116363;0.7177920236652815
2.300464;1.044457422452815;0.8331148262052345;0.7978728053542885;9.568080354882327e-05;8.500232473964412e-05;1.0448891596833303;9.997748640031103;0.8334815058984522;0.015562830438930583;0.015560423205600521;0.717730861277043;-0.013435991298750645;0.7177893981346922
2.310464;1.0444564275568564;0.833116040803859;0.7978686507252168;9.593559716631132e-05;8.832938737122733e-05;1.0448909702200995;9.997763221474942;0.8334801615515244;0.015562824148500295;0.015560424715807661;0.7177314696762893;-0.013434991976679831;0.7177868421595803
2.320464;1.0444543729702442;0.833116300642606;0.7978643174386799;9.74191490821001e-05;9.280975843211825e-05;1.0448927638871846;9.997778872125338;0.8334788656048633;0.01556281795378415;0.01556042674149486;0.7177320536162456;-0.013432992650558077;0.7177843413123811
2.330464;1.044453251788798;0.833117407391729;0.7978600119058502;9.766848643712246e-05;9.60766798484974e-05;1.0448945379899368;9.997795615324916;0.8334776197605668;0.015562811985495955;0.015560429158879284;0.7177326154881284;-0.013431993318559736;0.7177819391798126
2.340464;1.0444520710590235;0.8331183535229695;0.7978555300998009;9.906267027688725e-05;0.00010040005248242856;1.0448952905207962;9.997813460350338;0.8334764277755757;0.015562806386144455;0.015560431842496723;0.7177331579810462;-0.013430993979619457;0.7177796235270391
2.350464;1.044450834467989;0.8331192473453695;0.7978509739171291;0.00010044061292392341;0.00010466022329823666;1.0448970208130224;9.997832417537794;0.8334752933586679;0.015562801279686473;0.015560434644938578;0.7177346828431759;-0.01342899463369775;0.7177783827347215
2.360464;1.0444495454799463;0.8331201974758787;0.7978464444495861;0.00010064225071491911;0.00010773821673617692;1.044898729350463;9.997852499356597;0.8334742193796745;0.0155627967547608;0.015560437404344579;0.7177351904523683;-0.013427995281921318;0.7177762637386941
2.370464;1.0444472105642908;0.8331201978347241;0.7978417356081806;0.00010204829955845044;0.00011190512552187751;1.044900416543874;9.997873707040712;0.833473208831824;0.01556279286758384;0.015560439958676486;0.7177356802883224;-0.013426995926283092;0.7177742580414871
2.380464;1.0444458217841246;0.8331210532897595;0.7978370518404622;0.00010219624027800395;0.00011479539509048436;1.04490108179504;9.99789601450392;0.8334722653293697;0.015562789646546837;0.015560442154566081;0.7177361517039524;-0.013424996568933081;0.7177723568513182
2.390464;1.044444382609327;0.8331217587351779;0.7978321908166267;0.00010346478865377801;0.00011868012821174598;1.04490272370875;9.997919362466275;0.8334713922220647;0.01556278709941773;0.015560443853567118;0.7177366043880871;-0.013423997211530562;0.7177706057389724
2.400464;1.0444428918157023;0.8331224245588268;0.7978272597795819;0.0001046911432769518;0.00012244110253048504;1.0449043407030087;9.997943666329313;0.8334705915486477;0.015562785219561778;0.01556044492307068;0.7177370385186845;-0.01342299785525681;0.7177689920684218
2.410464;1.0444413487504367;0.8331231614703545;0.7978223670771483;0.00010471163063344773;0.00012496009906066643;1.0449059313613804;9.99796882817124;0.8334698637509299;0.015562783986203081;0.01556044522158294;0.7177374551861658;-0.013420998501242768;0.7177675017473278
2.420464;1.0444397537955694;0.8331237592178086;0.7978173142540219;0.00010582943011836217;0.00012843877012341006;1.044907494573448;9.997994739845756;0.8334692081290807;0.015562783362999046;0.015560444602146326;0.7177388569283617;-0.013419999150715223;0.7177671757306002
2.430464;1.0444371120605545;0.8331235329463303;0.7978122105860489;0.00010695550830940154;0.00013183173371377293;1.0449080293981843;9.998021285270083;0.8334686240800719;0.015562783289581755;0.015560442918434584;0.717739247383046;-0.013418999804865075;0.717765998385995
2.440464;1.0444354156156328;0.8331240730721134;0.7978070642132062;0.00010793737580793229;0.0001349909475658834;1.0449095348274355;9.998048355583785;0.8334681119320368;0.015562783670145873;0.01556044001631061;0.7177396302105172;-0.013418000464653116;0.7177649714620556
2.450464;1.0444336693843754;0.833124693798503;0.7978019861197717;0.00010768846775458645;0.00013687459987499402;1.0449110098451027;9.998075866719718;0.8334676721471047;0.01556278438415531;0.015560435734847;0.7177400083332873;-0.013416001130728338;0.7177640783260214
2.460464;1.044431875026872;0.8331251829825043;0.7977967802860706;0.0001085160262240731;0.00013969114376985125;1.0449124535555814;9.99810376127747;0.8334673043055266;0.015562785317282413;0.015560429930712456;0.7177403837537456;-0.013415001803670772;0.7177633589306084
2.470464;1.0444300350758289;0.8331256489877292;0.7977915586364116;0.00010926057371821898;0.00014233169614439245;1.0449138649725318;9.998131994495525;0.8334670070584637;0.015562786377967326;0.015560422504218756;0.7177407578559589;-0.013414002484291735;0.7177627973245576
2.480464;1.0444281524724142;0.8331262002350461;0.7977864350237328;0.00010876250453303825;0.00014368928106832604;1.0449142429383256;9.99816052255933;0.8334667781328158;0.015562787495401045;0.015560413416752525;0.7177411323231119;-0.013413003173792551;0.7177623957706231
2.490464;1.0444252349955454;0.8331258308458235;0.7977812181001649;0.00010940243646874043;0.00014604819817532987;1.0449155864911153;9.99818930153022;0.8334666139610553;0.015562788621241141;0.015560402694910267;0.7177425099542285;-0.013411003873925997;0.717763137214717
2.500464;1.0444232784783651;0.8331262393510065;0.7977760244562427;0.00010987390564636466;0.00014816447623761456;1.0449168947653644;9.99821828514685;0.8334665098529536;0.015562789731034555;0.015560390406449763;0.7177428944916875;-0.013410004586916931;0.7177630618064125
2.510464;1.0444212924067766;0.8331266347270239;0.7977708679884032;0.00011024655368820435;0.00015011284543049697;1.0449181663233393;9.99824742265392;0.8334664610030652;0.015562790812549191;0.015560376626027094;0.7177432902316002;-0.01340900531503887;0.7177631542768403
2.520464;1.0444192829134171;0.8331271272524514;0.797765863574385;0.00010936221226834033;0.0001507915308547014;1.0449193989904506;9.9982766705608;0.833466463540552;0.01556279185201103;0.015560361421900272;0.7177437021073807;-0.013408006060257244;0.717763418626303
2.530464;1.0444172564233298;0.8331275068051603;0.7977608177192085;0.00010953121108980006;0.00015241803847563284;1.0449195904409982;9.998306007188479;0.8334665155223477;0.015562792837082904;0.015560344858070953;0.7177441355851479;-0.013407006824072877;0.7177638579697103
2.540464;1.044415218853899;0.8331278838826114;0.7977558430852812;0.0001095982710929527;0.00015389017926325876;1.0449207389465713;9.998335427898082;0.8334666178325509;0.015562793768567545;0.015560326998419569;0.7177445960822635;-0.013405007607437186;0.7177644541186599
2.550464;1.0444121792435883;0.8331274671631643;0.7977509492792206;0.00010963732083151598;0.00015528064634035465;1.0449218437187933;9.998364928318113;0.8334667738228092;0.015562794651430633;0.01556030791117212;0.7177450880796014;-0.01340400841074154;0.7177652412222523
2.560464;1.0444101323045165;0.8331279544699005;0.7977462473427097;0.00010834619889788286;0.00015534273632480917;1.0449229049158917;9.998394497323181;0.8334669876329163;0.015562795471115526;0.015560287667135773;0.7177466143577964;-0.013403009233995827;0.7177671938567793
2.570464;1.0444080841849988;0.8331283397939876;0.7977415400833026;0.00010810956077382903;0.00015635882830219037;1.04492392358041;9.998424124625583;0.8334672629722458;0.015562796191907377;0.01556026633006318;0.7177471761040588;-0.013402010077165481;0.7177683033211829
2.580464;1.0444060360158725;0.8331287322133771;0.7977369360387322;0.00010777186036346021;0.00015722153122394957;1.0449239013183944;9.998453807783678;0.8334676029141901;0.015562796768913147;0.015560243950320579;0.7177477738147384;-0.013401010940238973;0.7177695591687249
2.590464;1.0444039882555223;0.8331291339262784;0.7977324402254988;0.00010733367707107002;0.0001579301141643596;1.04492483992077;9.99848354248861;0.833468009191336;0.015562797138770252;0.015560220578234644;0.7177484078744806;-0.013400011822978617;0.7177709509760343
2.600464;1.04440194074285;0.8331295469039314;0.797728056794171;0.00010679638820256841;0.00015848449681433373;1.0449257414898654;9.99851330792889;0.8334684807564944;0.015562797208610845;0.015560196298547758;0.7177490777254909;-0.013398012724792992;0.7177724504539845
2.610464;1.0443988970702764;0.8331291783494009;0.7977237898428068;0.00010623557117972728;0.00015895622025171484;1.0449266089177338;9.998543067961526;0.8334690133538035;0.015562796874550054;0.015560171257416086;0.7177497804901614;-0.013397013644696011;0.7177740872552304
2.620464;1.0443968475549326;0.8331297245208324;0.7977197458624263;0.00010435168161135688;0.00015810096447630944;1.0449274460158544;9.998572778317312;0.8334696002334373;0.015562796047061532;0.015560145654957409;0.7177505111047807;-0.01339601458107356;0.7177758368865709
2.630464;1.0443947949020105;0.8331301772405699;0.7977157235192284;0.00010353303577706816;0.00015820590971172614;1.0449282570361107;9.998602385845881;0.8334702329179112;0.015562794665432669;0.015560119706752995;0.7177512636743771;-0.013395015531467968;0.7177776936131582
2.640464;1.0443928296818557;0.8331307167109169;0.7977118275069967;0.00010342236186189737;0.00015893030330454267;1.0449280462589021;9.9986318262376;0.8334709022403333;0.015562792710511147;0.01556009360187658;0.7177530323081307;-0.013394016492581928;0.7177806502862704
2.650464;1.0443907664788235;0.833131196663355;0.7977080591324129;0.0001024345156330771;0.00015875906632805285;1.0449288181934793;9.998661025146601;0.8334715992290126;0.015562790199439184;0.015560067490456336;0.7177538113532115;-0.013393017460365085;0.7177826993663835
2.660464;1.0443886967830802;0.8331316919193175;0.7977044179261994;0.00010136597382441801;0.00015845868284543514;1.04492957759368;9.99868990280274;0.8334723149187169;0.01556278715482884;0.01556004150119621;0.7177545959760684;-0.013392018430204;0.7177848327779224
2.670464;1.0443856246182084;0.8331314091803735;0.7977009015559299;0.00010029103519625543;0.00015810426620205945;1.044930328847956;9.99871838311286;0.833473039835991;0.015562783581546252;0.015560015754678398;0.7177553831309939;-0.013391019397160909;0.717787042637029
2.680464;1.0443835409737474;0.8331319371726756;0.7976975064606926;9.906329987786098e-05;0.00015755843408534517;1.0449310755166286;9.99874640463972;0.833473763647773;0.015562779471096699;0.015559990361588833;0.7177561718117115;-0.013390020356040963;0.7177893209088628
2.690464;1.044381449124131;0.8331325871860963;0.7976943300676352;9.660212524216998e-05;0.0001557882138302492;1.0449308200533398;9.998773924481883;0.8334744751795475;0.01556277481627719;0.015559965427612557;0.7177569622692154;-0.0133880213015041;0.7177916411621696
2.700464;1.0443793479082688;0.8331331423221144;0.7976911610379839;9.522100100882344e-05;0.00015501015760360705;1.044931563523505;9.998800906274669;0.8334751636093135;0.015562769612467432;0.01555994106747011;0.7177577551198475;-0.013387022228304119;0.7177940325151172
2.710464;1.0443772361891928;0.833133705052573;0.797688094124208;9.376683101698538e-05;0.00015412260366942792;1.0449323058176692;9.998827306061589;0.8334758196279011;0.015562763847445316;0.015559917408854188;0.7177585507219412;-0.013386023131356731;0.7177964662768518
2.720464;1.0443751131491232;0.8331342708910044;0.7976851222002023;9.224177516083792e-05;0.00015313236072207122;1.044933046097636;9.998853078275662;0.8334764352316353;0.015562757494649054;0.015559894581172117;0.7177603490874558;-0.013385024005741633;0.7177999312586051
2.730464;1.044372978388247;0.8331348357077708;0.7976822387027309;9.064826329035594e-05;0.00015204972717899055;1.0449337828660015;9.998878191214528;0.83347700356015;0.01556275051209076;0.015559872704553935;0.7177611503258494;-0.013384024846770598;0.7178024184921421
2.740464;1.0443698359313558;0.8331346010083008;0.79767943688754;8.906294769410389e-05;0.00015095843255409337;1.0449345140214403;9.998902629517884;0.8334775191426494;0.015562742842468849;0.015559851895731888;0.7177619546492991;-0.01338302564998881;0.717804921164677
2.750464;1.0443676773425945;0.8331351509688498;0.7976767099302867;8.73424311465418e-05;0.00014973197780554265;1.04493423729663;9.998926386631997;0.8334779770712195;0.01556273441892961;0.0155598322802837;0.7177627621737456;-0.013382026411168162;0.7178074344889263
2.760464;1.0443655078745195;0.8331356866038907;0.7976740517583021;8.556390752639e-05;0.00014845319652990771;1.0449349505873768;9.998949457933724;0.8334783715705545;0.015562725185279644;0.015559813991440586;0.7177635731450834;-0.013381027126463519;0.7178099548709835
2.770464;1.0443633300784316;0.8331362031030913;0.7976714579238496;8.373163812977827e-05;0.00014713156113871785;1.044935651805156;9.998971838624694;0.8334786955968916;0.015562715120472649;0.015559797164564617;0.7177643876999875;-0.013380027792615736;0.7178124800612532
2.780464;1.0443611480701072;0.8331366958606898;0.7976689259005415;8.185117205400718e-05;0.0001457734933977784;1.044936338465264;9.998993529072163;0.8334789413247305;0.01556270424345045;0.01555978193570109;0.7177652050735935;-0.013379028407005248;0.717815010286494
2.790464;1.04435896674527;0.833137161045613;0.7976664541396261;7.992944400971086e-05;0.00014438285087909011;1.0449370070321418;9.999014544252047;0.8334791008191349;0.015562692593213964;0.015559768438700893;0.7177660237774296;-0.013378028967560528;0.7178175493420376
2.800464;1.044356790897742;0.833137595757877;0.797664041045144;7.797385081009892e-05;0.00014296140384978737;1.0449376522324032;9.999034918985673;0.8334791673562132;0.015562680207343724;0.015559756808565035;0.7177668430079409;-0.013377029472731094;0.7178201035808266
2.810464;1.0443536293127282;0.8331372030500693;0.7976616850099331;7.606424883484084e-05;0.00014157936335263034;1.0449372670007095;9.999054698979231;0.8334791369717873;0.015562667119037187;0.015559747186537428;0.7177686634018831;-0.013376029921681274;0.7178236794408497
2.820464;1.0443514779933103;0.8331375682716412;0.7976593848890154;7.405796030042472e-05;0.00014009447385381052;1.0449378433039347;9.999073916255707;0.8334790083107875;0.015562653364453652;0.015559739710920612;0.7177694866874594;-0.013375030314576436;0.7178262829561562
2.830464;1.044349345565245;0.8331378928263069;0.7976571405960963;7.20312048512991e-05;0.00013857533204876307;1.0449383734922204;9.999092569452557;0.833478780425666;0.015562638985982646;0.015559734499175254;0.71777031564186;-0.013374030652633817;0.7178289189034497
2.840464;1.0443472359736308;0.8331381716489971;0.797654953589713;6.998641556150807e-05;0.00013702154180217236;1.0449388514782034;9.999110632370755;0.8334784509345351;0.015562624036660724;0.015559731634306764;0.7177711541592007;-0.01337303093775794;0.7178315916772794
2.850464;1.04434515265525;0.8331383992743032;0.7976528265159507;6.792641768699902e-05;0.00013543512228970773;1.0449392731095228;9.999128081892163;0.8334780164104059;0.01556260859419755;0.015559731163113254;0.7177720067610663;-0.01337203117202998;0.7178343041326701
2.860464;1.0443430987972855;0.8331385700929828;0.7976507620502497;6.585412441124943e-05;0.0001338197207080677;1.044939636008347;9.999144914903452;0.8334774737542635;0.01556259276537747;0.015559733104490278;0.7177728781420839;-0.01337103135743947;0.7178370557231459
2.870464;1.0443410777305193;0.8331386784992287;0.7976487618246556;6.377205398279901e-05;0.0001321786209786309;1.044939939276834;9.999161145599864;0.8334768207302878;0.01556257666689542;0.015559737461303826;0.7177737731416518;-0.013370031495912699;0.71783984138468
2.880464;1.0443390928973115;0.8331387191701359;0.7976468258485826;6.168236075055001e-05;0.0001305139014092996;1.0449391828374135;9.999176794439352;0.8334760557208609;0.015562560409007123;0.015559744230575705;0.7177746965127538;-0.013369031589318547;0.7178426520089131
2.890464;1.0443361516437661;0.8331378931990941;0.7976449524586902;5.966063084948692e-05;0.0001288970096930153;1.0449393667973947;9.999191877220575;0.8334751777735315;0.01556254409668564;0.015559753401614437;0.7177756520375618;-0.013369031639185255;0.7178454942612554
2.900464;1.0443342480557112;0.8331377857938591;0.7976431385396977;5.756176971216876e-05;0.00012718744711594384;1.0449394914485217;9.99920639779363;0.8334741872231417;0.015562527832176954;0.015559764946434573;0.7177776421259654;-0.013368031646475287;0.7178493180919772
2.910464;1.0443323884336848;0.8331376004586001;0.7976413788495567;5.546103813817532e-05;0.00012545467280894416;1.0449395574800437;9.99922034561427;0.8334730860345634;0.015562511715721645;0.015559778821785402;0.7177786685804112;-0.013367031611898422;0.7178521324119364
2.920464;1.0443305737424609;0.8331373357692259;0.7976396646945783;5.336059723470651e-05;0.00012369656189442058;1.044939565734961;9.999233700986554;0.8334718779173833;0.015562495851691003;0.015559794982021072;0.717779733521724;-0.013366031536461999;0.7178549312396705
2.930464;1.0443288034993368;0.8331369905939459;0.7976379846966651;5.1263393122447546e-05;0.0001219097813484274;1.0449395169065576;9.999246447245536;0.8334705687036935;0.01556248035128367;0.015559813383490537;0.7177808398440813;-0.013365031421639587;0.7178577125837265
2.940464;1.044327076310859;0.833136564031129;0.7976363271100259;4.9172855504127266e-05;0.00012008951550845456;1.0449384120004366;9.999258579931652;0.8334691661886678;0.015562465320473276;0.015559833971959137;0.7177819910817492;-0.01336403126920552;0.7178604778411907
2.950464;1.0443253905869117;0.8331360554655706;0.7976346805283321;4.709215789410038e-05;0.00011822910282692163;1.0449382527048852;9.999270103497528;0.8334676796022592;0.015562450848883677;0.015559856670408049;0.7177831909264544;-0.013363031081052096;0.7178632308522337
2.960464;1.0443237448130922;0.8331354646684738;0.7976330335035302;4.502352894675753e-05;0.00011632107877973722;1.044938040350722;9.999281018182511;0.8334661196109822;0.015562437016079338;0.015559881387262742;0.7177844430233856;-0.013362030858961945;0.717865975905263
2.970464;1.0443211418806537;0.8331339975240908;0.7976313747816779;4.304160482635141e-05;0.00011442963259300501;1.0449377745425266;9.999291308143704;0.8334644981910905;0.015562423900890037;0.015559908027986527;0.717785750867302;-0.013361030604338112;0.717868716410873
2.980464;1.0443195720867002;0.8331332430550349;0.7976296936444258;4.0999269236955266e-05;0.00011241007823405746;1.0449374532886093;9.999300944489173;0.8334628285577587;0.015562411586920117;0.015559936493099127;0.717787117684684;-0.013360030318003252;0.7178714543305529
2.990464;1.044318038517503;0.8331324075016308;0.7976279806224014;3.8968810250067836e-05;0.00011033025094431154;1.0449370740644757;9.999309904789698;0.8334611254098107;0.015562400160120289;0.01555996668545546;0.7177895464158407;-0.013360030000241089;0.7178752087754733
3.000464;1.044316540187591;0.8331313851527841;0.7976261268043582;3.810437107833e-05;0.00010929466678774382;1.0449366340881945;9.999318184220714;0.8334594039126959;0.015562389681549039;0.015559998533760866;0.7177910391211437;-0.013359029651164813;0.7178779438229348
3.010464;1.0443150768922171;0.8331303920716134;0.7976243344500288;3.609423454498034e-05;0.00010708898768430194;1.0449351301979277;9.999325784006551;0.8334576781944091;0.015562380163533255;0.015560032005610742;0.7177925962283483;-0.013358029271040496;0.7178806798679894
3.020464;1.0443136497225376;0.833129325030736;0.797622502196974;3.4094237365160793e-05;0.00010481912700434882;1.0449345596525272;9.999332698418648;0.8334559616750559;0.015562371585351382;0.015560067097403207;0.7177942169165132;-0.013357028860324274;0.7178834186815066
3.030464;1.0443122610763134;0.8331281889596543;0.797620632803043;3.210541906318604e-05;0.00010248754529791302;1.0449339210593378;9.999338916137408;0.8334542680007171;0.015562363921251194;0.015560103813215306;0.7177959002596892;-0.013356028419603662;0.7178861615264319
3.040464;1.0443109141866167;0.8331269896524757;0.7976187302922216;3.0129665901615955e-05;0.00010010100847109998;1.04493321412024;9.999344424059498;0.8334526100980154;0.015562357152296931;0.015560142149767664;0.7177976457485257;-0.013355027949643439;0.7178889104707087
3.050464;1.0443086165144224;0.833124939422964;0.7976168002084311;2.8243322624098224e-05;9.774099208177855e-05;1.044932438889205;9.999349205407157;0.8334509986808342;0.015562351266878932;0.015560182093771835;0.7177994525748435;-0.013354027451528352;0.7178916686108368
3.060464;1.0443073620332308;0.8331236343653434;0.7976148495114713;2.630299424546842e-05;9.528152366452197e-05;1.0449315958533703;9.999353241027853;0.8334494426685289;0.015562346251069056;0.015560223624458516;0.7178013187059393;-0.013354026926728399;0.7178944570322505
3.070464;1.0443061567875411;0.8331221808789433;0.7976127838444416;2.5541683073021023e-05;9.391654235995134e-05;1.0449306865706183;9.99935651393388;0.8334479500997829;0.015562342078115464;0.015560266716746967;0.7178032409351414;-0.013353026376926357;0.717897239162169
3.080464;1.0443050022958191;0.8331207997271908;0.7976108160912853;2.365185423867729e-05;9.14514536313159e-05;1.044929713960155;9.999359009451076;0.8334465277004063;0.015562338711807162;0.015560311344685794;0.7178052152436483;-0.013352025803834561;0.7179000327716992
3.090464;1.0443038998391991;0.8331193901811653;0.7976088515764824;2.1792282478636498e-05;8.901013887499513e-05;1.0449276821648192;9.99936071487052;0.8334451802340278;0.015562336118912513;0.015560357478414789;0.7178072368034033;-0.013351025209404201;0.7179028365494068
3.100464;1.0443028502989926;0.8331179576198079;0.7976068973104451;1.9965924304618063e-05;8.660845036702968e-05;1.0449265959695289;9.999361625196652;0.8334439106004627;0.015562334276921195;0.015560405078070544;0.7178102998401361;-0.013350024596236795;0.7179066488876935
3.110464;1.0443018540217837;0.8331165068912223;0.7976049597032482;1.8175097121781972e-05;8.426081564958018e-05;1.0449254600312177;9.999361751364708;0.8334427202828606;0.015562333167319743;0.015560454095415253;0.7178123970955705;-0.013350023967657937;0.717909486423777
3.120464;1.044300910727387;0.8331150427048941;0.7976030449434798;1.642125644845317e-05;8.198071063643134e-05;1.0449242785371327;9.999361118210434;0.8334416097406936;0.015562332763207967;0.015560504477703924;0.7178145191371847;-0.013349023327595251;0.7179123071761162
3.130464;1.044300019668294;0.8331134628488984;0.7976010574391302;1.5860616287817454e-05;8.088659767500761e-05;1.0449230549524846;9.999359750289468;0.8334405787105379;0.015562333025275406;0.015560556164496319;0.7178166548313737;-0.013348022680628065;0.7179151224312115
