time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
3.140464;1.044298184116084;0.8331111915650804;0.7975992090683355;1.425549811172385e-05;7.884564805175276e-05;1.0449217915941116;9.999357661465297;0.833439626541353;0.015562333896431144;0.015560609075675923;0.7178187929416634;-0.013347022031904453;0.7179179237255191
3.150464;1.0442973944745637;0.8331097158925347;0.797597404181847;1.261364349970981e-05;7.683038188536022e-05;1.044920489879054;9.999354855376733;0.8334387522121122;0.015562335295187276;0.015560663099623076;0.7178209231334397;-0.013347021386514184;0.7179207217681642
3.160464;1.044296653929238;0.8331082471956339;0.797595648563709;1.1007214836588787e-05;7.491652753837817e-05;1.0449181513485641;9.99935132856634;0.8334379538548559;0.015562337132909167;0.015560718099865922;0.7178230360665377;-0.013346020748680175;0.7179234725066466
3.170464;1.0442959617293912;0.8331067908699342;0.7975939469858766;9.433835758962571e-06;7.310959459940377e-05;1.044916778327963;9.999347070065719;0.8334372285952414;0.015562339351460367;0.015560773932121255;0.7178251233003825;-0.013345020121532691;0.7179261886636664
3.180464;1.0442953179002321;0.8331052449133647;0.7975922004312096;9.045390799816926e-06;7.252148267831422e-05;1.0449153738514572;9.999342061826878;0.8334365731336543;0.015562341943765488;0.015560830451249856;0.7178271770123746;-0.013344019507507231;0.7179288664160433
3.190464;1.0442947235802134;0.8331038276235607;0.7975906146748156;7.52620202099506e-06;7.094397589643067e-05;1.0449139413625785;9.999336286830287;0.8334359845539795;0.01556234494200776;0.015560887518409795;0.7178291899265585;-0.01334401890852895;0.7179315241568881
3.200464;1.0442941806039814;0.8331024362504701;0.7975890857104853;6.0271498127559804e-06;6.94866272013074e-05;1.0449124844700364;9.999329739793746;0.8334354609150396;0.015562348394818442;0.015560945010234525;0.7178311557267657;-0.013343018325712032;0.7179341282806467
3.210464;1.0442936904020168;0.8331010745801879;0.7975876098238497;4.544211940715734e-06;6.815067860108199e-05;1.0449110072059524;9.999322431072654;0.8334350013919228;0.015562352353008329;0.015561002811795021;0.7178340695581895;-0.013342017759269707;0.7179377027335949
3.220464;1.0442932534886717;0.8330996394499897;0.7975860801406377;4.230025236123576e-06;6.80416645241947e-05;1.0449095147155243;9.999314381347713;0.8334346061542451;0.015562356862870396;0.015561060805041027;0.7178359282013701;-0.013341017208863954;0.7179402537554505
3.230464;1.0442928700497471;0.8330983483430228;0.7975846964419635;2.7718910966328433e-06;6.694456046747263e-05;1.0449080133495872;9.999305607442254;0.8334342762244463;0.01556236195551337;0.015561118871265074;0.7178377295307807;-0.013341016673745203;0.7179428065108217
3.240464;1.0442915446471535;0.8330963033433048;0.7975833520134739;1.3986889380975724e-06;6.60327927078675e-05;1.0449065101837738;9.999296108472285;0.8334340128797335;0.015562367633040418;0.01556117689544197;0.7178394718846051;-0.01334001615257083;0.7179453326995456
3.250464;1.0442912689808102;0.8330950955882572;0.7975820445292652;-3.577422541669419e-08;6.516092959621659e-05;1.0449040127805405;9.999285868530412;0.8334338171597723;0.015562373873790173;0.015561234761296741;0.7178411541323452;-0.013339015643535906;0.7179478612766894
3.260464;1.0442910474391505;0.8330938253415707;0.7975806712019059;-3.009835593023301e-07;6.549900602591882e-05;1.0449025290837286;9.999274873005184;0.8334336904691776;0.015562380656436068;0.015561292342236433;0.717842776064146;-0.013339015144875517;0.7179504209317582
3.270464;1.0442908808319942;0.833092706599898;0.7975794357645128;-1.7064236701174966e-06;6.482548113269997e-05;1.0449010673030636;9.999263120988623;0.833433635078435;0.015562387966673337;0.015561349501264586;0.7178443386622968;-0.01333801465520066;0.7179529835168267
3.280464;1.0442907713819773;0.8330916316647429;0.7975782326308033;-3.0947565880044224e-06;6.423692268260533e-05;1.0448996360808271;9.999250628065218;0.8334336535198711;0.015562395771319112;0.015561406109593369;0.7178458442364737;-0.013337014173556852;0.7179555753160607
3.290464;1.0442907227459397;0.8330905994863915;0.79757705718004;-4.464193921142017e-06;6.372339809641542e-05;1.044898244554266;9.999237420699108;0.8334337479370026;0.015562403990052414;0.015561462066727403;0.7178472968358863;-0.013336013699513422;0.7179582018150273
3.300464;1.0442907393081975;0.8330895025440369;0.7975758034429635;-4.657655180987503e-06;6.438118536251694e-05;1.0448969018318626;9.999223529915698;0.8334339198272742;0.015562412503911612;0.01556151730274771;0.717848702798702;-0.013336013233223861;0.7179608833491036
3.310464;1.0442908256026784;0.8330885544293751;0.7975746747837444;-5.984864181958341e-06;6.398751311180566e-05;1.0448956164482581;9.999208996942258;0.8334341696093133;0.015562421196778357;0.015561571770657557;0.7178500699710325;-0.013335012775103213;0.7179635801880272
3.320464;1.0442909860787037;0.8330876482945913;0.7975735698040942;-7.288946263731643e-06;6.364021266357144e-05;1.044894396312748;9.999193878372777;0.8334344963599558;0.015562429980064223;0.015561625443183227;0.717851405628891;-0.013334012325346383;0.7179663048862267
3.330464;1.0442912245577782;0.8330866770239966;0.7975723888402433;-7.413211172026637e-06;6.443928976193395e-05;1.044893248953955;9.999178237857878;0.8334348981987242;0.015562438780209532;0.015561678316032895;0.717852715208107;-0.01333401188393781;0.7179690681200589
3.340464;1.044291543789097;0.8330858532072256;0.7975713404168784;-8.667224402276983e-06;6.416735364895597e-05;1.0448911817204145;9.999162138673915;0.83343537285462;0.015562447523212064;0.015561730406064787;0.7178550024335928;-0.013333011450996675;0.7179728238709233
3.350464;1.044290949956818;0.833084273258586;0.7975703268462514;-9.818949380361452e-06;6.399874645528659e-05;1.044890201422725;9.999145640226473;0.8334359181177511;0.015562456139641278;0.015561781736996546;0.7178562699213953;-0.013332011026816389;0.7179755816544405
3.360464;1.0442914360086228;0.8330834157955759;0.7975692507508749;-9.855603641362354e-06;6.490022580033089e-05;1.0448893136754895;9.999128794308609;0.8334365321702938;0.015562464578328127;0.01556183232648513;0.7178575198701818;-0.013332010611703766;0.7179783498834452
3.370464;1.0442920071061017;0.8330826973477428;0.7975683213797221;-1.1009971782495373e-05;6.47334920946741e-05;1.044888522804789;9.999111648097637;0.8334372137853062;0.015562472811832696;0.015561882188492518;0.7178587544593191;-0.013331010206029129;0.7179810816815724
3.380464;1.0442926634078926;0.8330820087611953;0.7975674402513107;-1.2122568775210215e-05;6.461084216775144e-05;1.0448878320594992;9.999094253765497;0.8334379622749397;0.015562480830110824;0.015561931345405653;0.7178599756819428;-0.01333100981042786;0.717983805120145
3.390464;1.0442934039717242;0.8330812411002032;0.7975665084684613;-1.2035657387899028e-05;6.564587389718208e-05;1.0448872437016867;9.999076675864;0.8334387767982616;0.015562488629143861;0.015561979836882896;0.7178611850435673;-0.01333000942583452;0.7179864743603328
3.400464;1.0442942264771236;0.8330806057735766;0.7975657340822462;-1.3059403951487113e-05;6.563342045986128e-05;1.0448867592557607;9.999058988012065;0.83343965591098;0.015562496202084395;0.015562027718077558;0.717862383522283;-0.013329009053194195;0.7179890998541287
3.410464;1.0442951274775631;0.8330799930172322;0.7975650179015906;-1.403749723385932e-05;6.568645289129324e-05;1.044886379689297;9.999041261664647;0.8334405982315869;0.015562503534912306;0.015562075052382187;0.7178635718066908;-0.013329008692953594;0.7179916931406957
3.420464;1.0442961028188449;0.8330792927668027;0.7975642592476687;-1.3813781265571185e-05;6.691555569755667e-05;1.0448861052001217;9.999023558915894;0.8334416026653356;0.015562510605450297;0.015562121905820472;0.7178647502636926;-0.013328008344832148;0.7179942114277913
3.430464;1.044297147776504;0.8330787158834608;0.7975636616803676;-1.4699125634731577e-05;6.710844561922889e-05;1.0448849350508878;9.999005936303812;0.8334426674189714;0.015562517385879143;0.0155621683432055;0.7178659182861952;-0.013327008008146327;0.7179966695118205
3.440464;1.0442982572184156;0.8330780460395092;0.7975630175145882;-1.4382237092651087e-05;6.847521970863534e-05;1.0448848677118927;9.998988451417862;0.8334437892594986;0.015562523849494388;0.015562214430289266;0.717867073777123;-0.01332700768210662;0.7179990840534956
3.450464;1.0442994256959033;0.8330774942398131;0.7975625288491186;-1.517431836737811e-05;6.879919776279944e-05;1.0448849008751389;9.998971158934106;0.8334449633352607;0.015562529982010551;0.015562260244108842;0.7178682130171906;-0.013326007365823254;0.7180014166960574
3.460464;1.0442996514292242;0.8330761559008869;0.7975620921119186;-1.5847642522277194e-05;6.925218231664323e-05;1.0448850314029583;9.99895410315637;0.8334461831928961;0.015562535789177464;0.015562305881533582;0.7178693304380455;-0.013326007058352334;0.7180037026962334
3.470464;1.0443009194682118;0.8330755090130811;0.7975616040469632;-1.5396710911270468e-05;7.079304693001856e-05;1.0448852557206896;9.998937322383213;0.8334474413919701;0.01556254128726247;0.015562351455619065;0.7178704186810679;-0.013325006758599227;0.7180059023479259
3.480464;1.0443022281452445;0.8330749695825357;0.7975612670563907;-1.606250160504639e-05;7.12713455290055e-05;1.0448855700682427;9.998920862801238;0.8334487301273594;0.015562546482814812;0.015562397078141181;0.7178724693340672;-0.013324006465092035;0.7180090318916826
3.490464;1.0443035724893095;0.83307442821812;0.7975609745703433;-1.66918557314541e-05;7.178573599615122e-05;1.0448859701721842;9.998904785859176;0.8334500412351471;0.01556255136407209;0.015562442835919156;0.7178734740184853;-0.01332400617607409;0.7180111090053545
3.500464;1.0443049480112778;0.8330737764513216;0.7975606197664995;-1.6129898720256446e-05;7.343600419186236e-05;1.0448864512306306;9.998889163477903;0.8334513662811892;0.015562555907002382;0.015562488775512287;0.7178744255790934;-0.013323005889834014;0.7180130947140998
3.510464;1.0443064427745423;0.8330733003049543;0.7975604046886577;-1.589310338727131e-05;7.476445001674928e-05;1.0448870085227824;9.998874074232639;0.8334526966371762;0.015562560082160636;0.015562534904592213;0.7178753190672785;-0.013323005605097285;0.7180150227192003
3.520464;1.0443078692742183;0.833072637285645;0.7975601239252608;-1.5258911021011646e-05;7.645806100191186e-05;1.0448876381508752;9.998859602444563;0.8334540229902299;0.015562563855955391;0.015562581197883686;0.7178761518335137;-0.013322005321257602;0.7180168519289563
3.530464;1.0443093167755393;0.8330720727828427;0.7975599832451753;-1.5744515287605005e-05;7.706027842448298e-05;1.0448883377022145;9.998845832648792;0.8334553348661528;0.01556256718298426;0.015562627601828936;0.7178769227873523;-0.013322005038109116;0.718018616583841
3.540464;1.0443107827011506;0.8330713908511309;0.7975597799875207;-1.503878552985781e-05;7.877930698257002e-05;1.044888106761769;9.998832847608732;0.8334566208876895;0.015562569996615866;0.015562674053435092;0.717877632019194;-0.013321004755430691;0.7180202775997099
3.550464;1.044312265342553;0.8330708027960472;0.7975597218029152;-1.5451465141436745e-05;7.939649639674663e-05;1.0448889470368166;9.998820734072815;0.8334578698978202;0.015562572214438188;0.015562720502959515;0.7178782812412792;-0.013321004472903472;0.7180218706087376
3.560464;1.044313764235565;0.8330701989353967;0.7975597102578993;-1.5824433824551704e-05;8.00109845082677e-05;1.044889861653026;9.998809582419883;0.8334590721207387;0.015562573751388458;0.015562766920691832;0.7178788741123429;-0.01332000419014949;0.7180233580664169
3.570464;1.044315279817446;0.8330694699907698;0.7975596471497072;-1.4999016839085525e-05;8.172153704766895e-05;1.0448908538646808;9.998799473912536;0.8334602192153198;0.015562574523796379;0.015562813293556936;0.71787941587178;-0.013319003906694545;0.7180247594203852
3.580464;1.044316812847757;0.8330688286259231;0.7975597403115189;-1.528344456917166e-05;8.230866274070881e-05;1.0448919261654088;9.998790471461167;0.8334613033461443;0.015562574451543866;0.015562859610293052;0.7178799125959395;-0.01331900362200359;0.7180260951823498
3.590464;1.044317368165077;0.8330672671273017;0.7975597861279107;-1.4291148998561508e-05;8.405031303432482e-05;1.0448930800734455;9.998782620966288;0.8334623165074;0.015562573465648235;0.015562905849936073;0.7178803706170958;-0.013318003335583523;0.7180273310063616
3.600464;1.0443189376770767;0.8330665895837268;0.7975599882014699;-1.4479601255173563e-05;8.458901942944252e-05;1.0448943162232864;9.998775947926234;0.8334632510219988;0.015562571515925714;0.0155629519979425;0.7178807964139508;-0.01331800304703021;0.7180285072824057
3.610464;1.0443205263757602;0.8330657906713569;0.7975601402213717;-1.346443190372288e-05;8.620475749702816e-05;1.0448956345507499;9.99877044535205;0.8334641007519218;0.015562568581961088;0.015562998063087141;0.7178811967131068;-0.013317002756014933;0.7180295902429579
3.620464;1.0443221357344878;0.8330650878334699;0.7975604462683897;-1.3558459008907018e-05;8.668237810098979e-05;1.0448970342129509;9.998766065637787;0.8334648620587161;0.015562564683649848;0.015563044067719425;0.717881578605779;-0.013317002462166336;0.7180306196624257
3.630464;1.0443237678767885;0.8330642716039928;0.7975607021630734;-1.2454518689661876e-05;8.82334157588011e-05;1.044898513391053;9.998762728840948;0.8334655337629084;0.015562559877591125;0.015563090030773186;0.7178819496652867;-0.013316002164843205;0.7180315600281846
3.640464;1.0443254252065994;0.8330635606911032;0.7975611133116141;-1.247005254754967e-05;8.864606991438435e-05;1.0449000697633666;9.998760347363534;0.8334661159072764;0.015562554240621883;0.01556313596626059;0.7178833177875505;-0.01331600186301868;0.7180334483955305
3.650464;1.0443271102573726;0.8330627470888637;0.7975614750482135;-1.1302181104647519e-05;9.013629991385619e-05;1.04490170121885;9.99875884476501;0.8334666086295363;0.015562547846923404;0.015563181895229797;0.7178836903542121;-0.013315001555436289;0.7180342460381467
3.660464;1.044328825833634;0.8330620511592323;0.797561990893032;-1.127144625130678e-05;9.049503579698486e-05;1.0449024057736855;9.998758156277873;0.8334670121935251;0.015562540751597137;0.015563227848182141;0.7178840730416629;-0.01331500124081181;0.7180349864592579
3.670464;1.0443305750259972;0.8330612660142949;0.7975624540765537;-1.0076501169116864e-05;9.193820566591637e-05;1.0449041809573993;9.99875822750503;0.8334673274350501;0.015562532999341813;0.01556327384646164;0.7178844698470154;-0.013314000917840097;0.7180356300897895
3.680464;1.0443323609300443;0.8330606121268979;0.7975630671521641;-1.0037091610995122e-05;9.225605049395386e-05;1.0449060235699879;9.998759017509487;0.8334675556944784;0.01556252463824074;0.015563319884361814;0.7178848846177803;-0.013314000585221208;0.7180362143052927
3.690464;1.044334186154774;0.8330598819035013;0.7975636237958997;-8.849044596510081e-06;9.366498982908114e-05;1.0449079300250057;9.998760496811245;0.833467698987886;0.015562515707379864;0.015563365930946059;0.717885322006482;-0.013313000241975558;0.7180367054922705
3.700464;1.0443360525741943;0.8330592947837461;0.7975643270149372;-8.829317608801797e-06;9.395705470160556e-05;1.044909896555827;9.998762640920132;0.833467760941691;0.015562506219822598;0.015563411946199715;0.7178857868160046;-0.013312999887792628;0.7180371466946381
3.710464;1.0443379616272825;0.8330586423826035;0.7975649697638844;-7.672411618659876e-06;9.535129238841161e-05;1.0449119188950189;9.998765422612198;0.833467746708335;0.015562496163132836;0.01556345789771314;0.7178862827154707;-0.01331199952308293;0.7180375070057453
3.720464;1.0443399148089993;0.8330581434341543;0.7975657545964281;-7.694788888483326e-06;9.56425105645726e-05;1.0449139920800854;9.998768807714622;0.8334676613084839;0.015562485500893087;0.01556350376605106;0.7178868114137992;-0.013311999148766525;0.7180378272060725
3.730464;1.0443419139940537;0.8330575878770204;0.7975664765944438;-6.590082787958413e-06;9.705192780066852e-05;1.0449161108075784;9.998772761454166;0.8334675082915688;0.015562474171665642;0.015563549537952715;0.7178873727715915;-0.01331199876596812;0.718038088917396
3.740464;1.044342965384168;0.8330563974103591;0.7975673422572;-6.599966405855435e-06;9.744601015553397e-05;1.0449182701183626;9.998777256677434;0.833467289904611;0.015562462094730785;0.015563595196354172;0.7178879655781878;-0.013310998375861511;0.7180382708439147
3.750464;1.04434506171731;0.8330559483323211;0.7975681496661656;-5.564752731338976e-06;9.890579935337737e-05;1.044920466109771;9.998782274763123;0.8334670079995206;0.015562449184216808;0.01556364071244936;0.717888588429133;-0.013310997979811934;0.7180384050232981
3.760464;1.0443472074664424;0.8330556614977598;0.7975691066172966;-5.726620263737286e-06;9.929774594819547e-05;1.0449226961430975;9.998787806265131;0.8334666641335172;0.015562435377351618;0.015563686040105237;0.7178892403363973;-0.013309997579583966;0.7180384477296251
3.770464;1.0443494021000153;0.8330553246329108;0.7975700115431141;-4.778737740836092e-06;0.00010084345582260274;1.0449249583295936;9.998793854019295;0.8334662593384171;0.015562420668425517;0.01556373111639349;0.7178899209396833;-0.013309997177310927;0.7180384297170881
3.780464;1.04435164462594;0.8330551530064813;0.7975710717772965;-5.035010436620481e-06;0.00010133835324205366;1.0449272511267067;9.99880043449057;0.8334657950498722;0.015562405121236156;0.015563775865933016;0.7178906304638412;-0.013308996775233208;0.7180383093829483
3.790464;1.0443539336040542;0.8330549343393184;0.797572084529849;-4.185651353091714e-06;0.00010300122136063695;1.0449285733641192;9.998807579378326;0.8334652740748786;0.015562388861551764;0.015563820194978366;0.7178913694646532;-0.013308996375415522;0.718038119935689
3.800464;1.0443562670336963;0.833054884207326;0.7975732564290501;-4.542295787924904e-06;0.00010362184994954392;1.0449309240346356;9.99881533702671;0.8334647003478184;0.01556237207260125;0.015563863985037747;0.7178921382975698;-0.01330799597953737;0.7180378194449152
3.810464;1.0443586426192897;0.8330547909686723;0.7975743858343005;-3.793895945375756e-06;0.00010541258517947839;1.0449333019462244;9.998823768300367;0.8334640788435707;0.015562354984134412;0.015563907109644637;0.7178929365247109;-0.013307995588928279;0.7180374392473912
3.820464;1.0443610580976586;0.8330547636902091;0.7975755789316353;-3.0951930218007295e-06;0.00010726523285969347;1.0449357055718158;9.99883293924884;0.8334634156229852;0.015562337842311019;0.01556394945521464;0.7178947629128563;-0.013307995204992925;0.718037954546499
3.830464;1.0443635112164766;0.8330549112876418;0.7975769419436259;-3.600369373278464e-06;0.00010807125073080903;1.0449381328974017;9.998842916687556;0.8334627166070334;0.015562320875959098;0.015563990917527679;0.7178956164165288;-0.013306994829639433;0.7180373412177683
3.840464;1.044365999847677;0.8330550217941126;0.797578274267194;-2.997678462385605e-06;0.00011004127306560212;1.0449405812680608;9.99885376783484;0.8334619867748989;0.015562304274588592;0.015564031391899873;0.7178964970368575;-0.013306994465200617;0.718036632213128
3.850464;1.0443685223476502;0.8330553103277497;0.797579784899799;-3.5990926699817243e-06;0.00011096082795883876;1.0449430475124628;9.998865557216687;0.8334612308780411;0.015562288182534923;0.015564070780356163;0.7178974051245578;-0.01330599411393809;0.7180357908860564
3.860464;1.0443710779082085;0.8330555634917882;0.7975812724941965;-3.0953876807085272e-06;0.00011304116865200752;1.0449455283291087;9.998878335090193;0.8334604534958577;0.015562272704003845;0.015564109000279729;0.7178983398954731;-0.013305993777610723;0.7180348592398426
3.870464;1.04437366685569;0.8330559941185943;0.7975829427012291;-3.7993853176857426e-06;0.00011406739552880067;1.0449480202903765;9.998892128464448;0.8334596583353078;0.015562257910138464;0.015564145980460076;0.7178992990210116;-0.013305993457517738;0.7180338256835155
3.880464;1.0443762905711602;0.8330563863955327;0.7975845888574372;-3.4008244364347e-06;0.00011624985971635355;1.0449505194212065;9.99890694261864;0.8334588483112166;0.015562243841502631;0.015564181658540307;0.7179002794372328;-0.01330499315495059;0.7180326786839868
3.890464;1.04437895087141;0.8330568450180976;0.7975863089959517;-3.0548243557868783e-06;0.00011848043425477724;1.044953021249578;9.998922762383154;0.833458026100853;0.015562230507610504;0.015564215981109401;0.7179012780498616;-0.013304992871461594;0.7180314625608004
3.900464;1.0443816492848514;0.8330574752060763;0.7975882007630217;-3.915159586989007e-06;0.00011965214299751084;1.0449555214876587;9.998939546840411;0.833457194313699;0.015562217895230197;0.015564248889558562;0.7179022913835241;-0.013303992608720967;0.7180301484411079
3.910464;1.0443843865569242;0.8330580617979216;0.7975900559253826;-3.667942062676165e-06;0.0001219783510249777;1.0449580166170962;9.998957225829606;0.8334563550091186;0.015562205990231108;0.015564280301333867;0.717903314786084;-0.013303992368279434;0.7180287829268505
3.920464;1.0443861670000454;0.8330580226369286;0.7975920762348377;-4.54716329600541e-06;0.00012331774173327852;1.0449605034491498;9.998975711001728;0.8334555095480967;0.01556219479407321;0.015564310116006567;0.7179043424304132;-0.013303992151367974;0.7180273586463624
3.930464;1.0443889824303245;0.8330587304651309;0.7975940534959037;-4.384622259826382e-06;0.00012574305413309413;1.0449629776411937;9.998994917410338;0.8334546595541115;0.015562184307111404;0.015564338235828385;0.7179053681368025;-0.013302991958690882;0.7180258693794889
3.940464;1.044391838295412;0.8330594950093817;0.7975960862481379;-4.2573760172643495e-06;0.00012821858633478518;1.0449644329299521;9.99901477912469;0.8334538076330805;0.015562174497191975;0.015564364563800837;0.7179063863166344;-0.01330299179038676;0.7180243647858078
3.950464;1.0443947359128296;0.833060419697271;0.7975982737933339;-5.316010172133213e-06;0.000129638365428581;1.0449668618461836;9.99903525743439;0.8334529571046893;0.015562165295622186;0.015564388990359175;0.7179073922754875;-0.013302991646224076;0.7180228384056998
3.960464;1.0443976756517717;0.8330612876191804;0.7976004098040862;-5.245045952964166e-06;0.00013221545948925628;1.0449692564063857;9.999056340329657;0.8334521117045534;0.01556215660966885;0.015564411403305623;0.7179083817202883;-0.01330199152588802;0.7180212821447212
3.970464;1.0444006565923554;0.8330622033101818;0.7976025962555985;-5.196298485542049e-06;0.00013484389641496133;1.0449716081789053;9.999078030394777;0.8334512755175739;0.015562148319746321;0.015564431709138607;0.7179093503711664;-0.013301991429219392;0.718019741462738
3.980464;1.0444036766211067;0.8330632714875325;0.7976049355794845;-6.3218478327959484e-06;0.0001364183015269288;1.0449739086642742;9.999100338395097;0.8334504528604609;0.015562140265027304;0.015564449839429572;0.7179102940982622;-0.013301991356326506;0.7180182049200812
3.990464;1.0444067327092932;0.8330642760616189;0.7976072226169447;-6.307039372943332e-06;0.0001391527801646515;1.044976150071647;9.999123286465;0.833449648488992;0.015562132241164709;0.015564465744129093;0.7179112091963495;-0.013300991307603493;0.7180166605594615
4.000464;1.0444098210966208;0.8330653215043938;0.7976095580800372;-6.303908294562766e-06;0.00014194197811396127;1.0449783258252663;9.999146905331562;0.8334488682134439;0.015562124020416726;0.015564479381883024;0.7179120925714498;-0.013300991283515777;0.7180151523955038
4.010464;1.0444129371826885;0.833066511799848;0.7976120413405879;-7.4653892765798756e-06;0.00014367926996521448;1.044980431096091;9.999171231867063;0.8334481193299839;0.01556211537821619;0.015564490722498067;0.7179129421741228;-0.013300991284189689;0.7180136698455476
4.020464;1.044416075658667;0.8330676294025801;0.7976144638751642;-7.479256863936057e-06;0.00014657449998007572;1.044982463311839;9.999196315351487;0.8334474104517483;0.015562106105058988;0.015564499766448216;0.7179137577609161;-0.01329999130934139;0.7180122030164297
4.030464;1.0444192311140772;0.8330688836302018;0.7976170263231724;-8.656541656606876e-06;0.0001484092438527315;1.0449844216864936;9.999222216796095;0.8334467507127709;0.015562096012695236;0.015564506554425315;0.717914540952032;-0.013299991358639011;0.7180107979335264
4.040464;1.044422398544795;0.8330700561497068;0.7976195193505412;-8.686629041983054e-06;0.00015138966864707625;1.044986306399304;9.999248990503334;0.8334461490235635;0.015562084949661138;0.015564511152520201;0.7179152940180684;-0.013299991431985183;0.7180094452136521
4.050464;1.0444255733565;0.8330712498858281;0.7976220393867368;-8.72599753809428e-06;0.00015440275033915286;1.044988118477574;9.999276659242998;0.833445614053386;0.015562072809949206;0.015564513631010614;0.7179160185345161;-0.01329899152941518;0.718008135510892
4.060464;1.0444287511006967;0.8330725685006467;0.7976246817505601;-9.931746215432272e-06;0.0001563346111962618;1.0449898595696268;9.999305204419285;0.8334451540387816;0.015562059523004448;0.015564514056002112;0.7179177151185234;-0.013298991651023804;0.7180079146771039
4.070464;1.0444319274469025;0.8330737953454334;0.7976272340329469;-9.995096499038586e-06;0.0001593885197999559;1.0449915312292968;9.999334579218706;0.8334447754840384;0.015562045036529403;0.015564512498327953;0.7179183837982458;-0.013298991797330871;0.7180067728371062
4.080464;1.044435098455437;0.8330750343542079;0.7976297911497119;-1.007441662689563e-05;0.00016244625862725756;1.0449931346060948;9.999364729694062;0.8334444821947771;0.015562029303373194;0.015564509043181981;0.7179190239617153;-0.01329799196937368;0.7180056992783636
4.090464;1.0444382607873661;0.8330763890668456;0.7976324500125896;-1.132795033153114e-05;0.00016438832251525822;1.0449946706348203;9.999395609401752;0.8334442757923018;0.015562012278777206;0.015564503786881193;0.7179196342329693;-0.01329799216799879;0.7180047396789399
4.100464;1.0444414117865117;0.8330776422535875;0.7976350030327195;-1.144678709755575e-05;0.00016741468020336982;1.0449961404265469;9.999427184329974;0.8334441560005713;0.015561993928656584;0.01556449683818822;0.7179202129541427;-0.013297992393237385;0.7180038846433514
4.110464;1.0444445494669359;0.8330788981025585;0.7976375505320252;-1.1588348806507362e-05;0.00017040750449237897;1.0449975457921874;9.99945942589601;0.8334441203185107;0.015561974240165305;0.015564488331654627;0.7179207585631832;-0.013296992644408402;0.7180031239075721
4.120464;1.0444476723182843;0.8330801552370436;0.7976400889003555;-1.1754479045106442e-05;0.0001733570260253227;1.0449978894295717;9.999492298464624;0.8334441648845036;0.015561953222262517;0.015564478422818249;0.7179212694064071;-0.013296992920522503;0.7180025008286804
4.130464;1.0444497833352306;0.8330807262820062;0.7976427144618405;-1.302864364180134e-05;0.00017521849130376502;1.044999174284822;9.999525756104788;0.8334442855148839;0.015561930891659305;0.015564467260332681;0.7179217438345455;-0.013296993220534644;0.7180020014917731
4.140464;1.0444528728756772;0.8330819873199998;0.7976452153219251;-1.3247667794201232e-05;0.00017805478113932813;1.045000402306278;9.999559749273953;0.8334444771689095;0.015561907251427906;0.015564454968899947;0.7179221808064927;-0.013296993543427702;0.7180016293612391
4.150464;1.0444559438953673;0.8330832526306364;0.7976476866964731;-1.3493736757857516e-05;0.00018081900710237617;1.0450015737367844;9.999594229170581;0.8334447334245187;0.015561882277706721;0.015564441652477164;0.7179225802347374;-0.013295993888197244;0.7180013679299667
4.160464;1.0444589944832154;0.8330846302960543;0.797650224423237;-1.4922778085003663e-05;0.00018239247268377116;1.0450026875630631;9.999629146971674;0.8334450471685868;0.015561855924983353;0.015564427404809025;0.717922942624619;-0.013295994253791996;0.7180012546547587
4.170464;1.0444620218067393;0.8330859067577062;0.797652618550991;-1.522432379427915e-05;0.00018497493413623966;1.0450037422846084;9.999664452160038;0.8334454115105635;0.01556182814734599;0.015564412323543216;0.7179232682803972;-0.013295994639119263;0.7180012705546914
4.180464;1.044465022061515;0.8330871886032043;0.797654967853596;-1.555450740384794e-05;0.00018744723759253493;1.0450047364692925;9.999700090426252;0.8334458201474799;0.015561798925442205;0.015564396519629806;0.717923557030339;-0.013294995043265218;0.718001396556126
4.190464;1.0444679904998913;0.8330884754824734;0.7976572704669139;-1.5913990415703208e-05;0.0001897985121078553;1.0450056693661416;9.999736003069687;0.8334462671401154;0.015561768287399658;0.015564380113155793;0.717923808931867;-0.013294995465826926;0.7180016692083733
4.200464;1.0444709216273835;0.8330898735794227;0.797659627936625;-1.745928426555078e-05;0.0001909145054618666;1.0450065414786378;9.999772126540337;0.8334467472276418;0.015561736319682913;0.015564363225859924;0.7179240250544818;-0.013294995907052045;0.7180020688609653
4.210464;1.0444738097709383;0.833091167548136;0.7976618355811069;-1.788034175619092e-05;0.00019300230990832798;1.0450073546113976;9.99980838573837;0.8334472574870035;0.015561703164895392;0.015564345973911273;0.7179242075721276;-0.013294996367762223;0.7180025927895589
4.220464;1.0444766499213045;0.833092461915801;0.7976639971158336;-1.8333550513530767e-05;0.00019494990789656197;1.0450081112860519;9.99984468885219;0.8334477984044711;0.015561668995948318;0.015564328455834792;0.7179243595110756;-0.013293996849252082;0.7180032180242679
4.230464;1.0444794382122218;0.8330938607752569;0.7976662173311969;-1.997552431338124e-05;0.00019564407004119525;1.0450088141705975;9.999880936594309;0.8334483728727291;0.015561633978147386;0.01556431075218528;0.7179244845189213;-0.013293997353195463;0.7180039762224689
4.240464;1.0444821715294073;0.8330951474034819;0.7976682940434082;-2.0496991661514367e-05;0.00019729009761330674;1.0450094659052314;9.999917037297163;0.8334489848691724;0.01556159825217425;0.015564292942942046;0.7179245865451376;-0.013293997881467018;0.7180048435288018
4.250464;1.0444848467173529;0.83309642592235;0.797670332304565;-2.105584378357567e-05;0.00019877443678456178;1.0450100690295674;9.999952914165496;0.8334496390980295;0.015561561945174936;0.015564275115780896;0.7179246694945158;-0.013293998435949767;0.718005814908001
4.260464;1.0444874602308896;0.8330976939346472;0.7976723360330795;-2.1654747295888368e-05;0.0002000906306951821;1.0450106261657173;9.999988502283935;0.833450340492169;0.015561525192074693;0.015564257358069314;0.7179247372030956;-0.01329299901846366;0.7180068666949689
4.270464;1.0444900084124942;0.8330990559149842;0.7976744126792117;-2.345240102885347e-05;0.0002001272717999247;1.045011140435734;10.000023741306352;0.8334510930466179;0.015561488149028928;0.015564239754606076;0.7179247938577158;-0.013292999630727291;0.7180080304433077
4.280464;1.0444924878673614;0.8331002950875815;0.7976763626428676;-2.4141100095543038e-05;0.00020109469773475753;1.0450116152204483;10.000058575712686;0.8334518986251265;0.015561450992606002;0.015564222395424418;0.7179248442593382;-0.013293000274307064;0.7180092823337421
4.290464;1.0444948956756825;0.8331015150424632;0.7976782922775066;-2.4879772185279342e-05;0.0002018874356923181;1.045012053403047;10.00009296238566;0.8334527562667827;0.015561413912585966;0.01556420538683808;0.7179248932411175;-0.013293000950493463;0.7180106182508033
4.300464;1.0444972295670951;0.8331027129047522;0.7976802040668777;-2.5672121774185063e-05;0.00020250916994446122;1.0450124573246746;10.000126873592176;0.8334536627068763;0.01556137710597964;0.015564188856470675;0.717924944635874;-0.013292001659950411;0.7180120168032013
4.310464;1.0444994877251306;0.8331039931218063;0.7976822011967558;-2.7677610197798854e-05;0.0002018575267737998;1.0450128294051133;10.000160289109983;0.833454613942496;0.015561340779294303;0.015564172936975556;0.7179250008413235;-0.013292002402368374;0.7180135118124399
4.320464;1.0445016683935546;0.8331051394179945;0.7976840781759201;-2.8588686127627534e-05;0.0002021477176280619;1.0450131724790266;10.000193179990204;0.8334556064889976;0.015561305152066437;0.015564157749222719;0.7179250631457258;-0.013292003176574805;0.7180150801719953
4.330464;1.0445037700802053;0.8331062559978167;0.7976859350603814;-2.9563891422142995e-05;0.0002022747743071956;1.0450134895710885;10.000225496434371;0.8334566379316448;0.015561270439489497;0.015564143411351039;0.7179251319756078;-0.013292003980896404;0.7180167162884982
4.340464;1.044505791882907;0.8331073401341225;0.7976877688749622;-3.0605784464743573e-05;0.00020223974968665466;1.04501378332749;10.000257168218674;0.8334577065764568;0.015561236825402388;0.01556413004277377;0.7179252071975936;-0.013292004813175618;0.718018414605688
4.350464;1.0445077331730885;0.8331083891416521;0.7976895769444968;-3.1716530120287436e-05;0.00020204226388836823;1.04501405578566;10.000288111405874;0.8334588101400047;0.015561204450403527;0.015564117741377882;0.7179252889387584;-0.013291005670604268;0.7180201524056422
4.360464;1.0445095931571278;0.8331095073360273;0.7976914595665301;-3.405348358219983e-05;0.00020057334608576612;1.0450143089663269;10.000318235228143;0.8334599451738787;0.015561173403430344;0.015564106568495523;0.7179253774332093;-0.013291006550016204;0.7180219643493566
4.370464;1.044511370916061;0.8331104787437782;0.7976932105367326;-3.530682010086037e-05;0.00020004203079736202;1.0450135453905731;10.000347447071348;0.8334611076808884;0.015561143715415855;0.015564096556846553;0.7179254718128875;-0.013291007448650263;0.718023831102416
4.380464;1.0445130656897126;0.8331114089115651;0.797694931457048;-3.663246860312328e-05;0.0001993381770424427;1.0450137678581157;10.000375655043648;0.8334622932692887;0.015561115373198714;0.015564087723402967;0.7179255701633603;-0.013291008364693503;0.7180257530084329
4.390464;1.044514677109801;0.8331122976360569;0.797696622763181;-3.802964912838209e-05;0.00019845829117622638;1.0450139792577458;10.00040277000977;0.8334634971398633;0.015561088338905635;0.01556408007790511;0.717926670422756;-0.013291009297037547;0.7180287298896161
4.400464;1.0445162055234678;0.8331131456789195;0.7976982856642449;-3.949633447652638e-05;0.00019740026392859052;1.0450141826330772;10.00042870659489;0.8334647152064729;0.01556106255784776;0.015564073616567812;0.7179267702013488;-0.013290010244716266;0.7180307413086038
4.410464;1.0445176521715533;0.8331140612764248;0.7977000234793064;-4.218521577865079e-05;0.0001950586936060565;1.0450143811157624;10.00045338249685;0.8334659450824374;0.015561037960694602;0.015564068299984666;0.717926866370811;-0.013290011206757706;0.7180328199138716
4.420464;1.04451901890627;0.833114832246207;0.7977016314384848;-4.378189296057581e-05;0.00019364976153225439;1.0450145779553677;10.000476720471214;0.8334671853342558;0.015561014464863696;0.015564064035927097;0.7179269560805359;-0.013290012182168654;0.7180349426804612
4.430464;1.0445203078752505;0.8331155669882739;0.7977032101894387;-4.543793715387413e-05;0.00019207017828086386;1.0450147765533766;10.000498659503442;0.8334684342432798;0.015560991982560385;0.015564060686399156;0.7179270381143613;-0.013290013169764275;0.718037104361804
4.440464;1.0445205255746466;0.83311547262794;0.7977047565605272;-4.707488108070526e-05;0.00019039169766083076;1.0450149800137507;10.00051916759032;0.8334696898976222;0.01556097043058099;0.015564058096405372;0.7179271123834062;-0.013290014168205595;0.7180392970130018
4.450464;1.0445216655717071;0.8331161397365793;0.7977062667740864;-4.883407519263618e-05;0.00018847350410363978;1.0450151903098452;10.000538244894527;0.8334709510374665;0.01556094973065263;0.015564056115955209;0.7179271784826674;-0.013289015176236487;0.718041491717941
4.460464;1.0445227336869702;0.8331168836432216;0.7977078393782908;-5.179069273252204e-05;0.00018527807749394912;1.045015407883166;10.0005559247226;0.8334722174037015;0.015560929812508398;0.015564054606270259;0.7179272356508681;-0.013289016192868576;0.7180437154391397
4.470464;1.0445237304400952;0.8331174937144329;0.7977092655793405;-5.362657337508133e-05;0.0001830157992226198;1.0450156322563635;10.000572272092981;0.8334734898930474;0.015560910625291422;0.015564053452812927;0.7179272837029284;-0.013289017217440472;0.7180459418380541
4.480464;1.0445246548455938;0.8331180797624622;0.7977106431705332;-5.54906459953052e-05;0.00018057803825090378;1.045015862812261;10.00058737192106;0.8334747707661747;0.015560892142124541;0.015564052580133894;0.7179273235110374;-0.013289018249306919;0.7180481649969863
4.490464;1.044525504851259;0.8331186440688414;0.7977119675197347;-5.737677413867072e-05;0.00017796349470305885;1.0450160987452843;10.000601315901246;0.8334760632494792;0.015560874354902414;0.015564051943898653;0.7179273571832158;-0.01328901928740556;0.7180503799773063
4.500464;1.0445262783951879;0.8331191880653144;0.7977132345730513;-5.92792581530484e-05;0.00017517142673234147;1.0450163386312457;10.000614195065632;0.8334773708722454;0.015560857271733747;0.015564051506538196;0.717927388058049;-0.013289020330415308;0.7180525820588095
4.510464;1.044526974047146;0.8331198191920708;0.7977145433943157;-6.234921850971656e-05;0.00017109412002882049;1.045016580151154;10.00062609637961;0.8334786977181714;0.015560840918713906;0.015564051223157878;0.7179274201647788;-0.01328802137722225;0.7180547482211843
4.520464;1.0445275911487737;0.833120323525925;0.7977156858860647;-6.427294298281274e-05;0.00016794243588859673;1.045016819917189;10.000637100003946;0.8334800489693078;0.015560825336617744;0.015564051047715882;0.7179274580002826;-0.013288022426902078;0.7180569119386052
4.530464;1.044528129816945;0.8331208076546583;0.7977167596634209;-6.620425752469217e-05;0.0001646082369174473;1.0450170536828354;10.000647274374527;0.8334814299145574;0.015560810584823682;0.015564050942321531;0.7179275067978906;-0.013288023478497746;0.7180590518008747
4.540464;1.0445285904692765;0.8331212718539658;0.7977177585764198;-6.814120485855003e-05;0.0001610897429850505;1.0450172768558976;10.000656672860067;0.8334828441780503;0.015560796763193782;0.015564050881007074;0.7179275718096376;-0.013288024531127561;0.7180611637342806
4.550464;1.0445289730374356;0.8331217172849129;0.7977186763007573;-7.008150850501327e-05;0.00015738499294744784;1.0450174847060172;10.000665330970062;0.8334842935010944;0.01556078401743493;0.01556405085704723;0.7179276569943739;-0.013288025584104433;0.7180632406914165
4.560464;1.0445292766630065;0.8331221456095272;0.7977195077790249;-7.202330503168043e-05;0.00015349202717932392;1.0450176724875655;10.000673264447503;0.8334857790268543;0.015560772509481095;0.0155640508748621;0.7179277645926941;-0.013288026636809808;0.7180652719682897
4.570464;1.0445294998888124;0.833122558551386;0.7977202493894575;-7.396571983338027e-05;0.00014940853357268697;1.0450178357714186;10.000680478473338;0.8334873023157584;0.015560762384423058;0.015564050918598282;0.7179278956953462;-0.013288027688579302;0.718067244312216
4.580464;1.0445296410246618;0.8331230648504325;0.7977209998293665;-7.7064415346967e-05;0.00014402510147107792;1.0450179705752243;10.00068698484896;0.8334888650686906;0.015560753754001871;0.015564050943792781;0.717928051463701;-0.013287028738616528;0.7180691258872299
4.590464;1.0445296986694212;0.8331234530222633;0.79772154884845;-7.900878573441263e-05;0.00013955056139025265;1.0450180732792518;10.000692810020665;0.8334904680488239;0.015560746694255669;0.015564050907652692;0.7179282337021563;-0.013287029785800403;0.7180709427452147
4.600464;1.0445296722250492;0.8331238329986702;0.7977219910711558;-8.095424728605673e-05;0.0001348742169092118;1.0450181405759078;10.000697990931258;0.8334921105913858;0.015560741253420472;0.015564050801125913;0.7179284438284874;-0.013287030828592944;0.7180726689496201
4.610464;1.044529562169731;0.8331242089835534;0.7977223184325917;-8.289969452676e-05;0.00012999293215756343;1.0450181695482925;10.000702575090239;0.8334937912234672;0.015560737463660856;0.015564050655904525;0.7179286816863736;-0.01328703186524818;0.7180742994573485
4.620464;1.0445293700619662;0.8331245866061906;0.7977225242461731;-8.484370625221733e-05;0.00012490491066448464;1.045018158037219;10.000706629551699;0.8334955086899472;0.015560735354749;0.015564050522147514;0.7179289456012837;-0.013287032894128713;0.7180758285543317
4.630464;1.0445290982531839;0.8331249724869677;0.7977226035960172;-8.67857747238337e-05;0.00011960776692569055;1.0450181051085319;10.000710238184176;0.8334972625736904;0.015560734969160961;0.015564050438919176;0.7179292332966556;-0.013287033913920169;0.7180772477378845
4.640464;1.0445287493259174;0.8331253732523508;0.797722552894996;-8.872726572826084e-05;0.00011409690341980412;1.0450180112223515;10.000713481668809;0.8334990528364393;0.015560736366390694;0.015564050422008193;0.7179295422344444;-0.013287034923679488;0.7180785466786619
4.650464;1.0445283254662132;0.8331259016862133;0.7977224715681249;-9.182675531213815e-05;0.00010725970717082771;1.0450178778147623;10.000716424696767;0.8335008784642044;0.0155607396143097;0.015564050463890797;0.7179298687393427;-0.013286035922713359;0.7180796972863079
4.660464;1.0445278280483596;0.833126349041026;0.797722152454141;-9.377678259822256e-05;0.0001013035350658231;1.0450177062536836;10.000719119613654;0.8335027365183317;0.015560744787383302;0.015564050533144351;0.7179302073725587;-0.013286036910473272;0.7180807289399673
4.670464;1.044527257616234;0.8331268262664752;0.7977216959761841;-9.573621732082191e-05;9.511944537432364e-05;1.0450174969867558;10.000721613314928;0.8335046222942912;0.015560751970243073;0.015564050573245579;0.7179305517517839;-0.013286037886576296;0.7180816164422612
4.680464;1.0445266142034257;0.8331273361568089;0.797721101026012;-9.770741737052377e-05;8.870789231619565e-05;1.0450172496729746;10.000723952866732;0.8335065301867742;0.015560761242099182;0.01556405050346665;0.7179308959617525;-0.01328603885095347;0.7180823535444627
4.690464;1.0445258976160992;0.8331278807510405;0.7977203683179196;-9.969123468429984e-05;8.207156844914565e-05;1.0450169638164675;10.000726189638751;0.8335084546080419;0.015560772647683914;0.015564050222674214;0.7179312349696759;-0.013286039803935943;0.7180829367524311
4.700464;1.0445251075927104;0.8331284625615277;0.7977195014100459;-0.00010168710040550415;7.521529465888775e-05;1.0450166391124667;10.000728378521304;0.8335103905108286;0.01556078618504566;0.015564049620991331;0.7179315635960083;-0.013286040745992506;0.7180833676692749
4.710464;1.0445242440529903;0.833129084838439;0.7977185062450625;-0.00010369375331552029;6.8146538611252e-05;1.0450162755708632;10.000730572904938;0.8335123335539927;0.015560801816710093;0.015564048596573914;0.7179318754945186;-0.013286041677335051;0.718083652286436
4.720464;1.044523307062727;0.8331297507626662;0.7977173895385282;-0.0001057099035020305;6.087540228648486e-05;1.0450158737311008;10.000732819730917;0.8335142801702505;0.015560819483915979;0.015564047067402723;0.7179321634254647;-0.013286042597692884;0.7180837985443866
4.730464;1.0445222964194063;0.8331304628609005;0.797716157779859;-0.00010773438565591338;5.341370301852698e-05;1.045015434789876;10.000735158146844;0.8335162274969694;0.015560839113093979;0.015564044978830478;0.7179324204193299;-0.013286043506365044;0.7180838144101455
4.740464;1.0445212116599256;0.8331313296542117;0.7977149205787887;-0.00011092148637011111;4.466719799035554e-05;1.0450149606645436;10.000737620163733;0.8335181732324621;0.015560860623376123;0.015564042298672563;0.7179326406914391;-0.01328604440257777;0.7180837073915175
4.750464;1.044520052479683;0.8331321378651134;0.7977134831392976;-0.00011295843901788364;3.6860296670399804e-05;1.0450144540550272;10.000740232151148;0.8335201157126475;0.015560883929912298;0.015564038997485121;0.7179328197281276;-0.013285045285773983;0.7180834669162244
4.760464;1.0445188187402916;0.8331329937915053;0.7977119602359412;-0.00011499842888751408;2.88989485483219e-05;1.0450139180921385;10.000743017253495;0.833522054021838;0.015560908933991953;0.015564035045103182;0.7179329541033979;-0.013285046155611482;0.7180831390019976
4.770464;1.044517510321427;0.8331338962131207;0.7977103645980994;-0.0001170382602903461;2.0798310621006028e-05;1.0450133558155326;10.000745995621427;0.8335239874697269;0.015560935518364878;0.015564030420979091;0.7179330413550538;-0.013285047011832116;0.7180827143148583
4.780464;1.0445161273458718;0.833134843848887;0.7977087073269689;-0.00011907400968453317;1.2576357755226911e-05;1.0450127700353713;10.000749185000078;0.8335259141408237;0.015560963556718018;0.015564025099964556;0.7179330797763586;-0.013285047853975444;0.7180822012453308
4.790464;1.0445146703545316;0.8331358357535043;0.7977069978544488;-0.00012110150773180565;4.2518348916519445e-06;1.0450121631695086;10.00075260773428;0.8335278299156604;0.015560992925354284;0.015564019030356759;0.7179330681391713;-0.013285048680977901;0.7180816077551704
4.800464;1.0445131403095256;0.8331368716465131;0.7977052445970144;-0.0001231167743348685;-4.1574791097650104e-06;1.0450115368148771;10.00075629792189;0.8335297291570218;0.015561023506483867;0.015564012138771432;0.7179330051369317;-0.01328504949113102;0.7180809416915791
4.810464;1.044511538618818;0.8331379521527896;0.7977034546913306;-0.00012511595969299974;-1.2634784167009186e-05;1.045009891888858;10.00076029582309;0.8335316055482654;0.015561055181159477;0.015564004343078868;0.7179328892674862;-0.013285050282590874;0.7180802107267037
4.820464;1.0445098669011756;0.8331390789254437;0.7977016334910161;-0.00012709476168339757;-2.1163379736437065e-05;1.0450092296187377;10.000764634745709;0.8335334522934866;0.01556108782560535;0.015563995555039357;0.7179327199057193;-0.013285051053923701;0.7180794227650875
4.830464;1.04450812641363;0.8331402547269458;0.7976997846921502;-0.00012904821856916468;-2.9726829826522404e-05;1.0450085523248192;10.000769334283499;0.8335352625295092;0.015561121316390149;0.015563985685759726;0.7179324982377803;-0.01328505180415384;0.7180785858410297
4.840464;1.0445063175702685;0.8331414831376645;0.7976979104999374;-0.000130971466860188;-3.8309727908990694e-05;1.045007863318421;10.000774398684156;0.8335370294739094;0.015561155540972713;0.015563974661064614;0.717932226943826;-0.013285052532365988;0.7180777071604771
4.850464;1.044504440008518;0.8331427676373456;0.7976960117492314;-0.0001328601905305583;-4.689789453700893e-05;1.0450071664214533;10.000779815514495;0.833538745987316;0.015561190405452606;0.015563962437669483;0.717931909341562;-0.013285053237312985;0.7180767928315609
4.860464;1.0445024931311744;0.8331441106565437;0.7976940885582864;-0.00013471016522002155;-5.54785256861365e-05;1.045006465778173;10.000785552556625;0.8335404042001824;0.015561225826497995;0.01556394900525943;0.717931548858556;-0.013285053917391697;0.718075848386441
4.870464;1.0445004764177344;0.8331456200520134;0.7976922434963615;-0.0001376726142777093;-6.514674534715458e-05;1.045005765909203;10.00079155839072;0.8335419956041096;0.01556126172368446;0.015563934371871353;0.7179311485743658;-0.013285054570878068;0.7180748795524751
4.880464;1.044498389225241;0.8331470813528017;0.7976902722837083;-0.00013943254002418497;-7.368012296944261e-05;1.0450050714148502;10.00079777928001;0.8335435116932376;0.015561298021904807;0.015563918552917472;0.7179307104408446;-0.013285055196122024;0.7180738930094637
4.890464;1.0444962307309043;0.8331485991208076;0.7976882770256127;-0.00014114265624276458;-8.21774778951228e-05;1.0450043864404126;10.000804183138792;0.8335449443404261;0.015561334649854337;0.015563901575095532;0.7179302353483796;-0.013284055791708155;0.7180728774153097
4.900464;1.0444940003566592;0.8331501700209586;0.7976862556596244;-0.00014280147493664632;-9.063385419145037e-05;1.0450037145780817;10.000810766727952;0.8335462857829081;0.015561371541851592;0.015563883476108606;0.7179297245976409;-0.013284056356580093;0.7180718763793432
4.910464;1.044491698381028;0.8331517903996761;0.7976842041956861;-0.00014440847349508692;-9.904691516688714e-05;1.045003059029584;10.000817542814723;0.8335475292686615;0.015561408643490782;0.0155638642891313;0.7179291806603745;-0.01328405689013055;0.7180708780837572
