time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
4.920464;1.0444893264517632;0.8331534564105548;0.797682118535268;-0.00014596344544459978;-0.00010741735361231873;1.0450024226813093;10.000824523845482;0.8335486696549391;0.01556144590869034;0.015563844028736484;0.7179286059880297;-0.013284057392384266;0.7180698906687376
4.930464;1.0444868876122178;0.8331551639837194;0.7976799962115833;-0.00014746589166860017;-0.00011574960569216903;1.0450018083491128;10.000831713296103;0.8335497030248689;0.015561483298753018;0.015563822691298;0.7179280016743232;-0.013284057864074973;0.7180689239443143
4.940464;1.0444843855749093;0.8331569090327126;0.7976778364725254;-0.0001489145918643439;-0.00012405047391317336;1.0450012191344804;10.000839103833798;0.8335506263926746;0.015561520794225408;0.015563800267779272;0.7179273672592124;-0.01328405830626533;0.7180679895705276
4.950464;1.0444818237139568;0.833158687464664;0.7976756397560928;-0.00015030765393916792;-0.00013232588517399135;1.0450006583115434;10.0008466781247;0.8335514379160499;0.015561558406630215;0.015563776762921228;0.7179267012015276;-0.013284058719831938;0.7180671009426263
4.960464;1.0444792047771314;0.8331604945556023;0.7976734075201515;-0.0001516432006055075;-0.00014057917351964456;1.0450001286527664;10.000854407522178;0.8335521370564893;0.015561596172426924;0.015563752207252476;0.7179260015541677;-0.013284059105397941;0.7180662704902647
4.970464;1.0444765313293105;0.833162324224221;0.7976711425135246;-0.00015292002793946839;-0.00014881179806535013;1.0449996319674244;10.000862253419971;0.8335527246368162;0.015561634132039728;0.015563726648121872;0.7179252662153689;-0.013284059463611624;0.7180655061163337
4.980464;1.0444738059384495;0.833164168863434;0.7976688489852828;-0.00015413751434894347;-0.00015702437537082103;1.0449991691606735;10.000870181072228;0.833553202362485;0.015561672312920315;0.015563700132765841;0.7179244928272587;-0.013284059795391035;0.7180648103238257
4.990464;1.04447103110505;0.8331660195424395;0.7976665319991166;-0.0001552952088995778;-0.00016521698203157296;1.0449987401960124;10.000878180025362;0.8335535719399989;0.015561710727817155;0.015563672700123841;0.7179236794506578;-0.013284060102015775;0.7180641818983069
5.000464;1.0444682094735334;0.8331678665455156;0.7976641962150052;-0.00015639273888644434;-0.00017338895656462185;1.044998344035182;10.000886275447515;0.8335538345574172;0.015561749382353855;0.015563644372446457;0.7179228259773056;-0.013284060384976478;0.7180636177472395
5.010464;1.0444653439783977;0.8331697003466096;0.7976618455157802;-0.00015743011267952062;-0.0001815380901081786;1.0449979790854258;10.00089452238096;0.8335539901381754;0.01556178827586365;0.015563615147466176;0.7179219346663234;-0.013284060645521538;0.7180631134574303
5.020464;1.044462437639669;0.8331715121692692;0.7976594840595398;-0.00015840825060993826;-0.00018965975941898533;1.0449976436531503;10.000902984361181;0.8335540365362334;0.015561827390958582;0.015563585007534929;0.7179210089013058;-0.013284060884177978;0.7180626639021779
5.030464;1.0444594935612102;0.8331732937846895;0.7976571178527191;-0.00015932932539172454;-0.00019774635747313424;1.0449973358455245;10.000911709555915;0.833553970011678;0.015561866693870845;0.0155635539460402;0.7179200514000451;-0.013284061100809198;0.7180622647814439
5.040464;1.0444565154250869;0.8331750375205607;0.7976547553906269;-0.000160196647353416;-0.0002057864584339713;1.0449970530650858;10.00092072242904;0.8335537864241983;0.015561906158354944;0.015563521993520537;0.7179190634964903;-0.013284061295172447;0.7180619132329713
5.050464;1.044453507992056;0.8331767368550876;0.7976524067108898;-0.0001610139174337562;-0.00021376467826954206;1.0449967913616973;10.000930025162516;0.8335534817541509;0.015561945785255023;0.015563489225409108;0.7179180455311632;-0.013284061467275855;0.718061607926832
5.060464;1.044450477275962;0.8331783867848341;0.7976500812824826;-0.00016178389866538574;-0.00022166365627002233;1.0449965453031702;10.000939600063374;0.83355305210546;0.015561985600098817;0.015563455746845659;0.7179169975847778;-0.013284061617481722;0.718061349767369
5.070464;1.0444474304402818;0.8331799832760961;0.7976477861220028;-0.00016250780886494683;-0.00022946678476610025;1.0449963088408436;10.000949423553742;0.8335524942115866;0.015562025648331623;0.015563421668884258;0.7179159199678772;-0.013284061746795096;0.7180611414530627
5.080464;1.0444443754493937;0.8331815224321717;0.7976455257343965;-0.00016318607221640626;-0.0002371592730708374;1.0449960764402721;10.000959483513245;0.8335518062725423;0.015562065993485615;0.015563387096600623;0.717914813178623;-0.013284061856870111;0.7180609856479953
5.090464;1.0444413205284178;0.8331830005250475;0.7976433037104816;-0.0001638186742901194;-0.0002447278284064058;1.0449958435426814;10.000969782429719;0.8335509879459311;0.015562106704053677;0.01556335212915027;0.717913677841068;-0.013284061949192438;0.7180608834666528
5.100464;1.0444382735220188;0.8331844146081027;0.7976411240138248;-0.0001644042211527433;-0.0002521603248940553;1.0449956063595793;10.000980327439885;0.8335500396111678;0.015562147830290703;0.015563316856871694;0.7179125151335939;-0.013284062024249569;0.718060834093289
5.110464;1.0444352414800397;0.8331857626959713;0.7976389905506607;-0.00016493942670126751;-0.00025944526177619937;1.0449953614619523;10.000991118695985;0.8335489617488078;0.015562189391987986;0.015563281355330966;0.7179113270737478;-0.01328406208147432;0.7180608360083166
5.120464;1.0444322308491967;0.8331870436653199;0.797636906026142;-0.00016542008548815177;-0.00026657156606482485;1.04499510545226;10.001002150000197;0.8335477546055281;0.015562231390233081;0.015563245688467661;0.7179101161863986;-0.013284062119589981;0.7180608892403096
5.130464;1.0444292480096196;0.8331882573248244;0.7976348718730243;-0.0001658423538184425;-0.0002735297052553225;1.0449948350761262;10.001013412061333;0.8335464184783109;0.015562273819297224;0.015563209918290076;0.7179088851087085;-0.013284062136944094;0.7180609960871486
5.140464;1.044426299710336;0.8331894040246222;0.7976328888504228;-0.0001662034159632292;-0.00028031243991531507;1.044994547834227;10.001024881595589;0.8335449547659094;0.015562316657589377;0.01556317410956774;0.7179076362703178;-0.0132840621317124;0.718061159246292
5.150464;1.044423393123466;0.8331904838804105;0.7976309572474722;-0.00016650164167734505;-0.000286913925859162;1.0449942422956384;10.001036511180727;0.8335433671144398;0.015562359850983391;0.015563138329505993;0.7179063712873327;-0.013284062101998647;0.7180613798294487
5.160464;1.0444205350938587;0.8331914968664831;0.7976290769739292;-0.00016673626614642354;-0.0002933287433281038;1.0449939177120529;10.001048227500585;0.8335416619330802;0.015562403305404622;0.015563102647781057;0.7179050905567572;-0.013284062045919353;0.7180616578262933
5.170464;1.0444177311138794;0.8331924434462936;0.7976272480508921;-0.00016690701605168485;-0.0002995518828815966;1.044993573517997;10.00105993212581;0.8335398478056505;0.015562446900166844;0.015563067134770106;0.7179037937189389;-0.013284061961569817;0.7180619943274945
5.180464;1.0444149849866244;0.833193324457984;0.7976254716454384;-0.00016701405295943276;-0.00030557910909563156;1.044993209086166;10.001071521480378;0.8335379338419898;0.015562490514677558;0.015563031849802712;0.7179024804042972;-0.01328406184686502;0.7180623927894452
5.190464;1.0444122989401243;0.8331941405396872;0.7976237508073363;-0.00016705788540398957;-0.0003114074084186323;1.0449928236421389;10.001082920958025;0.8335359281270167;0.015562534037987436;0.01556299682739544;0.7179011507673574;-0.013284061699443848;0.7180628585242231
5.200464;1.044409673982048;0.8331948917250207;0.7976220897875463;-0.00016703925492962985;-0.00031703511618663645;1.044992416270234;10.001094100711109;0.8335338378509171;0.015562577357654983;0.015562962074242915;0.7178998061868618;-0.013284061516733517;0.7180633976708257
5.210464;1.0444071106807464;0.8331955770355823;0.7976204927835291;-0.00016695907184791846;-0.0003224615125135305;1.0449919860211014;10.001105072578579;0.8335316709213391;0.015562620360390222;0.015562927573983169;0.7178984493610248;-0.013284061296104559;0.7180640166051176
5.220464;1.044404609999839;0.8331961943184312;0.7976189632166496;-0.0001668183309476544;-0.0003276862002213514;1.0449915321192444;10.001115879527577;0.8335294369960629;0.01556266295250698;0.01556289330109976;0.7178970832335513;-0.013284061035120408;0.7180647218708094
5.230464;1.0444021735038167;0.8331967409123632;0.7976175032803609;-0.00016661827624555795;-0.0003327077055225848;1.0449910542843985;10.001126575939841;0.8335271470996908;0.015562705073341586;0.015562859232314803;0.7178957099270058;-0.01328406073184001;0.7180655200597985
5.240464;1.0443998028312311;0.8331972147907039;0.7976161141771623;-0.00016636051952616346;-0.0003375223014211355;1.044990553047565;10.001137205205891;0.8335248126446165;0.01556274669298222;0.015562825332873976;0.717894330314427;-0.013284060384967947;0.7180664171370853
5.250464;1.0443974992981084;0.8331976150949952;0.7976147971724159;-0.000166046776914614;-0.00034212537954127616;1.0449900296234669;10.001147783035902;0.8335224444603233;0.01556278781301438;0.015562791535269025;0.7178929441986667;-0.013284059993822877;0.7180674173166824
5.260464;1.0443952640031142;0.8331979417207113;0.7976135544324764;-0.0001656784371089351;-0.0003465138834747808;1.0449894853668928;10.001158295524567;0.8335200523360234;0.015562828474717742;0.015562757743730097;0.7178915508377373;-0.013284059558285153;0.718068522460615
5.270464;1.0443930977896254;0.8331981947249953;0.7976123893009869;-0.0001652560052757931;-0.0003506867595617896;1.044988921349789;10.001168719560049;0.8335176449677292;0.015562868755754992;0.015562723858868775;0.7178901492324764;-0.013284059078884457;0.7180697326681775
5.280464;1.0443910007278605;0.8331983741318484;0.7976113053295792;-0.0001647790013344236;-0.0003546436750902035;1.044988337963501;10.00117904609691;0.833515229385446;0.015562908757337636;0.015562689789011574;0.7178887381839039;-0.013284058556976492;0.71807104701636
5.290464;1.0443889716202541;0.8331984799269503;0.7976103041134694;-0.00016424694656912882;-0.00035838459391262394;1.0449877346570973;10.001189281426958;0.8335128101358186;0.01556294860017717;0.015562655437981122;0.7178873163915843;-0.013284057994637718;0.7180724634156114
5.300464;1.0443870082988473;0.8331985120258916;0.7976093843704728;-0.0001636606490611675;-0.0003619109902799687;1.044987110173748;10.001199438174208;0.8335103894610667;0.01556298842097568;0.015562620695157181;0.7178858828298723;-0.013284057394333453;0.7180739782876514
5.310464;1.0443851085207385;0.8331984703733003;0.7976085427790619;-0.00016302251326163694;-0.00036522617535135623;1.0449864626560972;10.001209538423147;0.8335079686009631;0.015563028357313503;0.015562585444673385;0.7178844373586262;-0.013284056758743251;0.718075587057219
5.320464;1.0443832701916804;0.8331983551821178;0.797607774427195;-0.00016233559892579608;-0.0003683341619737588;1.0449857894216308;10.001219622586818;0.8335055490706493;0.015563068526442769;0.015562549581061033;0.7178829809253903;-0.0132840560906391;0.7180772848529403
5.330464;1.0443814907628899;0.833198167224475;0.7976070726072478;-0.00016160248990130084;-0.00037123951384314977;1.0449850869383357;10.001229745317064;0.8335031328196515;0.01556310901050964;0.015562513014258214;0.717881514922671;-0.013284055392785625;0.7180790664600812
5.340464;1.044379767410762;0.8331979082071291;0.7976064294327496;-0.00016082514694742175;-0.0003739483212438737;1.044984351272718;10.001239956101744;0.833500721549444;0.015563149860659284;0.01556247566512589;0.7178800405845966;-0.01328405466822785;0.7180809258223044
5.350464;1.0443780983979916;0.8331975807892518;0.7976058371722224;-0.0001600052770504401;-0.0003764683395936525;1.0449835788492858;10.00125028234698;0.8334983164262668;0.015563191111828602;0.015562437463187024;0.7178785593610404;-0.013284053920531155;0.7180828560230895
5.360464;1.044376483987167;0.8331971880358569;0.7976052888610305;-0.00015914426756576003;-0.0003788074525882956;1.0449827666571119;10.001260728046988;0.8334959182221315;0.015563232788960634;0.015562398350224346;0.7178770731807248;-0.013284053153335007;0.7180848501910931
5.370464;1.0443749260020194;0.8331967330544916;0.7976047780446681;-0.00015824316203768405;-0.000380971604763394;1.044981911852488;10.001271273903715;0.8334935267599098;0.015563274903971245;0.015562358287305723;0.7178755841012452;-0.013285052369714029;0.7180869211165372
5.380464;1.0443734268956142;0.8331962191552278;0.7976042985741667;-0.00015730325227135048;-0.0003829643502331697;1.044981011657627;10.00128187289148;0.8334911402358914;0.015563317444317715;0.015562317260840685;0.7178740942023021;-0.013285051571967531;0.718089027493116
5.390464;1.0443719894364316;0.833195650171421;0.7976038448018634;-0.00015632669402068625;-0.00038478829352160346;1.0449800635120718;10.001292460081137;0.8334887561104081;0.015563360352051027;0.015562275281430081;0.7178726052774276;-0.013285050761858078;0.7180911845425889
5.400464;1.044370616798839;0.8331950306127438;0.7976034121447597;-0.0001553165674529362;-0.00038644635012567756;1.04497906510755;10.001302967391167;0.8334863725355612;0.01556340351639524;0.01556223236686773;0.7178711184861295;-0.013285049941001026;0.7180933897398385
5.410464;1.0443693121288888;0.8331943653391326;0.7976029975567333;-0.0001542765401648151;-0.0003879420123339351;1.0449780146460912;10.001313319291688;0.8334839883253706;0.01556344679577235;0.015562188520107028;0.7178696348672257;-0.01328504911097403;0.7180956407467514
5.420464;1.0443680778708657;0.8331935520699291;0.797602497035333;-0.00015205487495916997;-0.00038817277081609855;1.0449769114145648;10.001323424907456;0.8334816022255553;0.015563490045319777;0.015562143737944446;0.7178681560818552;-0.013285048273221835;0.7180979343198348
5.430464;1.0443669158769264;0.8331928086250368;0.7976021146862254;-0.00015096609598637644;-0.00038935493038144253;1.0449757561670427;10.001333181871473;0.8334792126219055;0.015563533128374085;0.015562098040438628;0.7178666847771394;-0.013285047429240068;0.7181002658859249
5.440464;1.0443658280100638;0.8331920315328015;0.7976017487635809;-0.00014985733634788968;-0.00039038484948680563;1.0449745509439372;10.001342481625697;0.8334768172005103;0.015563575924246667;0.01556205147126812;0.7178652245033457;-0.013285046580881378;0.7181026303127811
5.450464;1.0443648162444101;0.833191223751582;0.7976014012206109;-0.00014873060024057588;-0.0003912650875577467;1.0449732983462081;10.00135121676132;0.8334744124935768;0.015563618345097016;0.015562004073938141;0.7178637792746319;-0.013285045730371295;0.7181050232374542
5.460464;1.0443638823788515;0.8331903883236251;0.7976010753341397;-0.00014758774365425907;-0.00039199880417748704;1.0449720008227945;10.001359290698266;0.8334719942868224;0.015563660345375494;0.015561955884726817;0.7178623534653579;-0.01328504488017457;0.7181074418862289
5.470464;1.0443630281219303;0.833189528977687;0.7976007756017179;-0.00014643105849383796;-0.0003925903088192185;1.044970660496153;10.001366617806232;0.8334695586807896;0.015563701906246574;0.015561906953378783;0.7178609520989326;-0.013285044033031244;0.7181098844007149
5.480464;1.0443622555633734;0.8331886502846361;0.7976005076234568;-0.00014526359328482111;-0.00039304521236468304;1.044970279312209;10.001373118468964;0.8334671024613862;0.015563743011405368;0.015561857367188;0.7178595811265132;-0.01328504319208032;0.7181123479331808
5.490464;1.0443615672794373;0.8331877573812523;0.7976002778149901;-0.00014408873310461172;-0.00039337002967863074;1.0449688592690298;10.001378721821048;0.833464623170363;0.01556378363446851;0.015561807250230738;0.7178582479637953;-0.013285042360807228;0.7181148270827823
5.500464;1.044360965913556;0.833188011185519;0.7976011991241023;-0.00014280254985069742;-0.00039346927624003234;1.044967402753586;10.001383370922667;0.8334621197970712;0.015563823734222704;0.01556175675132522;0.717856961992984;-0.013285041542677244;0.7181173142936544
5.510464;1.0443604539750306;0.8331871061399536;0.7976010647909535;-0.00014162144598114178;-0.0003935541045747716;1.04496591271205;10.001387022543534;0.8334595930580152;0.015563863259574817;0.015561706040830106;0.7178557338897537;-0.013285040740489038;0.7181198021058801
5.520464;1.0443600338799932;0.8331862036381251;0.7976009864518957;-0.00014044117761118788;-0.0003935272021874547;1.0449643923898266;10.001389646408109;0.8334570450852749;0.015563902164884529;0.01556165530373427;0.7178545740225231;-0.013285039956018974;0.7181222851016971
5.530464;1.044359707473773;0.833185310021095;0.7976009688535295;-0.00013926398070290464;-0.0003933913084716993;1.0449628448920654;10.001391221636041;0.8334544797475442;0.015563940416626667;0.015561604725629105;0.7178534918623005;-0.01328603919050293;0.718124778484232
5.540464;1.0443594751427825;0.8331844322082919;0.7976010169208649;-0.00013809118924975664;-0.00039314705318195395;1.0449612729615978;10.00139172156812;0.8334519028104066;0.015563977988591915;0.015561554484260422;0.7178524967116803;-0.013286038445370432;0.7181272433536992
5.550464;1.0443593352730647;0.833183577650976;0.7976011357995342;-0.0001369233711261028;-0.0003927941849931973;1.0449596791130327;10.001391099440838;0.8334493209348098;0.015564014859227444;0.01556150475443066;0.7178515978637343;-0.013286037722436202;0.7181296981918895
5.560464;1.0443592844236167;0.8331826469549944;0.7976012275138389;-0.00013460537066968021;-0.0003912257780780074;1.0449580657799185;10.001389294007689;0.8334467405141286;0.01556405101403422;0.015561455713964306;0.7178508037417305;-0.013286037023630862;0.7181321463023943
5.570464;1.0443593180807873;0.8331818607361127;0.7976015003346977;-0.00013344908046374887;-0.0003906534518091197;1.044956435205809;10.0013862440922;0.8334441671560606;0.015564086456682037;0.015561407531473725;0.7178501212596419;-0.013286036350516258;0.7181345945857502
5.580464;1.0443594314548472;0.8331811179038352;0.7976018558119151;-0.00013230012808904427;-0.00038996944372273243;1.0449547892607023;10.001381890963675;0.8334416060073664;0.015564121226614819;0.015561360350465247;0.7178495557605049;-0.013286035703871166;0.7181370511253559
5.590464;1.0443596198969392;0.8331804229702627;0.7976022979776036;-0.00013115947789359107;-0.00038917307886795495;1.0449531292662315;10.001376172629682;0.8334390623248641;0.015564155399610343;0.015561314286298903;0.7178491109998089;-0.013286035083704453;0.7181395225316647
5.600464;1.0443598789800823;0.8331797790534125;0.7976028300874514;-0.00013002753966716055;-0.0003882652633714857;1.0449514559338218;10.001369021631302;0.8334365408032707;0.015564189059566072;0.015561269425660138;0.7178487890804496;-0.013286034489393255;0.7181420141956555
5.610464;1.0443602045550122;0.8331791884945043;0.7976034545762425;-0.00012890423126059246;-0.00038724941517174273;1.044949769392785;10.00136036856639;0.8334340442523631;0.01556422226478078;0.01556122582634726;0.7178485909961666;-0.013286033919782676;0.7181445311359007
5.620464;1.0443605929004331;0.8331786538690001;0.797604173279206;-0.0001277892175096887;-0.0003861311033204454;1.0449480692272768;10.001350149501222;0.8334315734113954;0.015564255028461193;0.015561183522732003;0.7178485175883594;-0.013286033373648637;0.7181470769097371
5.630464;1.0443610409022617;0.8331781786236142;0.7976049875995348;-0.00012668228752301828;-0.0003849163223777864;1.0449463548270357;10.0013383113907;0.8334291275652478;0.015564287314496864;0.015561142534430103;0.7178485695656847;-0.01328603285020332;0.7181496530383583
5.640464;1.0443615462050306;0.8331777670713107;0.7976058985868748;-0.0001255839446613998;-0.00038361070915647133;1.0449446259047481;10.00132481442522;0.8334267050611915;0.01556431905468433;0.015561102879261697;0.7178487471243578;-0.01328603234908556;0.7181522602608486
5.650464;1.0443621069895763;0.8331774238337932;0.7976069064338166;-0.00012449580859583186;-0.00038222047094475396;1.044942882652623;10.001309634986711;0.8334243038412616;0.015564350174563923;0.015561064594132779;0.7178490505601978;-0.01328703187011193;0.7181549183558408
5.660464;1.0443627213470688;0.8331771532958174;0.7976080102068765;-0.00012342025271850992;-0.0003807532733909884;1.0449411254303564;10.001292768868632;0.8334219219737419;0.015564380602910101;0.015561027752936194;0.7178494807146559;-0.013287031413165302;0.71815759295822
5.670464;1.0443633868492397;0.8331768527037583;0.7976091059727463;-0.0001212041038179634;-0.0003781116395523801;1.044939354194969;10.001274233727777;0.8334195579422415;0.015564410275386962;0.01556099246480163;0.7178500379856826;-0.01328703097825494;0.7181603077313125
5.680464;1.0443641007293392;0.8331767399402162;0.7976103960617216;-0.00012016065629447034;-0.0003765180672166498;1.0449375681641175;10.001254069265025;0.8334172109245025;0.015564439147162393;0.015560958856449333;0.7178507207695629;-0.01328703056574135;0.7181630714439105
5.690464;1.0443648605609948;0.8331767117378549;0.7976117739101863;-0.00011913675025615097;-0.00037487684280061717;1.044935766001565;10.001232333950817;0.8334148810900396;0.01556446719853663;0.01556092705603465;0.7178515245601678;-0.013287030176463932;0.7181658960832283
5.700464;1.044365664918073;0.8331767699846282;0.7976132327569806;-0.00011813480798842284;-0.0003731997526958638;1.0449339463462886;10.001209101159683;0.8334125697219457;0.015564494419958731;0.015560897184619539;0.7178524423896493;-0.01328702981132073;0.7181687945909861
5.710464;1.0443665136568752;0.8331769140459847;0.7976147638017389;-0.0001171565692214021;-0.00037149889517040357;1.0449321083985037;10.001184452976258;0.8334102794280097;0.015564520793974128;0.015560869345503959;0.7178534662474232;-0.013287029470608244;0.7181717784113766
5.720464;1.0443674076470122;0.8331771413839011;0.7976163575576001;-0.00011620278836052719;-0.0003697855077455639;1.0449302520829808;10.001158469483888;0.8334080142537413;0.015564546294576292;0.015560843608717309;0.7178545878588505;-0.01328702915395702;0.7181748562853218
5.730464;1.0443683478673422;0.8331774486309549;0.797618005657656;-0.0001152738643639259;-0.00036806969277582076;1.0449283775867408;10.00113122580447;0.8334057792539217;0.015564570902040884;0.015560820005862426;0.7178557983167196;-0.013287028860718104;0.7181780340954488
5.740464;1.044369334578234;0.8331778318909538;0.7976197023687177;-0.00011437041962713896;-0.0003663601443221746;1.0449264848134294;10.001102802930433;0.8334035796309437;0.01556459462313365;0.015560798542882991;0.717857087659631;-0.013288028590044;0.7181813339079461
5.750464;1.0443703672960925;0.83317828650081;0.7976214449454423;-0.00011349320732807689;-0.0003646638905559608;1.0449245733403059;10.001073294841255;0.8334014200399477;0.015564617497783418;0.015560779217774413;0.7178584448600372;-0.01328802834084544;0.7181847212390898
5.760464;1.044371445318882;0.8331788068990635;0.7976232324880866;-0.0001126427583293048;-0.0003629879357351572;1.044922642672769;10.001042799984765;0.833399304889616;0.01556463958428129;0.01556076201994446;0.717859858728226;-0.013288028112027327;0.7181882174991744
5.770464;1.044372568177322;0.8331792799694949;0.7976249618408797;-0.00011066317238332087;-0.0003602342339094879;1.044920692266964;10.001011407925665;0.8333972391766967;0.015564660947878292;0.015560746906905891;0.7178613201030676;-0.013288027902551847;0.7181918258104506
5.780464;1.0443737357861111;0.833179913369696;0.7976268363963454;-0.00010986353529848929;-0.00035862349527252983;1.044918721862862;10.000979195145515;0.8333952287854448;0.01556468166333392;0.015560733791267104;0.717862822968181;-0.013288027711215681;0.7181955475546834
5.790464;1.0443749486575917;0.8331805950369243;0.7976287529449335;-0.00010908482808864925;-0.0003570548081071495;1.0449167325153284;10.000946236246554;0.8333932803539168;0.015564701814972434;0.015560722558290526;0.7178643625675307;-0.013288027536711499;0.7181993808807419
5.800464;1.0443762081265597;0.8331813211071241;0.7976307118074698;-0.00010832315726432867;-0.0003555312715668239;1.0449147269724113;10.000912624776177;0.8333914011060108;0.015564721495523473;0.015560713085010183;0.7178659332259077;-0.0132880273778067;0.7182033214333821
5.810464;1.0443775157768853;0.8331820889006165;0.7976327144330158;-0.00010757488746893418;-0.0003540541867736582;1.0449127086428818;10.000878481651585;0.8333895990338382;0.015564740809972213;0.01556070523362901;0.7178675287479206;-0.013288027233314176;0.7182073645677386
5.820464;1.0443788721308163;0.8331828963050658;0.7976347631012978;-0.00010683672792330952;-0.00035262348948160774;1.0449106804347243;10.000843941724503;0.833387883397314;0.015564759874916269;0.015560698841411168;0.7178691437731899;-0.013288027102200634;0.7182115071986968
5.830464;1.044380276004602;0.8331837411150655;0.7976368602445812;-0.00010610579849005863;-0.0003512390322180962;1.044908645034682;10.000809136475485;0.8333862643786065;0.015564778814062956;0.015560693740674795;0.7178707736589478;-0.013289026983676044;0.7182157667360392
5.840464;1.0443817252039072;0.8331846210104916;0.7976390071818699;-0.00010537942500476654;-0.000349901843869482;1.0449066061803611;10.000774187478926;0.8333847513789778;0.015564797755632678;0.01556068978946936;0.7178724133326783;-0.013289026876813626;0.718220106409515
5.850464;1.0443832174588201;0.8331854268532659;0.7976411010260603;-0.00010349939701298521;-0.00034750746913972744;1.0449045687653995;10.000739210207279;0.8333833511608159;0.01556481682791162;0.015560686867197748;0.7178740565704498;-0.013289026780250015;0.7182245451829203
5.860464;1.044384750620611;0.8331863698307397;0.797643345034135;-0.0001027745966464477;-0.00034627055710935553;1.0449025376323349;10.000704318351572;0.8333820670757685;0.015564836150087587;0.015560684845676496;0.7178756960430182;-0.013289026692503229;0.7182290827180262
5.870464;1.0443863226082937;0.8331873395628836;0.7976456362741337;-0.00010204812820834543;-0.0003450859944563145;1.0449005170550545;10.000669620589669;0.833380899364642;0.015564855815685131;0.015560683586055803;0.7178773234363636;-0.013289026612365841;0.7182337177658406
5.880464;1.0443879317300515;0.8331883319451638;0.7976479750073606;-0.00010131924151351753;-0.00034395373840240116;1.0448985112081108;10.000635217443524;0.8333798457672352;0.01556487587524943;0.015560682966413013;0.7178789292847502;-0.013289026538889614;0.7182384482840085
5.890464;1.0443895768292615;0.8331893427846491;0.7976503609876958;-0.00010058756288279783;-0.0003428720243108082;1.0448965242719397;10.000601203225568;0.833378902043089;0.015564896334618973;0.015560682899805325;0.7178805029842976;-0.013289026471293956;0.7182432712980192
5.900464;1.0443912566912246;0.833190367668737;0.7976527933334807;-9.985318711683721e-05;-0.000341838624592889;1.0448945600393629;10.000567668015549;0.8333780623987613;0.015564917163603205;0.015560683323500545;0.7178820331186883;-0.013289026408989987;0.7182481831578712
5.910464;1.0443929696244492;0.8331914018391253;0.7976552712963567;-9.911692181658711e-05;-0.00034085241347238876;1.0448926219554326;10.00053469859235;0.8333773195451462;0.015564938299297731;0.015560684179156457;0.7178835078175699;-0.013290026351397389;0.7182531981624714
5.920464;1.0443947137922622;0.833192440523611;0.797657794371507;-9.838048330828408e-05;-0.0003399131022517847;1.0448907135082124;10.000502374585343;0.8333766648543762;0.015564959652636599;0.015560685409250126;0.71788491521176;-0.013290026297596324;0.7182582740988166
5.930464;1.044396487266754;0.8331933724293618;0.7976602600358949;-9.649061076801393e-05;-0.0003379137518654712;1.044888838117944;10.000470761106682;0.8333760900857984;0.015564981123903258;0.01556068696933154;0.7178862441426427;-0.013290026246359181;0.7182634229814677
5.940464;1.0443982878557332;0.833194407559313;0.7976628731552211;-9.576046409495832e-05;-0.0003370663619330919;1.0448869984485718;10.000439908551;0.8333755899473886;0.01556500260600771;0.015560688829750332;0.7178874847374246;-0.013290026196548897;0.7182686361192187
5.950464;1.044401109425481;0.8331962300185882;0.7976655308760849;-9.510948223513506e-05;-0.00033633408332188345;1.0448851958757897;10.000409855668599;0.8333751626629591;0.01556502397204769;0.015560690958843049;0.7178886283513329;-0.013290026147282296;0.7182739012390182
5.960464;1.0444029596149307;0.8331972477867133;0.797668230675517;-9.43914124866747e-05;-0.0003355739445563868;1.04488343071833;10.000380634609453;0.8333748081338734;0.015565045074549462;0.015560693315810566;0.7178896672557648;-0.013290026097757302;0.7182792027756583
5.970464;1.0444048342998231;0.8331982515507125;0.7976709675802188;-9.368095490600398e-05;-0.0003348509766151548;1.044881702849182;10.000352284889432;0.8333745257492233;0.015565065762314974;0.015560695864518154;0.7178905947977363;-0.013290026047100098;0.7182845243991036
5.980464;1.044406733939192;0.8331992376553791;0.7976737346940485;-9.297961664028083e-05;-0.0003341574942931198;1.044880011942146;10.000324861521845;0.8333743132883773;0.01556508589353382;0.015560698588608018;0.7178914060082824;-0.013290025994348885;0.7182898511201877
5.990464;1.044408658512418;0.8332002025230566;0.7976765241019007;-9.22893283871865e-05;-0.00033348602559303195;1.0448783574892826;10.000298427189442;0.8333741672693299;0.015565105333559263;0.015560701492145683;0.7178920978867884;-0.013291025938535515;0.7182951873195349
6.000464;1.044410607333354;0.833201035682036;0.7976792257635901;-9.045679274338528e-05;-0.0003317248073482713;1.0448767389437579;10.000273044041611;0.8333740842480073;0.015565123941760847;0.015560704589600781;0.7178926689452714;-0.013291025878675273;0.7183004815061826
6.010464;1.0444125797378292;0.8332019474750425;0.7976820372622576;-8.979529486002342e-05;-0.00033108321837769584;1.0448751559149498;10.00024877640119;0.833374061750572;0.0155651415647082;0.01556070789479852;0.7178931189494254;-0.013291025813504009;0.7183057380002748
6.020464;1.0444145756535295;0.8332028284212959;0.7976848488474848;-8.915128953888258e-05;-0.00033045223554938584;1.0448736084469707;10.000225693892279;0.8333740982080904;0.015565158052029583;0.01556071139980619;0.7178934495210795;-0.01329102574133259;0.7183109442170335
6.030464;1.0444165953766633;0.8332036774035784;0.7976876526087255;-8.852671111554882e-05;-0.00032982871906608543;1.0448720971137757;10.000203864926132;0.8333741924054441;0.015565173288566006;0.015560715049010548;0.7178936644727172;-0.01329102566039633;0.7183160892153564
6.040464;1.0444186393537425;0.8332044945854787;0.7976904414595823;-8.792334758976752e-05;-0.0003292088057642298;1.0448706226047084;10.000183349401757;0.8333743426187052;0.015565187214057986;0.015560718745659109;0.7178937689475806;-0.013291025569238696;0.7183211628515169
6.050464;1.0444207084684543;0.8332052806139048;0.7976932105186222;-8.73426120396628e-05;-0.0003285893217543872;1.0448701855551161;10.00016419795216;0.8333745459075232;0.01556519981155264;0.0155607223890467;0.7178937682394072;-0.013291025466703287;0.7183261554502046
6.060464;1.0444228041076178;0.8332060358123932;0.7976959573417144;-8.67852476033871e-05;-0.00032796913317517526;1.0448687868607822;10.000146454050563;0.8333747983423097;0.01556521108266266;0.015560725893349222;0.717893667504891;-0.013292025351957852;0.71833107672622
6.070464;1.0444249278417685;0.8332066528882074;0.7976985786438696;-8.509553162166134e-05;-0.0003262424595746492;1.0448674275383676;10.000130150449658;0.8333750956013241;0.015565221034949357;0.015560729184329353;0.7178934720712034;-0.01329202522464732;0.7183358825851511
6.080464;1.0444270810463803;0.8332073446547921;0.7977012784558758;-8.458377193235877e-05;-0.0003256231315315111;1.0448661081050092;10.000115293236941;0.833375433368499;0.01556522968272815;0.015560732209818247;0.7178931876884762;-0.013292025084767692;0.7183405871509537
6.090464;1.0444292642703594;0.8332080033237439;0.7977039534067188;-8.409359105177966e-05;-0.0003250049258361041;1.0448648279761814;10.000101847960305;0.8333758077325952;0.015565237045937113;0.01556073495556638;0.7178928209539184;-0.013292024932363563;0.718345188779045
6.100464;1.0444314765757938;0.833208628573745;0.7977066018705434;-8.362398045924635e-05;-0.0003243861840421203;1.044863585201815;10.000089749748026;0.8333762150274575;0.0155652431413089;0.015560737439945726;0.7178913789803729;-0.013292024767556787;0.7183486882930809
6.110464;1.044433715329308;0.8332092203578865;0.7977092213128079;-8.31732960822213e-05;-0.00032376332868661755;1.0448623769010652;10.000078928670838;0.8333766507017031;0.0155652479752974;0.015560739693027171;0.7178908674527352;-0.01329202459090869;0.7183530888025684
6.120464;1.0444359764883249;0.833209778187472;0.7977118078261245;-8.273915993703213e-05;-0.0003231313721627782;1.044861199885652;10.000069327393836;0.8333771086528445;0.015565251536591164;0.015560741739462576;0.7178902890754346;-0.01329302440352529;0.7183574154885232
6.130464;1.0444382552966227;0.8332101939848441;0.7977142537049979;-8.116310937998885e-05;-0.00032137784303731365;1.044860050895176;10.000060907220206;0.8333775821160743;0.015565253794074124;0.015560743595527303;0.7178896440831012;-0.013293024206908631;0.7183616394406648
6.140464;1.0444405469856606;0.8332106799354512;0.7977167572378451;-8.075323792515212e-05;-0.00032070807480954593;1.044858926884235;10.000053643765913;0.8333780645712383;0.015565254718506562;0.01556074527159315;0.7178889317876319;-0.01329302400290317;0.7183657879097827
6.150464;1.0444428471202396;0.8332111276746329;0.7977192091205694;-8.035127324854345e-05;-0.000320006939643441;1.0448578255624072;10.000047518150065;0.8333785495446467;0.015565254308519919;0.015560746771577016;0.7178881515869937;-0.013293023793519928;0.7183698708696921
6.160464;1.044445151712204;0.833211536132676;0.7977216023724064;-7.995455050488621e-05;-0.00031926628348696477;1.0448567455556148;10.000042517897976;0.8333790306866963;0.015565252592690688;0.015560748095495767;0.7178873026981012;-0.013293023580656508;0.7183738996789225
6.170464;1.0444474573077491;0.8332119044147748;0.7977239301678813;-7.956048765646385e-05;-0.0003184814260250864;1.0448556859409264;10.000038640807906;0.8333795026227404;0.01556524961884725;0.015560749241796672;0.7178863833960395;-0.013293023366044982;0.7183778855072918
6.180464;1.0444497611122479;0.8332122315178402;0.7977261849404722;-7.916706312995871e-05;-0.00031765188584544123;1.044854645798;10.000035887501522;0.8333799614833592;0.015565245447697896;0.015560750199752066;0.7178853912828516;-0.01329302315126813;0.7183818376168426
6.190464;1.044452060760058;0.8332125165478008;0.7977283574743012;-7.877278340491147e-05;-0.00031677947336777515;1.0448536242298387;10.000034253819745;0.8333804051358654;0.015565240142381438;0.015560750950963308;0.7178843246619194;-0.013294022937827856;0.7183857817669063
6.200464;1.0444543536816142;0.833212652419607;0.7977303353589106;-7.722077024153427e-05;-0.00031476036748701464;1.0448526207764715;10.00003374142965;0.8333808331291491;0.01556523374473969;0.015560751496028088;0.7178831839065262;-0.01329402272742552;0.7183896868252764
6.210464;1.044456637075508;0.8332128535927155;0.7977323146701302;-7.68211508844103e-05;-0.0003138108682519897;1.0448516360391853;10.000034372751664;0.8333812457291635;0.015565226262059554;0.01556075187159012;0.7178819716760967;-0.013294022522012831;0.7183935759416628
6.220464;1.04445890841801;0.8332130143387877;0.7977341878217669;-7.641824718211156e-05;-0.0003128302010094812;1.0448506720645057;10.00003618050511;0.83338164290796;0.01556521769266746;0.015560752135327306;0.7178806919514907;-0.013294022323546055;0.7183974531077196
6.230464;1.0444611655373954;0.8332131360901021;0.7977359532404257;-7.601281928101922e-05;-0.000311826825172102;1.0448497320785182;10.000039186350426;0.8333820240596765;0.015565208059287823;0.015560752345657205;0.7178793495245359;-0.013294022133940311;0.7184013230401829
6.240464;1.044463406664098;0.8332132206971097;0.7977376118016102;-7.560622227224605e-05;-0.00031081120436083135;1.0448488196338468;10.000043395390787;0.8333823877335871;0.01556519739966278;0.01556075255680546;0.7178779502920241;-0.013294021955134206;0.7184051909970596
6.250464;1.0444656305548223;0.8332132705203134;0.7977391645882352;-7.519961878656181e-05;-0.000309794225463455;1.0448479374664281;10.000048795316705;0.8333827314715897;0.015565185735261257;0.01556075283194238;0.7178765006418951;-0.013295021789146858;0.7184090798762915
6.260464;1.044467835824449;0.8332131814001221;0.7977405085331736;-7.363741653388663e-05;-0.0003076796411955798;1.0448470863554906;10.000055355304564;0.8333830522457805;0.01556517306316228;0.015560753262841908;0.7178750058144873;-0.013295021638393637;0.7184129559094223
6.270464;1.044470020022142;0.8332131700239408;0.7977418453296927;-7.322927812435971e-05;-0.0003066890574189837;1.0448462646172938;10.000063033311834;0.8333833469974018;0.015565159365863099;0.015560753977151424;0.7178734688241946;-0.013295021505948775;0.7184168403213552
6.280464;1.0444721796525505;0.8332131325882269;0.7977430684131916;-7.281781536732326e-05;-0.0003057242167290827;1.0448454689336297;10.00007178582149;0.8333836132995522;0.015565144618342571;0.015560755129151865;0.7178718906959002;-0.013295021395203272;0.7184207349878363
6.290464;1.0444743107440586;0.833213072445182;0.7977441738760541;-7.24020670925621e-05;-0.00030479308822713836;1.0448446958433846;10.000081574766474;0.8333838501643589;0.015565128790614285;0.015560756876463981;0.7178702714860175;-0.013295021309126326;0.7184246404509792
6.300464;1.0444764091438135;0.8332129931586629;0.7977451592191537;-7.198273834433867e-05;-0.0003039025276892225;1.0448439423543034;10.000092369929112;0.8333840581386861;0.015565111849779175;0.015560759351537393;0.7178686111738024;-0.013295021249847416;0.7184285559389407
6.310464;1.0444784712939177;0.8332128982828463;0.797746023315449;-7.15617808633815e-05;-0.00030305746417022723;1.0448432056755068;10.000104145191322;0.8333842387313792;0.015565093763687244;0.015560762637715766;0.7178669104212707;-0.013296021218895091;0.7184324975452785
6.320464;1.044480495597957;0.8332126841463583;0.797746663315391;-6.998569452512296e-05;-0.00030115470588761364;1.0448424833458305;10.000116875511237;0.8333843937286979;0.01556507450973265;0.015560766759545343;0.7178651712967212;-0.01329602121753094;0.7184364237315302
6.330464;1.0444824824114989;0.8332125674308736;0.7977472838960501;-6.956728774805426e-05;-0.0003004084499069509;1.0448417737560871;10.00013053735961;0.8333845245573073;0.01556505408378527;0.01556077170013549;0.7178633974496559;-0.013296021246599428;0.7184403467290362
6.340464;1.0444844325155607;0.8332124442914322;0.7977477837660668;-6.91531355564842e-05;-0.0002997121762725155;1.0448410760430291;10.000145108991351;0.8333846320537035;0.015565032499268055;0.0155607774292322;0.7178615936080519;-0.013296021306344184;0.718444258387683
6.350464;1.0444863461959102;0.8332123180212029;0.7977481653992395;-6.874660084070921e-05;-0.00029906557506501416;1.0448403895804115;10.000160570058329;0.8333847168864713;0.01556500978244064;0.015560783913957994;0.7178597643149834;-0.013296021396761408;0.7184481485926917
6.360464;1.0444882229645314;0.8332121918386792;0.7977484327740261;-6.835220639299318e-05;-0.000298469533709218;1.0448397138871772;10.000176895978958;0.833384779968825;0.015564985971069888;0.015560791117489063;0.7178579125305375;-0.013296021518022965;0.7184520063767987
6.370464;1.0444900609660668;0.8332119620526389;0.7977484885927466;-6.6819099315452e-05;-0.00029682011993767437;1.0448390487910018;10.000194048595645;0.8333848219593365;0.015564961113853285;0.015560799002976688;0.7178560395815714;-0.0132970216702962;0.7184558395801655
6.380464;1.0444918570007167;0.8332118458991147;0.7977485425971319;-6.646217210796972e-05;-0.00029633339549754473;1.0448383943966277;10.000211974846275;0.8333848423104042;0.015564935270339652;0.015560807535966902;0.7178541462408026;-0.013297021853317553;0.7184596011168399
6.390464;1.044493607640578;0.8332117398719033;0.7977484967726152;-6.612827933941052e-05;-0.00029590591475813914;1.0448377507592583;10.000230612801229;0.83338483906332;0.015564908509193181;0.015560816670281651;0.7178522335370316;-0.013297022066450217;0.7184633002012928
6.400464;1.0444953102261139;0.8332116467552086;0.7977483542771269;-6.581834461641476e-05;-0.00029553928410534655;1.0448371176156825;10.000249894691068;0.8333848099146566;0.015564880900740145;0.015560826328918448;0.7178503030660378;-0.013297022309064944;0.7184669278050861
6.410464;1.0444979588297945;0.8332123630301274;0.7977481166318934;-6.560557044518946e-05;-0.0002953028529597821;1.0448364947035802;10.000269746452986;0.8333847535711488;0.015564852506257942;0.015560836404794885;0.717848357122403;-0.013297022580558955;0.7184704739494898
6.420464;1.044499561276054;0.8332123016677266;0.7977477845987941;-6.53417004150017e-05;-0.00029505144785299265;1.0448358824531936;10.000290086207714;0.8333846695919;0.015564823371512186;0.015560846780181221;0.7178463986508935;-0.013297022879987004;0.7184739273044741
6.430464;1.0445011137988285;0.8332121511825179;0.7977472577799195;-6.394395775585342e-05;-0.00029374199656596043;1.0448362824204755;10.000310823162641;0.833384557257317;0.015564793524557112;0.01556085734370437;0.7178444312126281;-0.013298023205967815;0.718477295068735
6.440464;1.0445026178772963;0.8332121262795352;0.7977467445493595;-6.372330143231071e-05;-0.00029357952698834215;1.0448356972176431;10.000331863472466;0.8333844154717533;0.015564762975994713;0.015560867991924212;0.7178424593297987;-0.013298023556794889;0.7184805294704263
6.450464;1.044504075463884;0.8332121209168517;0.7977461463274234;-6.352436203447027e-05;-0.0002934503558281567;1.044835129831712;10.000353118878916;0.8333842434814642;0.015564731721618786;0.015560878614157244;0.717840488751379;-0.013298023930175411;0.7184836369423794
6.460464;1.0445054888126022;0.8332121354826983;0.7977454655639242;-6.3346879051464e-05;-0.0002933479674246124;1.0448345825504468;10.000374511513854;0.8333840409568577;0.015564699733551967;0.015560889078902107;0.7178385259712194;-0.01329802432297743;0.7184866025266463
6.470464;1.044506860581156;0.8332121698169852;0.7977447038208506;-6.318973392654688e-05;-0.00029326624080450105;1.0448340565515017;10.000395980102743;0.8333838072384322;0.01556466694381185;0.015560899239566986;0.7178365773977116;-0.013298024731446893;0.718489409864873
6.480464;1.0445081938674292;0.8332121167387144;0.797743760669262;-6.189555222627319e-05;-0.00029209152891111436;1.0448335526630916;10.000417486756993;0.8333835409192365;0.015564633255253382;0.01556090894232823;0.7178346486182224;-0.013299025151541502;0.7184920626072357
6.490464;1.044509492449446;0.8332121899778321;0.7977428441539398;-6.177329772977275e-05;-0.00029202673183552575;1.044833072218462;10.00043901989619;0.8333832406672108;0.01556459858414346;0.015560918029117613;0.7178327438619189;-0.013299025579303023;0.7184945119710172
6.500464;1.0445107611019342;0.8332122828047102;0.7977418575555113;-6.166524304731246e-05;-0.000291953510728146;1.0448326170725966;10.00046059441012;0.8333829063376007;0.015564562891992036;0.015560926355944926;0.7178308660706677;-0.013299026011335986;0.7184967667055372
6.510464;1.044512005528036;0.8332123954071965;0.7977408087172599;-6.156892117668206e-05;-0.00029185966998349197;1.044832189211159;10.000482246540813;0.8333825392315029;0.015564526177682376;0.015560933816181665;0.7178290175967452;-0.013299026444897116;0.7184988159620499
6.520464;1.0445132316738825;0.8332125281380505;0.7977397067326742;-6.148149443078396e-05;-0.00029173404939076604;1.0448317905821098;10.000504024560945;0.8333821420181754;0.015564488452816699;0.015560940348075524;0.7178272009156154;-0.013299026877465607;0.7185006464082777
6.530464;1.0445144449940136;0.8332126816379534;0.7977385611450359;-6.140066517287067e-05;-0.0002915667915025868;1.0448314229441527;10.000525982576852;0.8333817188818116;0.015564449735822645;0.015560945935023123;0.7178254188534774;-0.013299027306309656;0.7185022437690911
6.540464;1.0445156503070818;0.8332127496409046;0.797737279495087;-6.017015585092537e-05;-0.00029024227937539973;1.0448310877705396;10.000548169272285;0.8333812755406896;0.015564410062414432;0.015560950596726068;0.7178236742906482;-0.013300027728266377;0.7185036131001431
6.550464;1.0445168513444605;0.8332129463687687;0.7977360767186932;-6.010178495236059e-05;-0.000289963693678969;1.0448307867417639;10.000570606113326;0.8333808189382272;0.015564369488709082;0.015560954368132604;0.7178219698269352;-0.013300028139579964;0.7185047053402486
6.560464;1.0445180498068656;0.8332131652916623;0.7977348604932726;-6.004144811406705e-05;-0.0002896145007358223;1.0448305221846192;10.000593278768305;0.8333803568522264;0.01556432807662729;0.015560957290232212;0.7178203082242248;-0.013300028535845436;0.718505529381222
6.570464;1.0445192454565961;0.8332134065106738;0.7977336393517919;-5.9990902209894284e-05;-0.0002891845666877537;1.0448302965121232;10.000616147211733;0.8333798976150023;0.015564285867266022;0.015560959413492437;0.7178186934193673;-0.013300028912234335;0.718506079014536
6.580464;1.044520437244521;0.8332136696150749;0.7977324197068193;-5.995201355042478e-05;-0.0002886640292184195;1.0448301113158833;10.000639148697779;0.8333794497423033;0.015564242855496437;0.015560960797004749;0.7178171307911267;-0.013300029264016472;0.7185063513470918
6.590464;1.0445216240439046;0.8332138468449919;0.7977311043982427;-5.87706141767305e-05;-0.00028693708612546155;1.044829967027214;10.000662196352375;0.8333790213515676;0.015564198985230848;0.015560961507425173;0.7178156261829284;-0.013301029587178577;0.7185063642953654
6.600464;1.0445228046350408;0.8332141509104095;0.7977299035780734;-5.87581939065278e-05;-0.0002862084662776987;1.0448298627936756;10.000685189075147;0.8333786196742697;0.015564154176433304;0.015560961616502746;0.717814184456817;-0.013301029878835245;0.7185060819724267
6.610464;1.0445239774182182;0.8332144740533983;0.7977287215432445;-5.875907847544079e-05;-0.0002853655624401002;1.0448297962332418;10.000708020410865;0.8333782509061646;0.015564108358698854;0.01556096119457004;0.7178128086127078;-0.01330103013716651;0.7185055259646845
6.620464;1.0445251400658708;0.8332148158645465;0.7977275660286995;-5.877347345542737e-05;-0.00028440343361140266;1.0448297637331223;10.000730583224508;0.8333779205162057;0.015564061476488068;0.01556096030867356;0.717811499441687;-0.013301030361013435;0.718504700833091
6.630464;1.044526289375958;0.833215176298116;0.7977264451006104;-5.880196576503061e-05;-0.000283318731104741;1.044829761658395;10.000752780111798;0.8333776338232167;0.015564013469768104;0.015560959022377143;0.7178092556698894;-0.013301030549609263;0.718502611733899
6.640464;1.0445274216209706;0.8332154486988449;0.7977252637933789;-5.768911168396741e-05;-0.0002810038720872385;1.0448297873871162;10.000774527476956;0.833377395967549;0.015563964264608121;0.015560957387838074;0.717808075241283;-0.013302030702473188;0.7185012808960373
6.650464;1.0445285328288623;0.8332158474523863;0.7977242333654837;-5.7745308076060156e-05;-0.00027967199800214853;1.0448298390759327;10.000795749398899;0.8333772107763836;0.01556391379640034;0.015560955438730248;0.7178069564487211;-0.013302030819166042;0.7184996737000513
6.660464;1.0445296187091375;0.8332162668697402;0.7977232583376196;-5.781458406114364e-05;-0.0002782185488956116;1.044829914787542;10.000816379168638;0.8333770793613178;0.01556386204517567;0.015560953203980129;0.7178058976093213;-0.013302030899091965;0.718497809676658
6.670464;1.044530675158234;0.833216708944589;0.7977223461599642;-5.7897748859513786e-05;-0.00027664716745069424;1.0448300120290832;10.0008363650768;0.8333769995856465;0.015563809045364325;0.015560950734610222;0.7178048966111118;-0.013302030941545506;0.7184956892832759
6.680464;1.0445316992004519;0.8332171761757583;0.7977215034434517;-5.79965090617918e-05;-0.0002749626414564008;1.0448301280841625;10.000855667295253;0.833376966724902;0.015563754860956694;0.015560948108857345;0.7178039511733929;-0.01330203094593029;0.7184933121584666
