time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
6.690464;1.044532688881017;0.8332175638298938;0.7977206319243151;-5.6957099038263474e-05;-0.00027206382496972986;1.0448302610260036;10.00087425108919;0.8333769748360874;0.015563699550215948;0.015560945409529608;0.7178030593110432;-0.013303030912170876;0.7184906953327
6.700464;1.0445336422703084;0.8332180864264002;0.7977199375656694;-5.709199927279651e-05;-0.0002701689453692663;1.0448304102635193;10.000892080071015;0.8333770179459418;0.015563643148598042;0.01556094270142179;0.7178022197145608;-0.013303030840975727;0.7184877993643216
6.710464;1.0445345569050755;0.8332186357565627;0.7977193176935732;-5.7246266635347137e-05;-0.0002681766301182729;1.0448305759346985;10.000909107595893;0.8333770905805687;0.015563585669896617;0.015560940027034818;0.7178014315298646;-0.013303030733575211;0.7184846401051563
6.720464;1.0445354295983205;0.8332192090680888;0.7977187713002941;-5.741922925907797e-05;-0.0002660913900990097;1.0448307581092475;10.000925272906034;0.8333771875628955;0.015563527108859197;0.015560937420262207;0.7178006936446624;-0.01330303059141475;0.7184812151849329
6.730464;1.044536256162925;0.8332198035859685;0.7977182967657074;-5.760920531900495e-05;-0.0002639183670517995;1.0448309563929026;10.000940512133917;0.8333773032380276;0.015563467442635221;0.015560934925464022;0.7178000048944362;-0.013303030416164046;0.7184775231551068
6.740464;1.0445370318228933;0.8332203102163263;0.7977177895785849;-5.6659103551415083e-05;-0.0002605569081212082;1.0448311696458945;10.000954781835679;0.8333774311883667;0.01556340664529098;0.01556093260601099;0.7177993651934937;-0.013304030209601955;0.7184735834490006
6.750464;1.0445377526640323;0.8332209405025223;0.7977174521095117;-5.6879263261969376e-05;-0.00025822400616547583;1.0448313960399502;10.000968072980152;0.8333775650301862;0.01556334471735854;0.015560930535695081;0.7177987757146055;-0.013304029973297035;0.7184693630042138
6.760464;1.0445384166377985;0.8332215846070458;0.7977171800283271;-5.711392692420057e-05;-0.00025581513141693647;1.0448326336479623;10.000980400453845;0.8333776989220594;0.015563281701437635;0.015560928781051996;0.7177982376138087;-0.013304029708472855;0.7184648856139285
6.770464;1.044539023086108;0.8332222389392298;0.7977169716567497;-5.736290839765561e-05;-0.0002533317136505193;1.0448328808732303;10.000991787961306;0.8333778269952284;0.015563217674383716;0.015560927394955341;0.7177977510458735;-0.01330402941606513;0.7184601561919352
6.780464;1.0445395716693715;0.833222899854931;0.7977168250898048;-5.762530271683694e-05;-0.0002507761435949073;1.0448331365097483;10.001002267364665;0.8333779429121994;0.015563152741481026;0.015560926422474275;0.7177973156439788;-0.013304029096833982;0.7184551806555353
6.790464;1.0445400616794622;0.8332234571200308;0.7977166357354195;-5.674339743094732e-05;-0.0002470446177174531;1.0448334000208928;10.00101187741922;0.8333780398788504;0.015563087037194792;0.015560925894617363;0.7177969314144119;-0.01330502875136752;0.7184499866528168
6.800464;1.04454148755788;0.8332249154010357;0.797716606191849;-5.709884653347228e-05;-0.00024442245155124496;1.0448336719349838;10.00102065376831;0.8333781107922756;0.01556302071910543;0.015560925811267045;0.7177965989582363;-0.013305028379840043;0.7184445491408806
6.810464;1.0445418558735775;0.8332255750700894;0.7977166323737094;-5.738582180376379e-05;-0.00024166559451154566;1.044833953864871;10.001028629455542;0.8333781491202215;0.015562953960979333;0.015560926144554026;0.7177963192253689;-0.013305027981948544;0.7184388989658956
6.820464;1.0445421602071772;0.8332262257038766;0.7977167125250302;-5.767489010292976e-05;-0.00023885027382717467;1.044834247929598;10.001035846763026;0.8333781497249068;0.015562886949555916;0.015560926870557575;0.7177960930854449;-0.013305027557301164;0.7184330469971729
6.830464;1.0445423992427767;0.8332268622137703;0.7977168455746102;-5.7962878239010316e-05;-0.00023598574011311587;1.0448345558603138;10.001042361985093;0.8333781086295905;0.015562819873969307;0.015560928004702691;0.717795921034205;-0.013305027105838793;0.7184270035163045
6.840464;1.0445425736257954;0.8332273723159835;0.7977169305606241;-5.709042545710859e-05;-0.00023197722334545969;1.0448348787734452;10.001048244763284;0.8333780227517061;0.015562752916556757;0.015560929615664859;0.7177958035295725;-0.01330602662802873;0.7184207985101846
6.850464;1.044542685968293;0.833227964739403;0.7977171765952287;-5.736383612225823e-05;-0.00022905026161271544;1.044835217603257;10.001053577005289;0.8333778901361905;0.015562686256327722;0.015560931811303889;0.7177957413278651;-0.013306026124780072;0.7184144075692114
6.860464;1.044542739660469;0.8332285289687356;0.7977174871177293;-5.7622222646723064e-05;-0.0002261108029568992;1.0448355731521293;10.001058447068546;0.8333777102923949;0.015562620071658676;0.015560934715198298;0.7177957349127145;-0.01330602559729135;0.718407861262027
6.870464;1.0445427379512573;0.8332290628204723;0.7977178673160848;-5.7860612476735167e-05;-0.00022316902044254016;1.04483594590298;10.001062943817159;0.8333774845982508;0.015562554538693235;0.015560938455821315;0.7177957840431181;-0.013306025047189111;0.7184011696493974
6.880464;1.0445426843040773;0.8332294579922576;0.7977182187600842;-5.691950334796814e-05;-0.00021912558526144033;1.0448363362395579;10.001067156524186;0.83337721635682;0.015562489832464091;0.01556094316828261;0.7177958885549084;-0.01330602447675186;0.7183943415957643
6.890464;1.0445425831323587;0.8332299275463803;0.7977187490549091;-5.710729525684663e-05;-0.00021619713375774027;1.0448367447910836;10.00107117601079;0.833376910024152;0.015562426129422638;0.015560948996992516;0.7177960492142534;-0.01330702388887464;0.7183874050150828
6.900464;1.0445424397248175;0.8332303645842939;0.7977193585120259;-5.726688445895222e-05;-0.00021327912802201785;1.0448371724444352;10.001075087334037;0.8333765700981955;0.015562363610555817;0.01556095608388656;0.7177962672129837;-0.013307023286869092;0.7183803330886678
6.910464;1.0445422594347642;0.8332307695145861;0.7977200501138014;-5.739746708196973e-05;-0.0002103736883871217;1.0448376200042802;10.001078959131732;0.8333762008398863;0.015562302465306602;0.015560964538774766;0.717796543271462;-0.013307022674181903;0.7183731549844385
6.920464;1.0445420469362618;0.8332311430727204;0.797720827344346;-5.749905420023999e-05;-0.0002074843874371308;1.0448380878767494;10.001082844615809;0.8333758069289896;0.015562242892218154;0.015560974424863802;0.7177968778114486;-0.013307022054098984;0.718365881508794
6.930464;1.0445418056449662;0.8332313792040027;0.7977215917964509;-5.641746689712962e-05;-0.00020350890922842747;1.0448385761294006;10.001086789366166;0.8333753934246655;0.015562185090650046;0.015560985773784989;0.7177972714731236;-0.013307021429553857;0.7183585227689149
6.940464;1.0445415374086569;0.8332316920448505;0.7977225522473205;-5.646681941810943e-05;-0.0002006630142030731;1.0448390847580238;10.001090833123277;0.8333749646389855;0.015562129247036904;0.015560998597969385;0.7177977250724725;-0.013308020803250213;0.7183511059929522
6.950464;1.0445412428145315;0.8332319742832073;0.7977236100372338;-5.649638300123648e-05;-0.000197840884456309;1.0448396138238918;10.001095006305885;0.8333745231796995;0.015562075522119433;0.015561012894811162;0.7177982397434151;-0.013308020178140952;0.7183436021683586
6.960464;1.0445409211470875;0.8332322249221795;0.7977247679901621;-5.651264474949491e-05;-0.00019503944578112936;1.0448401634367128;10.001099329222994;0.8333740695751068;0.015562024044655513;0.015561028645826123;0.7177988170681691;-0.013308019557440149;0.7183360377765381
6.970464;1.044540569923308;0.8332324428439228;0.7977260280699187;-5.6522410889363615e-05;-0.0001922518446938006;1.044840733717461;10.00110381545755;0.8333736027690754;0.015561974926442854;0.015561045797655357;0.717799458241737;-0.01330801894384593;0.7183284198155524
6.980464;1.044540185791656;0.8332325202405502;0.7977272893821177;-5.537523291715062e-05;-0.0001883630117376311;1.044841324783749;10.001108468054847;0.8333731213547272;0.015561928282327778;0.01556106425585903;0.7178001633604937;-0.013308018339040904;0.7183207533772119
6.990464;1.0445397663053093;0.8332326699912364;0.7977287575640322;-5.5384781675111944e-05;-0.00018557764146158229;1.0448419368518658;10.001113267023365;0.8333726244297519;0.015561884217830155;0.015561083918390598;0.7178009316650468;-0.013309017743848605;0.7183130603420953
7.000464;1.0445393103652114;0.8332327838553824;0.7977303303444374;-5.5396390140695665e-05;-0.0001827824155258989;1.044842570340008;10.001118165700301;0.8333721120158205;0.015561842805400097;0.015561104715639602;0.7178017615629243;-0.013309017158513075;0.7183053062082686
7.010464;1.0445388174531356;0.8332328601651092;0.7977320073903844;-5.5410474040938854e-05;-0.00017997077146342415;1.0448432255462279;10.00112310226535;0.8333715855884589;0.015561804083455952;0.01556112662436526;0.7178026504423785;-0.013309016582901206;0.7182975113974501
7.020464;1.0445382868420072;0.8332328978696768;0.7977337894567508;-5.542788318063396e-05;-0.00017713645416046834;1.0448439020663958;10.001128010263946;0.8333710483271844;0.01556176806386177;0.015561149658782204;0.7178035951569599;-0.013309016016619985;0.7182896770180373
7.030464;1.0445377173388268;0.8332327903739373;0.7977355764375013;-5.4295022970859e-05;-0.00017316808261079678;1.0448445984282795;10.001132819292431;0.8333705045161021;0.015561734733636697;0.015561173861416665;0.7178045923025546;-0.013309015459201748;0.7182818049969878
7.040464;1.0445371079215455;0.8332327531494442;0.797737574768547;-5.432615654969044e-05;-0.00017027588170082854;1.0448453120013173;10.00113746148167;0.8333699582188042;0.015561704057022218;0.015561199301147235;0.7178056379529579;-0.013310014910478292;0.7182739181695221
7.050464;1.0445364581748326;0.8332326820155282;0.7977396809469915;-5.4369309907902096e-05;-0.00016735432508999774;1.0448460391708314;10.00114189075231;0.8333694121174905;0.015561675980980514;0.015561226059339772;0.7178067280824968;-0.013310014370880321;0.718265985788893
7.060464;1.0445357675177211;0.833232579926393;0.79774189065376;-5.442735265131893e-05;-0.00016440776302432833;1.0448477755543848;10.001146094912544;0.8333688673544513;0.015561650440597126;0.015561254203944044;0.7178078591794982;-0.013310013841426658;0.7182580336210695
7.070464;1.0445350347613704;0.8332323425985372;0.7977440958770313;-5.33463118958174e-05;-0.00016033674544122304;1.0448485161873837;10.001150087358836;0.8333683240061378;0.015561627359999566;0.015561283777180574;0.7178080277254257;-0.013310013323534901;0.7182490687896032
7.080464;1.0445342589026412;0.8332321862965938;0.7977464959884178;-5.343763901881998e-05;-0.00015736319290526784;1.0448492562055673;10.00115389051422;0.8333677816572851;0.015561606654517002;0.015561314799858252;0.7178092290710173;-0.013311012818728728;0.7182411153794386
7.090464;1.0445334398335828;0.8332320070330356;0.7977489843676511;-5.3545379409322336e-05;-0.00015439238523924734;1.0448499915593121;10.001157529706715;0.8333672404724621;0.015561588244280168;0.015561347278354204;0.717810456922271;-0.013311012328092568;0.7182331423914357
7.100464;1.0445325783018682;0.833231808094939;0.797751557859012;-5.366867421336371e-05;-0.00015143787385105468;1.044850718792842;10.001161036848494;0.833366702854171;0.015561572066917261;0.015561381213739603;0.7178117038962312;-0.013311011851784528;0.7182251757905408
7.110464;1.0445316756748393;0.8332315923801437;0.7977542138045961;-5.380647012461877e-05;-0.0001485137521936278;1.0448514347396487;10.001164444823775;0.8333661743823193;0.015561558068970268;0.015561416607466313;0.7178129624954338;-0.013311011389093713;0.718217223821412
7.120464;1.0445307339592314;0.8332312548737867;0.797756846308238;-5.280245599358496e-05;-0.00014452725078182842;1.0448521369023456;10.00116776987641;0.8333656628510081;0.015561546185265347;0.01556145345661217;0.7178142254409771;-0.013311010938833912;0.7182092942971043
7.130464;1.0445297559956253;0.8332310105112848;0.7977596542474127;-5.296715222689195e-05;-0.00014170296206729126;1.044852823768884;10.00117099986937;0.8333651766257415;0.015561536327921212;0.015561491747677564;0.7178154852517072;-0.01331201049973301;0.718201412895617
7.140464;1.044528745526839;0.8332307532341213;0.7977625269110392;-5.3143835123356634e-05;-0.0001389432559903424;1.0448534946258394;10.001174092242792;0.833364723679598;0.015561528383216252;0.015561531445240535;0.7178167340649102;-0.013312010070776748;0.7181935495156053
7.150464;1.0445287027174623;0.8332312774500263;0.7977654542331133;-5.340445943091569e-05;-0.00013632457661588563;1.044854149236318;10.001176973920982;0.8333643107069326;0.015561522207969206;0.015561572467108422;0.7178179644920388;-0.013312009651421212;0.7181857309099906
7.160464;1.0445276405310706;0.8332308866996155;0.7977683230491608;-5.2445367258630114e-05;-0.000132604758932016;1.0448547879191314;10.001179547531919;0.8333639423443913;0.015561517632298984;0.015561614665861824;0.7178191706334086;-0.013312009241498465;0.718177967251988
7.170464;1.0445265585926082;0.8332305876362024;0.7977713267147151;-5.265131168363718e-05;-0.00013007108862821064;1.0448554117241207;10.001181704636164;0.8333636210009981;0.015561514471254737;0.015561657836620368;0.7178203481073653;-0.013312008840960822;0.7181702698109691
7.180464;1.0445254602397132;0.8332302717332425;0.7977743513684344;-5.2867542663261604e-05;-0.0001276191384467778;1.0448560221480767;10.001183335771533;0.8333633472946617;0.015561512541090125;0.015561701746221271;0.7178214937914739;-0.01331300844983838;0.718162668487899
7.190464;1.0445243488847433;0.8332299368665077;0.7977773857020544;-5.3095003979575606e-05;-0.00012524727871036177;1.0448566207291405;10.001184336798588;0.8333631214736008;0.015561511670461412;0.015561746171071221;0.7178226058880822;-0.013313008068256053;0.7181551372698665
7.200464;1.0445232286440922;0.8332295806522889;0.7977804186576369;-5.33337862717037e-05;-0.00012295155622010635;1.0448572087165888;10.001184612446028;0.8333629447845241;0.015561511696133533;0.015561790924264464;0.7178236833617203;-0.013313007696115639;0.7181477048143231
7.210464;1.0445221047709274;0.8332290944427383;0.7977833371013918;-5.242686285517345e-05;-0.00011962247410619658;1.0448577867636932;10.00118407400531;0.8333628195201767;0.01556151245949992;0.015561835847539441;0.7178247247905299;-0.013313007332753804;0.7181403789134945
7.220464;1.0445209836774758;0.8332286910953589;0.7977863359184761;-5.268244567046804e-05;-0.00011747178509175502;1.0448583547223627;10.001182636301362;0.833362748743052;0.01556151381627265;0.015561880772624655;0.7178257280909256;-0.013313006977193852;0.7181331646500939
7.230464;1.0445198721801054;0.8332282627078318;0.797789304850147;-5.294123818668645e-05;-0.00011539258894231818;1.0448589115304392;10.001180219235453;0.8333627362568737;0.015561515646332085;0.015561925492810285;0.7178266909189372;-0.013314006628765977;0.718126084181118
7.240464;1.0445187763529273;0.8332278071772604;0.7977922379773623;-5.319951001565706e-05;-0.00011338292663521346;1.0448594556177342;10.001176753080452;0.8333627863045716;0.015561517860093892;0.015561969773605782;0.7178276104175133;-0.013314006287261933;0.7181191036416977
7.250464;1.0445177010886963;0.8332272144021012;0.7977950282563542;-5.229914118816635e-05;-0.00011033193414046517;1.0448599857744227;10.00117218369611;0.8333629026770398;0.015561520400492135;0.015562013389681455;0.7178284828732866;-0.013314005952472445;0.7181122443893341
7.260464;1.044516650499514;0.8332266947349937;0.797797875233205;-5.2550410805042697e-05;-0.00010844548010539469;1.044860501548471;10.001166472600813;0.833363087508224;0.01556152322741309;0.015562056156461656;0.7178293042414085;-0.01331400562372339;0.71810550842164
7.270464;1.044515628334827;0.8332261382739803;0.7978006693115357;-5.27985377176509e-05;-0.00010660912973369156;1.0448610032396868;10.0011595944209;0.8333633409603737;0.015561526286437994;0.015562097937925632;0.71783007115634;-0.01331500529983978;0.7180989156823123
7.280464;1.0445146379822674;0.8332255422449331;0.7978034006803635;-5.3045185156246656e-05;-0.00010481531221677398;1.0448614920530088;10.001151541755238;0.83336366147894;0.015561529493638229;0.015562138633446661;0.7178307818038674;-0.013315004979515889;0.7180924309254799
7.290464;1.0445136822859762;0.8332249042353959;0.7978060577471953;-5.329221580741158e-05;-0.00010305771590139004;1.044861970096759;10.00114233544486;0.8333640453709732;0.015561532752106819;0.015562178159011725;0.7178314359456205;-0.01331500466167475;0.7180860762593929
7.300464;1.0445127635829403;0.8332241161795327;0.7978085265765081;-5.238579372825543e-05;-0.0001002241865637258;1.0448624400469864;10.001132023021109;0.8333644865889838;0.01556153597173255;0.015562216438592607;0.7178320342737048;-0.013315004345462867;0.7180798576916974
7.310464;1.044511883957968;0.8332233923556436;0.7978110020671528;-5.2638165146489637e-05;-9.852103412348182e-05;1.044862905026752;10.001120663544635;0.8333649776977182;0.015561539065983012;0.015562253406638462;0.7178325780610882;-0.013315004030149387;0.7180737830838049
7.320464;1.0445110456535196;0.8332226274251446;0.797813374102745;-5.2894000194926844e-05;-9.683467281027502e-05;1.0448633687427231;10.001108315503696;0.8333655110395124;0.015561541929632123;0.015562289010909374;0.7178330688702614;-0.013316003715195797;0.7180678792639487
7.330464;1.0445102514722773;0.8332218232347139;0.7978156361227415;-5.315290747505306e-05;-9.515790831320447e-05;1.044863834988347;10.001095028070884;0.8333660787327911;0.015561544429241066;0.015562323209870364;0.7178335079612526;-0.013316003400287902;0.7180621169038452
7.340464;1.0445095045213397;0.833220875040262;0.7978176801512437;-5.2258685391318014e-05;-9.23771616664383e-05;1.0448643066167882;10.00108083144682;0.8333666718820438;0.015561546430279311;0.015562355966444716;0.7178338961722692;-0.013316003085295408;0.7180565215695357
7.350464;1.0445088074190423;0.833219999095485;0.7978197061377931;-5.252110321510722e-05;-9.069780393296309e-05;1.044865785050719;10.001065739070626;0.8333672806271942;0.01556154782479765;0.015562387242553474;0.7178342345754333;-0.013316002770283358;0.7180510994063065
7.360464;1.0445081619034258;0.8332190907893958;0.7978216076763662;-5.27825943356141e-05;-8.90063353499025e-05;1.0448662703707339;10.00104976112854;0.833367895302522;0.015561548524998681;0.01556241699653995;0.7178345251101063;-0.013317002455467663;0.7180458737915976
7.370464;1.0445075688249637;0.8332181522633618;0.7978233816975513;-5.304164591003071e-05;-8.729640541060103e-05;1.0448667616478018;10.001032914409008;0.8333685075600801;0.015561548447109613;0.01556244518278883;0.717834770566454;-0.013317002141129408;0.718040810850413
7.380464;1.0445070280071014;0.8332171863359588;0.7978250266628347;-5.329857512676707e-05;-8.556254458846718e-05;1.0448672575943534;10.001015224303945;0.83336911083516;0.0155615475085247;0.015562471751013239;0.7178349740056073;-0.013317001827522143;0.7180359319779032
7.390464;1.0445065382495249;0.8332160899546268;0.7978264394806602;-5.240009669482842e-05;-8.269425668460238e-05;1.044867757382814;10.000996719406698;0.8333697003536158;0.015561545634017567;0.015562496641832303;0.7178351380783574;-0.01331700151489191;0.7180312419520175
7.400464;1.0445060978151866;0.8332150814379147;0.7978278234867362;-5.266044604116124e-05;-8.090194599831934e-05;1.0448682611456197;10.000977428081521;0.8333702731641114;0.015561542765688906;0.015562519782785358;0.7178352649764501;-0.013317001203643947;0.7180267481465086
7.410464;1.0445057051891669;0.8332140586828352;0.7978290741129834;-5.292714994809844e-05;-7.907797182194285e-05;1.0448687697416081;10.000957387089041;0.8333708286995011;0.01556153887552769;0.015562541095251422;0.7178353571330768;-0.013318000894305933;0.7180224777682954
7.420464;1.0445053596950626;0.8332130262517145;0.7978301885590948;-5.32028958848996e-05;-7.722100542134996e-05;1.0448692842164569;10.000936650255206;0.8333713695311338;0.01556153397659304;0.015562560510039705;0.7178354174640197;-0.013318000587408266;0.7180184026768389
7.430464;1.0445050614826576;0.8332118812860708;0.7978310606402965;-5.233412537101558e-05;-7.422299551590834e-05;1.0448698058527373;10.000915284010137;0.8333719010489216;0.015561528122097339;0.01556257797373965;0.7178354486853974;-0.01331800028360545;0.7180145505591632
7.440464;1.0445048110430535;0.8332108411000092;0.7978318892951645;-5.263291446737173e-05;-7.22961071944354e-05;1.0448703367979157;10.000893349102597;0.8333724298013301;0.015561521389958175;0.01556259344381244;0.7178354529794865;-0.013317999983706655;0.7180109299037617
7.450464;1.0445046089635364;0.8332098018442011;0.7978325641759598;-5.2943832444184295e-05;-7.033602366384999e-05;1.0448708803619216;10.000870879554123;0.8333729621884388;0.015561513869894556;0.015562606893849994;0.7178354325855525;-0.013317999688391076;0.7180075469262142
7.460464;1.0445044558077166;0.8332087658513941;0.7978330756448392;-5.326673591511551e-05;-6.834776414748387e-05;1.0448714403872348;10.000847877208463;0.8333735049065083;0.0155615056695259;0.01556261832778465;0.7178353905673784;-0.01331899939788593;0.7180044238569142
7.470464;1.0445043517382178;0.8332077348179376;0.7978334140946881;-5.360153017162956e-05;-6.633801585552333e-05;1.044872020329482;10.000824318646147;0.8333740658264746;0.01556149692982834;0.015562627778919202;0.7178353311013699;-0.01331899911193479;0.7180015257221531
7.480464;1.0445042963362514;0.8332066035320154;0.7978334692145475;-5.279225167781066e-05;-6.32075705558058e-05;1.0448726231010101;10.00080016131716;0.8333746532291845;0.015561487822086828;0.01556263529733484;0.7178352591685165;-0.01331899883005894;0.7179988709426514
7.490464;1.044505284691499;0.833206382291616;0.7978334398068845;-5.322244828354594e-05;-6.124811569006028e-05;1.04487325144613;10.000775349777415;0.833375273933178;0.015561478519737899;0.015562640937255281;0.7178341799891271;-0.013318998551683885;0.7179954551522133
7.500464;1.0445053247422966;0.8332053781223503;0.7978332194374788;-5.358755104699935e-05;-5.922394058932792e-05;1.0448739079130975;10.00074982212625;0.8333759321258329;0.015561469171520624;0.01556264473785575;0.7178340988526567;-0.013319998276098054;0.7179932875912118
7.510464;1.0445054117200938;0.8332043877728427;0.7978328055400137;-5.395868338829469e-05;-5.721866708661069e-05;1.0448745945810252;10.000723515222907;0.8333766295668782;0.015561459894933198;0.015562646708490415;0.717834021408849;-0.013319998002503906;0.7179913208337514
7.520464;1.0445055450628709;0.8332033066384534;0.7978320949208283;-5.3178097589224826e-05;-5.413870002270186e-05;1.0448753131154478;10.00069637206158;0.8333773667545842;0.015561450784051923;0.015562646832480155;0.717833953140453;-0.013319997730062968;0.7179895645929412
7.530464;1.0445057242006819;0.833202350864281;0.7978312934511035;-5.3555716597491454e-05;-5.220828275883757e-05;1.0448760648872573;10.00066834965492;0.8333781440922728;0.015561441922781933;0.015562645073094855;0.7178338980403873;-0.01331999745800076;0.7179880128602603
7.540464;1.0445059482011578;0.8332014160725351;0.7978303021056742;-5.393554001627783e-05;-5.033210034954931e-05;1.0448768509085586;10.000639420382836;0.8333789624542463;0.015561433394233016;0.015562641374580473;0.7178338588353976;-0.013319997185852087;0.7179866614811647
7.550464;1.0445062149567597;0.8332005046641202;0.7978291259178805;-5.431657756499886e-05;-4.85208616157027e-05;1.044877671834738;10.000609568044203;0.8333798229338562;0.01556142527529928;0.01556263567990697;0.7178338387230156;-0.013320996913672976;0.7179855253020269
7.560464;1.044506520806035;0.8331996185087777;0.7978277715400794;-5.469630608993659e-05;-4.678336103369587e-05;1.0448785282473338;10.00057878704568;0.8333807257085387;0.015561417617947536;0.015562627967421881;0.7178338418773267;-0.013320996642250471;0.7179845632186019
7.570464;1.0445068608898194;0.8331986518086717;0.7978261455026245;-5.391518231365604e-05;-4.4019735268821956e-05;1.0448794210805648;10.00054708524291;0.8333816689140646;0.015561410439140439;0.015562618269517992;0.7178338723463015;-0.013320996373167412;0.7179837885600925
7.580464;1.0445072298011426;0.833197818845781;0.7978244634283664;-5.4279480136077794e-05;-4.244834738444016e-05;1.0448803514866998;10.000514486142585;0.8333826489072227;0.015561403734057882;0.015562606647296157;0.7178339329537269;-0.013320996108286139;0.7179831936248872
7.590464;1.0445076222836123;0.833197013123855;0.7978226344253051;-5.4628476296971196e-05;-4.096803175225987e-05;1.0448813199482139;10.000481027153944;0.8333836618541988;0.015561397493336432;0.015562593157801426;0.7178340248358113;-0.013321995848941103;0.7179827864450387
7.600464;1.0445080333532717;0.833196235050214;0.7978206687325075;-5.4957146678351135e-05;-3.95830019146399e-05;1.0448823256747508;10.000446747337136;0.83338470489082;0.015561391711911012;0.015562577854937936;0.717834147985157;-0.013321995595643439;0.7179825168522276
7.610464;1.0445084578503234;0.8331953778529222;0.7978184722886908;-5.4105734428534425e-05;-3.718917163213048e-05;1.0448833667511381;10.000411671089855;0.8333857761423016;0.015561386400937498;0.015562560794891978;0.7178343021089283;-0.013321995348281395;0.7179823881984354
7.620464;1.044508890449462;0.8331946551308392;0.7978162564330572;-5.438219432849921e-05;-3.5998909321948885e-05;1.0448844406595001;10.000375809190928;0.8333868742783989;0.015561381599588458;0.015562542025523178;0.7178344861102349;-0.013321995106307888;0.7179823844399812
7.630464;1.044509325921565;0.8331939600013873;0.7978139247780819;-5.462876226476858e-05;-3.490273144393038e-05;1.0448865450489708;10.000339175098034;0.8333879977871744;0.01556137736811517;0.01556252159398093;0.7178346972091822;-0.013321994868918384;0.7179824898613298
7.640464;1.0445097591761676;0.8331932929580531;0.7978114836891292;-5.484435920568607e-05;-3.38963882068121e-05;1.0448876783886862;10.000301795139443;0.8333891441330239;0.015561373764989518;0.015562499575352867;0.7178349319358879;-0.013322994635403748;0.717982707335205
7.650464;1.044510185674624;0.8331926546596332;0.7978089408683693;-5.5029423950097736e-05;-3.2976459501073554e-05;1.044888840312126;10.000263712533114;0.8333903089713619;0.015561370833704685;0.015562476085814562;0.7178351876468884;-0.0133229944055408;0.717982983842412
7.660464;1.044510602050561;0.8331919387040114;0.7978062031378789;-5.4030005915650324e-05;-3.1034189485266834e-05;1.0448900315895002;10.000224993240312;0.8333914859098571;0.015561368602729006;0.015562451274763456;0.7178354619420667;-0.013322994179794722;0.7179833221645346
7.670464;1.0445110062731846;0.8331913592968524;0.7978034852841686;-5.415923810268608e-05;-3.0279626014278877e-05;1.0448912532054697;10.000185724313319;0.83339266723128;0.015561367085587776;0.015562425316336262;0.7178357510449469;-0.01332299395905492;0.7179837065870064
7.680464;1.0445113972070321;0.8331908100615015;0.7978006960492943;-5.4263905245408e-05;-2.9602189836311864e-05;1.0448925050125148;10.000146000348057;0.833393844733415;0.015561366273838749;0.015562398401682803;0.7178360495775812;-0.013323993743892336;0.7179841404082717
7.690464;1.0445117736405498;0.8331902914350308;0.7977978479630414;-5.434679241091101e-05;-2.8996286025303934e-05;1.044893785209224;10.000105915213373;0.8333950107928751;0.015561366122591447;0.015562370730635466;0.7178363518292182;-0.013323993534047679;0.7179845733544487
7.700464;1.044512133553621;0.8331896967085237;0.797794852113487;-5.325535551026399e-05;-2.7349694147104954e-05;1.0448950907443628;10.000065567348134;0.8333961597739977;0.01556136655177391;0.015562342509081818;0.717836653314397;-0.01332399332861308;0.7179850139203663
7.710464;1.0445124742077685;0.8331892397500684;0.7977919265622642;-5.330310761814079e-05;-2.6870065358048226e-05;1.0448964179159874;10.000025059854686;0.8333972879706;0.015561367470808213;0.015562313944280117;0.7178369513423741;-0.013323993126418559;0.7179854544222479
7.720464;1.0445127926072537;0.8331888137232262;0.797788982601692;-5.333575789628276e-05;-2.6446255465631177e-05;1.0448977627777523;9.99998448895361;0.8333983921991776;0.015561368798657809;0.01556228522979018;0.7178372440699772;-0.013323992926293054;0.717985888155946
7.730464;1.0445130858880851;0.8331884182603327;0.7977860345441062;-5.335395010073286e-05;-2.607349432895964e-05;1.0448991212341476;9.999943944360249;0.8333994693145881;0.01556137046567041;0.015562256524406052;0.717837528955636;-0.013324992727352537;0.7179863264433952
7.740464;1.0445133511075537;0.8331879455080504;0.797782993795677;-5.220297694136358e-05;-2.464152147583313e-05;1.0449004888632314;9.999903527192155;0.833400516657103;0.015561372407683056;0.015562227939634849;0.7178378016284029;-0.01332499252919409;0.7179867241587856
7.750464;1.0445135844220572;0.8331876079379269;0.7977800769864305;-5.219515416766832e-05;-2.436140160508323e-05;1.0449018610481158;9.999863355783125;0.8334015322297792;0.01556137456751429;0.015562199550896171;0.7178380556011494;-0.013324992331700551;0.7179870931676042
7.760464;1.0445137809911125;0.8331872971002229;0.7977771917906206;-5.2176270842305265e-05;-2.4126689481451153e-05;1.0449032337066921;9.999823546417534;0.8334025148480227;0.015561376899131615;0.015562171421347405;0.7178382830408914;-0.013324992134586992;0.7179874303518752
7.770464;1.0445139359951867;0.8331870111392295;0.7977743459973492;-5.214734531970243e-05;-2.393675960475596e-05;1.0449046039030316;9.999784199585177;0.8334034638641322;0.015561379359657086;0.015562143606710996;0.717838476014982;-0.013325991937199798;0.717987755292543
7.780464;1.044514045367462;0.8331867480472019;0.7977715451123697;-5.2108651012072175e-05;-2.3788287258986136e-05;1.044905969944564;9.999745413806147;0.8334043778886522;0.015561381904117861;0.0155621161343835;0.7178386271144901;-0.013325991738707577;0.7179880348825333
7.790464;1.0445141055552087;0.8331863988937338;0.7977686907518411;-5.0903881605708795e-05;-2.2568084358156638e-05;1.0449073312517376;9.999707303615173;0.8334052539881346;0.015561384492459035;0.015562088987079614;0.717838729436834;-0.013325991538266994;0.7179882927305632
7.800464;1.044514113027798;0.8331861753292864;0.7977659904605162;-5.084233669956383e-05;-2.2479741885318352e-05;1.0449086880947445;9.999669998651681;0.8334060879334888;0.015561387093481345;0.015562062123340646;0.7178387771530497;-0.013325991335002823;0.7179885338221274
7.810464;1.0445140639555286;0.8331859681818542;0.7977633434269101;-5.076611720475823e-05;-2.240705300037229e-05;1.044910041051962;9.999633634425576;0.8334068747782489;0.015561389686374345;0.015562035526839954;0.7178387663686705;-0.01332599112803483;0.7179887634397192
7.820464;1.0445149494712722;0.8331865694451008;0.7977607497765493;-5.074645246251216e-05;-2.241133138152931e-05;1.044911390101976;9.999598346583339;0.8334076101789644;0.015561392265422486;0.01556200924144741;0.7178386947981726;-0.013326990916658902;0.7179890064609126
7.830464;1.0445147722297194;0.8331862817384201;0.7977581070872674;-4.947851423649373e-05;-2.123880768493938e-05;1.044912733834008;9.999564260756523;0.8334082919910308;0.015561394840999585;0.015561983366600847;0.7178385609365843;-0.013326990700611755;0.7179892325732701
7.840464;1.0445145213129639;0.8331861123837019;0.797755621044733;-4.934512312421427e-05;-2.116920564435354e-05;1.0449140695314159;9.999531479049919;0.8334089206925057;0.015561397433977272;0.015561958025428754;0.7178383639066929;-0.013326990480240419;0.7179894658776271
7.850464;1.0445140983169474;0.8331858812895573;0.7977531911669353;-4.9983987806521224e-05;-2.1856031157493498e-05;1.044915394114025;9.999500078626449;0.8334094986513781;0.015561400072931244;0.015561933337808486;0.717838103593259;-0.013326990256361164;0.7179897098933877
7.860464;1.044513682588069;0.833185736575213;0.7977508196171956;-4.980631758496106e-05;-2.1779314939737696e-05;1.0449167053466413;9.99947011984886;0.8334100288938451;0.015561402799645716;0.015561909411763386;0.7178377806178577;-0.01332699002981228;0.7179899672431549
7.870464;1.0445131789110706;0.8331856060163972;0.7977485075751753;-4.960671737314252e-05;-2.1701261675729677e-05;1.0449180027677565;9.999441650179326;0.8334105139752326;0.015561405676214888;0.01556188633319566;0.7178373960932957;-0.013327989800933115;0.7179902592826325
7.880464;1.0445125856955328;0.8331853840857923;0.7977461530343691;-4.823021547919387e-05;-2.0516013162469525e-05;1.0449192878936029;9.999414702148735;0.8334109557209564;0.015561408794911887;0.015561864144539946;0.7178369511051208;-0.013327989569327741;0.7179905513196239
7.890464;1.0445119025131804;0.8331852853251667;0.7977439611896174;-4.798937270505342e-05;-2.043366339704556e-05;1.0449205636598624;9.999389295715433;0.8334113556794374;0.015561412286057985;0.015561842834892179;0.7178364463226506;-0.013327989334107549;0.7179908630981793
7.900464;1.0445111296680216;0.833185202891499;0.7977418308157931;-4.773095611141548e-05;-2.0341100429940244e-05;1.0449218334858854;9.999365454257429;0.8334117155783576;0.015561416305348588;0.015561822357504721;0.7178348825442403;-0.013327989094248214;0.7179901949541843
7.910464;1.0445102680126372;0.8331851369303277;0.7977397626693729;-4.745691507150731e-05;-2.0228873337059633e-05;1.0449241004869825;9.999343223050698;0.8334120377259999;0.015561421006986233;0.01556180265469625;0.7178342620385473;-0.013328988848571394;0.7179905652029777
7.920464;1.0445093195313284;0.8331849815248894;0.7977376549260665;-4.601268690385288e-05;-1.8980590356516884e-05;1.0449253673476508;9.999322670394273;0.8334123253773184;0.015561426530559025;0.015561783668244374;0.7178335894488758;-0.013328988595540273;0.7179909378719944
7.930464;1.0445082876290153;0.8331849524002612;0.797735714197592;-4.5709802144547426e-05;-1.8799416620068794e-05;1.0449266366437742;9.999303870773398;0.8334125826155622;0.01556143300607827;0.01556176534131356;0.7178328714289615;-0.013328988333395818;0.7179913331794799
7.940464;1.0445071762667595;0.8331849455254049;0.7977338426219367;-4.539273353141492e-05;-1.856914401565367e-05;1.044927910835346;9.99928688721645;0.8334128135227088;0.015561440550534895;0.015561747620076382;0.7178321153831781;-0.013328988060599479;0.7179917516011294
7.950464;1.0445059891384316;0.8331849645545194;0.7977320471416228;-4.5061046567016445e-05;-1.8279458845375736e-05;1.0449291917977748;9.999271766274967;0.8334130209726807;0.015561449246952028;0.015561730452916507;0.7178313287862015;-0.013328987776233083;0.7179921914914917
7.960464;1.0445047297010521;0.8331850137696688;0.7977303365268439;-4.471380032539222e-05;-1.7920334801025318e-05;1.0449304803703965;9.999258538545538;0.8334132054259472;0.015561459139459225;0.015561713792902282;0.7178305196298002;-0.01332998748013788;0.7179926689941362
7.970464;1.0445034016235333;0.8331849908555193;0.7977286181176785;-4.319366575427913e-05;-1.637570488691584e-05;1.0449317762458374;9.999247211939053;0.8334133646319529;0.015561470262316633;0.015561697603859078;0.7178296964924685;-0.01332998717280206;0.7179931458008906
7.980464;1.0445020092362935;0.8331851141460187;0.7977271059610014;-4.28090681941343e-05;-1.5848152723661498e-05;1.0449330784111361;9.999237763205409;0.8334134947361879;0.015561482669988743;0.015561681854748252;0.7178288673967267;-0.013329986855219335;0.7179936413743142
7.990464;1.0445005575439674;0.833185281135857;0.7977257056034214;-4.240164305743432e-05;-1.522127923620582e-05;1.0449343860706977;9.999230137930828;0.8334135909760206;0.015561496440615016;0.015561666508512713;0.7178280385626851;-0.013329986528609616;0.7179941573373317
8.000464;1.044499051838505;0.8331854953561627;0.7977244228833086;-4.196920122384092e-05;-1.4487415432698964e-05;1.0449356990528085;9.999224260119794;0.8334136472163475;0.015561511665508886;0.015561651528112012;0.717827214175846;-0.013330986193891768;0.717994712833608
8.010464;1.0444974975112242;0.8331856515558295;0.7977231596002217;-4.035472416499021e-05;-1.2535537864190037e-05;1.0449370171582668;9.9992200491742;0.8334136563491642;0.015561528439610787;0.015561636893389325;0.7178263968652643;-0.013330985851399448;0.7179952707660366
8.020464;1.04449589985858;0.833185963206939;0.7977221238036545;-3.98687438921826e-05;-1.1575583703127384e-05;1.044938339783759;9.999217431570154;0.8334136118951746;0.015561546845827346;0.015561622603137207;0.7178255881792451;-0.013330985501067446;0.7179958510427776
8.030464;1.0444942636207362;0.8331863220385048;0.7977212163162709;-3.935654055404389e-05;-1.0498559441391687e-05;1.0449396663805108;9.999216339348946;0.8334135092930077;0.015561566934873594;0.01556160866005087;0.7178247892937734;-0.013330985142671267;0.7179964564267616
8.040464;1.0444925930219977;0.8331867258949148;0.7977204401067854;-3.8820215028931256e-05;-9.301128456827892e-06;1.0449409964492145;9.999216712346577;0.8334133465015563;0.015561588725260561;0.015561595062590193;0.717824001800731;-0.013330984775992843;0.7179970892562807
8.050464;1.0444908924403837;0.8331871715628765;0.7977197976676472;-3.826247719466261e-05;-7.9795439231059e-06;1.0449423289250934;9.999218510413101;0.8334131242042706;0.015561612227626736;0.015561581809253865;0.717823227404483;-0.013331984401022182;0.7179977689878814
8.060464;1.0444891667012501;0.8331875482897062;0.7977191882297018;-3.653067920020646e-05;-5.42444397460832e-06;1.044943662036511;9.999221716203461;0.8334128455271017;0.01556163745622397;0.015561568895288149;0.7178224667172275;-0.013331984018061181;0.7179984590914411
8.070464;1.0444874208236734;0.8331880663422883;0.7977188167923732;-3.593865039980228e-05;-3.8472178092231185e-06;1.044944993913634;9.999226323057117;0.8334125148152638;0.015561664410237269;0.015561556306145474;0.7178217188699721;-0.013331983627686459;0.7179991799071704
8.080464;1.0444856597424093;0.833188616292903;0.7977185803417829;-3.533307392237553e-05;-2.1420616360316146e-06;1.0449463231730876;9.999232320350377;0.8334121356736827;0.015561693062679524;0.0155615440179371;0.7178209824529194;-0.013331983230601275;0.7179999341850113
8.090464;1.0444838879243818;0.8331891967172363;0.7977184782029874;-3.471599359596548e-05;-3.11371384305726e-07;1.0449476485680154;9.999239681259251;0.8334117100154258;0.015561723377904482;0.015561531988094;0.7178202566194932;-0.013331982827318295;0.7180007246323673
8.100464;1.0444821089627323;0.8331897000662671;0.7977184079310417;-3.293441778971261e-05;2.748161769008186e-06;1.0449489679556974;9.999248354698604;0.8334112390903299;0.015561755327960365;0.015561520147508556;0.7178195411773882;-0.01333298241807068;0.7180015721913007
8.110464;1.044480325681851;0.8331903393060149;0.7977185743872629;-3.230284784029796e-05;4.820920231489803e-06;1.0449502777564272;9.99925826438366;0.8334107247659381;0.015561788884714269;0.01556150841939532;0.717818835955383;-0.013332982003267638;0.7180024423274822
8.120464;1.0444785408055917;0.8331910057840821;0.7977188757903594;-3.1669857371645046e-05;7.009811860605495e-06;1.0449515736276251;9.999269316741582;0.8334101693067966;0.015561823994431505;0.015561496737012778;0.7178181402937623;-0.01333298158387474;0.7180033574308671
8.130464;1.0444767573842222;0.8331916967193849;0.7977193133234938;-3.104003939332757e-05;9.308673896541932e-06;1.0449528518299807;9.999281417580889;0.8334095745119735;0.015561860555886271;0.015561485028735911;0.7178174523639803;-0.013332981161252417;0.7180043228331581
8.140464;1.0444749784778964;0.8331924088931325;0.7977198878289253;-3.041807572351243e-05;1.1707936344187178e-05;1.04495410991487;9.999294483383332;0.8334089418732755;0.015561898418720072;0.015561473198605806;0.7178167687911654;-0.01333398073677456;0.7180053632197257
8.150464;1.0444732069455935;0.833193032423918;0.7977204960698902;-2.8652645924655152e-05;1.5302413536208756e-05;1.0449553465759835;9.99930843599765;0.8334082735717083;0.015561937397987882;0.015561461139151996;0.7178160854378048;-0.013333980311477483;0.7180064485705828
8.160464;1.0444724414074222;0.8331945728219275;0.7977213399117319;-2.813162010872974e-05;1.779652923447194e-05;1.044956561700558;9.999323197300443;0.8334075727297564;0.015561977296885134;0.015561448762602516;0.7178153979716714;-0.013333979885979973;0.718007606730643
8.170464;1.0444706933395522;0.833195332106221;0.7977223129815508;-2.755471698464603e-05;2.0423799939326043e-05;1.0449577563933656;9.99933869560655;0.8334068422262885;0.015562017929447999;0.015561436025749317;0.7178147014203268;-0.013333979460714364;0.7180088484917517
8.180464;1.0444689619053198;0.8331961020438519;0.7977234107106197;-2.6998146168888823e-05;2.3099801745499892e-05;1.0449589322215955;9.999354869670809;0.833406083412701;0.015562059126880818;0.01556142293892866;0.7178139900680922;-0.01333397903591077;0.7180101839756443
8.190464;1.044467251552286;0.8331967733208497;0.797724526837253;-2.5310053486208775e-05;2.6917831836324008e-05;1.0449610902259274;9.999371663487276;0.8334052960916767;0.01556210072920157;0.01556140954906027;0.7178132578949551;-0.013334978611389482;0.7180116401565765
8.200464;1.0444655677636259;0.8331975575234501;0.797725863463436;-2.4805768356592798e-05;2.965319517277049e-05;1.0449622307275959;9.999389019954855;0.8334044792869246;0.01556214258175941;0.0155613959041974;0.7178124986109822;-0.013334978186798234;0.7180131866361191
8.210464;1.0444639166009906;0.8331983451042706;0.7977273161177846;-2.4333645163895356e-05;3.240076414188119e-05;1.0449633542294248;9.999406876969944;0.8334036319599663;0.01556218453935329;0.015561382027331977;0.7178117057373261;-0.01333497776217122;0.7180148462946196
8.220464;1.0444623042626318;0.8331991319652319;0.7977288823702404;-2.389674502564159e-05;3.514851933608154e-05;1.044964462540949;9.999425167131488;0.8334027534842231;0.015562226465181505;0.01556136791717339;0.7178108732750474;-0.013334977338302226;0.718016620143583
8.230464;1.0444607364456482;0.8331999124746569;0.7977305599907811;-2.3497008905062884e-05;3.788261115727439e-05;1.0449655589663225;9.999443826440324;0.8334018438553227;0.015562268229327285;0.015561353559117428;0.7178099962739213;-0.013335976916719986;0.7180185245512993
8.240464;1.0444592177225358;0.8332005734229183;0.797732244688471;-2.1979604056303476e-05;4.169286634031261e-05;1.0449666473273214;9.999462807460139;0.8334009037086749;0.015562309713326651;0.015561338925099952;0.7178090708381991;-0.013335976499153263;0.7180205168193861
8.250464;1.0444577511416095;0.8332013225865227;0.7977341386756545;-2.165521953437384e-05;4.4348376462675415e-05;1.044967730821467;9.99948207795096;0.8333999340646957;0.015562350800777442;0.015561323973486968;0.717808093615359;-0.013335976086903024;0.7180226070177522
8.260464;1.0444563377036231;0.833202047842256;0.7977361366038325;-2.1367270441331527e-05;4.693865844570356e-05;1.0449688119557587;9.999501600962441;0.8333989358720737;0.01556239135556907;0.015561308663235572;0.7178070614604231;-0.013335975680922419;0.7180247857218354
8.270464;1.044454976253737;0.8332027445274514;0.7977382359254241;-2.1114815080804813e-05;4.945027476127276e-05;1.0449698934842182;9.999521317548757;0.8333979097726619;0.015562431222743953;0.015561292968640748;0.717805972231372;-0.013335975282360184;0.7180270443685721
8.280464;1.04445366438605;0.8332033014267247;0.7977403324898087;-1.9741477550463762e-05;5.298014909619627e-05;1.0449709793047592;9.999541149547094;0.8333968560594583;0.015562470252587404;0.015561276873076835;0.7178048259381643;-0.013336974892716428;0.7180293934890631
8.290464;1.0444523994340673;0.8332039286019262;0.7977426288920217;-1.9557207886482713e-05;5.5310047410731385e-05;1.044972074389596;9.999561012680758;0.8333957743380982;0.015562508314724395;0.015561260348552009;0.7178036247324264;-0.013336974513673057;0.7180317871973122
8.300464;1.0444511786816346;0.8332045167036298;0.7977450193923478;-1.94052809153067e-05;5.754489901385279e-05;1.0449731838353464;9.999580820041345;0.8333946629611538;0.015562545296975615;0.015561243348914858;0.7178023721009824;-0.013336974147018501;0.7180342349806453
8.310464;1.0444499994339578;0.8332050646750333;0.7977474991391778;-1.928545833097924e-05;5.968673336445845e-05;1.044974311954811;9.999600476648034;0.8333935196346562;0.015562581108778386;0.015561225826372599;0.7178000718710229;-0.013336973794595409;0.7180357299432628
8.320464;1.0444488595707815;0.8332055723663163;0.7977500628124423;-1.9198497805453595e-05;6.173994874640173e-05;1.0449754614830291;9.999619880632556;0.83339234375181;0.015562615683288102;0.015561207755300318;0.7177987264219012;-0.013336973458203739;0.7180382688587104
8.330464;1.0444477578286988;0.8332059332343068;0.7977526040442386;-1.7989452254117084e-05;6.481637832852955e-05;1.0449766329157508;9.999638936615966;0.8333911381644624;0.015562648959321617;0.015561189146439527;0.7177973354430068;-0.013337973139554081;0.7180408712819556
8.340464;1.0444466932771357;0.8332063616831463;0.7977553254357161;-1.796919388327912e-05;6.670905893742093e-05;1.0449778247886394;9.999657566313076;0.8333899085192137;0.01556268086057047;0.01556117004035659;0.7177958971647057;-0.013337972840243783;0.7180435026352457
8.350464;1.0444456647460845;0.8332067513919832;0.797758122968019;-1.798136690509059e-05;6.853103989957533e-05;1.0449790347075782;9.999675702987235;0.8333886611970304;0.015562711302229072;0.015561150477862407;0.7177944101546033;-0.013337972561717346;0.718046185197018
8.360464;1.0444446709051882;0.8332071023136365;0.7977609932324627;-1.8024534623715346e-05;7.02906548347509e-05;1.0449802600044997;9.999693280238496;0.8333874017629976;0.015562740212813191;0.015561130477285105;0.7177928733313256;-0.013337972305256827;0.7180489239203001
8.370464;1.0444437109203448;0.8332073064767749;0.7977638279268693;-1.6940598289731038e-05;7.310416087079445e-05;1.0449814975051748;9.9997102299908;0.833386134594632;0.015562767537897478;0.01556111004352562;0.7177912851147926;-0.01333797207204366;0.7180517241634827
8.380464;1.0444427851949896;0.8332075756261441;0.7977668243128544;-1.7036869504388626e-05;7.476882835506062e-05;1.0449827428500633;9.99972648941918;0.8333848634132877;0.01556279322637425;0.0155610891823241;0.7177896433942439;-0.013338971863100936;0.7180546088127072
8.390464;1.044441895624615;0.8332078001741419;0.7977698729536418;-1.71531900970996e-05;7.639954173809974e-05;1.0449839902788753;9.999742008065757;0.8333835924439359;0.01556281721694753;0.015561067898757826;0.7177879461095871;-0.013338971678907486;0.7180575433730021
8.400464;1.0444410449971875;0.8332079770587982;0.7977729675239744;-1.7284975920728168e-05;7.800235172361554e-05;1.0449852335902627;9.999756752340707;0.8333823275047764;0.015562839431200307;0.015561046195405558;0.7177861914352597;-0.013338971519076207;0.7180605476126671
8.410464;1.04444023602762;0.8332081033002489;0.7977761019300335;-1.7428122993700744e-05;7.958083151774056e-05;1.0449864677753877;9.999770705876108;0.8333810761350643;0.015562859783799341;0.015561024071929736;0.7177843780631215;-0.013338971382600177;0.7180636208626285
8.420464;1.0444394709921263;0.8332080696542278;0.7977791682858383;-1.6422888829083193e-05;8.224266882128713e-05;1.0449876896257142;9.999783858499288;0.8333798466964774;0.015562878205319229;0.0155610015208019;0.7177825058713048;-0.013339971268151255;0.7180667779580411
8.430464;1.0444387516868767;0.8332080887710995;0.7977823674435432;-1.657553633374795e-05;8.377489634911187e-05;1.0449888968329646;9.999796191408999;0.8333786468251616;0.015562894650486327;0.015560978534397755;0.717780575841022;-0.01333997117396672;0.7180699738767963
8.440464;1.044438078986739;0.8332080539920356;0.797785595679719;-1.6725567760372066e-05;8.528342535917443e-05;1.0449900869484368;9.999807675946629;0.8333774820115999;0.01556290909134806;0.015560955125879869;0.7177785896034403;-0.013339971097985842;0.7180732152168305
8.450464;1.044437452571882;0.8332079662290635;0.7977888538461658;-1.686878514710642e-05;8.676844779115692e-05;1.0449912571008466;9.999818282156491;0.833376355586836;0.01556292150973533;0.015560931341149305;0.7177765497908749;-0.01333997103834578;0.7180764864097603
8.460464;1.044436871507186;0.8332077195558928;0.7977920418830221;-1.5846472109785755e-05;8.933715226130263e-05;1.044992404040412;9.999827981828815;0.833375270258479;0.015562931887064747;0.015560907252002388;0.717774460554596;-0.013339970993456383;0.7180797687400445
