time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
8.470464;1.0444363348537258;0.8332075287576539;0.7977953671967829;-1.596749888244919e-05;9.077700538642925e-05;1.044993524122993;9.999836747755024;0.8333742295401922;0.015562940199723459;0.015560882944600556;0.7177723274624052;-0.01334097096185153;0.7180830593529496
8.480464;1.0444358414844959;0.8332072881323656;0.7977987297299934;-1.6074755289165594e-05;9.219386266217718e-05;1.0449956136160852;9.99984455726935;0.8333732375392323;0.01556294642243688;0.015560858514034125;0.7177701569895407;-0.013340970942329613;0.7180862968454873
8.490464;1.0444353898643037;0.8332069987024313;0.7978021307856894;-1.6167442662304293e-05;9.35875149715917e-05;1.044996669112454;9.999851396716416;0.8333722972768648;0.0155629505269166;0.015560834055201507;0.7177679558956739;-0.013340970934004244;0.7180894727823204
8.500464;1.0444359737202193;0.8332074551262736;0.7978055708300696;-1.6319492759647e-05;9.488809274305876e-05;1.04499768725001;9.999857266239433;0.83337140908853;0.015562952487754366;0.015560809640517244;0.7177657305207532;-0.013340970936051865;0.7180925594524925
8.510464;1.0444355985548024;0.8332069618882944;0.7978089480586662;-1.5229436611278408e-05;9.734340069618033e-05;1.0449986640512012;9.999862189832951;0.833370570710666;0.015562952298640395;0.015560785305640097;0.7177634861998535;-0.013340970947525345;0.7180955318433777
8.520464;1.044435256144372;0.8332065278449455;0.7978124683048723;-1.5282632916738252e-05;9.867109871978607e-05;1.0449995946219144;9.99986622167144;0.833369778567003;0.015562949971089049;0.015560761059807847;0.7177612273241197;-0.0133419709674622;0.7180983882932291
8.530464;1.0444349424097157;0.8332060481299411;0.7978160305574582;-1.5323363926347603e-05;9.997801992057915e-05;1.0450004730837854;9.999869435077864;0.8333690282668665;0.015562945523142808;0.015560736896561515;0.7177589578166018;-0.013341970995104433;0.7181010765169655
8.540464;1.0444346537227733;0.8332055253308254;0.7978196355706512;-1.535159724226865e-05;0.00010126344807532808;1.0450012924953616;9.999871903210868;0.8333683145918378;0.01556293898918786;0.015560712790659969;0.717756681433657;-0.01334197103011733;0.7181036043238311
8.550464;1.044434387136455;0.8332049615401832;0.7978232830284636;-1.536847226821356e-05;0.00010252565563354707;1.0450020447884585;9.999873687710533;0.8333676329251246;0.015562930438376652;0.015560688701754229;0.7177544020768359;-0.01334197107282957;0.7181059632792862
8.560464;1.0444341409486886;0.8332042513249704;0.7978268684126407;-1.4220569963731503e-05;0.00010486928164135557;1.0450027207550887;9.99987483686804;0.8333669815752339;0.015562919978452286;0.015560664595213266;0.717752124181242;-0.013341971124199393;0.7181081453621164
8.570464;1.044433915038104;0.8332036101847575;0.7978305911617534;-1.4221625123712062e-05;0.00010608042866246017;1.0450033104710164;9.999875391244007;0.8333663620213052;0.015562907750238749;0.01556064046308602;0.7177498528334425;-0.01334297118554821;0.7181101609303859
8.580464;1.0444337103145367;0.83320293385061;0.7978343402781315;-1.4219360938534339e-05;0.0001072649830854392;1.0450038042027394;9.999875392888462;0.8333657768493162;0.015562893918165562;0.01556061632778079;0.7177475933614;-0.013342971258315964;0.718111964160694
8.590464;1.044433527615451;0.8332022255828381;0.7978381049491986;-1.4217797043342837e-05;0.00010842219895232499;1.04500419293701;9.99987489412096;0.8333652282576065;0.01556287865746899;0.015560592234496037;0.7177453504033462;-0.013342971343593775;0.7181135640060151
8.600464;1.044433366901705;0.8332013820856593;0.7978417711028304;-1.3065612920550198e-05;0.0001106564665041263;1.0450044681461588;9.999873963691893;0.8333647178210866;0.015562862148986145;0.015560568254402989;0.7177431272665621;-0.01334297144166288;0.7181149499796151
8.610464;1.0444332272659043;0.833200621375665;0.7978455314267492;-1.3077958970460045e-05;0.0001117511986399017;1.0450046215475024;9.999872684001737;0.8333642465803499;0.01556284458540482;0.01556054449661421;0.717740926263484;-0.013343971552095685;0.7181161312010917
8.620464;1.0444331074205364;0.8331998418878046;0.7978492728996381;-1.3103653113698773e-05;0.00011280659358777075;1.0450046453850947;9.999871139997632;0.8333638153159001;0.015562826170249839;0.015560521103372303;0.717738749305139;-0.01334397167412465;0.7181170646494416
8.630464;1.044433006004557;0.8331990498967107;0.7978529874511974;-1.3147972460615182e-05;0.00011381443009738038;1.0450045327334336;9.99986940867643;0.8333634245453219;0.015562807100051722;0.015560498229953453;0.717736598152206;-0.01334397180684379;0.7181177677080202
8.640464;1.0444329214161117;0.8331982521800634;0.7978566684638959;-1.3216594689228341e-05;0.00011476627026929068;1.0450042775146287;9.999867552203112;0.8333630742307427;0.015562787551142838;0.015560476030149033;0.7177344745786682;-0.013343971949345645;0.7181182430858268
8.650464;1.0444328515934014;0.8331973486701987;0.7978602061858324;-1.2159243465736053e-05;0.0001167608284215194;1.0450038745182137;9.999865615152707;0.8333627644607596;0.015562767689006699;0.01556045465452041;0.7177323801071077;-0.013343972100851477;0.71811849682294
8.660464;1.044432794392798;0.8331965594902786;0.7978637962702533;-1.2292006674559644e-05;0.0001175772737746505;1.0450033195528317;9.999863628766263;0.8333624970303222;0.01556274768624684;0.015560434253681043;0.7177303153765845;-0.013344972260815411;0.7181185569157396
8.670464;1.0444327484009324;0.8331957833259238;0.7978673265850718;-1.2464391258126998e-05;0.00011831238366529055;1.0450026097028644;9.99986161787732;0.8333622755951421;0.015562727725860459;0.015560414973882756;0.7177282804753621;-0.01334497242897543;0.7181183976847637
8.680464;1.0444327132555726;0.8331950250155291;0.7978707875041835;-1.2681437679607115e-05;0.0001189556651579702;1.045001743384394;9.99985960250081;0.8333621043048206;0.015562707995550928;0.015560396948793518;0.7177262761068783;-0.013344972605269522;0.7181180485392004
8.690464;1.0444326889062885;0.8331942887227818;0.7978741693750794;-1.2948444026321777e-05;0.00011949782934001265;1.0450007200917881;9.999857596656756;0.8333619874208095;0.015562688685524344;0.015560380296287762;0.7177243035568732;-0.013344972789733367;0.718117518105395
8.700464;1.0444326744938452;0.8331934710355159;0.7978773594467884;-1.2116311967458059e-05;0.00012103939932024647;1.0449995403876684;9.999855609838226;0.8333619298063403;0.015562669973049439;0.015560365115861537;0.7177223632808875;-0.013344972982410407;0.7181168128239053
8.710464;1.044432668043936;0.8331927889189635;0.7978805510779985;-1.2503916969670133e-05;0.00012136645959817502;1.04499820625721;9.999853652226468;0.8333619367432346;0.015562651993691537;0.01556035148261429;0.7177204544821436;-0.013345973183080964;0.7181159554858119
8.720464;1.0444326670085184;0.8331921389276865;0.7978836301132896;-1.2963887355606646e-05;0.00012158848424298057;1.0449967209906983;9.999851745981696;0.8333620134356424;0.01556263482994447;0.015560339441031783;0.7177185764538578;-0.013345973391023277;0.718114911312574
8.730464;1.0444326688713852;0.8331915242615276;0.7978865847450813;-1.3503957873881299e-05;0.00012171043453164768;1.0449950884519286;9.99984993246372;0.8333621641507531;0.015562618525288943;0.0155603290081175;0.7177167295315626;-0.013345973605035099;0.7181137008463965
8.740464;1.0444326715889187;0.833190946835958;0.7978894036541263;-1.4130598619378742e-05;0.000121736991821615;1.044993312885846;9.999848261650842;0.833362390715761;0.015562603106060393;0.015560320188871234;0.7177139144021112;-0.013345973823551358;0.718111327266935
8.750464;1.0444326738014404;0.8331903000137968;0.7978919742813956;-1.369246678456672e-05;0.0001227788623764884;1.0449913991894975;9.999846778278178;0.8333626920094378;0.015562588586559317;0.015560312991392508;0.7177121307473324;-0.013345974044770243;0.7181097946353214
8.760464;1.0444326748585262;0.8331897961791325;0.7978944928503809;-1.4502619098883913e-05;0.00012262836831732586;1.0449893526634468;9.999845519938845;0.8333630651155447;0.015562574956536271;0.015560307426345201;0.7177103765560359;-0.013346974266759397;0.7181081260101834
8.770464;1.044432674872549;0.8331893257586567;0.7978968506920197;-1.540636932205259e-05;0.0001223985180172116;1.0449871787738452;9.999844516914028;0.833363506632997;0.015562562186282136;0.015560303501102341;0.7177086488717909;-0.013346974487302932;0.7181062879699815
8.780464;1.0444326744168415;0.8331888857433492;0.7978990434554961;-1.6404316590150198e-05;0.00012209722796745694;1.0449858835270451;9.999843789333719;0.8333640131827392;0.015562550249537194;0.015560301234581225;0.7177069450254342;-0.0133469747036465;0.7181043044668108
8.790464;1.0444326737745113;0.8331884737264749;0.7979010679341966;-1.7496640107288894e-05;0.000121732594912686;1.04498347393781;9.999843345869936;0.8333645815462658;0.015562539131636839;0.015560300674474998;0.7177052629857802;-0.013346974912777101;0.7181021827462862
8.800464;1.0444326723497561;0.8331879812802884;0.7979028185770635;-1.7527329884740428e-05;0.00012241705479093694;1.044980958190737;9.999843183063678;0.833365208984827;0.015562528827521549;0.015560301882054671;0.7177036014587465;-0.013346975112095604;0.7180999291151808
8.810464;1.044432668766796;0.833187621261737;0.7979044963980776;-1.8806518354381024e-05;0.00012193923104601567;1.044978345397952;9.999843292155875;0.8333658932280139;0.015562519342282814;0.015560304895160044;0.7177019604747884;-0.013347975299464594;0.7180975663730174
8.820464;1.0444326616137265;0.833187285955038;0.7979059961979051;-2.0176853577510212e-05;0.00012140148192725888;1.044975645095788;9.9998436732836;0.8333666317297171;0.015562510682660388;0.01556030970072024;0.7177003418301675;-0.013347975472647648;0.7180950611923145
8.830464;1.0444326499571253;0.8331869740699306;0.7979073179904485;-2.1634938898780246e-05;0.00012079590266409765;1.044972866888098;9.999844341617688;0.8333674211235449;0.015562502839690375;0.01556031623846423;0.7176987487464224;-0.013347975629194871;0.7180924372329812
8.840464;1.0444326332296725;0.8331865769701353;0.7979083625174268;-2.201979642360753e-05;0.00012121946014514418;1.0449700201300207;9.999845325471354;0.8333682576506801;0.015562495780327973;0.015560324427699493;0.7176971850130225;-0.013347975767035359;0.7180897013502711
8.850464;1.044432611036163;0.8331863068770745;0.7979093391321175;-2.3635034835563474e-05;0.00012045037234931275;1.044967113390199;9.999846666202442;0.8333691377419541;0.015562489451973124;0.015560334184132921;0.7176956545797855;-0.013347975884985605;0.7180868623220936
8.860464;1.0444335788259;0.8331868503031657;0.7979101508032962;-2.5389381634374337e-05;0.00011951745416722632;1.044964153685354;9.999848417604326;0.8333700578175814;0.015562483791168815;0.015560345410802088;0.7176941617763477;-0.013348975982525551;0.7180839491478911
8.870464;1.044433544946233;0.8331866181523169;0.7979108035499989;-2.7125447378427353e-05;0.0001185566907512188;1.0449611459144805;9.999850636493619;0.833371014296465;0.015562478735711033;0.015560357981794512;0.7176927112940775;-0.013348976059149914;0.7180809359316253
8.880464;1.0444335055213902;0.8331864044870488;0.7979113045520899;-2.8905898187022257e-05;0.00011749502230079077;1.0449580934560152;9.999853360595578;0.8333720045836447;0.015562474238498538;0.01556037174712054;0.7176913077674428;-0.013348976114104343;0.7180778512423238
8.890464;1.044433461930793;0.833186102641736;0.7979115594989545;-2.956419308419311e-05;0.00011743678254969169;1.0449549994618033;9.999856587498634;0.8333730274300992;0.01556247027438679;0.015560386548705089;0.7176899553910213;-0.013348976146647071;0.7180747010921094
8.900464;1.0444334167219145;0.8331859274081986;0.7979117806384514;-3.140123223060228e-05;0.00011616700726035665;1.044951867435569;9.999860274745922;0.8333740817025544;0.015562466834895499;0.015560402222807313;0.7176886577840346;-0.013348976156216781;0.7180714871146959
8.910464;1.0444333734887388;0.8331857735484967;0.7979118725181134;-3.325297180862392e-05;0.00011478964596840142;1.044948701322877;9.999864359203542;0.8333751650008989;0.01556246391497043;0.015560418608692776;0.7176874182406864;-0.013349976142328667;0.7180682268923972
8.920464;1.0444333364463636;0.8331856428875899;0.7979118420662926;-3.5112785732967126e-05;0.0001133016166009633;1.044945505630968;9.999868778929306;0.8333762737323998;0.015562461507913015;0.015560435569695873;0.7176862402107774;-0.013349976104685822;0.7180648819385209
8.930464;1.044433309868638;0.8331855371203134;0.7979116960188493;-3.69757183539907e-05;0.00011169836522134323;1.0449422852778054;9.999873485055472;0.8333774042511762;0.015562459607713158;0.0155604529909575;0.7176851275213644;-0.013349976043412664;0.7180614713946536
8.940464;1.0444332979625184;0.8331853512504993;0.797911338023362;-3.768266880351e-05;0.00011108003963994207;1.0449390453765315;9.999878437613177;0.8333785532914756;0.015562458200275766;0.015560470761486634;0.7176840839925896;-0.01334997595898103;0.7180579991925364
8.950464;1.0444333049636556;0.8331853017310592;0.7979109777605666;-3.954185271353702e-05;0.00010922700406394545;1.0449357912229444;9.999883585013585;0.8333797177886425;0.015562457254551174;0.015560488772876224;0.7176831127285884;-0.013349975852044381;0.7180544729919829
8.960464;1.0444333348325825;0.8331852848918879;0.7979105164482766;-4.139496108303849e-05;0.00010723935998187028;1.0449325284168598;9.999888843457716;0.8333808953380186;0.015562456723106247;0.01556050691946339;0.7176822157734323;-0.01335097572346642;0.7180509215134749
8.970464;1.04443339091775;0.8331853035199717;0.7979099562650745;-4.323955978387165e-05;0.00010511201170732572;1.0449292630883433;9.999894100028671;0.833382084711083;0.015562456537813562;0.015560525077509558;0.7176813943036433;-0.013350975574503661;0.7180473184770708
8.980464;1.044433475984929;0.8331853595022823;0.7979092990762977;-4.507362929577022e-05;0.00010284154259088768;1.044926001808882;9.999899235924934;0.8333832856747737;0.01556245661209259;0.015560543088893299;0.7176806488806674;-0.013350975406957323;0.7180436931904554
8.990464;1.0444335922491783;0.8331853473398809;0.7979084448738268;-4.573984432069499e-05;0.00010153262730018114;1.0449227509246302;9.999904148143905;0.8333844986108498;0.015562456853257465;0.015560560777420412;0.7176799793726857;-0.013350975223047389;0.7180400555923279
9.000464;1.0444337412139726;0.833185482119986;0.7979076009099613;-4.754767423435701e-05;9.897281713375847e-05;1.0449195157484386;9.999908757220625;0.8333857242574721;0.015562457157494396;0.015560577970027968;0.7176793848308082;-0.013350975025194734;0.718036414388566
9.010464;1.0444339234733115;0.8331856578944141;0.7979066677999623;-4.934001792126398e-05;9.627259824958399e-05;1.0449163002110873;9.999912996600816;0.8333869635172569;0.01556245740172224;0.015560594494333033;0.7176788637104731;-0.013351974815993923;0.7180327953646999
9.020464;1.0444341389374525;0.8331858746070647;0.7979056497732379;-5.111528340425762e-05;9.344102143119544e-05;1.0449131072821012;9.999916797179836;0.8333882172758608;0.015562457460128179;0.01556061017153383;0.7176784140012877;-0.013351974598123451;0.7180291667666302
9.030464;1.0444343877905122;0.8331861311785518;0.7979045521865651;-5.2871530249890466e-05;9.049111957166585e-05;1.0449099396408261;9.999920087517145;0.8333894860203228;0.015562457219042982;0.015560624820286579;0.7176780331488194;-0.013351974374056006;0.7180255510807009
9.040464;1.044434671142019;0.8331863193384562;0.7979032779506432;-5.345107520597472e-05;8.854490527213807e-05;1.044906799797624;9.99992280113878;0.8333907693581042;0.015562456579543565;0.015560638267827321;0.7176777183890666;-0.013351974145933683;0.718021952237473
9.050464;1.0444349902222647;0.8331866518249149;0.7979020361077243;-5.516353101791419e-05;8.540731865601641e-05;1.0449036900690372;9.999924872654391;0.8333920657728177;0.015562455471074842;0.015560650370404102;0.7176774672760422;-0.013351973915679233;0.7180183762320711
9.060464;1.0444353449325763;0.8331870209055374;0.797900727797512;-5.685272295365002e-05;8.220364618799637e-05;1.044900612981208;9.999926231323924;0.8333933728506875;0.015562453863813684;0.015560661035851669;0.7176772776544524;-0.01335297368483794;0.7180148499061223
9.070464;1.0444357333875782;0.8331874251643068;0.7978993562911373;-5.851799875034174e-05;7.895253130575696e-05;1.0448975713762028;9.999926801361744;0.8333946882047246;0.015562451766046577;0.015560670226651953;0.7176771471402186;-0.013352973454139636;0.7180113453938242
9.080464;1.0444361526217771;0.8331878620923573;0.7978979254986623;-6.015779546384132e-05;7.567206838665424e-05;1.0448945677210648;9.999926502104753;0.8333960105892659;0.015562449216228598;0.015560677940355566;0.7176770728052254;-0.01335297322361306;0.7180078907590797
9.090464;1.0444365993752018;0.8331882215290253;0.7978963376337816;-6.0614031265174964e-05;7.348680000736846e-05;1.0448926033987218;9.999925252822816;0.8333973406370535;0.015562446271605171;0.015560684186231185;0.7176770513285154;-0.013352972993408149;0.7180044944889407
9.100464;1.0444370702123702;0.8331887139065235;0.797894802135419;-6.219477253259406e-05;7.020181698119902e-05;1.044889678839829;9.999922980949682;0.8333986813450845;0.015562442996863005;0.015560688971908489;0.7176770794400305;-0.013352972764354832;0.7180011631063884
9.110464;1.0444375612864991;0.8331892293285272;0.7978932216956476;-6.374148317357553e-05;6.693929353024943e-05;1.044886794255474;9.999919619175897;0.833400037769857;0.015562439455828591;0.01556069230364035;0.7176771544483034;-0.013352972537771105;0.717997901036481
9.120464;1.0444380685679366;0.8331897653044936;0.7978916013548738;-6.525150210081065e-05;6.371179077174611e-05;1.0448839501006877;9.999915102365954;0.8334014158154434;0.015562435705156735;0.015560694196522687;0.7176772744432247;-0.013353972315049492;0.7179947293888149
9.130464;1.044438588450435;0.8331903198304066;0.7978899452285935;-6.672201955433035e-05;6.05294971257056e-05;1.0448811471640915;9.999909377037035;0.8334028212453232;0.015562431788705052;0.015560694685521417;0.7176774381529136;-0.013353972097424626;0.7179916121389528
9.140464;1.0444391179074781;0.833190784379923;0.7978881537876439;-6.699374054440633e-05;5.8508322186838355e-05;1.0448783867198574;9.999902405376186;0.8334042592366544;0.015562427728107947;0.015560693833856547;0.7176776447215157;-0.013353971885952196;0.7179885690979982
9.150464;1.0444396541677452;0.833191371315307;0.7978864330707046;-6.837267648028976e-05;5.544572623544797e-05;1.0448756702884023;9.999894156122803;0.8334057341657861;0.01556242352162571;0.01556069174437584;0.7176778935598;-0.01335397168167597;0.7179856032311146
9.160464;1.0444401944467554;0.8331919721851602;0.7978846804719538;-6.969692644924567e-05;5.245921339428849e-05;1.0448729986757117;9.999884601124636;0.8334072495457634;0.015562419167412724;0.0155606885679446;0.7176781843580409;-0.013353971485702054;0.7179827201349958
9.170464;1.0444407359986947;0.8331925849488211;0.7978828952174423;-7.095962227400917e-05;4.956008468736761e-05;1.0448703714490575;9.999873718518177;0.833408808115265;0.015562414691009718;0.015560684492887545;0.7176785167348553;-0.0133549712990358;0.7179799454260664
9.180464;1.0444412763815791;0.8331932071546955;0.797881077771853;-7.215437700497821e-05;4.675939215877413e-05;1.0448677872814434;9.999861486225361;0.8334104124874487;0.015562410146948815;0.015560679728533255;0.7176788894181573;-0.013354971122473322;0.7179772476364609
9.190464;1.0444418135653033;0.8331937295654552;0.7978791280749973;-7.212044326441e-05;4.517376112215974e-05;1.0448652443247175;9.999847874975767;0.8334120659714083;0.01556240560343012;0.015560674500349658;0.7176782999216686;-0.013354970956474007;0.7179736482771726
9.200464;1.0444423459324423;0.8331943643896453;0.7978772543864269;-7.316540971831095e-05;4.259888408538644e-05;1.0448627406218938;9.999832856243232;0.833413772291339;0.015562401134881599;0.015560669042048733;0.7176787453481503;-0.013354970801010233;0.7179711477614612
9.210464;1.0444428723358925;0.8331950041480217;0.7978753584210934;-7.41320347607822e-05;4.0147134427645055e-05;1.0448602747527922;9.99981640890772;0.8334155347144059;0.015562396818507207;0.015560663581997996;0.7176792238639452;-0.013354970655844739;0.717968747253301
9.220464;1.0444433919276983;0.8331956485120038;0.7978734438384893;-7.502034159488139e-05;3.782162543128945e-05;1.044857846253372;9.999798513944476;0.8334173557913934;0.015562392717854976;0.01556065834421055;0.7176797354345565;-0.01335597052094774;0.7179664671472126
9.230464;1.0444448995204565;0.8331970905281899;0.7978715132338283;-7.59057884283555e-05;3.555211895987414e-05;1.0448554556504557;9.999779154745692;0.8334192374759128;0.015562388863900654;0.015560653560904195;0.7176802812714181;-0.013355970396562555;0.7179642718301847
9.240464;1.044445402241892;0.8331977389577773;0.7978695680389394;-7.664531649355621e-05;3.3477001306486296e-05;1.0448531039821856;9.999758326906607;0.8334211811420992;0.01556238526108704;0.01556064946891415;0.717680863014885;-0.013355970283049459;0.7179621803393876
9.250464;1.044445893793198;0.8331982781776539;0.7978675066874514;-7.616227887007075e-05;3.262930006282699e-05;1.0448507919449737;9.999736044969284;0.8334231872991144;0.015562381913856753;0.015560646291906188;0.7176814820890962;-0.013355970180499;0.7179601915362662
9.260464;1.0444463716061607;0.8331989196398591;0.7978655351477477;-7.677369621482626e-05;3.079448610812916e-05;1.0448485197227613;9.999712342667486;0.833425255827456;0.015562378839495959;0.015560644236914974;0.7176821389274622;-0.013355970088270285;0.7179583025782955
9.270464;1.0444468332919727;0.8331995555104277;0.7978635539876539;-7.733009276640956e-05;2.9078799324201428e-05;1.0448462875818771;9.999687266815197;0.8334273874253241;0.015562376062938555;0.01556064349113884;0.7176828320116232;-0.013355970005041044;0.7179565086697427
9.280464;1.044447277095721;0.8332001863845478;0.7978615675638469;-7.78371957998593e-05;2.7482074603332235e-05;1.044844096125492;9.99966087034364;0.8334295844646944;0.015562373615989502;0.015560644195844237;0.7176835569727588;-0.013356969929272816;0.7179548213028206
9.290464;1.0444477014981037;0.8332008140779601;0.7978595803130498;-7.829960318667147e-05;2.6002411684459004e-05;1.0448419461446288;9.999633213780774;0.833431849945429;0.015562371536123438;0.015560646426652423;0.7176843067155907;-0.013356969859408405;0.7179531944201011
9.300464;1.0444481047803729;0.8332013341719825;0.7978574935198159;-7.756532093230091e-05;2.5742810301632587e-05;1.0448398385985698;9.999604372321713;0.8334341857801921;0.01556236985288038;0.015560650208503451;0.7176850728660008;-0.013356969793838689;0.7179516383936619
9.310464;1.0444484852183447;0.8332019628620095;0.797855515313106;-7.79489033562895e-05;2.4486603530538428e-05;1.0448377746386084;9.999574440151065;0.8334365916588028;0.015562368577417789;0.015560655550226959;0.7176858469760953;-0.013356969731130253;0.7179501480137347
9.320464;1.044448841566363;0.8332025946109238;0.7978535480471118;-7.829850092578351e-05;2.3334838018985972e-05;1.044835755706735;9.99954352733479;0.8334390646510729;0.015562367710556807;0.015560662462546832;0.7176866206821549;-0.013356969670447043;0.7179487218675125
9.330464;1.044449173495504;0.8332032291916395;0.7978515978465534;-7.861751666082102e-05;2.227905093730968e-05;1.044833783767978;9.99951174838278;0.8334415993006763;0.015562367263987223;0.015560670950342801;0.7176873860590578;-0.013357969611797523;0.7179473808684856
9.340464;1.044449481756732;0.8332038654893865;0.7978496708472449;-7.89086518449236e-05;2.130797254349507e-05;1.0448318610081955;9.999479209866996;0.8334441881286585;0.015562367275683652;0.015560681009558356;0.717688136465464;-0.013357969555787415;0.7179460924628324
9.350464;1.0444497680694385;0.8332043954822405;0.7978476703714749;-7.801860394080867e-05;2.1516076629888885e-05;1.0448299888448533;9.999446004797475;0.8334468225990708;0.015562367801680872;0.01556069263846479;0.7176888667099347;-0.013357969502963326;0.7179448798519602
9.360464;1.04445003505194;0.8332050319384249;0.7978458072393045;-7.826045786082094e-05;2.067972784954745e-05;1.0448281671564579;9.999412211099266;0.8334494942708619;0.015562368891557689;0.01556070584707763;0.7176895726268464;-0.013357969453486851;0.7179437471847883
9.370464;1.044450286156464;0.8332056667355173;0.7978439853495687;-7.848025212251307e-05;1.989552231848622e-05;1.0448263941349096;9.999377893482153;0.8334521953860952;0.015562370575151143;0.015560720657096372;0.7176902510745112;-0.013357969407372605;0.7179426995796091
9.380464;1.044450525465902;0.8332062981095585;0.7978422089865348;-7.867924349175752e-05;1.9154613352555597e-05;1.0448246665714471;9.999343115664736;0.8334549186937192;0.015562372865642155;0.015560737094348104;0.7176909003633738;-0.013358969364667704;0.7179417623169488
9.390464;1.0444507574715522;0.833206924184949;0.7978404792552379;-7.885820965178963e-05;1.844984769060741e-05;1.0448229804917544;9.999307958485673;0.8334576574674663;0.015562375759976316;0.01556075518324062;0.7176915206272796;-0.013358969325246293;0.717940905904878
9.400464;1.0444509870045584;0.8332074371243565;0.7978386924605604;-7.78610836403419e-05;1.888279795502722e-05;1.0448213318375823;9.999272531355285;0.8334604059209598;0.015562379239429719;0.015560774938726603;0.717692113919177;-0.013358969288665343;0.7179401565728767
9.410464;1.0444512192699926;0.8332080510319003;0.7978370509688896;-7.79967023500163e-05;1.823830081312132e-05;1.0448197168888071;9.999236969385409;0.8334631595218825;0.015562383280340228;0.015560796347534683;0.7176926838256018;-0.013358969254579755;0.7179395207623471
9.420464;1.0444514595862098;0.8332086596619583;0.7978354495925892;-7.810631005509546e-05;1.762224603367255e-05;1.0448191325305334;9.999201413351914;0.8334659155564424;0.015562387863242867;0.015560819356401632;0.7176932344801489;-0.013358969223266045;0.717939003983607
9.430464;1.044451713073545;0.8332092628792256;0.797833884071772;-7.818676679918868e-05;1.7034761632796287e-05;1.0448175763556022;9.999165985207066;0.8334686735374394;0.015562392980432247;0.01556084388089628;0.7176937694569357;-0.013358969195720615;0.7179386113952476
9.440464;1.0444519847901128;0.8332098595625113;0.7978323484324058;-7.823510492186267e-05;1.6475579265043383e-05;1.0448160463044218;9.999130774650283;0.8334714342354774;0.015562398642645643;0.015560869822700784;0.7176942913695854;-0.0133599691734976;0.7179383656959568
9.450464;1.044452279670904;0.8332104479472835;0.7978308360672841;-7.824826826884355e-05;1.5944126158638676e-05;1.0448145400013547;9.999095835113447;0.8334741977037613;0.015562404867064747;0.015560897089352871;0.7176948022069864;-0.013359969158280307;0.7179382317802373
9.460464;1.044452601935965;0.8332109192946139;0.7978292382262949;-7.706733640795982e-05;1.654652219032281e-05;1.0448130546229073;9.99906118758117;0.8334769618242702;0.015562411650693433;0.015560925607084847;0.7176953040121868;-0.01335996915138925;0.7179382281135738
9.470464;1.044452954858112;0.8332114861111444;0.7978277533248282;-7.700000751804115e-05;1.6070364649355857e-05;1.0448115875271835;9.999026834913744;0.8334797226123855;0.015562418956913028;0.015560955304794356;0.7176957993618575;-0.013359969153806672;0.717938352068612
9.480464;1.044453341006574;0.8332120411314277;0.7978262730206701;-7.68881675424197e-05;1.5623124874276734e-05;1.0448101365070073;9.998992777716788;0.8334824763701629;0.015562426728592961;0.015560986089138959;0.7176962908052837;-0.013359969166404794;0.7179385985903957
9.490464;1.0444537620843266;0.833212584785273;0.7978247915830539;-7.673045939703707e-05;1.5205933269653154e-05;1.044808699241443;9.998959017637977;0.8334852216432043;0.015562434915587557;0.015561017840115241;0.7176967798660611;-0.013359969189776486;0.7179389610512845
9.500464;1.0444542184561867;0.8332131181382338;0.7978233031755787;-7.652622788599202e-05;1.4818359366530338e-05;1.0448072730379494;9.998925549796976;0.833487959046569;0.015562443495439034;0.015561050413982619;0.7176972670772096;-0.013360969224038614;0.7179394511906935
9.510464;1.044454708800276;0.833213535740468;0.7978216999989017;-7.511970352861518e-05;1.5564098598421046e-05;1.0448058551227954;9.9988923645946;0.8334906896653309;0.015562452471451741;0.015561083646509623;0.7176977528825963;-0.01336096926901286;0.7179400256158748
9.520464;1.0444552297951588;0.8332140528182339;0.7978201823850275;-7.482240143957486e-05;1.5226884536252025e-05;1.0448044428656686;9.998859462685399;0.8334934137037946;0.015562461852442573;0.015561117365966057;0.717698238227617;-0.013360969324423922;0.7179406980237234
9.530464;1.0444557765790101;0.8332145635321548;0.7978186443398001;-7.448014388834074e-05;1.491082804654915e-05;1.044803033832971;9.998826863581304;0.8334961302057449;0.015562471629215322;0.015561151412800811;0.7176987242631891;-0.01336096938981589;0.7179414653881432
9.540464;1.0444563441785255;0.8332150679589393;0.7978170825871493;-7.409578332915093e-05;1.461490340391926e-05;1.0448016257393684;9.998794606652297;0.8334988378177488;0.01556248175493995;0.01556118565523192;0.7176992115633679;-0.013360969464393344;0.7179423263894636
9.550464;1.0444569287139618;0.8332155648217401;0.7978154951577238;-7.367368377461944e-05;1.4337188353255229e-05;1.0448002166856825;9.998762754034047;0.8335015360251825;0.015562492138581276;0.015561219995509766;0.7176996999302792;-0.013361969547051147;0.7179432993441155
9.560464;1.0444575278755324;0.8332160519485763;0.7978138821279905;-7.321909897590129e-05;1.4073258021094215e-05;1.0447988059121065;9.998731387259808;0.8335042256690716;0.015562502652521314;0.015561254369161507;0.7177001889738465;-0.013361969636543784;0.7179443480650646
9.570464;1.0444581406946212;0.8332164202183576;0.7978121424355726;-7.158215569984544e-05;1.4923051017261954e-05;1.0447973939404467;9.998700592644719;0.8335069075236978;0.015562513148188475;0.01556128873055234;0.7177006785271534;-0.013361969731572783;0.7179454940253168
9.580464;1.0444587669311602;0.8332168814951699;0.7978104820137691;-7.107983859052699e-05;1.4666947481907129e-05;1.0447959813245438;9.998670449896366;0.8335095800407829;0.015562523477598667;0.015561323020590772;0.7177011686703603;-0.013361969830908508;0.7179467413853917
9.590464;1.044459406910191;0.8332173273471711;0.7978087997950519;-7.056222117348764e-05;1.4405216909827226e-05;1.0447945672719319;9.99864103456715;0.8335122388803867;0.015562533509183194;0.015561357146697605;0.7177016595482206;-0.013361969933647562;0.7179480942821317
9.600464;1.0444600615736785;0.8332177562791874;0.7978070977644697;-7.003442984074198e-05;1.4131322362119592e-05;1.0447931495393434;9.99861242747458;0.8335148780395955;0.015562543122968835;0.015561390996192241;0.7177021507254626;-0.013361970039351485;0.717949555842668
9.610464;1.0444607320238115;0.8332181659922051;0.7978053785542079;-6.950143899519226e-05;1.3836375083264669e-05;1.044791725299358;9.998584722925383;0.8335174906874414;0.015562552197943294;0.015561424460204504;0.7177026405091936;-0.01336297014799766;0.717951147068653
9.620464;1.0444614187802137;0.83321844604109;0.7978035423396089;-6.781277399879612e-05;1.4616011447087558e-05;1.0447902920419625;9.998558028677893;0.8335200695232824;0.015562560621249028;0.015561457451055034;0.717703126287198;-0.013362970259956383;0.7179528325165933
9.630464;1.0444621213046092;0.8332188058182883;0.7978017957694052;-6.728399655847081e-05;1.4246700483088532e-05;1.0447888482335042;9.99853245449577;0.8335226068630195;0.015562568307071253;0.015561489911257768;0.7177036056288532;-0.013362970375855718;0.7179546308384157
9.640464;1.04446383408149;0.8332199280156928;0.7978000381786825;-6.68356548090307e-05;1.3754458745197825e-05;1.0447873935220073;9.9985081017286;0.8335250944051456;0.015562575196140684;0.015561521808125206;0.7177040768197562;-0.013362970496180569;0.7179565395460745
9.650464;1.0444645644135415;0.833220219067283;0.7977982709924545;-6.632081753108497e-05;1.3270931627154033e-05;1.0447859282261533;9.998485060417284;0.8335275231731126;0.015562581241531129;0.015561553118333722;0.717704538840341;-0.013362970621037633;0.7179585540438934
9.660464;1.044465307138995;0.8332204683992783;0.7977964946314609;-6.58109373347375e-05;1.2718683218516022e-05;1.0447844524921286;9.99846340467179;0.8335298839328348;0.015562586394370173;0.015561583811222766;0.7177049912481029;-0.013362970750286625;0.7179606680374293
9.670464;1.0444660615685455;0.8332206716884659;0.7977947082889674;-6.530243456213017e-05;1.2094031782711589e-05;1.044782965649445;9.998443184219019;0.8335321676880195;0.015562590606121222;0.015561613836400404;0.7177054337367605;-0.01336397088361256;0.7179628918162297
9.680464;1.044466827230689;0.8332207188089392;0.7977928084991701;-6.363477516802412e-05;1.2503599358195662e-05;1.0447814659603036;9.998424420648584;0.8335343658392242;0.015562593852041288;0.015561643125454754;0.7177058659188746;-0.013363971020500475;0.717965177445686
9.690464;1.044467603183504;0.8332208214154736;0.7977909990727151;-6.31127529938815e-05;1.1737503635247577e-05;1.0447799509647928;9.998407115980068;0.8335364704852176;0.015562596133544184;0.015561671604299903;0.7177052875133618;-0.013363971160439289;0.7179665314931294
9.700464;1.0444683870770535;0.8332208712782561;0.7977891768254392;-6.25740340379824e-05;1.090571541270523e-05;1.044778418433716;9.9983912654559;0.8335384754707976;0.015562597441629446;0.015561699195624541;0.717705698496013;-0.01336397130318246;0.7179689420097368
9.710464;1.0444691753808586;0.8332208678322061;0.797787341299458;-6.20123393922597e-05;1.00110795976669e-05;1.0447768673202937;9.99837685709419;0.8335403771845323;0.015562597732906861;0.015561725812356013;0.7177060994008833;-0.013363971448737926;0.7179713995512359
9.720464;1.0444699644691846;0.8332208114343855;0.7977854929969728;-6.142214077621405e-05;9.05519558147448e-06;1.0447752981259064;9.998363861692084;0.8335421734102921;0.015562596940874506;0.015561751363814626;0.7177064915729998;-0.013363971597269458;0.7179738958247857
9.730464;1.0444707512791895;0.8332207034096745;0.7977836327560551;-6.079878118921391e-05;8.039251417162644e-06;1.0447737128889185;9.998352229268399;0.8335438612902037;0.015562594990894237;0.015561775770650748;0.7177068773285812;-0.013364971749161821;0.7179764414996022
9.740464;1.0444715334464187;0.8332204392745428;0.797781658656078;-5.8983137937340506e-05;8.071674613335092e-06;1.0447721151924643;9.998341898023181;0.8335454369440263;0.015562591806726714;0.01556179896871206;0.7177072602909266;-0.013364971904974807;0.7179789922005987
9.750464;1.0444723094245025;0.8332202359848295;0.7977797761151803;-5.828349685922335e-05;6.942180547888295e-06;1.044770510268998;9.998332812146211;0.833546896052781;0.015562587315130053;0.015561820906281696;0.7177076452762687;-0.013364972065041917;0.7179815607063578
9.760464;1.0444730785467173;0.8332199899495768;0.7977778850261915;-5.754159761624656e-05;5.758537267236026e-06;1.044768905305392;9.998324930693;0.8335482340157649;0.015562581448477787;0.015561841547974986;0.7177080378086664;-0.013364972229151345;0.7179841412245105
9.770464;1.0444738406708705;0.8332197043364306;0.7977759892708761;-5.675490677242227e-05;4.519972456039508e-06;1.0447683094842188;9.998318215473923;0.8335494468262978;0.015562574146586529;0.01556186088011754;0.71770844371389;-0.013364972396643462;0.7179867266966976
9.780464;1.0444745956798533;0.8332193822371277;0.7977740940850397;-5.592151835433757e-05;3.22318603810232e-06;1.044766732828035;9.998312619646217;0.8335505325996551;0.015562565356496099;0.015561878907019317;0.7177088679657401;-0.013364972566659762;0.717989309399734
9.790464;1.0444753433136154;0.8332189198628205;0.7977721038756358;-5.3884555954140114e-05;2.9694324976274256e-06;1.0447651843315364;9.998308098989579;0.833551491914496;0.01556255503124511;0.015561895644340058;0.71770931345533;-0.013365972738380916;0.7179919007790494
9.800464;1.0444760829921997;0.8332185343317672;0.7977702316704373;-5.295370209214178e-05;1.5411889709411597e-06;1.0447636711836545;9.998304627483085;0.8335523267604296;0.015562543139557234;0.015561911119709563;0.7177097815088689;-0.013365972911296101;0.7179944577631409
9.810464;1.0444768135870606;0.8332181226561572;0.7977683843368726;-5.19711848816981e-05;4.299636406697256e-08;1.0447621994371383;9.998302194006792;0.8335530392908119;0.015562529681345387;0.015561925369816158;0.7177102730942498;-0.013365973085406017;0.7179969946857736
9.820464;1.0444775336451972;0.8332176894358999;0.7977665706518963;-5.093395122878089e-05;-1.5231859312382492e-06;1.044760774652584;9.998300791089116;0.8335536311493816;0.015562514684742656;0.015561938426262007;0.7177107889120824;-0.01336597326114889;0.7179995079568062
9.830464;1.0444782418589216;0.8332172398120921;0.7977647980155995;-4.983867246033085e-05;-3.15247100824377e-06;1.0447594019250634;9.998300414550872;0.8335541032403317;0.015562498184129159;0.01556195030633951;0.7177113291951553;-0.013365973439189296;0.7180019936091966
9.840464;1.044478937293253;0.8332167790057625;0.7977630724802086;-4.8682680791365304e-05;-4.838366920749958e-06;1.0447580857920065;9.998301072917034;0.8335544558455524;0.015562480204401638;0.015561961014938484;0.7177118942633915;-0.013365973620437042;0.7180044467248177
9.850464;1.044479619208984;0.8332162048351257;0.7977612965974276;-4.630925463111725e-05;-5.4673048875284425e-06;1.044756830282918;9.998302790183654;0.8335546896494083;0.015562460768891328;0.015561970545075377;0.7177124853126624;-0.013366973806235975;0.7180068787419044
9.860464;1.0444802867956324;0.833215735048195;0.7977596779780715;-4.502993081922249e-05;-7.244939517839428e-06;1.0447556390201007;9.998305592789837;0.8335548075013608;0.015562439917414702;0.015561978885338789;0.7177131047747715;-0.013366973998372271;0.7180092415602917
9.870464;1.044480939570704;0.8332152663438817;0.7977581145077731;-4.369044290153378e-05;-9.058978092391781e-06;1.0447545151096922;9.998309493987016;0.8335548154296591;0.015562417707831925;0.015561986043599726;0.7177137557259796;-0.013366974198811702;0.7180115408808144
9.880464;1.044481578173171;0.8332148021368397;0.7977566046769313;-4.229216802832501e-05;-1.090566917417682e-05;1.0447534613503777;9.998314488321185;0.8335547220144135;0.015562394210036905;0.015561992054591592;0.7177144403996485;-0.013366974409399043;0.7180137655604004
9.890464;1.0444822043793287;0.8332143451106658;0.7977551473317814;-4.083663062154717e-05;-1.278272055843696e-05;1.0447524808509554;9.998320551591192;0.8335545371631002;0.015562369508187386;0.015561996955045588;0.7177151593479809;-0.01336697463178172;0.7180159075334984
9.900464;1.0444828202712153;0.8332138968305719;0.7977537425866515;-3.932615304498395e-05;-1.46872674217071e-05;1.0447515769149853;9.998327640758484;0.8335542710783364;0.015562343696384344;0.015562000757745675;0.7177159122233024;-0.013366974867498537;0.7180179607773844
9.910464;1.0444834274861468;0.8332133515063856;0.7977522879652824;-3.660858809835354e-05;-1.550808889226437e-05;1.0447507524309863;9.99833569582192;0.8335539331101665;0.015562316872933451;0.015562003449859184;0.7177166988106485;-0.01336797511807449;0.7180199395876542
9.920464;1.0444840272254436;0.8332129244356892;0.7977509859217157;-3.4999255531080434e-05;-1.7451435743672772e-05;1.0447500096744513;9.998344647054951;0.8335535314952355;0.01556228914868896;0.015562005009994887;0.7177175190530468;-0.013367975384932984;0.7180218040277795
9.930464;1.044484620830223;0.8332125108947863;0.79774972986009;-3.334734581440737e-05;-1.9403735458972952e-05;1.04474935005296;9.998354422940805;0.8335530744222202;0.015562260652243169;0.015562005420358202;0.7177183725136554;-0.013367975669086431;0.7180235721819962
9.940464;1.0444852102150997;0.8332121132259913;0.7977485147104141;-3.165813552675579e-05;-2.135771542462288e-05;1.0447487735943448;9.99836495204085;0.8335525705419811;0.015562231517971667;0.015562004666030138;0.7177192577513433;-0.01336797597099131;0.7180252475057809
9.950464;1.0444857979696816;0.8332117332031695;0.7977473355212087;-2.9937174029234106e-05;-2.3306109782365416e-05;1.0447482790639755;9.998376168087173;0.8335520282767076;0.01556220187574952;0.015562002739235779;0.7177201721230143;-0.013367976290801522;0.7180268376045603
9.960464;1.0444863874815393;0.833211371527391;0.7977461876837695;-2.8189840548566856e-05;-2.5241934008326625e-05;1.0447478646409463;9.99838802319534;0.8335514551585255;0.015562171857828086;0.015561999655937193;0.7177211125156527;-0.013367976628645764;0.7180283517262097
9.970464;1.0444869829975183;0.8332109210017709;0.7977449647952837;-2.5265801697529627e-05;-2.6052563557776936e-05;1.044747528246724;9.998400491443093;0.8335508573163979;0.01556214159740307;0.015561995463222024;0.7177220760097567;-0.01336897698450784;0.718029817428163
9.980464;1.044487589114886;0.8332105945968663;0.7977438684879913;-2.3481549722618545e-05;-2.7945579043458843e-05;1.0447472677768248;9.998413556261358;0.8335502384575649;0.015562111204057165;0.015561990226974489;0.7177230594595415;-0.01336897735768843;0.71803120633704
9.990464;1.0444882098551647;0.8332102844206194;0.7977427940620373;-2.168701615231941e-05;-2.981026721820312e-05;1.0447470813485877;9.998427194954937;0.8335495993701043;0.01556208074710998;0.015561984023784465;0.7177240586604003;-0.0133689777463677;0.7180325464685293
10.000464;1.0444888477370435;0.8332099890265022;0.7977417385700616;-1.9887246698375725e-05;-3.164223653690221e-05;1.044746966888775;9.998441371844995;0.8335489391653119;0.015562050264659353;0.015561976946796945;0.7177250680966828;-0.013368978147958113;0.7180338467761764
10.010464;1.0444895032055996;0.8332097064013234;0.79774069752217;-1.8086510581728504e-05;-3.343617060829815e-05;1.0447469215581047;9.998456047198886;0.8335482568700268;0.015562019787373808;0.015561969107048799;0.7177260814411162;-0.013368978560001445;0.7180351139785832
10.020464;1.044490174994877;0.833209434526858;0.79773966563844;-1.6288736528848816e-05;-3.5186018620379135e-05;1.0447469417500834;9.99847119283936;0.8335475515369927;0.015561989360580498;0.015561960623654475;0.7177270925374517;-0.013368978980708903;0.7180363521139731
10.030464;1.044490860836166;0.8332091720345886;0.7977386387911727;-1.4498176491788946e-05;-3.688592538851723e-05;1.0447470231952842;9.998486797632868;0.8335468217584652;0.015561959045087184;0.015561951613026882;0.7177280960530713;-0.013369979408850869;0.7180375820092616
10.040464;1.0444915575028706;0.833208811380572;0.7977375124811348;-1.1564235445608727e-05;-3.742502182337341e-05;1.0447471610257852;9.998502862346182;0.8335460659993051;0.01556192890315156;0.015561942185641837;0.7177290873405416;-0.013369979843481603;0.7180387670495043
10.050464;1.044492260703113;0.8332085660454305;0.797736489914264;-9.803838433233656e-06;-3.90134488585127e-05;1.0447473502386215;9.998519388453039;0.8335452832424978;0.015561898997612905;0.015561932448263309;0.7177300624415588;-0.013369980283979595;0.7180399246608387
10.060464;1.044492965503328;0.8332083288140142;0.7977354661394226;-8.067845161927315e-06;-4.054351667107058e-05;1.044747586174827;9.9985363694561;0.8335444735657167;0.015561869394253625;0.015561922503608319;0.7177310182820241;-0.013369980730194563;0.7180410514646486
10.070464;1.0444936670605518;0.8332080990207152;0.7977344374644866;-6.36284002939943e-06;-4.2015082081621377e-05;1.0447478646325243;9.9985537917243;0.8335436388988624;0.015561840151592673;0.015561912445834667;0.7177319521399587;-0.013369981182372098;0.7180421413280733
10.080464;1.0444953570097535;0.8332086697037466;0.7977334006780267;-4.768817877194498e-06;-4.350003196898517e-05;1.0447481820718065;9.99857163700597;0.8335427833215845;0.015561811320038288;0.015561902357999898;0.7177328606564553;-0.013369981640976572;0.7180431861810516
10.090464;1.044496040782991;0.8332084501143031;0.7977323532342631;-3.144856709012658e-06;-4.4861250539006746e-05;1.0447485359084425;9.998589886106721;0.8335419122635152;0.01556178295317192;0.015561892310640573;0.7177337393404315;-0.013369982106575681;0.7180441780261407
10.100464;1.0444967120834503;0.8332081247897697;0.7977311894507694;-4.143597344201839e-07;-4.5068247411695667e-05;1.044748924512602;9.998608529316838;0.8335410310601752;0.015561755119685458;0.01556188235445761;0.7177345832749941;-0.013370982579704288;0.7180451284770661
10.110464;1.0444973696827697;0.8332079044698778;0.7977301090937963;1.106649514491775e-06;-4.6341077259171305e-05;1.0447493471287663;9.998627570405008;0.8335401436320818;0.01556172791134627;0.01556187251252526;0.7177353882535376;-0.01337098306059787;0.718045994021971
10.120464;1.0444980130549033;0.833207679848997;0.7977290035110833;2.569220075683571e-06;-4.7581703792041326e-05;1.0447498037754153;9.998647015443375;0.8335392516350109;0.015561701428927325;0.015561862786013635;0.7177361509430856;-0.01337098354887997;0.7180467878427086
10.130464;1.0444986422594336;0.8332074494023406;0.7977278654626405;3.96929964093977e-06;-4.8798503477159936e-05;1.0447502948893292;9.998666865484397;0.8335383543896668;0.015561675756183982;0.01556185317294134;0.7177368685207443;-0.013370984043410314;0.7180475062720486
10.140464;1.0444992574471754;0.8332072124554913;0.7977266880333146;5.3031168372737976e-06;-4.999913238181552e-05;1.0447508210219876;9.998687123344983;0.8335374492014762;0.01556165094725496;0.01556184368047559;0.7177375389413634;-0.013370984542559734;0.7180481479217733
10.150464;1.044499858294485;0.8332069691362823;0.7977254663137036;6.566832751215734e-06;-5.119031546772291e-05;1.0447513829750545;9.998707795215005;0.8335365311819274;0.015561627026533997;0.015561834316607737;0.717738161610828;-0.01337098504483369;0.7180487123192473
10.160464;1.0445004438254772;0.833206613202188;0.7977240958346612;8.91234192130613e-06;-5.1271722649270676e-05;1.0447529820494703;9.998728880953601;0.8335355933369937;0.015561603998818622;0.015561825071852496;0.7177387372835322;-0.013371985549414572;0.7180492167675363
10.170464;1.0445010125436347;0.8332063592684888;0.7977227817352199;1.0026017452190008e-05;-5.246192265197216e-05;1.0447536198972913;9.998750373350337;0.8335346279544883;0.015561581862090126;0.015561815914286427;0.7177392670867228;-0.013371986056491243;0.7180496218531925
10.180464;1.0445015626084466;0.8332061015237995;0.7977214239937093;1.1062694285465824e-05;-5.3660125977822884e-05;1.0447542981725337;9.9987722683921;0.8335336281728115;0.015561560617378976;0.01556180679698975;0.7177397520852999;-0.013371986567301004;0.7180499445074772
10.190464;1.044502091866872;0.8332058415933339;0.7977200257279179;1.2022791620649414e-05;-5.487176917344604e-05;1.0447550184152181;9.998794569475532;0.8335325884868647;0.015561540277985066;0.015561797662005527;0.7177401938657062;-0.013371987083671266;0.7180501848243885
10.200464;1.0445025979944502;0.8332055820510007;0.7977185901836269;1.2906632619065034e-05;-5.610316767439169e-05;1.0447557819110818;9.998817286318312;0.8335315048814366;0.015561520860882696;0.015561788445137371;0.717740594677142;-0.013371987607283128;0.7180503451113343
10.210464;1.0445030790491707;0.8332053265595558;0.7977171207085547;1.3714091024116471e-05;-5.736275187970662e-05;1.0447565892044821;9.998840434577877;0.8335303756437635;0.015561502363419232;0.015561779081488994;0.7177409565383698;-0.013371988139187873;0.7180504285513654
10.220464;1.04450353400895;0.8332050791697865;0.7977156203046338;1.4444967885251456e-05;-5.865939347105318e-05;1.0447574396255184;9.99886402554798;0.8335292022078334;0.015561484759673389;0.015561769517523583;0.7177412809282663;-0.013371988679721421;0.7180504373392829
10.230464;1.0445039627766757;0.8332047366031937;0.7977139882989072;1.625459653289786e-05;-5.889257085018005e-05;1.0447583310747766;9.998888046614164;0.8335279884494083;0.015561468021210063;0.01556175974480038;0.7177415695898064;-0.013372989228645193;0.7180503910940657
10.240464;1.0445043659837356;0.8332045159618572;0.7977124299016353;1.6831556261234203e-05;-6.0277111626290756e-05;1.044759260111924;9.998912456520644;0.83352673886392;0.015561452136600519;0.015561749822863204;0.7177418248465726;-0.013372989785512244;0.7180502531326789
10.250464;1.044504744932543;0.8332043136311653;0.7977108434583646;1.7331320789881885e-05;-6.170565633280734e-05;1.0447602227884552;9.998937202027975;0.8335254575191775;0.015561437114054496;0.015561739860872005;0.717741049150911;-0.013372990350137271;0.7180490421451806
