time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
10.260464;1.044505101376822;0.8332041321851598;0.7977092300654014;1.7754318304944075e-05;-6.31737138276493e-05;1.0447612158798687;9.998962235733046;0.8335241476470011;0.015561422974788379;0.015561729985611655;0.7177412449545253;-0.013372990922754254;0.718048755884191
10.270464;1.0445054372216909;0.8332039729566494;0.7977075907745167;1.810155845797641e-05;-6.467332716207205e-05;1.04476223714284;9.998987523660174;0.8335228111432215;0.015561409750313747;0.015561720319038793;0.7177414148815996;-0.013372991503756261;0.7180483913454432
10.280464;1.044505754218217;0.8332038362423919;0.7977059269746789;1.8374658174745476e-05;-6.619508176981339e-05;1.0447632845189003;9.99901304387923;0.8335214489364324;0.015561397479489474;0.015561710958922783;0.7177415617397362;-0.013372992093377958;0.7180479462281315
10.290464;1.0445060534748594;0.8332036148401056;0.7977041382846725;1.973120978935404e-05;-6.662323763972786e-05;1.0447643556594202;9.999038781696806;0.8335200623292158;0.01556138619930948;0.015561701971124291;0.7177416881047398;-0.013372992691646364;0.7180474199196588
10.300464;1.044506335538052;0.833203521992249;0.7977024315662352;1.986229465575511e-05;-6.816138956335056e-05;1.044765448258577;9.999064734953773;0.833518653537708;0.01556137593600344;0.015561693404426378;0.7177417956860825;-0.013373993298406533;0.7180468317702554
10.310464;1.0445066012123123;0.8332034501175009;0.797700707238131;1.992607818555073e-05;-6.969424615321046e-05;1.0447665604205054;9.999090925892286;0.8335172243704035;0.015561366695802058;0.015561685303612263;0.7177418856073544;-0.013373993913241192;0.7180461465570929
10.320464;1.044506852122296;0.8332033979921213;0.7976989688769359;1.992593165761831e-05;-7.121323781203916e-05;1.0447676905506842;9.999117395985484;0.8335157743072803;0.015561358460473509;0.015561677708637695;0.7177419597425984;-0.013373994535628634;0.7180453858832393
10.330464;1.0445070909272143;0.8332033640093354;0.7976972196786438;1.986576756117033e-05;-7.271045272793431e-05;1.044768837061781;9.99914418757608;0.8335143003273;0.015561351204427481;0.015561670653007002;0.7177420216562921;-0.013373995165386081;0.718044553653384
10.340464;1.0445073213466216;0.8332033472011037;0.797695461014533;1.9749537967149283e-05;-7.417995175614767e-05;1.0447699981960246;9.99917133725676;0.8335127987722385;0.015561344922748145;0.015561664152280259;0.7177420761429387;-0.01337399580276823;0.7180436558637101
10.350464;1.0445075477668004;0.8332033477762191;0.7976936924600289;1.9580954988842128e-05;-7.561865480998731e-05;1.0447711720658515;9.999198876091967;0.8335112669583279;0.015561339646489206;0.015561658183605139;0.7177421278539784;-0.013373996448004898;0.7180427012634734
10.360464;1.0445077747104539;0.8332032597283301;0.7976918116009093;2.0519153069274308e-05;-7.591939107688876e-05;1.0447723570044238;9.999226824203603;0.8335097031603391;0.015561335437061237;0.015561652682820401;0.7177421800727088;-0.013373997101010806;0.7180417005097093
10.370464;1.0445080065000663;0.8332032980906295;0.7976900261058741;2.025667500371774e-05;-7.729523640227162e-05;1.0447735520116737;9.999255190535527;0.8335081061977275;0.015561332364334613;0.0155616475634387;0.7177422344437344;-0.013374997761773406;0.7180406833275486
10.380464;1.0445082472820257;0.8332033579348513;0.7976882398232977;1.9952984881437863e-05;-7.864041261152263e-05;1.0447747566365024;9.999283974263903;0.8335064759174606;0.015561330487165008;0.015561642742416577;0.7177422920505521;-0.013374998430694058;0.7180396230142732
10.390464;1.0445085012583237;0.8332034418557968;0.7976864598629523;1.9612345582501534e-05;-7.995581168251355e-05;1.0447759702371242;9.999313155795472;0.8335048139466897;0.015561329850360711;0.015561638159696597;0.7177423551011309;-0.01337499910828684;0.7180385479006965
10.400464;1.044508772597729;0.8332035524564786;0.7976846930300237;1.923924634519794e-05;-8.124267209623254e-05;1.044777191568905;9.999342691971442;0.8335031241148884;0.015561330494790686;0.015561633783113087;0.7177424278952323;-0.013374999794810053;0.7180374662243936
10.410464;1.0445090650108275;0.833203692115314;0.7976829464286443;1.883827852000644e-05;-8.250259907106107e-05;1.0447784188833367;9.999372525899375;0.8335014126649051;0.015561332469935747;0.015561629597543111;0.7177425163590861;-0.013375000490188992;0.7180363839773178
10.420464;1.0445093814570323;0.8332038633384897;0.7976812277778776;1.8414241907373446e-05;-8.37376158910577e-05;1.0447796501864863;9.999402600665864;0.8334996877627666;0.015561335838339468;0.015561625585686776;0.7177426263462089;-0.013375001193994835;0.7180353049625576
10.430464;1.0445097242500083;0.8332039620152949;0.7976794427256445;1.9127922409808977e-05;-8.384332258899573e-05;1.0447808836852117;9.999432865474335;0.8334979585767376;0.015561340665532206;0.015561621719548273;0.7177427621004827;-0.013375001905501865;0.7180342311784859
10.440464;1.0445100953700035;0.8332042044175584;0.7976778041426092;1.867422276406794e-05;-8.50335590854424e-05;1.0447821178900996;9.999463268550294;0.8334962345558071;0.015561346997778346;0.0155616179663203;0.717742926274702;-0.013376002623752463;0.7180331816757116
10.450464;1.0445104967054182;0.8332044853149759;0.7976762181061169;1.821596490467897e-05;-8.620122557310515e-05;1.0447833513416702;9.99949374775577;0.8334945241400662;0.015561354838677379;0.015561614288280404;0.7177431208137909;-0.013376003347554585;0.7180321190251067
10.460464;1.044510930242736;0.8332048058263856;0.797674692997941;1.7761650959023394e-05;-8.734340843018463e-05;1.0447845826415445;9.999524238188435;0.8334928332965501;0.015561364140249792;0.01556161063572024;0.7177433472159008;-0.013376004075769762;0.7180310629159478
10.470464;1.0445113980583665;0.8332051671231329;0.7976732369264089;1.7320116538893407e-05;-8.845537891293585e-05;1.0447858103101282;9.99955468962514;0.8334911658084109;0.015561374816448426;0.015561606951907034;0.7177436067319687;-0.013376004807660052;0.7180300160855582
10.480464;1.0445119018794695;0.8332055705394932;0.7976718575886474;1.6899303549225783e-05;-8.95318809823839e-05;1.044787032334918;9.999585066362254;0.8334895246556955;0.015561386760347315;0.015561603197984157;0.7177439015255979;-0.013376005542554885;0.7180289812262682
10.490464;1.0445124426991181;0.8332060175012145;0.7976705616828047;1.6505487782316402e-05;-9.056872139090749e-05;1.0447882464982505;9.999615324903079;0.8334879124060881;0.015561399846676992;0.015561599374499635;0.7177442358028955;-0.013376006279351389;0.7180279597958005
10.500464;1.0445130209812614;0.8332064025707047;0.7976692516871811;1.729870465985014e-05;-9.045655433564171e-05;1.044789451088589;9.999645393365185;0.833486331091678;0.015561413931519587;0.015561595504895265;0.717744615514871;-0.013376007016633;0.7180269523320857
10.510464;1.0445136370933275;0.8332069405680326;0.7976681346479335;1.697083030199799e-05;-9.14048865777847e-05;1.0447906449235171;9.999675170631301;0.8334847826081307;0.01556142886148081;0.015561591601416755;0.7177450470348632;-0.013377007752881982;0.7180259769178146
10.520464;1.044514291159926;0.8332075247955287;0.7976671079804056;1.6679349408049715e-05;-9.23027145081827e-05;1.0447918271768155;9.999704541318563;0.8334832691265764;0.015561444489881133;0.015561587658501151;0.7177455364135336;-0.013377008486438299;0.7180249941821961
10.530464;1.0445149821148374;0.8332081547851686;0.7976661693372595;1.6425150968979813e-05;-9.314419238437021e-05;1.0447929973209382;9.999733392008071;0.8334817931544936;0.015561460695637743;0.015561583668645625;0.7177460894321532;-0.013377009215390711;0.7180240197198436
10.540464;1.0445157071398075;0.8332088298081215;0.7976653147469209;1.620767031582773e-05;-9.392272498463591e-05;1.0447941546880066;9.999761619164032;0.8334803577397637;0.015561477393341792;0.015561579637827703;0.7177467111032693;-0.01337700993745077;0.7180230503823447
10.550464;1.0445164623132615;0.8332095490487171;0.7976645382571667;1.602483814000909e-05;-9.4632528393245e-05;1.0447952980693014;9.99978912964193;0.8334789668073133;0.015561494516876249;0.015561575592551755;0.7177474047810227;-0.013377010650169573;0.7180220825970949
10.560464;1.0445172434064682;0.8332103116748821;0.7976638322488814;1.587347714226237e-05;-9.5270385353214e-05;1.044796425964787;9.999815836702293;0.8334776248196035;0.01556151198269449;0.015561571574730145;0.7177481723985356;-0.013377011351429768;0.7180211114611423
10.570464;1.044518046151068;0.8332110099166745;0.7976630870300055;1.6905277701636312e-05;-9.472873263358507e-05;1.044797536800354;9.999841653511282;0.8334763360682226;0.015561529671806788;0.015561567628381073;0.7177490154993139;-0.013377012039703862;0.7180201305570291
10.580464;1.0445198620787006;0.8332126508639159;0.7976625016807861;1.6731619263286815e-05;-9.528959642619522e-05;1.0447986285379824;9.99986648943669;0.8334751043456095;0.015561547455480666;0.015561563788171142;0.7177499355724426;-0.013378012714007981;0.7180191516087674
10.590464;1.0445206955194124;0.8332135376799045;0.7976619695657323;1.665136988581283e-05;-9.570369265166389e-05;1.0448006985748957;9.999890256006358;0.833473932604242;0.015561565233291193;0.015561560076396136;0.7177509334243929;-0.013378013373685072;0.7180181315099258
10.600464;1.0445215382776976;0.8332144628052093;0.7976614866438305;1.658770792523428e-05;-9.60379503584386e-05;1.0448017445507487;9.999912883048044;0.8334728225666558;0.015561582934633326;0.015561556507520884;0.7177520085067297;-0.013378014018079601;0.7180170847245811
10.610464;1.044522387338216;0.8332154237762764;0.797661048982452;1.653733986437183e-05;-9.628824430163887e-05;1.0448027649403333;9.99993432969414;0.8334717748440835;0.015561600494576423;0.015561553087687814;0.717753159120209;-0.013378014646181654;0.7180160080275797
10.620464;1.0445232413996668;0.8332164176204458;0.7976606533522925;1.6496692673240224e-05;-9.645034871769063e-05;1.044803758560056;9.999954579115967;0.8334707894769177;0.01556161784582163;0.015561549800356064;0.7177543831142545;-0.013378015256443483;0.7180148986518615
10.630464;1.0445241010792172;0.8332174410784764;0.7976602976634544;1.6462427006355695e-05;-9.65203766758882e-05;1.044804724003264;9.999973628840468;0.8334698659405947;0.015561634931424869;0.015561546590235124;0.7177556781471844;-0.013378015847012292;0.7180137546374492
10.640464;1.0445249682073203;0.8332183841492133;0.7976598781463974;1.7588298592435264e-05;-9.538843077816606e-05;1.0448056598370028;9.999991484139786;0.8334690024602037;0.015561651724401453;0.015561543360208848;0.71775704168307;-0.013378016416086234;0.718012575233041
10.650464;1.0445258447361112;0.8332194579813587;0.797659597813951;1.7563767933812177e-05;-9.526331309836353e-05;1.044806565013109;10.0000081488483;0.8334681962433668;0.015561668229204722;0.015561539983676926;0.7177584712061865;-0.013378016962031343;0.7180113604395212
10.660464;1.0445267324353573;0.8332205534460861;0.7976593524939242;1.754664568024258e-05;-9.503338238183943e-05;1.0448074393323339;10.000023620091126;0.8334674447739653;0.015561684452388506;0.015561536319929221;0.7177599645045195;-0.0133790174835193;0.7180101280018222
10.670464;1.0445276332048743;0.8332216681248895;0.7976591410636256;1.753908676670227e-05;-9.469260153313954e-05;1.0448082841308028;10.000037899321539;0.8334667463462856;0.015561700376403543;0.015561532214349083;0.717761519458912;-0.01337901797987212;0.7180088382644103
10.680464;1.0445285490412488;0.8332227991335243;0.7976589633214226;1.754215145398484e-05;-9.423554446651451e-05;1.044809102435618;10.000051008155324;0.8334660994167578;0.015561715958656977;0.015561527491990393;0.7177631331044273;-0.013379018451247964;0.7180075082273295
10.690464;1.0445294817193498;0.8332239436931242;0.7976588197503383;1.755644599006649e-05;-9.365837973129834e-05;1.0448098979430234;10.000062990142126;0.8334655018384759;0.015561731136584926;0.015561521966947186;0.717764800953105;-0.013379018898446142;0.7180061398050865
10.700464;1.0445304321231788;0.8332250996250594;0.7976587115675416;1.7583364424362236e-05;-9.295877902778933e-05;1.0448106735469453;10.000073905765195;0.833464950825028;0.015561745830192495;0.015561515463184699;0.7177665172695273;-0.013379019322614587;0.7180047387884498
10.710464;1.0445313995033663;0.833226158051711;0.7976585381257293;1.8781437105478506e-05;-9.102890220190267e-05;1.0448114306041867;10.000083832580327;0.8334644432739771;0.01556175996006412;0.015561507832321022;0.7177682758489368;-0.013379019725162387;0.71800331328748
10.720464;1.0445323818974763;0.8332273300173367;0.7976585053784289;1.88440570843622e-05;-9.008013122285279e-05;1.0448121690618075;10.000092865030512;0.8334639757514082;0.015561773473755643;0.015561498965442505;0.7177700708522811;-0.013379020107721872;0.7180018732850508
10.730464;1.0445333771573335;0.8332285043818196;0.7976585110996365;1.8932010144046733e-05;-8.900432908377496e-05;1.0448128878800313;10.000101106113924;0.8334635446214873;0.015561786346791118;0.015561488800683856;0.7177718969382717;-0.013379020472020145;0.7180004315925668
10.740464;1.0445343828770144;0.8332296754447964;0.7976585547013042;1.9050562921537057e-05;-8.780090453650769e-05;1.0448135854636853;10.000108653586686;0.833463146584803;0.015561798564540092;0.015561477333249325;0.7177737486569756;-0.01338002081976742;0.7179990222070982
10.750464;1.0445353956555898;0.8332308369303648;0.7976586359348911;1.9204969170896255e-05;-8.647237120812967e-05;1.044814260044776;10.000115590081684;0.8334627787531484;0.015561810115768444;0.015561464620200914;0.7177756203709962;-0.013380021152359228;0.7179976241246243
10.760464;1.0445364111095108;0.8332319828868237;0.7976587550872389;1.9400238564669088e-05;-8.502377237372454e-05;1.0448149098805704;10.000121981253315;0.8334624383171264;0.015561820995704282;0.015561450760960892;0.7177775067795087;-0.013380021470379951;0.717996272587844
10.770464;1.044537424229167;0.8332331081116882;0.7976589129508578;1.9640659407733025e-05;-8.346095232121446e-05;1.04481553287842;10.000127878161564;0.8334621228457074;0.015561831206181563;0.015561435863697593;0.7177794029765576;-0.01338002177366936;0.7179949845651843
10.780464;1.044538429252729;0.833234207951215;0.7976591111575813;1.9929717739781188e-05;-8.179015262233356e-05;1.0448161258116664;10.000133313268902;0.8334618306837889;0.015561840753681824;0.015561420023536382;0.717781303716686;-0.01338002206189635;0.7179937757518478
10.790464;1.044539419805461;0.833235170981868;0.797659249387954;2.142556208242052e-05;-7.891191697398808e-05;1.0448166843521933;10.000138291247996;0.833461560511364;0.015561849646803209;0.015561403322246715;0.7177832028202757;-0.013380022334805829;0.7179926590778869
10.800464;1.0445403897400622;0.8332362065483235;0.7976595335442599;2.1818584558327396e-05;-7.704651089680863e-05;1.0448172043410466;10.000142799483372;0.8334613107393966;0.01556185790079157;0.015561385838809984;0.717785093944938;-0.013380022592283802;0.717991645776593
10.810464;1.0445413340353649;0.8332372039910906;0.7976598609627811;2.2265062879325903e-05;-7.50951361766941e-05;1.0448176828244655;10.000146836199253;0.8334610796251875;0.015561865554407656;0.015561367649419677;0.7177869717595969;-0.01338102283456581;0.7179907650251919
10.820464;1.044542249145834;0.833238160960213;0.7976602299534846;2.2765342237160645e-05;-7.306518191069424e-05;1.0448181177758262;10.000150421156468;0.8334608662957256;0.015561872683734894;0.015561348812254575;0.7177888318156946;-0.013381023062330256;0.7179899880632524
10.830464;1.0445431325354566;0.8332390765067337;0.7976606385118844;2.331941553068203e-05;-7.096404069536843e-05;1.0448185074845366;10.000153584854651;0.8334606715291307;0.015561879399147528;0.015561329354248338;0.7177906699589001;-0.013381023276638586;0.7179893385384218
10.840464;1.0445439821120244;0.8332399500820875;0.7976610853951155;2.392697480757393e-05;-6.87990604130845e-05;1.0448188503781404;10.000156357341803;0.8334604967847518;0.015561885834142933;0.01556130926982595;0.7177924821775938;-0.013381023478829196;0.7179888177471766
10.850464;1.044544796364456;0.8332407808691753;0.7976615700667022;2.4588023134882145e-05;-6.657650241167726e-05;1.0448191445888038;10.00015876501078;0.8334603421917404;0.01556189213501202;0.015561288528542898;0.717794264351274;-0.013381023670325435;0.7179884231571853
10.860464;1.0445455746711958;0.8332415681548543;0.7976620917746521;2.530320845091043e-05;-6.43010720057342e-05;1.04481938750968;10.000160836363216;0.833460205431619;0.015561898448552262;0.015561267090894199;0.7177960120872774;-0.013381023852301513;0.7179881481244116
10.870464;1.0445463170132154;0.8332422049867199;0.7976625465714248;2.7228505426195634e-05;-6.087091507957659e-05;1.044819576444141;10.000162608688106;0.8334600819753502;0.015561904906574081;0.015561244927741878;0.7177977208838606;-0.013381024025414036;0.7179879826376816
10.880464;1.0445470233541692;0.8332429058908616;0.7976631367697499;2.8052084978437093e-05;-5.8504548031423404e-05;1.0448197098222736;10.000164122768643;0.8334599657378369;0.015561911612414544;0.015561222035910807;0.7177993862251945;-0.013381024189801723;0.7179879151947132
10.890464;1.0445476931486775;0.8332435657610644;0.7976637575105189;2.892779296581553e-05;-5.610205115268462e-05;1.044819787667011;10.00016541462091;0.833459849685295;0.01556191863804588;0.015561198443732275;0.7178010036338547;-0.013382024345136249;0.7179879534593929
10.900464;1.0445483250430199;0.8332441873960245;0.7976644069405708;2.985327404491183e-05;-5.3669430023389446e-05;1.0448198114200125;10.000166518904475;0.833459726595622;0.015561926032345479;0.015561174199974296;0.7178015689501019;-0.013382024490706164;0.7179870515323445
10.910464;1.044548917004377;0.8332447737212368;0.7976650842094658;3.0825499693121195e-05;-5.121179483256906e-05;1.044819783853025;10.000167476626327;0.8334595897163033;0.01556193383549858;0.015561149357151886;0.71780307857961;-0.013382024625680155;0.7179872214470189
10.920464;1.0445494668033595;0.8332453269251966;0.7976657888341154;3.1840470809427286e-05;-4.8733355854539774e-05;1.0448197089276712;10.00016833390723;0.8334594328708059;0.015561942096833084;0.015561123962594955;0.7178045293909381;-0.013382024749277539;0.7179874580579194
10.930464;1.0445499722958682;0.8332458486498687;0.7976665198975565;3.2892888770201894e-05;-4.62374982173979e-05;1.0448195914124958;10.000169127266746;0.833459250456357;0.015561950889497326;0.015561098055348348;0.7178059186946536;-0.013382024860682015;0.7179877550287526
10.940464;1.0445504314942462;0.833246233926694;0.7976671732018619;3.513192066012903e-05;-4.2620717108872136e-05;1.044819436704744;10.000169866645495;0.8334590376483089;0.01556196031778129;0.015561071670064474;0.7178072442951757;-0.013382024958811974;0.717988104851654
10.950464;1.044550842679061;0.8332466995063689;0.7976679501427832;3.623971282815227e-05;-4.009864853010735e-05;1.044819250859281;10.000170533645138;0.8334587902447697;0.015561970511927597;0.015561044837516809;0.7178085039928412;-0.013382025042068459;0.7179884999479198
10.960464;1.0445512044554828;0.8332471427324618;0.7976687440094494;3.7365538934112424e-05;-3.756785044142102e-05;1.044819040161992;10.000171089399638;0.8334585043635108;0.015561981605048873;0.01556101756886054;0.717809695070082;-0.013382025108204926;0.7179889325063359
10.970464;1.044551515782411;0.8332475682494267;0.7976695505429273;3.850426957350048e-05;-3.5031188404771524e-05;1.0448188103598957;10.000171479336286;0.8334581765323223;0.015561993711327951;0.015560989843589149;0.7178108144684894;-0.013382025154507452;0.7179893930263427
10.980464;1.0445517760795175;0.8332479801499474;0.7976703663453896;3.965207019849184e-05;-3.249201964056613e-05;1.044818566410849;10.000171641793264;0.8334578040390364;0.015562006930630161;0.015560961617684797;0.7178118591077227;-0.013383025178365152;0.7179898891242136
10.990464;1.0445519853030827;0.8332483822937605;0.7976711890969002;4.0805938103837965e-05;-2.99549142571022e-05;1.044818312810461;10.00017152327184;0.8334573851208786;0.015562021371852745;0.015560932843950815;0.7178128258671539;-0.0133830251777152;0.717990373761609
11.000464;1.0445521438475636;0.8332487789865871;0.797672017511238;4.196350130404783e-05;-2.742534601221131e-05;1.0448180538430232;10.000171086103443;0.8334569185115644;0.015562037165469122;0.015560903493103871;0.7178137114904475;-0.01338302515093654;0.717990860282428
11.010464;1.0445522522494668;0.8332491745579247;0.7976728506354676;4.312325063826687e-05;-2.4909400307679472e-05;1.0448177935479754;10.000170309417818;0.8334564029733335;0.015562054451333629;0.015560873560503202;0.7178145125874718;-0.01338302509675129;0.7179913492391077
11.020464;1.0445523109556958;0.8332495725993035;0.7976736868492632;4.428451898329738e-05;-2.241427456236574e-05;1.044817535522896;10.000169193892772;0.8334558377340879;0.015562073351572652;0.015560843058289692;0.7178152257262714;-0.013383025014378854;0.7179918454032914
11.030464;1.04455232045697;0.8332498689051047;0.7976744213436019;4.660253961628442e-05;-1.8842060723333768e-05;1.0448172826278135;10.000167755000403;0.8334552233650071;0.015562093945840709;0.01556081200928359;0.7178158475647756;-0.013383024903554737;0.7179923536687963
11.040464;1.044552281656571;0.8332502792185059;0.7976752561573746;4.776567308323732e-05;-1.6414475953517093e-05;1.044817036830781;10.000166004202342;0.833454562037507;0.01556211626908095;0.015560780446809799;0.7178163751241491;-0.013383024764405765;0.7179928756067604
11.050464;1.0445521959328044;0.8332506985106213;0.7976760867317491;4.8928662564552786e-05;-1.4033464324166233e-05;1.0448167995360031;10.000163949979354;0.8334538569993448;0.015562140325364609;0.015560748413918345;0.7178168064413951;-0.013383024597117089;0.7179934089851508
11.060464;1.0445520648107167;0.8332511292938497;0.7976769114726747;5.0090818949315903e-05;-1.1706760542800971e-05;1.0448165723306226;10.000161613512395;0.8334531122305497;0.01556216608749569;0.015560715961221914;0.7178171408342556;-0.013384024401545472;0.7179939677605639
11.070464;1.0445518899132282;0.8332515746426732;0.7976777292027496;5.125191037710574e-05;-9.442649146933429e-06;1.044816357462708;10.000159027090122;0.8334523322503565;0.015562193489110995;0.015560683149278158;0.7178173781872694;-0.013384024177287636;0.7179945085070285
11.080464;1.0445516733103553;0.8332520374368372;0.797678538908585;5.241193589991899e-05;-7.250551114968289e-06;1.0448171576083514;10.000156217839779;0.8334515215493528;0.015562222428662275;0.015560650054006453;0.7178175183279077;-0.013384023923879182;0.717995042751035
11.090464;1.0445514175657618;0.8332525199620613;0.7976793397068858;5.3570547169395924e-05;-5.1403321716901045e-06;1.0448169752910275;10.00015319863632;0.833450684613906;0.015562252775514342;0.015560616773203388;0.7178175606452925;-0.013384023640642702;0.7179955631956376
11.100464;1.0445511248880595;0.8332530237885106;0.7976801305305403;5.4726377905391304e-05;-3.1209070004039467e-06;1.0448168122329469;10.000149967998974;0.8334498264692709;0.015562284376020032;0.01556058343374768;0.7178175033260497;-0.01338402332646757;0.7179960630224868
11.110464;1.04455079589969;0.8332534424258208;0.7976808075888097;5.703235490444355e-05;-9.239366606966026e-08;1.0448166687489935;10.000146511798281;0.8334489526018265;0.015562317070332662;0.015560550182971943;0.7178173433307805;-0.01338402297980069;0.71799653614889
11.120464;1.0445504296060082;0.8332539883089735;0.7976815739200025;5.817420681991008e-05;1.7286816294527955e-06;1.0448165433776389;10.000142812272019;0.8334480691476079;0.015562350708766104;0.015560517160498073;0.7178170777164974;-0.013384022598990465;0.7179969774997382
11.130464;1.0445500246707278;0.8332545514494398;0.7976823250565633;5.93048545561628e-05;3.446628526254529e-06;1.0448164328342184;10.000138854293947;0.8334471835833573;0.015562385146057879;0.015560484479655084;0.7178167048492301;-0.013384022182874145;0.717997382997784
11.140464;1.0445495805064604;0.8332551276267934;0.7976830580929184;6.042256091950225e-05;5.060281147132118e-06;1.044816332607735;10.000134614029795;0.8334463043420431;0.015562420226223634;0.015560452232485937;0.7178162246284092;-0.013384021730949687;0.7179977493501125
11.150464;1.0445490976477885;0.8332557120922212;0.7976837695968676;6.152612884746367e-05;6.569766608331592e-06;1.0448162380732797;10.000130048373519;0.8334454396528517;0.015562455786783773;0.01556042049513989;0.7178156382002557;-0.013385021243095284;0.7179980927139112
11.160464;1.044548577426596;0.8332562995912848;0.7976844555641082;6.261431169816063e-05;7.976846574401328e-06;1.0448161454028388;10.000125097986649;0.8334445967291416;0.015562491671226688;0.015560389321225198;0.7178149476522988;-0.013385020719639542;0.7179983740264615
11.170464;1.0445490169284677;0.8332576785154888;0.7976851117523351;6.36122885600276e-05;9.214628909406229e-06;1.0448160519407024;10.00011969511726;0.8334437818884264;0.015562527729077085;0.015560358742083981;0.717814156018606;-0.013385020161767828;0.717998610912602
11.180464;1.044548425771462;0.8332582538523202;0.797685735054265;6.466602883851566e-05;1.042886674922811e-05;1.044815955989408;10.000113772582035;0.8334430013915672;0.015562563815090554;0.015560328777567425;0.7178132676642199;-0.013385019571597039;0.7179988038231518
11.190464;1.0445478011442098;0.8332588136207261;0.7976863240762688;6.570109979540322e-05;1.1555479275512452e-05;1.0448158563573928;10.000107269792096;0.8334422606509512;0.01556259979272389;0.015560299434529641;0.7178122888821421;-0.013385018951786412;0.7179989546251297
11.200464;1.0445471451129802;0.8332592454059894;0.7976867761836837;6.787142011260947e-05;1.3707677693565312e-05;1.0448157520167443;10.000100137703148;0.8334415619784655;0.01556263552849226;0.015560270699533182;0.71781122857415;-0.01338501830499751;0.7179990648894864
11.210464;1.0445464601464407;0.8332597589026914;0.7976872966480821;6.886362468696324e-05;1.4678717877240243e-05;1.0448156415478462;10.00009234877755;0.8334409044410707;0.015562670881621598;0.015560242549769973;0.7178100983595136;-0.013385017633614599;0.7179991345293568
11.220464;1.0445457488871015;0.8332602446388337;0.7976877848428174;6.983101569691613e-05;1.5579521668540005e-05;1.0448155225837015;10.00008390384868;0.8334402859581046;0.015562705706914228;0.015560214965716797;0.7178089117066845;-0.013385016939864153;0.7179991623653443
11.230464;1.0445450141618489;0.8332607008032138;0.7976882434938103;7.077097403246359e-05;1.6414779326310525e-05;1.044815392007358;10.00007483263059;0.8334397051159206;0.01556273986641956;0.015560187931723648;0.7178076826228955;-0.013385016225951936;0.7179991482471186
11.240464;1.044544259161538;0.8332611257214583;0.797688675904412;7.167997408272682e-05;1.7191237394927143e-05;1.0448152466282554;10.000065188630705;0.8334391615907931;0.015562773227373155;0.015560161439384282;0.7178064245371827;-0.013386015494083001;0.7179991137839693
11.250464;1.0445434873082282;0.8332615179176468;0.7976890855660843;7.255390164916184e-05;1.791692218237208e-05;1.0448150837632681;10.000055032284395;0.8334386552385066;0.015562805648555403;0.015560135487260077;0.7178051497927139;-0.013386014746554209;0.7179990276139646
11.260464;1.0445427018817335;0.8332618764482852;0.7976894768880313;7.338864761703462e-05;1.8598809387943367e-05;1.0448149019838677;10.000044410293953;0.8334381857143985;0.015562836978247953;0.015560110073376415;0.7178038696027403;-0.013386013985681932;0.7179989151780117
11.270464;1.0445419063286832;0.8332622010087866;0.7976898566273497;7.418064249048296e-05;1.9242416925526265e-05;1.0448147018072005;10.00003334667055;0.8334377540701048;0.015562867060613479;0.015560085200467992;0.7178025942173346;-0.013386013213570394;0.717998782221129
11.280464;1.0445411047318829;0.8332623849469827;0.7976901306574627;7.608282744450736e-05;2.096026344214448e-05;1.044814485166562;10.000021848557951;0.8334373641590213;0.01556289573741987;0.015560060887819197;0.7178013332460712;-0.013386012432211809;0.7179986328837451
11.290464;1.0445403012826853;0.83326264274984;0.7976905098892753;7.678218798084455e-05;2.154806251814074e-05;1.0448142537840877;10.000009916612147;0.8334370221663663;0.01556292285998766;0.015560037173901137;0.7178000958159918;-0.013386011643716377;0.7179984704534645
11.300464;1.0445394993075239;0.8332628689143843;0.7976908936718607;7.743249865937395e-05;2.2122755972980405e-05;1.0448140081279926;9.999997546535731;0.8334367355257448;0.015562948313748383;0.015560014123387929;0.7177988906075027;-0.013386010850200896;0.7179982974453094
11.310464;1.0445387010110443;0.8332630659740065;0.7976912796535847;7.80320102663071e-05;2.269520443446115e-05;1.044813747563788;9.999984725184307;0.8334365119497111;0.015562972026359685;0.015559991835708425;0.7177977256880864;-0.013386010053571328;0.7179981145748967
11.320464;1.0445379081940833;0.833263237673357;0.7976916641210462;7.857914999194292e-05;2.327497481150103e-05;1.044813471080622;9.999971441100934;0.833436358339405;0.015562993963787004;0.015559970424412718;0.7177966077661289;-0.013386009255466723;0.7179979213128092
11.330464;1.044537122967017;0.8332633880011304;0.7976920437114857;7.90723659535323e-05;2.3870250418615054e-05;1.0448131782259935;9.999957708364095;0.833436279997442;0.015563014142121676;0.015559949977997067;0.7177955418778325;-0.013387008457134772;0.7179977362966684
11.340464;1.0445363474540994;0.833263519999402;0.7976924143915434;7.951018205451158e-05;2.4488187702676386e-05;1.0448128695863776;9.999943572818617;0.8334362805026057;0.01556303262982077;0.015559930546018718;0.7177945323476965;-0.013387007659186377;0.7179975227471052
11.350464;1.0445355832218723;0.833263635526821;0.7976927701181737;7.989141457652026e-05;2.513469811425886e-05;1.0448125462917142;9.999929096376684;0.8334363619071501;0.015563049511175911;0.015559912156525833;0.7177935835592839;-0.013387006861518405;0.717997299444726
11.360464;1.0445348314778198;0.8332637356467986;0.7976931033182508;8.021494833113487e-05;2.581522879206198e-05;1.0448122094293562;9.999914345652043;0.8334365249348406;0.015563064849574369;0.0155598948399768;0.7177926993528816;-0.013387006063455805;0.7179970661479234
11.370464;1.0445340935279017;0.8332638209255252;0.7976934062291064;8.047938194271351e-05;2.653666998033315e-05;1.0448118599268847;9.999899389316699;0.8334367690551596;0.015563078695360465;0.015559878637453678;0.717791882121448;-0.013387005264030935;0.7179968222768304
11.380464;1.044533370800501;0.8332637848403915;0.797693570113012;8.183878508777863e-05;2.8414266769280957e-05;1.0448114982264896;9.999884293400118;0.8334370923887285;0.015563091117953077;0.015559863586219589;0.7177911330457828;-0.013387004462423772;0.7179965672028696
11.390464;1.0445326647934354;0.8332638415620837;0.7976937956342213;8.198082470041707e-05;2.9244667394198415e-05;1.044811123778657;9.999869115891043;0.8334374917156275;0.0155631022089651;0.015559849705486913;0.7177904531930805;-0.013387003658320613;0.7179963013078967
11.400464;1.0445319773838981;0.8332638845093876;0.7976939778768654;8.206013937854714e-05;3.0142953345801384e-05;1.0448107351018707;9.99985390863141;0.8334379629469173;0.0155631120545393;0.015559837000118195;0.7177898439287408;-0.013387002851876884;0.7179960262673286
11.410464;1.0445313110010217;0.8332639138388923;0.7976941145256166;8.207588297519053e-05;3.111684032880393e-05;1.0448103304182803;9.999838724048635;0.8334385022707479;0.015563120719602785;0.015559825466616477;0.7177893060741574;-0.01338700204348187;0.7179957440321498
11.420464;1.0445306680852366;0.8332639298632207;0.7976942042994813;8.202680910205971e-05;3.2173239545639996e-05;1.0448099080788125;9.999823616311462;0.8334391074697677;0.015563128246807488;0.015559815096948745;0.717788838998317;-0.01338700123370386;0.7179954556407564
11.430464;1.0445300503735457;0.8332639331845085;0.7976942482507541;8.191127890944518e-05;3.3317811569632e-05;1.0448094663075276;9.999808638932809;0.8334397781229271;0.015563134649043046;0.015559805895591552;0.7177884406968227;-0.013388000423422306;0.717995179042251
11.440464;1.0445294585516527;0.8332639242534289;0.7976942500339876;8.17281075909355e-05;3.455407771245145e-05;1.044809002780879;9.999793845352926;0.8334405145371967;0.0155631399060203;0.015559797897977254;0.7177881082743305;-0.013387999613827545;0.7179948743794268
11.450464;1.0445288919966926;0.8332639030609752;0.7976942152749551;8.147709210610376e-05;3.588382816853378e-05;1.0448085145822648;9.999779286842218;0.8334413166562924;0.015563143974745423;0.015559791161176726;0.7177878379217189;-0.013387998806054664;0.7179945565465066
11.460464;1.0445283485673087;0.8332638694063143;0.7976941501331227;8.115882462649365e-05;3.730818748304055e-05;1.0448079983306442;9.999765010530943;0.8334421836597783;0.015563146801332094;0.015559785728078568;0.7177876248931576;-0.01338799800069935;0.7179942212789022
11.470464;1.044527824589959;0.8332637162179993;0.7976939577258083;8.1929968697652e-05;3.993383947075218e-05;1.044807450164837;9.999751061893306;0.8334431141048341;0.015563148328387908;0.015559781600465304;0.7177874641531199;-0.013387997197591945;0.7179938642358837
11.480464;1.044527315166722;0.8332636570906057;0.7976938477185774;8.148087156631493e-05;4.1547276408133646e-05;1.0448068657397331;9.999737477541517;0.8334441057096366;0.015563148498302613;0.015559778749361677;0.7177873511370993;-0.013387996395723205;0.7179934812020247
11.490464;1.0445268151078655;0.8332635849203632;0.797693722853687;8.096881321694043e-05;4.3253888450583435e-05;1.044806240623528;9.999724276074588;0.8334451540699567;0.01556314724933279;0.015559777142233418;0.7177872825153147;-0.013387995593312826;0.7179930676695855
11.500464;1.044526319837867;0.8332634992335477;0.7976935880479691;8.039570396328582e-05;4.5052653989787694e-05;1.0448055710738173;9.999711468330908;0.8334462521004842;0.015563144518249888;0.015559776753932763;0.7177872571178213;-0.013387994788263453;0.717992618272295
11.510464;1.0445258253841827;0.8332633992739823;0.7976934479757816;7.976370468611734e-05;4.694180768141691e-05;1.0448048545057502;9.999699074699956;0.8334473917216574;0.015563140257808557;0.01555977756839947;0.7177872759753293;-0.013387993978573313;0.7179921266208957
11.520464;1.044525327853309;0.833263284654248;0.7976933073904617;7.907541224371609e-05;4.8918320970357865e-05;1.044804089185428;9.999687128579403;0.8334485654107714;0.0155631344469421;0.015559779582079427;0.7177873411682233;-0.01338799316231837;0.7179915854698427
11.530464;1.04452482297072;0.8332631560406534;0.7976931706962256;7.833385626636163e-05;5.0978101048447786e-05;1.0448032735772597;9.99967566812144;0.8334497657102888;0.015563127088202648;0.015559782803020835;0.7177874543905718;-0.013388992337752823;0.7179910059275979
11.540464;1.0445243061185467;0.8332630151656838;0.7976930410757305;7.754212004473827e-05;5.3116425756558445e-05;1.0448024062178853;9.999664733824652;0.8334509841000985;0.015563118207768043;0.01555978724232552;0.7177876159154227;-0.013388991503752574;0.7179903437458863
11.550464;1.0445237731808787;0.8332628641673004;0.797692920107641;7.670317449040354e-05;5.532847835732626e-05;1.0448014864745245;9.999654375403445;0.8334522109543034;0.01556310785431957;0.015559792900969557;0.7177878247136336;-0.013388990659967395;0.717989611887488
11.560464;1.0445232214656015;0.8332627047765432;0.7976928076459011;7.582021183461653e-05;5.761016725009405e-05;1.044800515165896;9.999644648762702;0.8334534370877498;0.015563096087408525;0.01555979977037991;0.717788079706364;-0.013388989806455733;0.7179888064778499
11.570464;1.0445226500496696;0.8332624311070439;0.797692599653583;7.605216850287463e-05;6.106443016996922e-05;1.0447994941695973;9.99963560041083;0.8334546554754559;0.015563082963044093;0.015559807848803384;0.7177883807995706;-0.013388988943408956;0.7179879261872164
11.580464;1.0445220595587947;0.8332622572196294;0.7976924983447231;7.509092355939162e-05;6.347403285428531e-05;1.0447984257115153;9.999627258675595;0.8334558614430748;0.015563068531760359;0.01555981714459661;0.7177887288863358;-0.013388988071301405;0.7179869717703175
11.590464;1.044521451341362;0.8332620757691971;0.7976923988551397;7.409448471676672e-05;6.593876765547728e-05;1.0447973120027847;9.999619633870799;0.8334570519700605;0.015563052847515607;0.015559827659907582;0.7177891249994975;-0.0133889871910939;0.7179859438811442
11.600464;1.0445208266742003;0.8332618857463976;0.7976922989170984;7.306500496601445e-05;6.84506049895203e-05;1.044796155098835;9.999612718682798;0.8334582252784993;0.015563035967889577;0.015559839374959274;0.7177895691316777;-0.01338898630433689;0.7179848417242315
11.610464;1.0445201868366452;0.8332616859372936;0.7976921966380053;7.200428505457758e-05;7.100099561030974e-05;1.044794956872981;9.99960649340491;0.8334593804287433;0.01556301794396147;0.015559852241715954;0.7177900596540694;-0.01338898541333108;0.7179836638793233
11.620464;1.0445195335861313;0.833261475122798;0.7976920903136219;7.091362545997886e-05;7.358121278040943e-05;1.0447937191461376;9.999600934970028;0.8334605163515085;0.01556299882296842;0.015559866180072808;0.7177905937081334;-0.013388984521174211;0.7179824094065607
11.630464;1.0445188691131406;0.8332612521605423;0.7976919780733398;6.97941650523476e-05;7.618355327775301e-05;1.0447924438585567;9.999596021588701;0.8334616310599496;0.015562978665510641;0.015559881074302208;0.7177911680067757;-0.013389983631625788;0.7179810963983203
11.640464;1.0445181953964082;0.8332610162425927;0.797691857457794;6.864707540241326e-05;7.880281883305398e-05;1.044791133018201;9.999591736470256;0.8334627219977365;0.015562957553330186;0.01555989677737149;0.7177917795585779;-0.01338998274888508;0.7179796869860895
11.650464;1.044517513669398;0.8332607674551027;0.7976917255483389;6.747318095747697e-05;8.14353903069655e-05;1.0447897884765933;9.999588070739145;0.8334637868346568;0.015562935585219503;0.015559913126029274;0.7177924258968518;-0.013389981877060555;0.7179781992746828
11.660464;1.0445168247803;0.8332605072514839;0.79769158050648;6.627287042664917e-05;8.407649783436802e-05;1.0447894119799197;9.999585013237303;0.8334648236738831;0.015562912872963549;0.015559929960695721;0.7177931050248788;-0.013389981019400135;0.7179766326314008
11.670464;1.0445161298727184;0.8332601314546462;0.7976913205808639;6.620198937357005e-05;8.782579223178546e-05;1.0447880055058063;9.999582531691436;0.8334658305688699;0.015562889533769067;0.015559947147519388;0.7177938156824629;-0.01338998017796589;0.7179749864143259
11.680464;1.0445154300855446;0.8332598570941815;0.7976911529850312;6.494958351865103e-05;9.046310073229352e-05;1.0447865713514173;9.99958057327388;0.8334668044627387;0.015562865677909508;0.01555996460079136;0.7177945572062963;-0.013389979353958272;0.7179732603587988
11.690464;1.0445147257339218;0.8332595804090811;0.797690978912235;6.367100274362275e-05;9.308710644287456e-05;1.0447851118434857;9.99957908739865;0.8334677403500329;0.015562841399907094;0.015559982288273228;0.7177953285559223;-0.013389978548061792;0.7179714543254945
11.700464;1.044514016259718;0.8332593042791698;0.7976908024894768;6.236573853156624e-05;9.56895412722698e-05;1.044783629122103;9.999578038933471;0.833468631858414;0.015562816775580173;0.015560000207947665;0.7177961276279745;-0.01338997776054974;0.7179695676389612
11.710464;1.0445133007861;0.8332590312754238;0.7976906278822635;6.103332991537125e-05;9.82624716944882e-05;1.0447821253490697;9.999577402271873;0.8334694722015191;0.015562791865731432;0.015560018360905746;0.7177969515144956;-0.013389976991320062;0.7179675982035277
11.720464;1.0445125783685167;0.8332587634159008;0.7976904589736569;5.967367971460352e-05;0.00010079905381953896;1.0447806029565716;9.99957715298418;0.8334702538273654;0.015562766728370517;0.015560036740738536;0.7177977973761437;-0.013389976239883708;0.7179655411760911
11.730464;1.0445118479836069;0.8332585020472036;0.7976902993692782;5.8286896725184806e-05;0.00010329330438148845;1.0447790644979023;9.999577263476324;0.8334709679205138;0.015562741431386137;0.015560055324006214;0.7177976631593241;-0.013389975505529268;0.7179623894168526
11.740464;1.0445111090808648;0.833258247775526;0.7976901514085255;5.687274471142373e-05;0.00010573992574407642;1.044777512472134;9.999577701852681;0.8334716050127791;0.015562716055912551;0.015560074060562033;0.7177985477521919;-0.013390974787602873;0.7179601543280046
11.750464;1.0445103623960665;0.8332580004464859;0.7976900148453165;5.543039067329452e-05;0.00010813418150849541;1.044775949295158;9.999578430180364;0.8334721557774891;0.01556269068981966;0.015560092884706956;0.7177994507554818;-0.013390974085421448;0.717957794590602
11.760464;1.0445096097638256;0.8332577594201043;0.797689887080715;5.395853150643686e-05;0.00011047127681781855;1.0447743771355473;9.999579402690012;0.8334726117571114;0.015562665417218978;0.015560111739938091;0.717800371686977;-0.01339097339808857;0.7179553273942056
11.770464;1.0445088533101983;0.833257416993316;0.797689662451985;5.361106784500804e-05;0.00011385255440849114;1.0447727979476429;9.999580572611679;0.8334729667168618;0.015562640312681916;0.015560130591510431;0.7178013091748684;-0.013390972724658187;0.7179527538006966
11.780464;1.044508095136438;0.8332571859388749;0.7976895429745151;5.207468644828088e-05;0.00011606074711373418;1.0447712141814802;9.999581900340337;0.833473217733926;0.015562615438567727;0.015560149425084558;0.7178022610551614;-0.01339097206432044;0.7179500775947345
11.790464;1.0445073370293623;0.8332569581579494;0.7976894245238618;5.050197390981813e-05;0.00011819910385066224;1.0447696296483773;9.99958335028849;0.8334733647683922;0.015562590846126113;0.015560168246733931;0.7178032247554508;-0.01339097141650111;0.7179473046384341
11.800464;1.044506579937114;0.833256732634066;0.7976893061489374;4.8889749753385724e-05;0.0001202661807328159;1.0447680496274987;9.999584882857965;0.8334734092791806;0.015562566589187763;0.015560187085479212;0.7178041975587899;-0.013390970781069673;0.7179444413711812
11.810464;1.044505823869599;0.8332565088982601;0.7976891878621303;4.7235839405851635e-05;0.00012226189573188724;1.0447664800103722;9.999586447336794;0.833473353030905;0.015562542741613093;0.01556020598733927;0.7178051773453648;-0.013390970158543071;0.7179414932231754
11.820464;1.0445050682596957;0.8332562868535076;0.7976890704818909;4.5539613997870144e-05;0.00012418651264693449;1.0447649262321816;9.999587975770394;0.8334731974761925;0.01556251940955907;0.01556022500132613;0.7178061632775153;-0.013390969550190193;0.7179384639254179
11.830464;1.044504312508153;0.8332560665112606;0.7976889557255523;4.380169373889911e-05;0.00012604044418021272;1.044763393274378;9.999589386799176;0.8334729438443357;0.015562496736427277;0.015560244167721827;0.7178071553459554;-0.013390968957837937;0.7179353563457249
11.840464;1.0445035565007625;0.8332558480105658;0.7976888465290198;4.202368328215541e-05;0.0001278248933159096;1.044761886404246;9.99959060059185;0.8334725941533601;0.015562474887764115;0.015560263513867438;0.7178081536131359;-0.013390968383267846;0.7179321735495683
11.850464;1.0445028006939236;0.8332556315916304;0.797688746597083;4.020777216936842e-05;0.00012954132514776128;1.0447604110570323;9.999591555650278;0.8334721523806723;0.015562454017353266;0.015560283056839519;0.7178091585367266;-0.013391967827829424;0.7179289373899211
11.860464;1.0445020454895289;0.833255417497015;0.797688659566776;3.835577462879686e-05;0.00013119003739837294;1.0447589723987445;9.999592218074415;0.8334716241415502;0.01556243423409948;0.015560302802345424;0.7178101718080003;-0.013391967292847015;0.7179256130483218
11.870464;1.0445012902025828;0.8332552061377192;0.7976885883324871;3.6468600520216416e-05;0.00013276990172861864;1.0447575757052157;9.99959257643819;0.8334710149485326;0.015562415580941678;0.015560322737269476;0.7178111961483312;-0.013391966780231376;0.7179222196401547
11.880464;1.044500532489275;0.8332548913852276;0.7976884318741768;3.570224218058291e-05;0.00013538568497304472;1.0447562267126191;9.999592633820626;0.8334703288664029;0.015562398027557104;0.015560342835630096;0.7178122339384095;-0.013391966292397894;0.7179187550078646
11.890464;1.0444997689448146;0.8332546880189642;0.7976883942223519;3.374583589434349e-05;0.0001368230888367287;1.044754931308679;9.999592405927876;0.8334695683098559;0.015562381479557515;0.01556036307632838;0.7178132864406574;-0.01339196583169195;0.7179152164184753
11.900464;1.0444989962725446;0.8332544902134399;0.7976883708668041;3.1754808916608144e-05;0.00013818677827255732;1.0447536951165852;9.999591916063093;0.8334687345119813;0.015562365806767954;0.01556038344813269;0.7178143542467555;-0.013391965400080752;0.7179116029386932
11.910464;1.0444992073721115;0.8332550930683563;0.7976883583937825;2.9655158975921687e-05;0.00013940371641753938;1.0447525231330423;9.999591191887477;0.8334678283215743;0.015562350875228222;0.01556040393814494;0.7178154376857142;-0.013391964999303278;0.7179079144021345
11.920464;1.0444984078607016;0.8332549079409226;0.7976883520638417;2.7593226953919665e-05;0.00014061018704855324;1.0447514194338618;9.999590272279113;0.8334668507920819;0.015562336555481249;0.015560424516119591;0.7178165369366448;-0.013391964630980663;0.7179041493374905
11.930464;1.0444975903022893;0.8332547283821089;0.7976883465267268;2.5494943528325833e-05;0.00014172953049466664;1.044750387255725;9.99958921017497;0.83346580315864;0.015562322712761045;0.015560445132717619;0.7178176524309964;-0.013391964296358099;0.7179003057207219
11.940464;1.044496751482898;0.8332545535992918;0.7976883373883209;2.3359879517664337e-05;0.0001427537882883299;1.0447494292121804;9.999588063954516;0.8334646867517105;0.015562309203205695;0.015560465736829395;0.7178187851270534;-0.01339196399605232;0.7178963833226769
11.950464;1.0444958887251568;0.833254383343738;0.7976883223668327;2.118792538392766e-05;0.0001436730299721902;1.0447485474035347;9.999586888739556;0.8334635031494494;0.01556229586997999;0.015560486289787425;0.7178199363021189;-0.013391963730121316;0.7178923851039617
11.960464;1.0444950003189142;0.8332542179651785;0.7976883014215929;1.8978990878622457e-05;0.00014447538026793672;1.0447477436662747;9.99958573111729;0.8334622542683339;0.015562282533497682;0.015560506771051787;0.7178211075925145;-0.013392963498389386;0.7178883356345681
11.970464;1.044494085555366;0.8332540581002887;0.7976882763807919;1.6732576586242857e-05;0.00014514881336522462;1.0447470198683255;9.999584624152048;0.8334609424585127;0.01556226899294078;0.015560527186458504;0.7178223011624256;-0.01339296330080519;0.7178842053791451
11.980464;1.044493144441269;0.8332539040798742;0.7976882506170541;1.4447862724974992e-05;0.00014568268369128033;1.0447463780412496;9.999583588345779;0.8334595705177944;0.0155622550428475;0.015560547571353006;0.717823519225293;-0.013392963137468008;0.717880022155753
11.990464;1.044492177431249;0.833253755585461;0.797688228420525;1.2124022451689206e-05;0.00014606761711130254;1.0447458203493702;9.999582641129498;0.8334581412626126;0.01556224049581854;0.015560567979800898;0.717824763566783;-0.013392963008271804;0.7178757963509531
12.000464;1.0444911856755221;0.8332535052049564;0.7976881115198368;1.0916084895413845e-05;0.00014740203164942156;1.0447453488766392;9.999581802705231;0.833456657166149;0.015562225198496956;0.015560588471605961;0.7178260353215424;-0.013392962912689812;0.7178715384753144
12.010464;1.0444901714918624;0.8332533664395813;0.7976881075420816;8.512771242858937e-06;0.00014746759351828725;1.0447449653782244;9.999581090267187;0.8334551207746287;0.015562209027633209;0.015560609116766672;0.7178273345221806;-0.01339296284998124;0.7178672576620347
12.020464;1.0444891383895196;0.8332532321368415;0.7976881164246249;6.06946302114332e-06;0.00014736833925358469;1.0447446711919204;9.999580511964314;0.8334535350389701;0.015562191879704297;0.015560629999378229;0.7178286601497548;-0.013392962819391596;0.7178629611495719
12.030464;1.0444880909451983;0.8332531017660936;0.7976881413537921;3.58571694826678e-06;0.00014710501468735422;1.044744467246801;9.999580066961354;0.8334519027140883;0.015562173673248435;0.015560651192780875;0.7178300107885026;-0.013392962819996366;0.7178586558040737
