time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
12.040464;1.0444870348318906;0.8332529744438116;0.7976881868920269;1.061011224542936e-06;0.00014668055705183402;1.044744353842142;9.999579742367036;0.8334502264199082;0.015562154365405792;0.015560672739280367;0.7178313850316999;-0.013392962850368338;0.7178543505457773
12.050464;1.0444859765289491;0.8332528489414449;0.7976882579292486;-1.5051936250393536e-06;0.00014609929757957184;1.0447443302641204;9.999579512885882;0.8334485101682706;0.015562133969826156;0.015560694664730236;0.7178327817015671;-0.013392962908355595;0.7178500569220192
12.060464;1.0444849225625055;0.8332527240145534;0.7976883591754643;-4.113657087747524e-06;0.00014536609529998672;1.0447443950227184;9.999579359160885;0.8334467601447106;0.015562112553043685;0.015560716998793536;0.7178341996142187;-0.013392962991162044;0.7178457879726547
12.070464;1.0444838785704407;0.8332525986531377;0.7976884955414966;-6.7654899014092604e-06;0.00014448478943555453;1.0447445467500687;9.999579291484643;0.8334449839134139;0.015562090215391492;0.015560739776075727;0.7178356363030691;-0.013392963095618951;0.7178415575825894
12.080464;1.0444828486426483;0.8332524717047237;0.7976886722006453;-9.461893317694851e-06;0.0001434577530614029;1.0447447848786962;9.999579348896411;0.8334431894087744;0.015562067081235902;0.015560763025890824;0.7178370868342643;-0.013393963218311072;0.7178373989470203
12.090464;1.0444818354977305;0.8332523411533915;0.7976888942883463;-1.2203637719286622e-05;0.00014228739003534089;1.044745109972077;9.999579578545504;0.8334413843266479;0.015562043298475565;0.015560786764230748;0.7178385441605404;-0.013393963355531058;0.7178332886698862
12.100464;1.0444808412206368;0.8332522038512092;0.797689166909009;-1.4990944294410104e-05;0.0001409766936035502;1.0447455238887884;9.99958002719519;0.8334395757701176;0.01556201903655254;0.015560810989065066;0.7178400007772417;-0.013393963503337472;0.7178292568685344
12.110464;1.044479867630892;0.8332520560517285;0.7976894950516217;-1.7823515942316087e-05;0.00013952769930020178;1.0447460292819193;9.99958074549879;0.8334377695408219;0.015561994478624209;0.015560835683585211;0.7178414504954896;-0.01339396365774352;0.7178253123690602
12.120464;1.0444789160579782;0.8332517872719639;0.7976897805032762;-1.9544490532751518e-05;0.000139046627367254;1.0447466285525115;9.999581783717938;0.8334359693665904;0.015561969811706248;0.015560860830763907;0.7178428889894406;-0.01339396381485122;0.7178214620757899
12.130464;1.044477987026386;0.8332516081346949;0.7976902305449862;-2.2462488625476763e-05;0.0001373188185809531;1.0447473233226807;9.999583181611625;0.833434177740367;0.015561945230165105;0.015560886411368244;0.7178443128345517;-0.013393963970998544;0.7178177102862519
12.140464;1.0444770804150791;0.833251408891859;0.7976907438351448;-2.541864882627031e-05;0.00013544870725619887;1.0447481146669597;9.999584964191147;0.8334323981305167;0.015561920957213215;0.0155609123839803;0.7178457184137992;-0.013393964122875267;0.7178140582917106
12.150464;1.0444761962165343;0.8332511869731901;0.7976913194903966;-2.8408880882391894e-05;0.00013343525952511575;1.0447490034209808;9.999587142795486;0.8334306361441522;0.015561897257114385;0.015560938691133659;0.7178471017697919;-0.0133939642673588;0.7178105068649943
12.160464;1.0444753352175307;0.8332509406607329;0.7976919539403876;-3.142812150467202e-05;0.00013127747890085087;1.04474999029601;9.999589717083916;0.8334288986839281;0.015561874419659802;0.015560965291028128;0.7178484592238215;-0.01339396440137063;0.7178070587917849
12.170464;1.0444744988192391;0.833250669636699;0.7976926406322733;-3.447040822436714e-05;0.0001289728469226906;1.0447510757667726;9.99959267085397;0.8334271922723053;0.015561852734922077;0.015560992177935112;0.717849788051691;-0.01339396452203967;0.7178037176783544
12.180464;1.0444736883017742;0.833250374613416;0.7976933712907265;-3.7528965316659686e-05;0.00012651630415298068;1.0447522595196188;9.999595962944467;0.8334255215718402;0.015561832471890486;0.015561019378188953;0.7178510866195018;-0.013393964626982821;0.7178004857140117
12.190464;1.0444729044581733;0.8332500565828732;0.7976941381603366;-4.059676194533101e-05;0.00012390097006097553;1.04475353968017;9.999599533059142;0.8334238887672926;0.015561813866956386;0.015561046927874954;0.7178523536880422;-0.01339396471456037;0.7177973639050205
12.200464;1.0444721476783132;0.8332497166772115;0.7976949352244246;-4.3667804486016195e-05;0.00012112083470944644;1.0447549125749447;9.999603327594645;0.833422294216092;0.01556179712929274;0.015561074859012399;0.7178535871529708;-0.013393964783696376;0.7177943532621047
12.210464;1.0444714180802621;0.8332493561609745;0.7976957575522009;-4.673789192623124e-05;0.00011817231018106529;1.0447563733430196;9.999607316062217;0.8334207371067839;0.015561782442343094;0.015561103206681868;0.7178547832869737;-0.013394964833185469;0.7177914742259035
12.220464;1.0444707156094695;0.8332489761366346;0.7976965999774033;-4.980408501344742e-05;0.00011505417208344622;1.044757916682508;9.99961148065228;0.8334192155109921;0.015561769949953475;0.015561132010684174;0.7178559370157558;-0.013394964861430136;0.717788692592825
12.230464;1.0444700400950697;0.8332485777698204;0.7976974565332918;-5.2863948651890006e-05;0.00011176818390441212;1.0447595369728864;9.999615796419459;0.8334177274006405;0.015561759753492735;0.015561161304880304;0.7178570428358195;-0.013394964866872227;0.7177860307406124
12.240464;1.0444693911619896;0.8332480559573051;0.7976982183875527;-5.475974544383793e-05;0.00010942558154186465;1.044761228077773;9.999620220694256;0.8334162722348991;0.015561751924001681;0.015561191109889414;0.7178580958994175;-0.01339496484837636;0.7177834909212436
12.250464;1.0444687678461595;0.8332476268300526;0.7976990833781984;-5.780061502432738e-05;0.00010582010099532992;1.0447629835639662;9.999624699808246;0.8334148512653242;0.01556174650931637;0.015561221433468136;0.7178590927619116;-0.013394964805421334;0.7177810722063394
12.260464;1.0444681683513193;0.8332471860881695;0.7976999419571454;-6.082892739100852e-05;0.00010206462146646467;1.0447647973288912;9.999629187135323;0.8334134668488379;0.01556174353534238;0.015561252268816795;0.7178600319474924;-0.013394964738186754;0.71777877076032
12.270464;1.0444675903746765;0.8332467363967698;0.7977007870380675;-6.38420363734085e-05;9.81645183778879e-05;1.044766664101445;9.999633649065135;0.8334121215453382;0.015561743004658355;0.015561283578445015;0.717860914601529;-0.013394964647384992;0.7177765825019795
12.280464;1.0444670312006366;0.8332462801509665;0.7977016123709721;-6.683712879001949e-05;9.412427614266425e-05;1.0447685793132893;9.999638052296191;0.8334108176068825;0.015561744894756955;0.015561315281947286;0.7178617443857557;-0.013394964534000164;0.7177745057646328
12.290464;1.044466487195646;0.8332458190189656;0.7977024124989903;-6.981274828239282e-05;8.994861824276513e-05;1.044770538190437;9.999642351649857;0.8334095572536769;0.015561749165743587;0.015561347268327103;0.7178625262618862;-0.013394964399083309;0.7177725410483599
12.300464;1.0444659535641938;0.8332453540071837;0.7977031821206677;-7.27693908959e-05;8.564330518072712e-05;1.0447725351715649;9.999646492671191;0.833408342797222;0.01556175577417036;0.015561379419592994;0.7178632652218269;-0.013394964243659253;0.7177706895353285
12.310464;1.0444654247593474;0.8332448860083728;0.7977039162127808;-7.570836623574693e-05;8.121498458487505e-05;1.044774564905102;9.999650429281946;0.8334071765554558;0.015561764682264516;0.01556141163053651;0.717863965479974;-0.013394964068904574;0.7177689538488784
12.320464;1.0444648952834974;0.8332444160889083;0.7977046110917506;-7.863056999091015e-05;7.667080355984765e-05;1.0447766236890554;9.999654144031059;0.8334060612542369;0.015561775857471276;0.015561443811174648;0.7178646298461228;-0.013394963876476285;0.7177673401374397
12.330464;1.0444643603083672;0.8332439451658357;0.7977052652432869;-8.153604144474165e-05;7.201947294718157e-05;1.044778709342529;9.99965765153374;0.8334050000384563;0.015561789258869507;0.01556147586791613;0.7178652596667681;-0.01339496366862193;0.7177658578988247
12.340464;1.044463815559945;0.8332434736663731;0.7977058793200166;-8.442381426959595e-05;6.727238303333102e-05;1.0447808200873554;9.999660982126366;0.8334039956809232;0.015561804816905563;0.015561507690179421;0.7178658554766929;-0.01339496344796596;0.717764516678701
12.350464;1.0444632569831345;0.8332430016856751;0.7977064553641829;-8.729206785174651e-05;6.244219283322196e-05;1.0447829542901208;9.999664167586282;0.8334030501560266;0.015561822425293569;0.015561539160712682;0.7178664173095045;-0.013395963217186876;0.7177633414597838
12.360464;1.0444626809391968;0.8332425291055281;0.7977069957064925;-9.013874851144258e-05;5.754115651032998e-05;1.0447851109364443;9.999667243913892;0.8334021648006534;0.015561841954614134;0.015561570169038096;0.7178669442213365;-0.01339596297884883;0.7177622975269224
12.370464;1.0444620846816588;0.8332419484343156;0.7977074000892469;-9.180636175169942e-05;5.368773536448066e-05;1.0447872896289645;9.999670253558557;0.833401340318511;0.015561863266413964;0.015561600606342584;0.7178674341627499;-0.013395962735436577;0.7177614038866187
12.380464;1.0444614666093746;0.8332414720818431;0.7977078748610458;-9.460372614750983e-05;4.8681266157046425e-05;1.0447894898530865;9.999673235029697;0.8334005765508988;0.015561886208325618;0.01556163035367068;0.7178678848725044;-0.013395962489422103;0.7177606609332258
12.390464;1.0444608261583426;0.8332409909896958;0.7977083185353568;-9.737200607424826e-05;4.364039205628599e-05;1.0447917101431625;9.999676216591071;0.8333998721827796;0.015561910608442184;0.015561659274678487;0.7178682945708492;-0.01339596224310742;0.717760071026746
12.400464;1.0444601635960362;0.833240502411837;0.7977087312882238;-0.00010010693334253188;3.857849744632059e-05;1.0447939480336295;9.999679219522864;0.8333992248423711;0.015561936285531574;0.015561687216524667;0.7178686615500784;-0.013395961998309149;0.7177596382271825
12.410464;1.0444594799757292;0.8332400033072976;0.7977091134077087;-0.00010280362958407693;3.3510013747029214e-05;1.0447972007016169;9.999682261641658;0.8333986319198555;0.015561963056517764;0.015561714030710286;0.7178689836296686;-0.013395961756460266;0.7177593669354315
12.420464;1.0444587770031832;0.8332394906275689;0.7977094655780088;-0.00010545710796000892;2.844845395097058e-05;1.0447994650344439;9.99968535848018;0.8333980908031394;0.015561990732546205;0.015561739595794486;0.7178692582060785;-0.013395961519214707;0.7177592616560223
12.430464;1.044458056766579;0.833238961780798;0.797709788418776;-0.00010806270143843107;2.3404830054967243e-05;1.0448017369642832;9.999688520920564;0.8333975978180861;0.015562019129955858;0.015561763818168114;0.7178694825691749;-0.013395961288737013;0.7177593272733065
12.440464;1.0444573214923472;0.8332384150153902;0.797710081934125;-0.00011061637078224304;1.83876964403443e-05;1.0448040114524924;9.999691756703184;0.8333971476451293;0.015562048094773495;0.015561786624426645;0.7178696541312954;-0.013395961067392844;0.717759568506135
12.450464;1.0444565732023274;0.8332378495041618;0.7977103453189327;-0.00011311492686655923;1.3404128759678315e-05;1.0448062836663643;9.99969508203392;0.8333967341041733;0.015562077506102;0.015561807959844449;0.7178697701974361;-0.013395960857544544;0.717759989295753
12.460464;1.044455813298579;0.8332372654504803;0.7977105775848934;-0.00011555577942310398;8.460883814591386e-06;1.0448085501468705;9.99969852364924;0.8333963512909923;0.01556210725733447;0.015561827785443136;0.7178698274078071;-0.013395960661782775;0.7177605931839637
12.470464;1.0444550423086325;0.8332366641542027;0.7977107786833535;-0.00011793604975252034;3.5653338107789874e-06;1.0448108087016583;9.999702101632144;0.8333959945055779;0.015562137241505803;0.015561846066635715;0.7178698218311473;-0.013395960483209374;0.7177613839298664
12.480464;1.044454260180858;0.8332360476508153;0.7977109499943359;-0.00012025189037741089;-1.2737343246950263e-06;1.044813057491023;9.99970581622658;0.8333956603958147;0.015562167358743476;0.01556186276912818;0.7178697501640031;-0.013395960325396875;0.717762365097583
12.490464;1.0444534671115573;0.8332354181337707;0.7977110942463664;-0.000122498675769113;-6.045641714648919e-06;1.0448152946219926;9.999709652896327;0.8333953461817343;0.01556219753752247;0.015561877872573425;0.7178696109608381;-0.01339696019196085;0.717763557321833
12.500464;1.0444526640157763;0.833234777526406;0.7977112152590353;-0.0001246716179820914;-1.0738669279280655e-05;1.0448175185107065;9.999713599791002;0.8333950495242167;0.015562227741841479;0.015561891380988648;0.7178694046608706;-0.013396960086157594;0.7177649224138473
12.510464;1.0444518523621729;0.8332340204494344;0.7977112154320258;-0.0001256107741171436;-1.4235917552462929e-05;1.044819728556962;9.999717664982496;0.833394769291292;0.015562257955820212;0.015561903323345337;0.7178691330168223;-0.013396960010920755;0.7177664746325725
12.520464;1.0444510339654904;0.8332333618335612;0.7977113054861441;-0.00012762352054510132;-1.874325924196475e-05;1.044821925464414;9.999721878094538;0.8333945055792877;0.01556228816559762;0.01556191375920809;0.717868799227764;-0.013396959969063718;0.7177682059696535
12.530464;1.0444502109151048;0.8332326955460738;0.7977113901088229;-0.00012955091440004695;-2.315186210382649e-05;1.0448241105077896;9.999726279471101;0.8333942590972709;0.015562318359703994;0.015561922777458012;0.7178684086796882;-0.01339695996330301;0.7177701062425961
12.540464;1.044449385376909;0.8332320218619335;0.7977114758039234;-0.0001313896203991822;-2.7461908008123206e-05;1.0448262844725371;9.999730909138812;0.8333940310817799;0.01556234853581881;0.015561930477488817;0.7178679692139691;-0.013396959996416;0.7177721657632448
12.550464;1.0444485591903117;0.8332313406778593;0.7977115679548863;-0.00013313615356946436;-3.167354769435653e-05;1.044828447420701;9.999735796846778;0.8333938234936452;0.015562378691971584;0.015561936956548107;0.7178674899610009;-0.013396960071673384;0.7177743768289768
12.560464;1.0444477337852291;0.833230651745303;0.7977116717853135;-0.0001347867252596933;-3.578644440505451e-05;1.0448305987803637;9.999740961801658;0.8333936390930655;0.0155624088186463;0.015561942311100219;0.7178669792069914;-0.01339696019283756;0.7177767324619292
12.570464;1.044446910701359;0.8332299549702559;0.7977117934709028;-0.00013633766122962652;-3.980001666597125e-05;1.0448327370975086;9.9997464233629;0.8333934816615982;0.015562438902563229;0.015561946632087889;0.7178664431021109;-0.013396960363543153;0.7177792242136557
12.580464;1.0444460919435896;0.8332292504969339;0.7977119405983647;-0.00013778625369045708;-4.3711254705667496e-05;1.0448348598430741;9.999752200455752;0.833393355886246;0.015562468925852585;0.015561949994839164;0.7178658858060039;-0.013396960586827857;0.7177818421340864
12.590464;1.0444452795306312;0.833228538277795;0.7977121217733993;-0.0001391311898956326;-4.7512358230052517e-05;1.0448369637947317;9.999758294228792;0.8333932664043319;0.015562498869310487;0.015561952460412108;0.7178653101009653;-0.013396960865220213;0.7177845765110201
12.600464;1.044444474818301;0.833227817819003;0.7977123454629792;-0.00014037237914369186;-5.11917171767197e-05;1.0448390458856331;9.99976467643175;0.8333932172361431;0.015562528727053722;0.015561954085644569;0.7178647177640495;-0.013396961200917379;0.7177874186756936
12.610464;1.0444436785239721;0.8332270885204683;0.7977126187066472;-0.000141510712044385;-5.4737000238736644e-05;1.044841103774118;9.999771297195998;0.8333932123987922;0.015562558503142478;0.015561954932464227;0.7178641100892078;-0.013396961595498717;0.7177903602712864
12.620464;1.0444428912061101;0.8332263498022953;0.7977129463586047;-0.00014254803762486329;-5.813779011590639e-05;1.0448431357693835;9.999778103761795;0.8333932563784067;0.015562588185076524;0.015561955072291604;0.7178634888679225;-0.013396962049515735;0.7177933918355021
12.630464;1.0444421135285544;0.8332256010195871;0.7977133308658895;-0.00014348692935500622;-6.138717018555306e-05;1.0448451404496113;9.999785057565239;0.8333933535210815;0.015562617729348676;0.015561954575702051;0.7178628564904719;-0.013396962562697944;0.7177965017068958
12.640464;1.0444413462953601;0.8332248417565468;0.7977137723914153;-0.0001443297537532954;-6.448199595702549e-05;1.0448471164907933;9.99979213717466;0.8333935072236369;0.015562647080099341;0.015561953486462223;0.7178622148513087;-0.013397963134549691;0.7177996944867497
12.650464;1.0444405900023508;0.8332240719750098;0.7977142696748711;-0.00014507764401509876;-6.742174618179566e-05;1.0448490629609706;9.999799320803932;0.8333937197547202;0.015562676210766603;0.015561951805757621;0.7178615649984043;-0.013397963764374375;0.7178029171478599
12.660464;1.0444398440752543;0.8332231845951035;0.797714719297358;-0.00014457505906854102;-6.910086580671896e-05;1.044850979381145;9.999806568428815;0.833393992453089;0.015562705145815882;0.015561949506889258;0.7178609075002845;-0.013397964450565413;0.7178061730906891
12.670464;1.0444391071058312;0.8332223925328186;0.7977153261885239;-0.0001451328225340097;-7.173437916415412e-05;1.0448528651190152;9.999813826393636;0.8333943262093733;0.015562733933332434;0.015561946560355928;0.7178602421833774;-0.013397965190103079;0.7178094494419087
12.680464;1.0444383782059599;0.8332215876457616;0.797715989643115;-0.0001455947531037285;-7.421980711094408e-05;1.044854718850277;9.999821045408085;0.8333947222014558;0.015562762608091897;0.01556194294889951;0.7178595682207143;-0.013397965978853071;0.7178127357869281
12.690464;1.0444376578607757;0.8332207687843068;0.7977167122457332;-0.00014595957334018265;-7.656129384009637e-05;1.0448565383071566;9.999828194286778;0.8333951820523986;0.015562791190416661;0.015561938678654205;0.7178588854653344;-0.013397966812302762;0.7178160237868653
12.700464;1.0444369475725646;0.8332199346920727;0.7977174968678511;-0.00014622583294676873;-7.876190212621066e-05;1.0448583202089738;9.999835269413849;0.833395707187536;0.015562819708548887;0.015561933775910627;0.7178581957142837;-0.013397967686160481;0.7178193072518889
12.710464;1.0444362492153163;0.8332190833488118;0.7977183461624353;-0.00014639276886175613;-8.082423544080879e-05;1.0448600606247975;9.999842296501026;0.8333962984393785;0.015562848203635002;0.015561928261739412;0.7178575028601778;-0.013397968596641443;0.7178225815777378
12.720464;1.0444355646828918;0.8332182117824192;0.797719262733088;-0.0001464606078387191;-8.275114916129347e-05;1.0448617554004633;9.999849316225971;0.8333969562632113;0.01556287670198301;0.01556192214342587;0.717856811809762;-0.013397969540685962;0.7178258428106626
12.730464;1.044434895503842;0.8332173166421847;0.7977202494182519;-0.00014642994346222258;-8.454559603720888e-05;1.044863400278648;9.999856365525954;0.8333976810347786;0.0155629051877034;0.01556191543410745;0.7178561265220713;-0.013397970516131522;0.7178290871889984
12.740464;1.0444342422342197;0.8332163948539673;0.7977213092487072;-0.00014630082529355556;-8.621074876209664e-05;1.0448649910206105;9.999863469029606;0.8333984732017342;0.015562933611573418;0.015561908161952754;0.7178554491655593;-0.013397971521558187;0.7178323100456852
12.750464;1.044433604007686;0.8332154437153889;0.7977224453029705;-0.00014607256645918364;-8.774993911817825e-05;1.0448665236660015;9.999870637650337;0.8333993331510778;0.015562961924782084;0.015561900364996705;0.7178547814596206;-0.013397972555964017;0.7178355044846855
12.760464;1.0444329788811855;0.8332144606645076;0.7977236602368584;-0.00014574431830501478;-8.916584563310665e-05;1.0448679947052297;9.999877871481594;0.8334002609791152;0.015562990102945104;0.01556189208649861;0.7178541260089119;-0.01339797361861029;0.717838662469001
12.770464;1.0444323648305063;0.8332134433408867;0.7977249549978348;-0.00014531575997329908;-9.046061315243975e-05;1.044869401182316;9.999885164441851;0.8334012567455972;0.015563018142784832;0.015561883370171553;0.7178534859029082;-0.013397974708870188;0.7178417770212994
12.780464;1.0444317603449083;0.833212390043333;0.7977263274133649;-0.00014478732825995926;-9.16369868424582e-05;1.044870740821926;9.999892508519318;0.8334023211836772;0.01556304603614581;0.01556187425689178;0.7178528636007214;-0.013397975825878917;0.7178448425922733
12.790464;1.0444311642736699;0.8332113000561442;0.7977277721667253;-0.00014415993319892684;-9.269822804597346e-05;1.0448720118760026;9.999899908084927;0.8334034560102415;0.015563073740317724;0.01556186478280996;0.7178522607128179;-0.013397976968108459;0.7178478546591689
12.800464;1.0444305757159802;0.8332101734094983;0.797729281708698;-0.00014343432293060238;-9.364696778936048e-05;1.044873212728528;9.999907398478587;0.8334046634269151;0.015563101165144562;0.015561854987387099;0.7178516788042024;-0.013397978133134668;0.7178508108878032
12.810464;1.04442999427036;0.8332090103097588;0.7977308470643634;-0.0001426103342673971;-9.44844225200087e-05;1.044874341789245;9.999915044394363;0.8334059455532233;0.015563128187708799;0.015561844927528528;0.7178511201854297;-0.01339897931783888;0.71785373178539
12.820464;1.0444294199708963;0.8332077038956135;0.7977323568515162;-0.00014053125990566082;-9.4103393137701e-05;1.0448753976296934;9.999922917445337;0.8334073042290606;0.015563154685792294;0.015561834675329603;0.7178505877374487;-0.013398980519016744;0.7178565854335472
12.830464;1.0444288527001027;0.833206467796595;0.7977340083092519;-0.000139506955037927;-9.471307848521217e-05;1.044876379000981;9.999931071147303;0.8334087412676119;0.015563180564416156;0.01556182431055987;0.7178500840641338;-0.013398981733982573;0.7178593968341377
12.840464;1.0444282918124015;0.8332051949601194;0.7977356938621271;-0.00013838112756602765;-9.520024823005883e-05;1.0448772848310042;9.999939526887685;0.8334102595871141;0.015563205762045843;0.015561813932014466;0.7178496115446391;-0.013398982960703684;0.7178621731408815
12.850464;1.044427736430445;0.8332038855034705;0.7977374098978796;-0.0001371531580285361;-9.555523523548443e-05;1.044878114360502;9.999948279432996;0.8334118640153815;0.015563230245535648;0.0155618036698751;0.7178491732635067;-0.013398984197463869;0.7178649237305655
12.860464;1.0444271859184433;0.8332025400308045;0.7977391535097658;-0.00013582219585459918;-9.576758373538232e-05;1.0448788673144567;9.999957318469383;0.8334135598177291;0.015563254000520086;0.015561793670631995;0.7178487731519981;-0.013398985442605212;0.7178676591748094
12.870464;1.0444266401138793;0.8332011593514169;0.7977409219896251;-0.0001343881337610453;-9.582898768169193e-05;1.0448795438773333;9.999966641411513;0.8334153497281683;0.015563277014161027;0.015561784075236071;0.7178484152989448;-0.013398986694581326;0.7178703885058532
12.880464;1.0444260994248573;0.8331997443956584;0.7977427131345963;-0.00013285275614074657;-9.573521038542824e-05;1.0448801444274514;9.999976245667465;0.833417231847108;0.015563299257277041;0.015561775023932483;0.7178481034410531;-0.013398987951906685;0.7178731178754506
12.890464;1.044425564813962;0.833198296728692;0.7977445258131757;-0.00013121971517777352;-9.548601475493851e-05;1.0448806694964954;9.999986126303519;0.8334191998176643;0.015563320684713949;0.015561766671226033;0.7178478409188684;-0.013398989212933797;0.7178758516664274
12.900464;1.0444250378193622;0.833196818486569;0.797746359606834;-0.00012949385680052915;-9.508359200543584e-05;1.0448811200284651;9.9999962885143;0.8334212446521669;0.015563341254567188;0.015561759182670623;0.7178476310434226;-0.01339899047587997;0.7178785937616929
12.910464;1.0444245205126659;0.833195311519842;0.7977482139483119;-0.0001276806270827802;-9.453048825815441e-05;1.0448814973823264;10.000006751752037;0.8334233555417021;0.015563360940777496;0.015561752717137254;0.7178474775147543;-0.013398991739053828;0.7178813470160583
12.920464;1.0444240149364192;0.8331937768892181;0.7977500878253924;-0.00012578576298905863;-9.382826085908554e-05;1.0448818029673739;10.000017540318161;0.8334255190214697;0.015563379724801582;0.015561747407251324;0.7178473843103739;-0.013398993000878764;0.71788411269284
12.930464;1.0444235225687233;0.8331922150419969;0.7977519794754385;-0.0001238153403699487;-9.297739348593585e-05;1.044882037852354;10.000028673379942;0.8334277189685193;0.015563397578488979;0.015561743345582628;0.7178473550699159;-0.013398994259735822;0.7178868909383738
12.940464;1.044423044714068;0.8331906261749384;0.7977538855613862;-0.00012177586921646435;-9.197809063779785e-05;1.044882202859393;10.000040161482838;0.8334299380414022;0.015563414451694318;0.01556174057624067;0.7178463928574986;-0.013398995513981635;0.7178886807316519
12.950464;1.0444235788677583;0.8331898047599255;0.7977558005437551;-0.00011974747870959451;-9.090164011664975e-05;1.044882299087241;10.000052012257601;0.833432158931958;0.015563430270458735;0.01556173908487884;0.7178465008041252;-0.013398996762107724;0.7178914783621971
12.960464;1.0444231353255906;0.8331881623451686;0.7977577166815029;-0.00011758979792893945;-8.960980236352873e-05;1.0448823278902513;10.000064236694469;0.8334343645333423;0.015563444947467983;0.015561738797047423;0.7178466826947526;-0.013398998002696502;0.7178942786460736
12.970464;1.0444227107473714;0.8331864934944425;0.7977596244742041;-0.00011538314785708049;-8.81775462006164e-05;1.0448822900182453;10.000076840014222;0.8334365376445275;0.015563458398614316;0.01556173959017731;0.7178469426640142;-0.013398999234247255;0.7178970743477519
12.980464;1.0444223048949497;0.8331847985252174;0.7977615135316791;-0.0001131344932728069;-8.661166938030095e-05;1.0448821849427277;10.000089803478923;0.8334386615137171;0.015563470557557448;0.015561741308684759;0.7178472845757503;-0.013400000455114677;0.7178998739553895
12.990464;1.0444219166148094;0.83318297090074;0.7977632713276213;-0.00010969440962177428;-8.381352516202886e-05;1.0448820112141495;10.000103079430481;0.8334407207871601;0.015563481382472235;0.015561743793109376;0.7178477117277291;-0.01340000166358783;0.7179026270452149
13.000464;1.0444215438694702;0.8331812248412822;0.797765092959678;-0.0001073791390368168;-8.200346347251164e-05;1.0448817673947957;10.000116604386816;0.8334427014333942;0.015563490848283446;0.01556174691403056;0.717848226632149;-0.013400002858101355;0.7179053387977515
13.010464;1.0444211835795083;0.8331794539623361;0.7977668667059663;-0.00010503787405492397;-8.008283505072515e-05;1.044881452806448;10.00013031262391;0.8334445904504053;0.015563498930491417;0.015561750576502649;0.7178488304786902;-0.01340000403746452;0.7179079973290001
13.020464;1.0444208313692211;0.8331776585910066;0.7977685836555434;-0.00010267496924372646;-7.80599909955342e-05;1.0448810679598681;10.000144136576427;0.8334463769336057;0.015563505603057127;0.015561754717223944;0.7178495226404862;-0.013400005200936599;0.717910591282137
13.030464;1.0444204817111036;0.8331758387756384;0.7977702369706394;-0.00010029345570813014;-7.594281995864808e-05;1.0448806144670555;10.00015800507918;0.8334480535995905;0.015563510851185272;0.015561759320944474;0.7178503010406087;-0.013400006348165438;0.7179131083443444
13.040464;1.044420128940334;0.8331739946395531;0.797771823497094;-9.789444258509793e-05;-7.37368697486893e-05;1.0448800944169847;10.00017185122667;0.8334496166708237;0.015563514674425056;0.015561764417686528;0.7178511631142523;-0.01340000747927878;0.7179155364967841
13.050464;1.0444197682916143;0.8331721268137737;0.7977733435462917;-9.547752512341251e-05;-7.144447274806342e-05;1.0448795097906978;10.000185614637886;0.8334510640610544;0.015563517073336811;0.015561770045276447;0.7178521058534723;-0.013400008595089778;0.7179178663370116
13.060464;1.0444193963325645;0.8331702363394565;0.7977747985119712;-9.30418947091708e-05;-6.906605156392589e-05;1.044878862253606;10.000199227070171;0.8334523938985984;0.01556351803586937;0.015561776221881011;0.7178531247865187;-0.013400009696923334;0.717920091648939
13.070464;1.0444190109271985;0.8331683243578444;0.7977761885829594;-9.058745395374869e-05;-6.660299849425985e-05;1.044878153366287;10.000212607886269;0.8334536044767482;0.015563517540276765;0.015561782950571082;0.7178542138059428;-0.013400010786186205;0.7179222087522885
13.080464;1.0444186106919142;0.8331663922035729;0.7977775123139768;-8.811511860638274e-05;-6.405934766810709e-05;1.0448773851596818;10.000225682799986;0.83345469453169;0.015563515572818142;0.015561790231336449;0.7178553665569759;-0.013400011864186347;0.7179242159927697
13.090464;1.0444181944466693;0.8331644415708709;0.7977787666962897;-8.562656405232046e-05;-6.14408896691536e-05;1.0448765605877854;10.00023839386689;0.8334556630921696;0.015563512143309428;0.015561798066331524;0.7178565779452556;-0.013400012931972951;0.7179261131559782
13.100464;1.0444177612335916;0.8331624741987498;0.7977799470535369;-8.312437962575161e-05;-5.875397075485775e-05;1.044875683065506;10.000250689667807;0.8334565092529747;0.015563507290883094;0.015561806468348734;0.7178578444658932;-0.01340001398991133;0.7179279006032762
13.110464;1.0444173107121193;0.8331604913574795;0.7977810477526768;-8.061203943154008e-05;-5.600579426495127e-05;1.0448747552423152;10.000262521481597;0.8334572316364041;0.015563501082198958;0.0155618154700626;0.7178591636256945;-0.013400015037395224;0.7179295786084035
13.120464;1.0444168434246868;0.8331584940017407;0.7977820627846738;-7.809311796811307e-05;-5.320508536557143e-05;1.0448737784787296;10.000273848706293;0.8334578272667577;0.0155634936079561;0.015561825120073642;0.7178605335315734;-0.013400016073043442;0.7179311470693893
13.130464;1.0444163604573045;0.8331564835667558;0.7977829852761329;-7.557125591363308e-05;-5.0361479948307694e-05;1.0448727535440423;10.000284637081748;0.833458290922095;0.015563484983071883;0.015561835461422707;0.7178619525796633;-0.013400017095234265;0.7179326051940004
13.140464;1.0444158627227287;0.8331544620410625;0.7977838072890612;-7.305127244867042e-05;-4.748431692936199e-05;1.044871681479337;10.000294854186752;0.8334586160160481;0.015563475343626992;0.015561846507156632;0.7178634188022412;-0.013400018102653989;0.7179339509642316
13.150464;1.0444153506300324;0.8331524311006345;0.797784520581816;-7.053917792549405e-05;-4.4582802094761365e-05;1.044870563989544;10.000304471496225;0.8334587962224407;0.01556346482635454;0.015561858231503857;0.7178649295998828;-0.01340001909465237;0.7179351811215233
13.160464;1.0444148241896938;0.8331503918328521;0.7977851175699895;-6.804038629778715e-05;-4.166738992123357e-05;1.0448694035977695;10.000313462865039;0.8334588266804036;0.015563453532976794;0.015561870571721084;0.7178664824654666;-0.013400020071373968;0.7179362921907403
13.170464;1.0444141908726605;0.8331482719980965;0.7977855921028769;-6.635274353081194e-05;-3.951082931752862e-05;1.0448682037785906;10.000321796362497;0.8334587048259082;0.015563441503438386;0.015561883436926735;0.7178680759770305;-0.013400021033628954;0.717937281628111
13.180464;1.0444136338099437;0.8331461136279968;0.7977858378548185;-6.273388261632639e-05;-3.549864519313757e-05;1.0448669688342254;10.000329430127314;0.8334584311751225;0.015563428718006112;0.015561896730211997;0.7178697097560932;-0.01340102198250065;0.7179381667687985
13.190464;1.044413059152051;0.8331440596953095;0.7977860579980651;-6.0289668090558595e-05;-3.2616241375697696e-05;1.0448657033322852;10.000336313290145;0.8334580097473815;0.015563415126258457;0.015561910364758819;0.7178713831871165;-0.013401022918858033;0.7179389099512666
13.200464;1.0444124647341868;0.8331420064895846;0.7977861503865262;-5.786406098953977e-05;-2.9767311620712732e-05;1.0448644112511145;10.000342392767676;0.8334574476744403;0.015563400688152037;0.015561924254087306;0.7178730943552564;-0.013401023843120126;0.7179395305290458
13.210464;1.044411848344297;0.8331399573124663;0.7977861160036346;-5.5457042335297155e-05;-2.6959229054899248e-05;1.044863095056303;10.000347627648692;0.8334567544002279;0.015563385411752988;0.015561938290745356;0.7178748400270536;-0.013401024755370174;0.7179400299166696
13.220464;1.0444112081089303;0.8331379148929635;0.7977859568770458;-5.307001605408556e-05;-2.419704410620396e-05;1.0448617555169653;10.000352000198927;0.8334559412884858;0.01556336936478618;0.015561952336083032;0.7178766155998862;-0.013401025655432303;0.7179404085791039
13.230464;1.044410542598675;0.8331358810727304;0.7977856762902035;-5.070543620516447e-05;-2.1484576726021147e-05;1.0448603927652405;10.000355515335482;0.8334550215841248;0.01556335265018823;0.01556196623023037;0.7178784148347828;-0.013401026542680312;0.7179406636809154
13.240464;1.0444098508031123;0.8331338572440694;0.7977852778587304;-4.836609679892699e-05;-1.8825213508012075e-05;1.044859007650099;10.000358193617162;0.8334540097509886;0.015563335377237666;0.01556197981630303;0.7178802302435543;-0.013401027415933265;0.7179407884385168
13.250464;1.0444091324521025;0.8331318448950272;0.7977847647059926;-4.6055021191775174e-05;-1.622282033286176e-05;1.04485760230057;10.000360064962912;0.8334529203636954;0.015563317655261808;0.015561992963234746;0.7178820537170059;-0.013401028273836341;0.7179407739815955
13.260464;1.044408388642415;0.833129845824568;0.7977841392830397;-4.377569901898183e-05;-1.3682958074324969e-05;1.0448561798051084;10.000361164940987;0.8334517679747616;0.015563299595975468;0.015562005573088105;0.7178838770488982;-0.0134010291154239;0.7179406119128091
13.270464;1.0444076220817877;0.8331278624371459;0.7977834030801173;-4.153220532812756e-05;-1.1212932097335161e-05;1.044854743672951;10.000361530368332;0.8334505675055093;0.0155632813076427;0.015562017567776225;0.7178856927834398;-0.013401029940074917;0.7179402958895049
13.280464;1.0444068364839965;0.8331258979657086;0.7977825560689391;-3.9329120280662806e-05;-8.820684261627594e-06;1.0448532977684208;10.000361191409251;0.8334493337223402;0.015563262888560778;0.015562028876561489;0.7178874948193817;-0.013401030746774166;0.7179398219114969
13.290464;1.0444060355269342;0.8331239560151045;0.7977815964946973;-3.717108265571476e-05;-6.514612508111984e-06;1.044851846572245;10.000360165121094;0.8334480800705569;0.015563244424203877;0.015562039440439237;0.7178892779342089;-0.013401031533638908;0.7179391877660721
13.300464;1.0444052220052134;0.8331220399518955;0.7977805220466682;-3.50623326875211e-05;-4.304021326252182e-06;1.044850394992992;10.000358456678486;0.8334468181784921;0.015563225975841855;0.015562049215777723;0.7178910371321108;-0.013401032298415622;0.7179383930196664
13.310464;1.0444043977743942;0.833120152857439;0.7977793316769569;-3.300706503497713e-05;-2.1979204387093752e-06;1.044848947676883;10.000356068934279;0.8334455587505627;0.015563207568288849;0.015562058178425413;0.7178927679494562;-0.0134010330392343;0.7179374404551628
13.320464;1.04440356462918;0.8331182976524023;0.797778026108929;-3.1009975522067986e-05;-2.0317800430885432e-07;1.044847508532771;10.000353016770333;0.8334443125441857;0.0155631891959529;0.015562066335418158;0.7178944670052371;-0.013401033754619861;0.7179363371215676
13.330464;1.0444027250727697;0.8331164768531211;0.7977766074907002;-2.9075831883310337e-05;1.67542244163413e-06;1.0448460808384992;10.000349334054489;0.833443089579823;0.015563170836422382;0.015562073724647723;0.7178961319598338;-0.01340103444316841;0.7179350934697689
13.340464;1.0444018822150816;0.8331146922817868;0.7977750792169953;-2.7208479112698697e-05;3.4336945297424432e-06;1.0448446677801522;10.000345066625465;0.8334418974872287;0.01556315245816;0.015562080405110108;0.7178977610759981;-0.013401035103620128;0.717933722229524
13.350464;1.0444010394715304;0.8331129452376965;0.7977734455130048;-2.5410230040173734e-05;5.067331103189318e-06;1.0448432731520283;10.000340261154944;0.8334407411363777;0.015563134030444323;0.015562086453267458;0.7178993527086084;-0.013401035735110799;0.7179322378686634
13.360464;1.0444002009009268;0.8331112368029724;0.7977717109719936;-2.3681985076468054e-05;6.573139037543124e-06;1.044841901906549;10.000334958829598;0.8334396234431168;0.015563115537397764;0.015562091953170813;0.7179009052658296;-0.013401036337386684;0.7179306550559688
13.370464;1.044399371708153;0.8331095679075549;0.7977698805606943;-2.2023998295506786e-05;7.950964654933902e-06;1.0448405600124917;10.000329196362237;0.8334385460055667;0.015563096984639252;0.01556209697716257;0.7179024179863288;-0.013401036910842925;0.717928986202932
13.380464;1.0443985578962487;0.8331079397986451;0.797767959928059;-2.0436523019034395e-05;9.204071473867066e-06;1.0448392537467508;10.000323010159532;0.833437509506918;0.015563078391097449;0.015562101577297134;0.7179038916212528;-0.01340103745613492;0.7179272405207229
13.390464;1.044397765501681;0.8331062482354756;0.7977658533640295;-1.7764000698770694e-05;1.1444266454574604e-05;1.0448379893865105;10.00031643610742;0.8334365144386416;0.015563059774718491;0.015562105789832517;0.7179053280208448;-0.013402037973736104;0.7179254435837231
13.400464;1.044397000404854;0.8331047115285332;0.7977637731223987;-1.6316676092643297e-05;1.2464814941394098e-05;1.0448367732923982;10.000309509108211;0.8334355617452773;0.01556304114473625;0.01556210964876514;0.7179067291050852;-0.013402038463967923;0.7179235631895127
13.410464;1.0443962684043766;0.8331032284433902;0.7977616248523711;-1.493730592367727e-05;1.3377641428061093e-05;1.0448356114942243;10.000302268084342;0.8334346526717804;0.015563022508395958;0.01556211320268744;0.7179080959547218;-0.013402038927279786;0.7179216214983418
13.420464;1.0443955747926166;0.8331018043995135;0.7977594163183174;-1.362423637351123e-05;1.4186959792707386e-05;1.0448345087635031;10.000294760544458;0.8334337879208399;0.0155630038924259;0.015562116506285258;0.7179094282941552;-0.013402039364319926;0.7179196217708083
13.430464;1.0443949236816363;0.8331004435956879;0.7977571550763061;-1.2376294999383977e-05;1.4895273223772466e-05;1.0448334681494023;10.000287043557453;0.8334329669513681;0.01556298535482509;0.015562119595704643;0.7179107248318967;-0.013402039775908052;0.7179175689601017
13.440464;1.0443943179796529;0.8330991487960095;0.7977548492415032;-1.119226922906711e-05;1.550427526523151e-05;1.044832491333298;10.00027918177961;0.8334321884253106;0.015562966966559753;0.015562122491019254;0.7179119839183137;-0.013402040163119244;0.717915469914186
13.450464;1.0443937599196949;0.8330979215430945;0.7977525076456019;-1.0070746947122481e-05;1.6016633498756962e-05;1.0448315791297214;10.000271241084404;0.8334314519084034;0.015562948775488862;0.015562125209967846;0.7179132034840058;-0.013402040527253542;0.717913331944084
13.460464;1.0443932512219993;0.8330967624878604;0.7977501384529478;-9.011126156266954e-06;1.643652105169551e-05;1.0448307317332548;10.00026328131842;0.8334307593437885;0.01556293078341935;0.015562127761233092;0.7179143809768841;-0.013402040869523797;0.717911162414659
13.470464;1.0443927927959988;0.8330956716354732;0.7977477476564087;-8.014253243030998e-06;1.6769056929746346e-05;1.0448299486187391;10.000255351184567;0.8334301147483986;0.01556291295890574;0.01556213013830724;0.7179155143357895;-0.013402041190729191;0.71790896995341
13.480464;1.0443923844008112;0.8330946483293791;0.7977453391017305;-7.081830128926916e-06;1.7020402201723427e-05;1.0448292283125704;10.000247485495368;0.8334295224960943;0.015562895267654751;0.015562132333865449;0.7179166031925688;-0.013402041491416617;0.7179067646665316
13.490464;1.0443920243887714;0.8330936910908537;0.797742915893594;-6.215519059790253e-06;1.7197829607465026e-05;1.044828568810613;10.000239709019185;0.8334289860335029;0.015562877694692447;0.015562134351849657;0.7179176488985477;-0.013402041772470532;0.7179045563263181
13.500464;1.044391709662276;0.8330927972544601;0.7977404819070409;-5.416120113354662e-06;1.7309474965149638e-05;1.0448279683954238;10.000232047865767;0.8334285076815124;0.015562860257095398;0.015562136198594347;0.7179186534166723;-0.013402042035273029;0.7179023522992579
13.510464;1.044391436122048;0.8330919627770045;0.7977380423863554;-4.682910537644117e-06;1.7364895821898186e-05;1.044827425726623;10.000224536837395;0.8334280884849591;0.015562842999263119;0.015562137878099855;0.7179196184361291;-0.01340204228119516;0.7179001568196666
13.520464;1.044391199531589;0.8330911826971481;0.797735603568752;-4.01361480171983e-06;1.7375051124246918e-05;1.0448269394635326;10.000217212642005;0.8334277283106711;0.015562825971052968;0.015562139402970325;0.7179205453915796;-0.013402042511247911;0.7178979716458533
13.530464;1.0443909961967226;0.8330904515589341;0.7977331716683853;-3.4047115576667387e-06;1.7350478373482033e-05;1.0448275083124696;10.00021010523532;0.833427427214507;0.015562809209851198;0.015562140789514978;0.7179214351446371;-0.013402042726279538;0.7178957971695773
13.540464;1.044390823011352;0.8330897636954869;0.7977307518207537;-2.851665963283191e-06;1.7299427326862187e-05;1.0448271312024355;10.00020324247922;0.833427186394603;0.01556279273170242;0.01556214202982741;0.7179222866859538;-0.013402042927192015;0.7178936328628353
13.550464;1.044390677001938;0.8330891139946627;0.7977283474954976;-2.3492204307188223e-06;1.722701828102912e-05;1.0448268070033346;10.00019665754418;0.833427006802242;0.01556277652563871;0.0155621430730032;0.717923096929154;-0.013402043114949438;0.7178914765030203
13.560464;1.0443905550516013;0.8330884984567752;0.797725960040332;-1.891680014395019e-06;1.7135628300583213e-05;1.0448265342050183;10.00019038538594;0.8334268873736006;0.015562760550954782;0.015562143838256826;0.7179238625093587;-0.013402043290520102;0.7178893237509164
13.570464;1.0443904542349658;0.8330879140229461;0.7977235884788382;-1.47299018043512e-06;1.7026776534266823e-05;1.0448263111551344;10.000184460048187;0.8334268250107414;0.015562744739865974;0.015562144245955816;0.7179245811977572;-0.013402043454725702;0.7178871698397019
13.580464;1.044390372286745;0.8330873583018886;0.7977212305998931;-1.0863554639991107e-06;1.6902851893600592e-05;1.0448261363751608;10.000178921579758;0.8334268153856178;0.015562729009630332;0.015562144232355012;0.7179252515783666;-0.013402043608164351;0.7178850117725488
13.590464;1.044390307737546;0.8330868294096002;0.7977188849169466;-7.233988007631255e-07;1.6767583542837058e-05;1.044826008414722;10.000173814453273;0.8334268537060407;0.015562713278573587;0.01556214374440798;0.7179258724623027;-0.013402043751255633;0.717882848728097
13.600464;1.044390259794579;0.833086325807984;0.797716551744307;-3.739766843122865e-07;1.6626394008732707e-05;1.0448259254234222;10.000169173247086;0.8334269355375812;0.015562697478216564;0.015562142733090605;0.7179264430460456;-0.013402043884119173;0.7178806808858391
13.610464;1.0443902281659074;0.833085846157616;0.7977142332274352;-2.7630082199389037e-08;1.6486074528963233e-05;1.0448258846060359;10.000165017888621;0.8334270569340737;0.015562681556584529;0.015562141139364475;0.7179269629628958;-0.013402044006423877;0.7178785084860628
13.620464;1.0443902128573717;0.8330852821934618;0.7977118309558147;1.48012638932584e-06;1.7459197435725104e-05;1.044825881940273;10.000161362026253;0.8334272135564652;0.015562665464317381;0.015562138883513514;0.7179274317857166;-0.013402044117629736;0.7178763325082532
13.630464;1.0443902139518382;0.8330848460689431;0.7977095549545521;1.8452015196567464e-06;1.733743766461006e-05;1.044825912692499;10.000158220799362;0.8334274002592743;0.015562649140933749;0.015562135882162119;0.7179278485558164;-0.013403044217407175;0.7178741751181809
13.640464;1.0443902314861386;0.8330844291352884;0.7977073087944644;2.2291004903613255e-06;1.7230651404016234e-05;1.0448259724056363;10.000155612594591;0.8334276118019474;0.015562632527281042;0.015562132067859388;0.7179282114006896;-0.01340304430570211;0.717872005999702
13.650464;1.0443902651703236;0.833084029839434;0.7977050985134165;2.637087430544014e-06;1.714111251627467e-05;1.0448260572714165;10.000153553236155;0.8334278435032403;0.015562615581162493;0.015562127394086288;0.7179285172577577;-0.013403044382522083;0.7178698535186854
13.660464;1.0443903139058401;0.8330836471747572;0.7977029304442617;3.07349594061389e-06;1.7067908950251466e-05;1.0448261634402511;10.000152051018402;0.8334280916592797;0.01556259827372999;0.015562121842654663;0.7179287620205784;-0.013403044447805339;0.7178677286411974
13.670464;1.0443903756464685;0.8330832807841441;0.7977008114929294;3.541760057168029e-06;1.7005143439763228e-05;1.0448262860227986;10.000151110143987;0.8334283540316971;0.015562580591012471;0.015562115424499005;0.7179289408705911;-0.01340304450132066;0.7178656429307718
13.680464;1.0443904476749788;0.8330829305923177;0.7976987494384516;4.044984153306552e-06;1.694216558385807e-05;1.0448264187985528;10.000150731600295;0.8334286294739319;0.015562562536328662;0.015562108160614435;0.7179290486035748;-0.013403044542575085;0.7178636080296493
13.690464;1.044390527140517;0.8330825962771599;0.7976967530214945;4.586023957310242e-06;1.686602192556529e-05;1.0448265549059514;10.000150909087736;0.8334289165509552;0.015562544105657111;0.01556210005835254;0.7179290798866411;-0.01340304457096493;0.7178616351069131
13.700464;1.0443906118512196;0.8330822772926461;0.797694831167763;5.166758469174126e-06;1.6763971371540206e-05;1.0448266876182024;10.000151630133605;0.8334292124256888;0.015562525259117695;0.015562091110219667;0.7179290295404089;-0.013403044585977908;0.7178597351419765
13.710464;1.0443907009665472;0.8330819732602105;0.7976929918883332;5.787891976721716e-06;1.66244039832772e-05;1.0448268103997258;10.000152881862691;0.8334295128564293;0.015562505923274744;0.015562081326873778;0.7179288933193478;-0.013403044587161694;0.71785791993699
13.720464;1.044390795086561;0.8330816839397223;0.7976912422668512;6.4496963775130616e-06;1.643681301553449e-05;1.0448269170735118;10.000154656871324;0.8334298130289475;0.015562486016840335;0.015562070773912234;0.7179286681656408;-0.013403044574138715;0.7178562019881017
13.730464;1.0443908958490955;0.8330814088706257;0.7976895890327332;7.152461781837224e-06;1.619134676077603e-05;1.0448270028074416;10.00015695836743;0.8334301083066513;0.015562465467727113;0.01556205957512827;0.7179283511795227;-0.01340304454677988;0.7178545924236569
13.740464;1.044391005690131;0.8330811474186239;0.7976880382187453;7.896329359297272e-06;1.5878048896637518e-05;1.0448270649244142;10.000159799078554;0.8334303945093109;0.015562444204391084;0.015562047893449064;0.7179279395105074;-0.013403044505304263;0.7178530995296073
13.750464;1.044391127725362;0.8330808993849282;0.7976865942516405;8.680940288861726e-06;1.548741057821546e-05;1.0448271025871918;10.000163192095647;0.83343066835694;0.015562422141171078;0.015562035920087137;0.7179274320712463;-0.013403044450205761;0.7178517298560415
13.760464;1.0443912653529475;0.8330806653905667;0.7976852596013976;9.505069956485311e-06;1.5012382679507712e-05;1.04482711562998;10.000167151805906;0.8334309281596911;0.01556239918474652;0.015562023860605081;0.7179268308535826;-0.013403044382040314;0.7178504898921584
13.770464;1.044391421750205;0.8330804465531138;0.7976840349778482;1.0366910773435348e-05;1.444890021868997e-05;1.044827103632521;10.000171708642766;0.8334311738455208;0.01556237525660553;0.015562011893644345;0.7179261408764686;-0.013403044301375105;0.7178493860643748
13.780464;1.0443915994974566;0.8330802441610977;0.7976829201602711;1.1264753169343588e-05;1.3794603360143432e-05;1.0448270660586354;10.000176909293675;0.8334314061119051;0.015562350306641657;0.015562000142890987;0.7179253695275188;-0.013403044208982758;0.7178484240074816
13.790464;1.0443918004829107;0.833080059836773;0.7976819150892714;1.2197021352513867e-05;1.3048233115568145e-05;1.0448270028961417;10.000182795358862;0.8334316254062709;0.015562324305908757;0.015561988702782074;0.7179245254827132;-0.013403044105745998;0.7178476082609851
13.800464;1.0443920259866588;0.8330798957322402;0.7976810196250915;1.316236444980138e-05;1.2210031742228126e-05;1.0448269150458291;10.000189381423455;0.8334318316092861;0.01556229722063724;0.015561977666439014;0.7179236173518722;-0.013403043992291074;0.7178469421199818
