time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
13.810464;1.0443922764824378;0.8330797543223938;0.7976802327197748;1.4160295568420233e-05;1.1282655690086881e-05;1.0448268045468676;10.000196643471417;0.8334320245972678;0.015562268989771545;0.015561967108818554;0.7179226527248803;-0.013403043869039157;0.7178464271740947
13.820464;1.044392551217992;0.8330796377466752;0.7976795528266454;1.5191143047402104e-05;1.0272255210709153e-05;1.0448266745576915;10.000204515645756;0.8334322050008391;0.015562239540146263;0.015561957053111993;0.7179216380353116;-0.013403043736396121;0.7178460622195992
13.830464;1.044392848386484;0.8330795469952803;0.797678978045358;1.6255129882442745e-05;9.187943045774743e-06;1.0448265289511993;10.000212897768181;0.8334323747978412;0.015562208820539214;0.0155619474613622;0.7179205787600125;-0.013403043594500843;0.7178458423807036
13.840464;1.0443931660777162;0.8330794814755123;0.7976785050321279;1.735169907845308e-05;8.039102429391665e-06;1.0448263717350137;10.000221681384932;0.8334325374718097;0.015562176807726204;0.015561938263278837;0.7179194793460884;-0.01340304344311388;0.7178457597208392
13.850464;1.0443935029415186;0.8330794391109076;0.7976781290561138;1.847935897997556e-05;6.8326362121381546e-06;1.0448262063004379;10.000230783250311;0.8334326979313713;0.015562143495300622;0.015561929399174687;0.7179183433539608;-0.013403043281930847;0.7178458048876021
13.860464;1.0443938579733154;0.8330794168248232;0.7976778454301058;1.9635657521938888e-05;5.572238063498486e-06;1.0448260347272398;10.000240161741694;0.8334328627303359;0.015562108885156458;0.0155619208377276;0.7179171740140632;-0.013403043110694707;0.717845968452794
13.870464;1.0443942300684144;0.8330794113761015;0.7976776497693857;2.0817334836706932e-05;4.259863803747338e-06;1.0448258578436675;10.00024980316989;0.8334330395872102;0.015562072973887238;0.015561912567735073;0.7179159742402449;-0.013403042928924015;0.7178462417883901
13.880464;1.0443946179660142;0.8330793132796772;0.7976774346215381;2.3176224340867182e-05;4.004315334288939e-06;1.0448256758829735;10.000259686032933;0.8334332358966814;0.01556203574240448;0.015561904588475133;0.7179147462784572;-0.013403042735675514;0.7178466178086023
13.890464;1.044395020534642;0.8330793347112271;0.7976773985445034;2.4397195575414157e-05;2.5976622486902175e-06;1.044825488795388;10.000269756264933;0.8334334579572594;0.015561997158739812;0.015561896908763027;0.717913492021738;-0.013403042529455943;0.7178470914705763
13.900464;1.044395436887216;0.8330793683315023;0.7976774333766726;2.56315896815122e-05;1.1543670149935024e-06;1.0448252963405311;10.000279933417037;0.83343371154846;0.015561957189823273;0.015561889553586714;0.7179122135012876;-0.01340304230808059;0.7178476600286482
13.910464;1.0443958661343915;0.8330794148712464;0.797677534892998;2.68752439260552e-05;-3.1629045478604016e-07;1.0448250985542809;10.000290129214784;0.8334340026182294;0.015561915814402678;0.015561882565772858;0.7179109131799022;-0.013404042068683036;0.7178483414915173
13.920464;1.044396307100683;0.8330794758420126;0.7976776997047231;2.8124621940547966e-05;-1.8073916632616353e-06;1.0448248959533035;10.000300261290121;0.8334343368091378;0.015561873033298068;0.015561875988713524;0.7179095947401987;-0.013404041808041656;0.7178490993812005
13.930464;1.0443967582898026;0.8330795530022743;0.7976779232656737;2.9377207094857827e-05;-3.3161241536030656e-06;1.0448246889882156;10.0003102644903;0.8334347181512667;0.015561828878757093;0.015561869844480006;0.7179082638727771;-0.013404041522942384;0.7178499547825685
13.940464;1.0443972182338663;0.8330796479239421;0.7976781990818007;3.063097956388732e-05;-4.842635109365831e-06;1.0448244776351097;10.000320100632303;0.8334351482487529;0.015561783414286011;0.015561864133732353;0.7179069280161904;-0.013404041210332333;0.7178509119070624
13.950464;1.044397685723535;0.8330797614381285;0.7976785196747005;3.188355335244693e-05;-6.387952687772404e-06;1.0448242619155903;10.000329764424237;0.8334356262947921;0.015561736719821494;0.015561858851959882;0.7179055953027644;-0.013404040867252534;0.717851976305175
13.960464;1.0443981594081153;0.8330798934511664;0.7976788780653999;3.313230253938728e-05;-7.953226386149385e-06;1.0448240428443039;10.000339284236032;0.8334361495654474;0.015561688880703417;0.015561854000517602;0.7179042736714636;-0.013404040490853615;0.7178531545648409
13.970464;1.0443986372988259;0.833080043545072;0.7976792689258647;3.437519007734077e-05;-9.539918130110033e-06;1.0448238226389577;10.000348711868037;0.8334367145605528;0.015561639993459223;0.01556184959131681;0.7179029703928083;-0.013404040078734901;0.7178544541873373
13.980464;1.0443991165603512;0.8330802114706649;0.7976796890181111;3.561101643679878e-05;-1.1149655451197125e-05;1.0448236039284646;10.000358103755378;0.8334373185815512;0.015561590172674888;0.01556184564436203;0.7179016916391034;-0.013404039629379666;0.717855883114042
13.990464;1.0443995936756973;0.8330803968590793;0.7976801361837413;3.68388688785362e-05;-1.2783772985100725e-05;1.0448233889017322;10.000367510840235;0.8334379602225872;0.01556153954429546;0.015561842175221663;0.7179004424669728;-0.013404039142318965;0.7178574496401564
14.000464;1.0444000654244192;0.8330805988591538;0.7976806079664831;3.8057547429709295e-05;-1.4442494906866797e-05;1.0448231792688472;10.000376983310561;0.8334386379284741;0.015561488233735177;0.015561839193035077;0.7178992274974025;-0.013404038617897455;0.7178591617479199
14.010464;1.0444005301609616;0.8330808161679413;0.797681101786906;3.926550582566727e-05;-1.6123658833357663e-05;1.044822976886715;10.000386574224581;0.8334393484875143;0.01556143635783973;0.015561836719239016;0.7178980513343685;-0.013404038056853649;0.7178610252217602
14.020464;1.0444009882913954;0.8330810472754786;0.7976816152582737;4.046100219279984e-05;-1.7822648425750536e-05;1.0448227843621296;10.000396336738826;0.8334400875268764;0.015561384023089857;0.01556183479808049;0.7178969179606992;-0.013404037460046148;0.7178630428187732
14.030464;1.044401441735841;0.8330812910368836;0.7976821451095343;4.164183530616155e-05;-1.9534322570092253e-05;1.0448226051587841;10.00040632901564;0.8334408510302648;0.015561331332199122;0.015561833476248323;0.7178958298708543;-0.013404036828379477;0.7178652152668814
14.040464;1.0444018927873762;0.833081547378326;0.7976826865267544;4.2804751862841536e-05;-2.1254183157016595e-05;1.0448224430071158;10.000416621588004;0.8334416360157534;0.01556127838517727;0.015561832767772062;0.7178947882791722;-0.013404036162721995;0.7178675425752087
14.050464;1.044402343331879;0.8330818174566922;0.7976832338170909;4.394532234963069e-05;-2.2977409095475845e-05;1.0448223011035065;10.000427292153404;0.8334424403876524;0.015561225259578818;0.015561832638326467;0.7178937941758916;-0.013404035463896659;0.7178700245128958
14.060464;1.0444027949378079;0.8330821030751251;0.7976837809567497;4.50586498099614e-05;-2.4697836492005302e-05;1.0448221817444647;10.00043841854684;0.8334432624903368;0.015561171991184154;0.01556183302050975;0.7178928488884293;-0.013404034732835005;0.717872659897383
14.070464;1.0444032491073365;0.8330824061674845;0.7976843218446766;4.614039334233542e-05;-2.6408353613088676e-05;1.0448220862188133;10.00045007660314;0.8334441006141051;0.01556111858134458;0.01556183383532035;0.717891953567507;-0.013404033970501715;0.7178754455439521
14.080464;1.0444037073451744;0.8330827286972121;0.7976848510616569;4.718738835640882e-05;-2.81018541670425e-05;1.0448220145973628;10.000462330068174;0.8334449528129358;0.015561065022338103;0.015561835000614435;0.7178911080399916;-0.01340403317768056;0.7178783759937838
14.090464;1.0444041708793863;0.8330830722380077;0.797685364589124;4.819770654037437e-05;-2.9770954843674978e-05;1.0448219656890756;10.000475216081266;0.8334458169854218;0.015561011319079783;0.01556183643400933;0.7178903104804991;-0.013404032355036954;0.7178814440970873
14.100464;1.0444046398789941;0.83308343773394;0.7976858596562373;4.9170554524478194e-05;-3.1407332594199726e-05;1.04482193753526;10.000488741617517;0.8334466910215249;0.015560957492567055;0.015561838057200794;0.7178895585300689;-0.013404031503148449;0.7178846418632059
14.110464;1.0444051133194872;0.8330838262405942;0.7976863342008071;5.010621377996523e-05;-3.300246190280077e-05;1.0448219277968478;10.000502891696696;0.8334475728570719;0.015560903573422859;0.015561839799556425;0.7178888504042477;-0.013404030622294566;0.7178879606695944
14.120464;1.0444055899035287;0.8330842395275567;0.7976867865471754;5.100582899108104e-05;-3.454825490498182e-05;1.0448219335086208;10.000517639968365;0.8334484604064595;0.015560849602091467;0.015561841598606322;0.7178881848122549;-0.013404029712409666;0.7178913908254085
14.130464;1.044406068634139;0.8330846798183759;0.7976872149703282;5.187088160650732e-05;-3.603648737705286e-05;1.0448219510222903;10.000532953872234;0.8334493520044816;0.015560795628016313;0.01556184339330398;0.7178875603392035;-0.013404028773381154;0.7178949213673201
14.140464;1.0444065485869518;0.8330851494504811;0.797687617575222;5.270272544758673e-05;-3.74580693774577e-05;1.0448219765842606;10.000548793566157;0.8334502472855939;0.015560741703873638;0.015561845111509149;0.7178869752846392;-0.013404027805379045;0.7178985402417678
14.150464;1.044407028573366;0.8330856507950718;0.7976879927058728;5.350248360968698e-05;-3.880316154878827e-05;1.0448220070225513;10.000565112024194;0.8334511472940399;0.015560687883556003;0.015561846663780065;0.7178864273173263;-0.01340402680899556;0.7179022344248767
14.160464;1.0444075070733825;0.8330861861210093;0.7976883384981591;5.4270624346263485e-05;-4.0062671739508876e-05;1.0448220400516615;10.00058186150444;0.8334520535752636;0.015560634226711502;0.015561847948748979;0.7178859127983929;-0.01340402578532509;0.7179059897882568
14.170464;1.0444079825110573;0.8330867572493449;0.7976886521512518;5.500602594838475e-05;-4.1229818615283295e-05;1.044822074028735;10.000599002591214;0.8334529670660225;0.015560580809194964;0.015561848862677943;0.7178854277762708;-0.013404024736033252;0.7179097910681812
14.180464;1.0444084535626068;0.8330873651156776;0.7976889304580183;5.5705423819251025e-05;-4.2300352287580846e-05;1.0448221074419661;10.000616510692083;0.8334538873149422;0.015560527724731125;0.015561849303459002;0.7178849703486768;-0.013404023663265374;0.7179136224200856
14.190464;1.0444089193360788;0.8330880095429135;0.7976891705359719;5.63637733918486e-05;-4.3272062293976816e-05;1.0448221385424747;10.000634376063307;0.8334548121748302;0.01556047506671789;0.015561849170782554;0.7178845416080814;-0.013404022569290996;0.7179174688458487
14.200464;1.044409379617097;0.8330885826601184;0.7976892676964529;5.813105559007033e-05;-4.3037587827870975e-05;1.0448221652330256;10.000652598802356;0.8334557379424707;0.01556042290610847;0.015561848377027841;0.7178841444769032;-0.013404021456064114;0.7179213182220809
14.210464;1.0444098349436013;0.8330892969448229;0.7976894253632473;5.869164480765068e-05;-4.3809279597710395e-05;1.0448221848134853;10.000671184185414;0.8334566597748945;0.015560371284602133;0.015561846861762615;0.7178837816736583;-0.013404020325196608;0.7179251628426782
14.220464;1.0444102862929119;0.8330900436609106;0.7976895418341643;5.9198531497084786e-05;-4.448143426155104e-05;1.044822193456538;10.00069013916121;0.8334575722665571;0.015560320225375792;0.015561844587941968;0.7178834546237641;-0.01340401917832679;0.7179289991233102
14.230464;1.0444107345642017;0.833090819831455;0.7976896193561357;5.965049124645673e-05;-4.5057115753469295e-05;1.0448221864089542;10.000709472891499;0.8334584698606041;0.015560269750282952;0.015561841531570867;0.7178831639753848;-0.013404018017284835;0.7179328251950031
14.240464;1.0444111800608455;0.833091621590217;0.7976896598632276;6.004643531842932e-05;-4.554166829156101e-05;1.04482215896458;10.000729199136565;0.8334593465669543;0.015560219891032871;0.015561837681994407;0.7178829101736179;-0.013405016843880563;0.7179366569523797
14.250464;1.0444116223588398;0.8330924446044701;0.7976896631269372;6.0384827257429005e-05;-4.594095845614818e-05;1.0448221066087018;10.000749330161604;0.8334601953565045;0.015560170697123421;0.015561833044264244;0.7178826934199908;-0.013405015659660775;0.7179404521002781
14.260464;1.0444120607715568;0.8330932837239255;0.7976896267582337;6.0663973925595646e-05;-4.626011172537146e-05;1.0448220245352167;10.000769868545092;0.8334610084872772;0.015560122243559528;0.01556182764200185;0.7178825136313655;-0.013405014465914807;0.7179442218515094
14.270464;1.0444124948742852;0.8330941325517527;0.797689547333831;6.088283304027188e-05;-4.650422526561512e-05;1.0448219080289873;10.000790813609804;0.8334617788761524;0.015560074623236698;0.015561821524446604;0.7178823703373786;-0.013405013263854371;0.717947957173061
14.280464;1.0444129246814227;0.8330949835353072;0.7976894215422826;6.104147030356602e-05;-4.6679905028516896e-05;1.044821753179456;10.000812170738884;0.8334625009465325;0.015560027931539775;0.01556181477277701;0.7178822625326744;-0.013405012054619725;0.7179516498046247
14.290464;1.0444133504251005;0.8330958285336016;0.7976892468525761;6.11401808278223e-05;-4.679551724857213e-05;1.0448215572715354;10.000833940635761;0.8334631701168038;0.015559982260680835;0.015561807506522522;0.7178821887481309;-0.013405010839140549;0.7179552935039671
14.300464;1.0444137719191577;0.8330966599503133;0.7976890211162727;6.117805306947089e-05;-4.68597523750393e-05;1.0448213192359983;10.000856105194094;0.8334637819348273;0.015559937692680832;0.015561799876035972;0.7178821470755026;-0.013405009618190057;0.7179588832852098
14.310464;1.0444141882835094;0.8330974719160107;0.797688742168012;6.115280048739553e-05;-4.6879789846265686e-05;1.0448210397918813;10.000878632273468;0.8334643321882745;0.015559894292499417;0.015561792026322852;0.7178821349609102;-0.013405008392568975;0.71796241493641
14.320464;1.044414598314576;0.8330982604732814;0.7976884086282909;6.106195231319608e-05;-4.6860101870089074e-05;1.0448207209880782;10.000901484609438;0.8334648180947964;0.015559852109580037;0.015561784075209247;0.7178821490904481;-0.013405007163172233;0.7179658850689398
14.330464;1.0444150007431985;0.8330990228492091;0.7976880206803884;6.0904235315205504e-05;-4.680214935011203e-05;1.044820365497728;10.000924618586227;0.8334652397172643;0.01555981118798724;0.015561776139875163;0.7178821855216391;-0.01340500593101689;0.7179692906231889
14.340464;1.0444153944298022;0.8330997568700056;0.7976875797924159;6.0680583176993386e-05;-4.670479544183704e-05;1.0448199760554964;10.000947983891974;0.8334656006175953;0.015559771583443936;0.015561768366746692;0.7178822400296755;-0.013405004697365146;0.7179726285238267
14.350464;1.0444157784845587;0.8331004606567481;0.7976870885092616;6.0394407772778046e-05;-4.656480038370007e-05;1.0448195552746422;10.000971537696046;0.8334659068762542;0.015559733360813876;0.015561760917941713;0.7178823086956955;-0.013405003463814728;0.7179758961359327
14.360464;1.0444161518283124;0.8331011325002259;0.7976865510118384;6.005096262411205e-05;-4.637692117952096e-05;1.044819105476343;10.000995259505617;0.8334661650400959;0.015559696569945996;0.015561753926216972;0.7178823885619843;-0.013405002232206588;0.7179790921246753
14.370464;1.044416512736628;0.8331017713576132;0.7976859729071133;5.9656352190594674e-05;-4.613396412395966e-05;1.0448186284904248;10.001019139536465;0.8334663804982665;0.015559661233526765;0.015561747467008122;0.7178824779514582;-0.013405001004546786;0.7179822166490636
14.380464;1.044416859039411;0.8331023773309769;0.7976853595044826;5.921650126294847e-05;-4.5827096913384585e-05;1.0448181259489302;10.001043151650078;0.8334665566752457;0.01555962735159382;0.015561741572890737;0.7178825760338678;-0.01340499978322547;0.717985269956968
14.390464;1.044417188737558;0.8331029513173794;0.797684714442204;5.873629879006675e-05;-4.544634343027267e-05;1.0448175997683942;10.001067241351118;0.8334666948930038;0.015559594904101727;0.01556173626098379;0.7178826820712002;-0.013404998571344917;0.7179882505069374
14.400464;1.0444175002327467;0.8331034943809511;0.7976840398839191;5.821972609250512e-05;-4.498171392257373e-05;1.0448170526069802;10.001091328963197;0.8334667945876983;0.015559563846601577;0.015561731543567863;0.7178827951967414;-0.01340499737265333;0.717991154888928
14.410464;1.044417791765039;0.8331040073075554;0.797683337410298;5.767085145988575e-05;-4.442495899451135e-05;1.04481648850061;10.001115316924556;0.8334668533475356;0.015559534106517569;0.015561727429815658;0.7178829143785372;-0.013404996191173512;0.7179939792716536
14.420464;1.0444180610099183;0.8331044903961051;0.7976826086643196;5.709432607815808e-05;-4.377085001461088e-05;1.0448159127174041;10.00113909533042;0.8334668673553702;0.015559505579586392;0.01556172393604298;0.7178830381925406;-0.013404995031075973;0.7179967203011303
14.430464;1.0444183055279892;0.8331049437473496;0.7976818552895252;5.649520003889255e-05;-4.301751530086415e-05;1.0448153303532672;10.001162541316074;0.8334668329603852;0.015559478134564726;0.015561721101716407;0.7178831650883347;-0.01340499389673815;0.7179993753010514
14.440464;1.0444185232473675;0.8331053677954191;0.7976810778839366;5.587896134442926e-05;-4.21657530361194e-05;1.044814745415218;10.001185523659865;0.8334667484607517;0.015559451636829338;0.015561718989251178;0.7178832937861854;-0.013404992792497327;0.7180019421463365
14.450464;1.04441871256331;0.83310576339316;0.7976802747654632;5.525141422463597e-05;-4.1217306695913276e-05;1.044814161603354;10.001207923448103;0.8334666146030062;0.015559425972842936;0.015561717659105113;0.7178834224553716;-0.01340499172192137;0.7180044185766558
14.460464;1.0444188725115888;0.8331061314282806;0.7976794419297001;5.461787211253043e-05;-4.017312550925598e-05;1.044813583364457;10.001229654215281;0.8334664332566476;0.015559401061833745;0.0155617171428449;0.7178835472306042;-0.013404990687059705;0.7180068018840617
14.470464;1.0444190028198312;0.8331064726670863;0.7976785743254278;5.398273297480298e-05;-3.903239612681028e-05;1.0448130153456578;10.001250661980079;0.8334662054201362;0.015559376857695133;0.015561717439163585;0.7178836620216927;-0.013404989688383178;0.7180090893037785
14.480464;1.044419103524329;0.8331067880344677;0.7976776671128923;5.334977085337416e-05;-3.7792236738890515e-05;1.0448124607364682;10.001270915560887;0.8334659303154975;0.01555935334080199;0.015561718530166998;0.7178837596410536;-0.013404988725264725;0.718011278080233
14.490464;1.044419174853303;0.8331070788696342;0.7976767160484095;5.272204065473935e-05;-3.644862305403799e-05;1.044811920451713;10.001290404684303;0.8334656056635549;0.015559330503502044;0.015561720401284253;0.7178838325054342;-0.013404987796408165;0.7180133648702974
14.500464;1.0444192176416462;0.8331073470366838;0.7976757174259532;5.2101488064905915e-05;-3.49989338933245e-05;1.0448113936371828;10.00130914045593;0.8334652282654972;0.015559308340599685;0.015561723054012601;0.7178838724535629;-0.013404986900155827;0.7180153454799633
14.510464;1.0444192334218347;0.8331075949050197;0.7976746679992903;5.148920749739133e-05;-3.344423963224737e-05;1.044810878588305;10.001327150583439;0.8334647945277991;0.01555928685174034;0.015561726508875646;0.7178838704318647;-0.013404986034538437;0.7180172160612552
14.520464;1.044419224254227;0.833107824953502;0.797673565339243;5.0886145199195346e-05;-3.178925905180954e-05;1.0448103734110163;10.001344474632413;0.8334643008666878;0.015559266049130308;0.01556173080652052;0.7178838163699118;-0.013404985197087169;0.7180189745274623
14.530464;1.044419192952912;0.8331080389987534;0.7976724089936112;5.02935041069428e-05;-3.00405988120916e-05;1.0448098763138598;10.001361157722235;0.8334637442768318;0.015559245960711988;0.015561736004598111;0.7178836995947528;-0.013404984384956712;0.7180206202944531
14.540464;1.0444191431341587;0.8331082375755321;0.7976712013941607;4.971279822934689e-05;-2.8205221663229904e-05;1.0448093860053775;10.001377237811186;0.8334631229768309;0.015559226620399052;0.015561742163984623;0.7178835099567433;-0.013404983595266118;0.7180221531746855
14.550464;1.0444190785822636;0.8331084198899649;0.7976699473515311;4.9145991517487334e-05;-2.628979696601566e-05;1.0448089023003302;10.001392736073981;0.8334624364417801;0.015559208045072406;0.01556174934574529;0.7178832392104296;-0.013404982825220835;0.7180235726400909
14.560464;1.044419002868598;0.8331085841359729;0.79766865243328;4.8595807339548904e-05;-2.430084089397269e-05;1.0448084262370845;10.001407656550189;0.8334616851965665;0.01555919021988256;0.0155617576242572;0.7178828820315954;-0.013404982072092684;0.7180248775297688
14.570464;1.0444189199745053;0.8331087281142622;0.7976673211213693;4.8065719561693224e-05;-2.2245311426604656e-05;1.044807959761491;10.001421989932512;0.833460871008429;0.015559173104126358;0.01556176708900406;0.717882436113816;-0.013404981333077343;0.7180260663778264
14.580464;1.0444188350068568;0.8331087432019716;0.7976658537436874;4.8715002374191586e-05;-1.902394459397592e-05;1.044807505652579;10.001435721189855;0.8334599966841969;0.015559156640639074;0.015561777834021798;0.7178819016690833;-0.013404980605172168;0.7180271382833822
14.590464;1.0444187539570682;0.8331088422995598;0.7976644567618258;4.82358522121048e-05;-1.685570548863293e-05;1.0448070675581942;10.001448833524096;0.833459065357595;0.015559140759959077;0.015561789948269506;0.7178812808930094;-0.013404979885591141;0.718028093414052
14.600464;1.0444186828895763;0.833108918252806;0.7976630297924134;4.778605510060369e-05;-1.4638996182415295e-05;1.0448066496199868;10.001461298190225;0.8334580801963196;0.015559125385195311;0.015561803506661915;0.7178805775357866;-0.013404979172433539;0.718028932538851
14.610464;1.044418627469268;0.8331089713515876;0.7976615749131659;4.736621492767524e-05;-1.2377924868511656e-05;1.0448062557939986;10.001473063883207;0.8334570440488565;0.015559110438646558;0.015561818569665131;0.7178797969362078;-0.013404978464756;0.7180296568554777
14.620464;1.0444185930217702;0.8331090028556297;0.7976600941125794;4.697573958902605e-05;-1.0077196718080392e-05;1.0448058895830448;10.001484059843772;0.8334559589858058;0.015559095850866981;0.015561835192959627;0.7178789458336873;-0.013404977762093859;0.7180302683134523
14.630464;1.044418584629352;0.8331090150988575;0.797658590346498;4.661392693469666e-05;-7.74203956297213e-06;1.0448055543674932;10.001494208442615;0.8334548270082832;0.01555908157023085;0.015561853432695893;0.7178780316356429;-0.013404977064063475;0.7180307692081369
14.640464;1.0444186066794918;0.833109011191055;0.7976570689314545;4.628051381040419e-05;-5.3766324111415395e-06;1.0448052533936403;10.001503442997073;0.8334536512823387;0.01555906757363897;0.015561873336201505;0.7178770624677744;-0.013404976370459114;0.7180311623129232
14.650464;1.0444186622236213;0.8331089948782846;0.7976555371103732;4.597558843042479e-05;-2.9830580328184165e-06;1.0448049889286681;10.00151172060684;0.8334524362713428;0.015559053876364259;0.015561894918827769;0.7178760476160155;-0.013405975681640722;0.7180314708138975
14.660464;1.0444187534801828;0.8331089704170574;0.7976540019509515;4.569950604218159e-05;-5.610830133349167e-07;1.0448047615438076;10.001519022263947;0.8334511869754146;0.015559040521789195;0.015561918147395184;0.7178749968532598;-0.013405974998433639;0.7180316643903716
14.670464;1.0444188832930597;0.8331089421050388;0.7976524687357331;4.545291417732946e-05;1.8916277455393347e-06;1.0448045704767568;10.001525349291779;0.8334499086893317;0.015559027558299288;0.015561942952244235;0.7178739191086752;-0.01340597432158401;0.718031771067986
14.680464;1.0444190556392388;0.833108913806628;0.7976509411259487;4.523692759399574e-05;4.3788510562888865e-06;1.044804414862563;10.001530716050784;0.8334486077184888;0.015559015033158517;0.015561969256452769;0.7178728218411677;-0.013405973651638455;0.718031801063971
14.690464;1.0444192747512167;0.8331088888433511;0.7976494222093049;4.50534590460579e-05;6.90503685576515e-06;1.0448042946969656;10.001535136157123;0.8334472918958754;0.01555900298385486;0.01556199699282981;0.717871711095609;-0.013405972989265835;0.7180317627190478
14.700464;1.0444195442142123;0.8331088700591677;0.7976479150808591;4.490520585974807e-05;9.474553310273244e-06;1.0448042105400912;10.001538618237886;0.8334459703914816;0.015558991402938437;0.015562026096402249;0.7178705912551095;-0.013405972335483438;0.7180316606261118
14.710464;1.0444198667988982;0.8331088599803413;0.7976464230226993;4.479522117402848e-05;1.2091335938502324e-05;1.0448041625011357;10.001541175359101;0.8334446531939571;0.015558980223432644;0.015562056490009689;0.717869464878006;-0.013405971691671209;0.7180314965018882
14.720464;1.0444202446089117;0.8331088611712052;0.7976449496270346;4.4726475216979915e-05;1.4759188267371701e-05;1.0448041500044927;10.001542829247562;0.8334433499047047;0.01555896936001417;0.015562088089171828;0.7178683336503574;-0.013405971059415595;0.7180312713400997
14.730464;1.0444206792390167;0.8331088765255089;0.797643498562584;4.470132226161033e-05;1.7482127663312616e-05;1.044804172696381;10.001543603933424;0.8334420682617214;0.01555895875631059;0.015562120818121663;0.7178671996794043;-0.01340597044028907;0.7180309859753454
14.740464;1.0444211719871135;0.8331089089746555;0.797642073383068;4.472115159551081e-05;2.0264615117710265e-05;1.0448042314211095;10.00154351664145;0.8334408136278456;0.015558948389330897;0.015562154605196759;0.7178660659688141;-0.013405969835669152;0.7180306406783117
14.750464;1.0444217238435614;0.8331089607115757;0.7976406780010917;4.4786831102536856e-05;2.31114150101587e-05;1.044804328394171;10.001542569719183;0.8334395892753086;0.01555893825103867;0.015562189358026236;0.7178649362207831;-0.013405969246529916;0.7180302361465446
14.760464;1.044422334912919;0.8331090328208421;0.7976393170855829;4.489929251537953e-05;2.6026643125316248e-05;1.0448044665516496;10.001540752385536;0.8334383969609254;0.015558928342107963;0.01556222495031579;0.7178638141181182;-0.01340596867317175;0.7180297749282267
14.770464;1.0444230037138194;0.8331091254998273;0.7976379959512279;4.505921300357159e-05;2.901339494562144e-05;1.0448046484429345;10.001538052396759;0.8334372377490389;0.015558918669562133;0.015562261230762446;0.7178627020666681;-0.013405968115030583;0.7180292608941427
14.780464;1.0444237274884705;0.8331092383090839;0.7976367205612596;4.526618821516246e-05;3.207477960510625e-05;1.0448048752959884;10.001534467858948;0.833436112541806;0.0155589092418868;0.01556229803419744;0.7178616004752876;-0.013405967570893445;0.7180286968209051
14.790464;1.044424503404846;0.8331093705131788;0.7976354977097168;4.551838908419076e-05;3.5214914825953135e-05;1.0448051467812072;10.00153001661359;0.8334350219189549;0.015558900079575416;0.015562335180777652;0.717860508901111;-0.01340596703966536;0.7180280824203746
14.800464;1.0444253292918324;0.8331095216501795;0.7976343351081675;4.581267062697086e-05;3.843909935552604e-05;1.044805461443895;10.001524739290835;0.8334339657777573;0.015558891223991206;0.015562372471402502;0.7178594281377265;-0.013405966521108467;0.7180274148150598
14.810464;1.0444262038318168;0.833109691822232;0.7976332407181783;4.614465198302345e-05;4.175346800741969e-05;1.0448058174775208;10.001518700068228;0.8334329437347328;0.015558882726509944;0.015562409699015293;0.7178583611191118;-0.013405966015856903;0.7180266907471832
14.820464;1.0444271268121628;0.833109881375906;0.7976322209725935;4.65089093485075e-05;4.5164819234631254e-05;1.0448062132576987;10.001511988370876;0.8334319559833887;0.015558874630207062;0.015562446678251886;0.7178573127554153;-0.013405965524745208;0.71802590847083
14.830464;1.0444280989992827;0.8331100903261892;0.7976312792214887;4.689971635233452e-05;4.868085053803983e-05;1.0448066471666588;10.00150470592227;0.833431003093696;0.015558866941981492;0.015562483265523086;0.7178562900005813;-0.013405965048035609;0.7180250680739652
14.840464;1.044429121612611;0.8331103179783607;0.7976304154400753;4.731208407163711e-05;5.230934921180957e-05;1.0448071174635605;10.001496943578596;0.8334300848706226;0.015558859609713606;0.015562519355651417;0.7178553017926002;-0.013405964585256162;0.7180241700027346
14.850464;1.04443019614972;0.8331105626715751;0.7976296269873204;4.774227511369402e-05;5.6055867662575954e-05;1.0448076228403904;10.001488773501471;0.833429199713765;0.015558852534511275;0.015562554876712141;0.717854358001989;-0.013405964135765358;0.7180232130839603
14.860464;1.0444313244426109;0.8331108215763782;0.7976289100127932;4.81876946905591e-05;5.992196513898235e-05;1.0448081627503583;10.001480253508012;0.8334283447954379;0.015558845597133638;0.01556258978986982;0.7178534680488887;-0.01340596369923382;0.7180221936792162
14.870464;1.0444325085259167;0.8331110910668122;0.7976282606255832;4.864650443297936e-05;6.390468502588478e-05;1.0448087368896672;10.001471419568801;0.8334275167327438;0.015558838668012553;0.015562624077956428;0.7178526399854995;-0.013405963275454003;0.718021106232461
14.880464;1.044433750424848;0.8331113676503834;0.7976276753271294;4.911722178290541e-05;6.799600314288113e-05;1.0448093444559943;10.001462268869682;0.8334267126960856;0.015558831620245742;0.015562657726653932;0.7178518798564362;-0.013405962863956105;0.7180199442937244
14.890464;1.044435051719274;0.8331116485653068;0.797627151100233;4.959871809214728e-05;7.218318136341987e-05;1.0448099840636367;10.001452756462037;0.8334259312267707;0.015558824356681496;0.015562690714252172;0.717851191764651;-0.013405962464023993;0.7180187013074972
14.900464;1.0444364128661003;0.8331119318408913;0.7976266853013595;5.009028887340081e-05;7.645091318662605e-05;1.0448106542795865;10.001442807193996;0.833425171966589;0.015558816820164247;0.015562723016171951;0.7178505787869017;-0.013405962074968318;0.718017371082281
14.910464;1.044437832971867;0.8331122161435972;0.7976262753325679;5.0591489720796125e-05;8.078273874583726e-05;1.0448113540329134;10.001432329362153;0.8334244349367961;0.015558808979967855;0.01556275462035701;0.7178500433397431;-0.013405961696340384;0.7180159472090736
14.920464;1.0444393102723877;0.833112500543608;0.7976259180844588;5.1102143669681024e-05;8.516044767809951e-05;1.0448120828357315;10.001421228058977;0.8334237201648808;0.015558800822983478;0.015562785532022953;0.7178495870589037;-0.0134059613281881;0.7180144218808715
14.930464;1.0444408427086267;0.8331127845918815;0.7976256091810849;5.1622481858854516e-05;8.956391545637453e-05;1.0448128409626651;10.001409421817886;0.833423027251044;0.015558792354079674;0.015562815752863293;0.7178492114024086;-0.013405960971297719;0.7180127869567305
14.940464;1.0444424280239757;0.8331130684669876;0.7976253422252899;5.215324152449663e-05;9.397315827545409e-05;1.0448136292679857;10.001396854255578;0.8334223543772827;0.015558783592578125;0.015562845259514799;0.7178489178963823;-0.013405960627051156;0.7180110369480891
14.950464;1.0444440632982586;0.8331133524929841;0.7976251084457971;5.269566310147531e-05;9.837098284808637e-05;1.0448144486050106;10.00138348718919;0.8334216974651715;0.015558774567716236;0.015562874011351601;0.717848707140165;-0.013405960297123421;0.7180091695041789
14.960464;1.0444457445298745;0.8331136364838468;0.7976248974638268;5.325119599879221e-05;0.000102743728557368;1.0448152994178734;10.001369283501349;0.8334210509367512;0.015558765308735201;0.01556290197811955;0.7178485782145365;-0.01340595998345551;0.718007182989268
14.970464;1.0444474668711117;0.8331139196938939;0.7976246989791568;5.3820978754035565e-05;0.00010708006538567199;1.0448161819865864;10.001354200323467;0.8334204100217575;0.015558755829121338;0.01556292916225439;0.7178485293597807;-0.013405959688133727;0.7180050751999412
14.980464;1.044449225153168;0.8331142010897453;0.7976245041294573;5.4405410801652506e-05;0.00011136980782978737;1.0448170968395851;10.001338196430897;0.8334197724312589;0.01555874612993207;0.01556295559713512;0.7178485586531179;-0.013405959412889657;0.7180028443513159
14.990464;1.044451014284522;0.8331144793317615;0.79762430582015;5.500402767221649e-05;0.00011560396747336631;1.044818044377658;10.001321244297385;0.8334191380151645;0.015558736215461954;0.015562981315647442;0.7178486639104649;-0.013405959158668433;0.7180004899450081
15.000464;1.0444528296398456;0.8331147526584025;0.7976240981258125;5.5615555373577864e-05;0.00011977545873380883;1.0448190237796209;10.001303335507458;0.8334185074537218;0.015558726089575021;0.01556300632133778;0.7178488424730128;-0.013405958925582747;0.7179980121411986
15.010464;1.0444546670803705;0.8331150191446572;0.7976238756123618;5.6238043431739e-05;0.0001238794708742232;1.0448200325093695;10.001284477621674;0.833417881290842;0.015558715746285293;0.015563030591194345;0.7178490912231629;-0.01340595871313425;0.717995411143
15.020464;1.0444565223647362;0.8331152770927092;0.7976236335323514;5.686903772632986e-05;0.00012791324990069696;1.0448210671715692;10.001264691052903;0.83341725948277;0.015558705176707058;0.015563054090113805;0.7178494066264922;-0.01340595852041417;0.7179926877728803
15.030464;1.0444583908689906;0.8331155250501076;0.7976233684978757;5.750545442868797e-05;0.00013187537173953552;1.0448221246316953;10.001244006321484;0.8334166414790966;0.015558694380143796;0.015563076778057175;0.7178497848434906;-0.013405958346188924;0.7179898440583783
15.040464;1.0444602679355388;0.8331157616328881;0.7976230788671604;5.814332637899047e-05;0.00013576455443401505;1.0448232020807189;10.00122245731958;0.8334160265043989;0.015558683367180274;0.015563098623880231;0.7178502218969272;-0.013405958189103513;0.7179868826875663
15.050464;1.0444621489313661;0.8331159858865935;0.7976227650332227;5.877820858834903e-05;0.00013957879818634133;1.0448242964284034;10.001200075707432;0.8334154135807694;0.01555867216039068;0.015563119628215256;0.7178507139549649;-0.01340595804788858;0.7179838059384156
15.060464;1.0444640289247706;0.8331161980875178;0.7976224292795244;5.940587230548629e-05;0.00014331579171633188;1.0448254044863687;10.001176891323997;0.8334148017437429;0.015558660798081207;0.015563139826825603;0.7178512578432057;-0.013405957921391785;0.7179806162103758
15.070464;1.044465902865225;0.8331163998851803;0.7976220743329755;6.002199250511689e-05;0.00014697359312996645;1.0448265239642653;10.001152937605541;0.8334141905058922;0.015558649333107131;0.015563159268069414;0.7178518513770805;-0.013405957808598774;0.7179773182771092
15.080464;1.0444677662532493;0.8331165937268968;0.7976217014546261;6.062124424570809e-05;0.00015055101486511534;1.04482765388014;10.001128252672437;0.8334135799369375;0.015558637824234207;0.015563178001628774;0.7178524930368597;-0.013405957708676973;0.7179739206894513
15.090464;1.0444696151257924;0.8331167824515374;0.797621310025809;6.119756620689885e-05;0.00015404858519246838;1.0448287944050614;10.001102867656131;0.8334129704711503;0.015558626325809132;0.015563196088132345;0.7178531812604855;-0.013405957620970958;0.717970435658631
15.100464;1.0444714453318702;0.8331169690087686;0.7976208986073549;6.174554182978219e-05;0.00015746843985777086;1.0448299469707947;10.001076796622895;0.8334123627682491;0.015558614881543979;0.015563213593225718;0.7178539139099634;-0.013405957544876673;0.7179668785550081
15.110464;1.0444732524965374;0.8331170490470202;0.7976203635932422;6.34166026257812e-05;0.00016191814428580142;1.044831114218713;10.001050038996926;0.8334117575401409;0.015558603533256788;0.015563230567043566;0.7178546881729507;-0.01340595747962826;0.7179632670509685
15.120464;1.0444750327865746;0.8331172381109868;0.7976199093233071;6.389592468709572e-05;0.00016518298353979062;1.0448322992197574;10.001022582659239;0.8334111550034159;0.015558592335355757;0.015563247042934249;0.717855501301717;-0.013405957424132375;0.7179596195240051
15.130464;1.0444767835132716;0.8331174305761342;0.7976194339503054;6.433462597292589e-05;0.00016836489962099746;1.044833504418501;10.00099440760559;0.8334105538335578;0.015558581352884291;0.015563263049890811;0.7178563516859632;-0.013405957376827276;0.7179559539997514
15.140464;1.0444785032131088;0.8331176276767023;0.7976189370710901;6.472740873054356e-05;0.0001714592378023957;1.044834731268061;10.0009654979831;0.8334099506447309;0.015558570648772344;0.015563278616846978;0.717857238909772;-0.0134059573357795;0.7179522883773021
15.150464;1.044480191347135;0.8331178305577726;0.7976184162846792;6.506898129435368e-05;0.00017446313207930932;1.0448359806980083;10.000935848744302;0.8334093405871268;0.015558560278253059;0.01556329376252134;0.7178581632795863;-0.013405957299230137;0.7179486403063706
15.160464;1.0444818480005396;0.8331180397777885;0.7976178677820595;6.535490525378144e-05;0.00017737592081391987;1.0448372535710917;10.00090545733384;0.8334087176828371;0.015558550287290328;0.015563308476783989;0.7178591256780286;-0.01340595726586665;0.7179450265920942
15.170464;1.0444834738832367;0.8331182552603934;0.7976172872215423;6.558218485304357e-05;0.00018019821549512368;1.0448385507270008;10.000874318447448;0.833408074342953;0.015558540707835815;0.015563322713362445;0.7178601271959046;-0.013405957234459835;0.7179414628936766
15.180464;1.0444850705022202;0.8331184768429449;0.7976166708332701;6.574977814837016e-05;0.00018293104640569122;1.0448398726958446;10.000842432939073;0.8334074013660879;0.015558531558402497;0.015563336398262944;0.7178611688511917;-0.013405957203651809;0.7179379633988892
15.190464;1.0444866399879555;0.833118704615241;0.7976160162655633;6.585853749851784e-05;0.00018557547793634157;1.0448412192434864;10.000809818344337;0.8334066886271693;0.0155585228470067;0.015563349441122058;0.7178622517880281;-0.01340595717215476;0.7179345412670888
15.200464;1.0444881844350438;0.8331189387621105;0.797615322079631;6.591039353057623e-05;0.00018813184731135106;1.0448425893909778;10.000776509651299;0.8334059260452585;0.015558514567027788;0.015563361746891553;0.7178633775022477;-0.013405957139005782;0.7179312090718923
15.210464;1.0444897053550533;0.8331191792701963;0.7976145867859017;6.590770214433926e-05;0.00019059852302937897;1.0448439821484563;10.000742553235265;0.8334051050262208;0.015558506701571825;0.015563373218303773;0.7178645480865434;-0.013405957103758767;0.7179279774515555
15.220464;1.0444912035280205;0.8331194256777505;0.7976138087850483;6.585316735938662e-05;0.00019297117300962004;1.0448453970234528;10.00070800655858;0.8334042192663385;0.015558499241018669;0.015563383737095678;0.7178657663220728;-0.013405957066405873;0.7179248540283037
15.230464;1.044492678929535;0.8331196771113974;0.7976129872144065;6.574987404374368e-05;0.00019524327440215337;1.0448468334553103;10.000672944028867;0.8334032643664819;0.015558492196878044;0.01556339314847974;0.7178670355175769;-0.013405957027070162;0.71792184471558
15.240464;1.0444941307097786;0.8331199325928884;0.7976121227365601;6.560139991886159e-05;0.0001974067886919403;1.0448482899939144;10.000637452419548;0.8334022376380485;0.015558485612240568;0.015563401274057783;0.7178683591406075;-0.013405956985996755;0.7179189559440395
15.250464;1.0444955577356965;0.8331201909997487;0.7976112175052452;6.541170208400252e-05;0.0001994519961489473;1.0448497645747743;10.000601620208469;0.8334011379551443;0.015558479563351902;0.01556340793490832;0.7178697398769766;-0.013406956943842838;0.7179162140837493
15.260464;1.0444969595722824;0.8331204507230512;0.7976102746755686;6.518437727140287e-05;0.00020136816281322254;1.0448512552499623;10.0005655425576;0.8333999648385306;0.015558474141912498;0.015563412966138902;0.7178711785735671;-0.013406956901634662;0.7179135892801923
15.270464;1.044498336890336;0.8331207097925326;0.7976092979230821;6.492195505756967e-05;0.00020314598556826332;1.0448527600171973;10.00052932788589;0.8333987173372637;0.015558469435784155;0.015563416227659232;0.7178726738380096;-0.013406956860399;0.7179111056990055
15.280464;1.044500686879231;0.8331217607533177;0.797608291044794;6.455258213647976e-05;0.00020470937012145266;1.0448542764423405;10.000493080483214;0.8333973935226057;0.015558465525425034;0.015563417617857907;0.7178742222957667;-0.0134069568210537;0.7179087667776869
15.290464;1.0445020198951303;0.8331220135119938;0.7976072580545323;6.422477190069724e-05;0.0002061968125266046;1.0448558022955219;10.00045688277398;0.83339599137087;0.01555846249378103;0.015563417087318844;0.7178758194962129;-0.013406956784600731;0.7179065752668707
15.300464;1.0445033338977825;0.8331222608853922;0.7976062033409987;6.38669745609184e-05;0.00020753769674408088;1.0448573364713598;10.00042080550646;0.8333945103534359;0.015558460433460475;0.015563414632056585;0.7178774611786943;-0.013406956752247677;0.7179045349234991
15.310464;1.044504631657485;0.8331225014562434;0.7976051309494918;6.348106303268385e-05;0.00020873225331692326;1.0448588790077364;10.000384925741946;0.8333929521366351;0.015558459437078483;0.015563410258410959;0.7178791440625635;-0.013406956725408058;0.7179026517046678
15.320464;1.044505916675638;0.8331227345159745;0.7976040433651834;6.306906780667403e-05;0.00020978123536005052;1.0448604305445088;10.000349328466125;0.8333913205550891;0.015558459585628402;0.015563403955069504;0.7178808661116967;-0.013406956705751026;0.717900933573138
15.330464;1.0445071930186232;0.8331229603985432;0.7976029408709875;6.263369342930263e-05;0.00021068687031229418;1.0448619920610358;10.000314103583593;0.8333896213510684;0.015558460947648985;0.015563395702107597;0.7178826267954844;-0.013406956695202435;0.7178993892940924
15.340464;1.0445084649019591;0.833123180055932;0.7976018224566968;6.217822871628301e-05;0.00021145297732671315;1.0448635648059335;10.00027935413231;0.8333878615754101;0.015558463574207506;0.015563385496264624;0.7178844270796846;-0.013406956695651201;0.7178980273009697
15.350464;1.044509736013094;0.83312339440101;0.7976006876659797;6.170625874914445e-05;0.00021208336492250328;1.0448651499804966;10.000245203965079;0.8333860493600975;0.015558467485145265;0.015563373360169785;0.7178862688542856;-0.0134069567085056;0.7178968544818786
15.360464;1.0445110088801133;0.8331236041903427;0.7975995375065115;6.122142243892205e-05;0.0002125805058803621;1.0448667483175633;10.00021178890541;0.8333841944140176;0.015558472665999691;0.01556335933401323;0.7178881539660058;-0.013406956734467623;0.7178958745849385
15.370464;1.0445122851406787;0.8331238101745064;0.7975983746153871;6.072723608870747e-05;0.00021294641721221935;1.044868359826704;10.000179237767894;0.8333823079312563;0.015558479091062045;0.015563343468049332;0.7178900828527874;-0.013406956773603283;0.7178950873798556
15.380464;1.0445135666554193;0.8331240129207486;0.7975972033808881;6.02272663518156e-05;0.0002131840945035604;1.0448699837367907;10.000147658386506;0.8333804011444269;0.015558486751741128;0.015563325826490048;0.7178920535557303;-0.013406956825599895;0.7178944893688035
15.390464;1.0445148562673097;0.8331242125670183;0.797596029131822;5.972528756595404e-05;0.0002132978860701179;1.0448716185696514;10.000117130242185;0.8333784841138613;0.015558495658540433;0.015563306491146714;0.7178940621092291;-0.013406956890117458;0.7178940747849019
15.400464;1.044516157488188;0.8331244089687603;0.7975948568983806;5.922522191428835e-05;0.00021329311397072062;1.0448732620752756;10.000087700665011;0.8333765662249383;0.015558505831201547;0.015563285557052437;0.7178961034846539;-0.01340695696683875;0.717893836000361
15.410464;1.0445174737173164;0.8331246019669908;0.7975936907819949;5.873116217736726e-05;0.00021317469758316645;1.0448749110723772;10.000059389586193;0.8333746572694348;0.015558517300804611;0.01556326312539113;0.7178981717293913;-0.013406957054966834;0.7178937640653831
15.420464;1.0445188078121335;0.8331247911995964;0.7975925331477167;5.8247255372634036e-05;0.00021294519113798882;1.0448765617497644;10.000032202529813;0.833372767614769;0.015558530105985577;0.015563239292430538;0.7179002597796578;-0.013406957152816744;0.7178938495112873
15.430464;1.0445201619296465;0.8331249754843002;0.7975913840788422;5.7777627698928845e-05;0.0002126041616213182;1.0448782102337242;10.000006142615021;0.833370907850324;0.015558544269921046;0.015563214143933956;0.7179023600128853;-0.013406957258212126;0.7178940828637127
15.440464;1.0445215373798615;0.833125152617498;0.7975902427062123;5.732672289692009e-05;0.0002121493140885177;1.0448798523650238;9.999981215944997;0.8333690885314211;0.015558559788454907;0.015563187761855094;0.7179044648420752;-0.01340695736941351;0.7178944546420699
15.450464;1.0445229347011855;0.8331253201370975;0.7975891087611792;5.689936819048616e-05;0.0002115775043398404;1.0448814828053832;9.999957433103871;0.8333673198025445;0.01555857665348693;0.015563160232685537;0.7179065664121727;-0.013406957485727565;0.7178949550447606
15.460464;1.0445243538984292;0.8331254761697137;0.797587981713333;5.650001424973129e-05;0.00021088495109062387;1.0448830951936858;9.999934810665183;0.8333656106331245;0.015558594881773937;0.015563131653280734;0.7179086560025473;-0.013406957607418701;0.7178955742962656
15.470464;1.0445257946160094;0.8331256194277679;0.7975868586579444;5.613187340693303e-05;0.0002100676659795041;1.0448846836733736;9.99991337194804;0.8333639681846731;0.015558614506886963;0.015563102131353439;0.7179107235891694;-0.01340695773538267;0.7178963035303805
15.480464;1.0445272563016983;0.8331257487706564;0.7975857336668273;5.579677945127648e-05;0.00020912252112260867;1.0448862436922093;9.999893143712058;0.8333623984362047;0.01555863554494912;0.015563071792809444;0.7179127576308867;-0.013406957871046545;0.7178971349778511
15.490464;1.0445287381217119;0.8331258631813062;0.7975845993790723;5.5495426516330456e-05;0.00020804853226771388;1.0448877713067346;9.999874144614475;0.8333609077742957;0.01555865798388957;0.015563040803027272;0.7179147456960528;-0.013406958016312155;0.7178980613555473
15.500464;1.0445302384996697;0.8331259622253493;0.7975834491537567;5.5227350592710996e-05;0.0002068470831468392;1.0448892625577515;9.99985637074493;0.8333595037675102;0.015558681808460572;0.015563009372375194;0.7179166754896459;-0.01340695817333181;0.7178990743277867
15.510464;1.0445317549521034;0.8331260460546674;0.7975822776538994;5.499066548084384e-05;0.00020552085411787015;1.0448907136881558;9.999839792077157;0.8333581941216325;0.015558707027391622;0.015562977742390544;0.7179185351385462;-0.013406958344266345;0.717900163307303
15.520464;1.044533284784831;0.8331261149359757;0.7975810804163862;5.4782088871611335e-05;0.00020407287412054048;1.044892121591387;9.99982436017611;0.8333569847310428;0.015558733680018056;0.015562946172195896;0.7179203132085399;-0.0134069585311034;0.7179013161882827
15.530464;1.044534826139303;0.833126169354949;0.797579854113343;5.4597489201221496e-05;0.00020250585465076903;1.0448934838170965;9.999810017500268;0.8333558787727455;0.015558761820862197;0.015562914914007249;0.7179219991341196;-0.01340695873559825;0.7179025203167441
15.540464;1.0445363782916548;0.8331262100193426;0.7975785971197691;5.443252046982897e-05;0.00020082209024409312;1.0448947982329462;9.999796704906109;0.8333548768080377;0.015558791496182627;0.015562884182758113;0.7179235837134815;-0.01340695895957104;0.717903763314732
15.550464;1.0445379409078015;0.8331262369504858;0.797577309339237;5.4283299127896574e-05;0.00019902461996694235;1.0448960629372253;9.99978436548877;0.8333539764398447;0.015558822740058847;0.015562854152105251;0.7179250595077497;-0.013406959205329447;0.7179050347847559
15.560464;1.0445395131813378;0.8331262490159584;0.7975759917514851;5.4147279071546364e-05;0.0001971183200505609;1.0448972762052005;9.999772944867688;0.833353172602056;0.015558855598580053;0.015562824971878103;0.7179264208675915;-0.013406959475562915;0.7179063271254572
15.570464;1.0445410935574486;0.8331262447096667;0.7975746462980249;5.4023804584440015e-05;0.0001951104020505355;1.0448984361396827;9.999762394821154;0.8333524595030999;0.015558890146480146;0.01556279678076006;0.7179276634155024;-0.013406959772904879;0.7179076343725815
15.580464;1.044542679704509;0.833126223235061;0.7975732758218279;5.391373012472414e-05;0.00019301044486582302;1.044899540441664;9.99975267649545;0.8333518320870492;0.015558926464146723;0.015562769709235097;0.7179287837457697;-0.013406960099894543;0.7179089508336778
